time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.445704;0.5308756127027685;0.3840479069986222;0.7450013583719289;0.5757506233696369;1.0838605626749187;0.5503985398648122;10.043770165039248;0.8516456342179294;0.015459128999699877;0.01576478394980487;0.6797362725381602;-1.1000009179725827;1.2881964557916379
93.455704;0.530963717432359;0.3839134966168554;0.7446971594838795;0.5756651240568745;1.0841901048587068;0.5502757186656329;10.044513576676223;0.8517487057134661;0.01546211197812869;0.01576338751171392;0.6798298494707891;-1.1000009610518766;1.2879460622524668
93.465704;0.5310464520011167;0.38377814841079044;0.7443811223889243;0.5755744453592772;1.0845171983907331;0.5501538523445123;10.045313297555381;0.8518477639084538;0.015465016039362465;0.015761923163016604;0.6799290190232223;-1.1000010056874996;1.2877017395811514
93.475704;0.5311235162143619;0.3836419267548384;0.7440536800042348;0.5754789628561868;1.0848416252123878;0.5500328696911186;10.046163313719614;0.8519426036943656;0.015467833596124215;0.015760408731533723;0.6800334694294927;-1.100001051731812;1.2874643524407496
93.485704;0.5311946964367819;0.38350487409721556;0.743715271516824;0.575379139953594;1.0851632046360846;0.549912785750024;10.04705695821516;0.8520331478201805;0.015470559599777537;0.015758860169225203;0.6801428472926163;-1.1000010990002973;1.2872348767766117
93.495704;0.5312598503610205;0.38336703665095856;0.7433663321331337;0.5752754444963535;1.0854816945615862;0.549793692779994;10.047987358457313;0.8521194788377937;0.015473188095795275;0.015757292568546997;0.6802567781158134;-1.1000011472694646;1.287014260834079
93.505704;0.531318838733087;0.3832284641441209;0.7430073045001727;0.5751683550949481;1.0857966549707414;0.5496757436509606;10.048947497404335;0.8522016545009816;0.015475711377521155;0.0157557214106283;0.6803748861150126;-1.1000011962801808;1.2868032841457568
93.515704;0.5313714794391675;0.3830892084288574;0.7426386873424243;0.5750584081975727;1.0861074061151559;0.5495591721694769;10.049928780374929;0.8522795511001094;0.015478121722166418;0.015754161957482755;0.6804968167639032;-1.1000012457757815;1.2866025683936733
93.525704;0.5314175532732466;0.38294933630591815;0.7422610932423611;0.5749461794599064;1.0864131653435474;0.5494443234530559;10.050920775521766;0.8523529114743434;0.015480412949147381;0.015752628438017814;0.6806222278228076;-1.1000012955669434;1.2864126292059568
93.535704;0.5314568341983074;0.38280894694898465;0.7418752666292672;0.5748322027659238;1.0867132217368023;0.5493316370609227;10.051912773968015;0.8524214582337292;0.015482580465039864;0.015751134908601434;0.6807507513796853;-1.1000013455507174;1.2862338624784264
93.545704;0.5314891255308622;0.38266819383734907;0.741482034287279;0.5747169356916977;1.087007012942919;0.5492216141636498;10.052894371565099;0.852484926937562;0.015484619562270737;0.015749696019531006;0.680881956307865;-1.1000013956551347;1.2860665142776107
93.555704;0.5315143193916125;0.38252729982927774;0.7410822584921044;0.5746007998150391;1.087294108266131;0.549114802482787;10.053854428515063;0.8525430645434581;0.01548652412033123;0.015748326582356455;0.6810153209318542;-1.1000014457786202;1.285910663966975
93.565704;0.5315324623726404;0.3823865485528798;0.7406768202696075;0.574484240520344;1.0875741312394869;0.5490117648729953;10.054779875027126;0.8525956495333643;0.015488287693299713;0.01574704060879914;0.6811502397516759;-1.100001495779763;1.2857662691157286
93.575704;0.5315437740243711;0.3822462565926385;0.740266584137394;0.5743677804914651;1.0878467385414607;0.5489130689052042;10.055655365765926;0.8526425321041554;0.015489905140831262;0.015745850464196787;0.6812860685881099;-1.1000015455039858;1.2856333742344832
93.585704;0.5315486040278719;0.38210673154495606;0.7398524000478397;0.5742520221067697;1.0881117159464424;0.5488193380162252;10.056463534819565;0.8526836907228519;0.015491373305114275;0.01574476635559416;0.6814221542408528;-1.1000015948057915;1.2855123271694993
93.595704;0.531547356359082;0.3819682188954505;0.7394351545414405;0.5741375851630094;1.0883690391745944;0.5487312650113961;10.057185576528093;0.8527192097470697;0.015492691700864234;0.015743795608170796;0.6815578241989673;-1.1000016435477844;1.2854037243635983
93.605704;0.5315404059219325;0.38183086929637416;0.7390157747880596;0.5740250341937053;1.088618829258151;0.5486495257792959;10.057803193055912;0.8527491355345534;0.015493862719716072;0.015742942698332114;0.6816924030436196;-1.1000016915979147;1.2853082136704344
93.615704;0.5315280285580768;0.38169476244583417;0.7385952101742145;0.5739148180942897;1.088861281106622;0.548574702568602;10.058300932911058;0.8527734215459563;0.015494890118242776;0.01574221109776434;0.6818252750573779;-1.1000017388347327;1.2852264562770275
93.625704;0.5315103810469064;0.3815599598987299;0.738174436706008;0.5738072603857983;1.0890965892659017;0.5485072711896114;10.058666372648444;0.8527920669340704;0.01549577738376312;0.015741604245496962;0.6819558911418173;-1.1000017851279917;1.2851591442698358
93.635704;0.5314875286289733;0.38142654005467663;0.7377544206038599;0.5737026513664999;1.0893248975887933;0.5484475745201925;10.058889531112577;0.8528052408514739;0.015496527786695339;0.015741124576579762;0.6820837040613467;-1.100001830307386;1.285106907905365
93.645704;0.5314594684534448;0.38129460926547576;0.7373360471854303;0.5736013275148877;1.0895462915962926;0.548395772709002;10.05896344136004;0.8528132250615735;0.01549714565355844;0.01574077315908263;0.6822081390956455;-1.1000018741759094;1.285070214700133
93.655704;0.5314261541397299;0.38116428485236253;0.7369200994323967;0.5735036038222251;1.089760796361808;0.5483518082480994;10.058884133813288;0.8528162366995757;0.01549763798753163;0.015740550310574728;0.682328627216045;-1.1000019165441781;1.2850492566809586
93.665704;0.531387557030038;0.38103564420021907;0.7365073123670278;0.5734096849219004;1.0899683694581734;0.5483154043402496;10.058649309087102;0.8528143107436663;0.01549801427766922;0.015740456469119347;0.6824446385119656;-1.1000019572279045;1.285043809632955
93.675704;0.5313437278536003;0.38090868097726466;0.7360984754131055;0.5733196893556527;1.090168917067074;0.5482861247367978;10.058257015886142;0.8528073504265992;0.01549828381143896;0.015740492909448307;0.6825556952140122;-1.1000019960422647;1.2850532174786964
93.685704;0.531294821816869;0.3807833079178023;0.7356945129330374;0.5732336985533795;1.0903623234318718;0.5482634738387486;10.057705124597737;0.8527952632565162;0.015498454121262337;0.015740661062584888;0.6826614015964332;-1.1000020328382598;1.285076533697281
93.695704;0.531241080837013;0.3806593741047522;0.7352964717614705;0.5731517466024275;1.0905484371851517;0.5482469815431706;10.05699194016809;0.8527780472599503;0.015498531278280603;0.0157409607898334;0.682761480909405;-1.1000020675316673;1.2851127322789995
93.705704;0.5311827709038659;0.3805366882990004;0.7349054208154718;0.5730737978635098;1.0907270728296996;0.5482362377422048;10.056117133248065;0.8527557858210459;0.015498519657393768;0.015741389347402754;0.6828557596402928;-1.100002100091252;1.285160787761324
93.715704;0.5311201395543887;0.38041506095052413;0.7345223310148817;0.5729997594171464;1.0908980980173928;0.5482308680171326;10.055081928167075;0.8527285608110851;0.015498421904068976;0.01574194183243204;0.6829441013117165;-1.1000021305287764;1.285219441612173
93.725704;0.5310534452195169;0.38029431598402896;0.7341480198926443;0.5729294912510655;1.0910615172429101;0.5482305014396579;10.053888827558946;0.8526963491524026;0.015498240961878717;0.01574261195634976;0.6830263528456316;-1.1000021589046522;1.2852870346744003
93.735704;0.53098300714092;0.38017428729865776;0.7337831672810564;0.5728628028264569;1.0912174876300764;0.5482347695488237;10.05254158424718;0.852659008028578;0.015497982873319298;0.015743392410614187;0.6831023584406017;-1.100002185324352;1.2853617795147299
93.745704;0.5309092214973092;0.38005485881029055;0.7334283590709226;0.5727994812533408;1.0913662788019345;0.5482433024631092;10.051045635269341;0.8526163381424553;0.015497656740444649;0.0157442759349829;0.6831720088372117;-1.1000022099203273;1.2854420651289942
93.755704;0.5308325390726065;0.3799360070760976;0.7330841674897628;0.5727393322956337;1.0915081651607337;0.5482557330191881;10.049408098779368;0.8525681232102837;0.015497272344908546;0.015745255943826666;0.6832352413601073;-1.100002232824988;1.285526452591638
93.765704;0.5307534140413335;0.3798177984271641;0.732751190384752;0.5726821759979155;1.0916432978556312;0.548271734854379;10.047636928795125;0.8525141158189564;0.015496840032201276;0.0157463254113491;0.6832920261573572;-1.100002254142008;1.2856135950457148
93.775704;0.5306722541153598;0.3797003425280064;0.7324299492970013;0.5726278168093988;1.0917717239845532;0.5482910265852452;10.045740409106777;0.8524539877685725;0.01549637292797224;0.01574747579077206;0.6833424022805243;-1.100002273943302;1.285702224619271
93.785704;0.5305894122538559;0.37958372763827647;0.7321207561816504;0.5725760744611195;1.091893536130953;0.5483133194737536;10.043727166399108;0.8523872928457897;0.015495887025985972;0.015748696611560788;0.6833865118789982;-1.1000022923025916;1.2857911181862804
93.795704;0.530505181230517;0.3794680004544183;0.7318236688418004;0.5725268712892627;1.0920088523626184;0.5483382658238385;10.041605967141908;0.8523135146342551;0.015495398572777158;0.01574997510644596;0.6834246212936171;-1.1000023093233715;1.2858790761477488
93.805704;0.5304197416330714;0.37935321683152756;0.7315384979429499;0.572480256414846;1.0921176348337729;0.5483654410875434;10.039385492013778;0.8522321478126015;0.015494922202869462;0.015751296114157626;0.6834571682168172;-1.1000023251245596;1.2859649165187017
93.815704;0.5303331471621573;0.3792395027105602;0.7312648391880016;0.5724363388069672;1.0922196738430618;0.5483943890876395;10.037074180374349;0.8521427229320353;0.015494470712892193;0.01575264237946814;0.6834847689128314;-1.1000023398080543;1.2860474139998674
93.825704;0.5302453994145571;0.3791270443706178;0.7310021059601216;0.5723952302132876;1.09231471382747;0.5484246891094904;10.034679944189346;0.8520447951444806;0.015494055331194571;0.015753995402832306;0.6835081101782738;-1.100002353447912;1.2861253434553415
93.835704;0.5301565164898904;0.3790160166790142;0.7307495290533471;0.5723570118554018;1.0924024852499818;0.5484559435007864;10.032210454390444;0.8519379154553508;0.01549368648793341;0.015755337290561923;0.6835277877264899;-1.1000023661040126;1.2861976926282956
93.845704;0.5300665280160717;0.37890654008061136;0.7305062196414926;0.5723216572719194;1.0924826656336981;0.5484877159198426;10.029674271165643;0.8518216475025706;0.015493374435344646;0.015756652573513774;0.6835442149835163;-1.100002377840336;1.2862637740409044
93.855704;0.5299754379764468;0.3787986936435872;0.7302713263155222;0.5722889503907214;1.0925548869008548;0.5485195029526647;10.027081603059687;0.8516956867892699;0.015493128676068864;0.015757928262477443;0.6835576550192572;-1.1000023887193369;1.2863230556563374
93.865704;0.5298832317963236;0.37869254980107464;0.730044131678485;0.5722584727736406;1.0926187349775438;0.548550727056171;10.0244438616056;0.8515599268491298;0.015492957302610204;0.01575915342431491;0.6835683078978942;-1.1000023987696401;1.2863749081531557
93.875704;0.5297899370763686;0.37858821131037684;0.7298240287424635;0.5722296657243185;1.0926736900717215;0.5485807594022788;10.021772468935453;0.8514143721660644;0.015492867250761981;0.015760320167210545;0.6835763397539442;-1.1000024079580115;1.2864186395299786
93.885704;0.5296956615048297;0.37848580820223054;0.7296104428176802;0.5722019381403897;1.0927191567602648;0.5486090176399535;10.019078002173254;0.851259019190923;0.015492864643013573;0.01576142430154295;0.68358185855404;-1.1000024161748452;1.2864537963973974
93.895704;0.5296005570585559;0.3783854518318888;0.7294027394630254;0.5721747585444621;1.0927546621785234;0.5486350665389993;10.016370439854244;0.8510937904784058;0.015492954914886434;0.01576246403317521;0.6835849294071281;-1.1000024232383658;1.286480318332005
93.905704;0.5295047478197603;0.37828722001810994;0.7292001550622919;0.572147698282873;1.0927800514764678;0.5486586112357514;10.013659970562328;0.8509185176114014;0.015493142746471325;0.015763437599543784;0.6835856060516848;-1.100002428926181;1.286498460931644
93.915704;0.5294082915556217;0.3781911776265823;0.729001802360343;0.572120436231478;1.0927954944743314;0.5486794661433625;10.0109570610528;0.850732982687875;0.015493431337836058;0.015764341319966825;0.683583921456039;-1.1000024330157012;1.2865087265993524
93.925704;0.529311201043848;0.37809738077048033;0.7288067847781227;0.5720927243651284;1.0928013386489912;0.5486975898014264;10.00827105796486;0.8505370152749567;0.01549382109473256;0.01576516929196169;0.6835798796527721;-1.100002435314598;1.2865117902879588
93.935704;0.5292134944826817;0.3780058672949457;0.7286143576701908;0.5720643222969563;1.0927980332367369;0.5487130447778383;10.005608154552453;0.8503305718292715;0.015494308191353607;0.01576591465170013;0.6835734679565835;-1.1000024356652072;1.286508361704821
93.945704;0.5291152312445102;0.37791665387563705;0.7284239830249788;0.5720349346500827;1.0927861533190004;0.548725861427317;10.002970633264761;0.8501137377352218;0.015494884151653511;0.015766571041876242;0.6835646731470207;-1.1000024339285153;1.286499165758417
93.955704;0.5290165094784458;0.3778297588280178;0.7282352710719286;0.5720042058808218;1.0927663421120657;0.5487360070340511;10.00035776937285;0.8498866538431822;0.015495537761763035;0.01576713350574951;0.6835535004866617;-1.1000024299743165;1.2864850753170813
93.965704;0.5289174559956453;0.37774524089308853;0.7280479584034606;0.5719717946112355;1.0927391948138068;0.5487434639511595;9.997767352893032;0.8496494175734197;0.015496257902044945;0.015767599113161897;0.6835399917631385;-1.1000024236724646;1.286467157226812
93.975704;0.5288182361730802;0.37766319213581206;0.72786189923225;0.5719374730442881;1.0927052347323256;0.5487482783194182;9.995197226918627;0.8494020723805097;0.015497034423159506;0.015767966877128742;0.683524260370218;-1.100002414884139;1.2864464913503972
93.985704;0.5287190133765817;0.3775837041290858;0.7276770000704468;0.5719011800072259;1.0926649487735889;0.5487505678807394;9.992645819361524;0.8491447207062731;0.015497857062310936;0.015768236387343235;0.6835065440008808;-1.1000024034735945;1.2864239582885075
93.995704;0.5286198374458804;0.3775068669302667;0.7274932490452826;0.5718630040023795;1.0926187535685496;0.5487504906761543;9.990111773021153;0.8488776457117252;0.015498714202452519;0.01576840722930468;0.6834872096811774;-1.1000023893228303;1.2864002816031148
94.005704;0.5285205951839641;0.37743277206643283;0.7273108773101292;0.5718231444622817;1.0925669170342471;0.5487481762226261;9.987594211907021;0.8486013333661595;0.015499592736663164;0.015768480608547145;0.6834666717616515;-1.1000023723297139;1.2863761906040354
94.015704;0.5284210846825136;0.3773615283207036;0.7271304248970523;0.5717818764055905;1.0925095775695244;0.5487436930642487;9.985092632083267;0.8483164122907989;0.01550047934486041;0.01576846081516655;0.6834452846039473;-1.1000023524209437;1.2863524041771652
94.025704;0.5283211057243209;0.3772933053112006;0.7269526236593747;0.5717394885851219;1.0924468416010473;0.548737077957832;9.982605586051799;0.8480235959236455;0.01550136210749914;0.015768354452078418;0.6834232878198055;-1.100002329583204;1.2863295749206163
94.035704;0.5282204672639835;0.3772283187734131;0.7267782154650045;0.5716962560467114;1.0923787777460332;0.548728376789642;9.98013025901937;0.8477236743238413;0.01550223217404052;0.01576816882366846;0.6834008220078944;-1.100002303873282;1.2863083524108312
94.045704;0.5281189452868028;0.3771667590274251;0.7266077820111085;0.5716524852548573;1.0923053302576577;0.5487176457252897;9.977663215609502;0.8474175831688748;0.015503085549643305;0.015767911477082088;0.6833780072793173;-1.1000022754081433;1.2862894016160953
94.055704;0.5280162823867476;0.37710876974204144;0.726441676516807;0.5716085380278826;1.0922263447977898;0.5487049268593112;9.975200970998104;0.8471064866004431;0.015503922978353214;0.0157675903834659;0.6833550244220106;-1.1000022443575657;1.2862733465429501
94.065704;0.5279122285734856;0.3770544822209512;0.7262800983776021;0.5715648103617313;1.092141678759704;0.5486902740020372;9.972740687410814;0.8467917209014906;0.015504747541700723;0.01576721358709217;0.6833321186453756;-1.1000022109384007;1.2862607290596737
94.075704;0.527806588941825;0.3770040508390436;0.7261231591156769;0.5715216945378756;1.0920512584814344;0.5486738081489408;9.970280886290784;0.846474642651713;0.015505562875468023;0.01576678779151598;0.683309571374926;-1.1000021754073412;1.2862519846302678
94.085704;0.52769930031443;0.3769576840713321;0.7259708713371527;0.5714795262710703;1.091955078702066;0.5486557243520045;9.967821582456908;0.8461565764271258;0.015506373115858582;0.01576631721011489;0.683287703250943;-1.1000021380520673;1.2862474872301821
94.095704;0.5275904665840353;0.37691565353026024;0.7258231620983736;0.5714385873417002;1.0918531698786043;0.5486362733118815;9.965364700733785;0.8458388480048059;0.01550718316384665;0.01576580508604465;0.6832668738748702;-1.1000020991721202;1.2862476691952047
94.105704;0.527480279123857;0.3768782419974093;0.7256799257986237;0.5713991644517858;1.0917455256993076;0.5486157353448582;9.962914862751129;0.8455227769937242;0.015507998979950314;0.01576525579443136;0.6832474304583772;-1.100002059052766;1.2862530992080086
94.115704;0.527368959505692;0.37684565185410523;0.7255410153346654;0.5713615389267884;1.0916320204038876;0.5485943479658116;9.960479212874192;0.8452096367290015;0.015508827796765629;0.015764674631731212;0.6832296005087863;-1.1000020179494754;1.2862644734831987
94.125704;0.5272568031404284;0.3768179322000047;0.7254061733359164;0.5713259202188731;1.0915123855261668;0.5485722477179831;9.958066091198964;0.844900570889869;0.015509677426788633;0.015764066754189836;0.6832134271772775;-1.1000019760889397;1.286282610646836
94.135704;0.5271441782663729;0.3767949464838063;0.7252750513399835;0.571292432460477;1.0913862771158456;0.5485495016677803;9.955683457309314;0.8445964701811812;0.015510555276900812;0.015763436927189078;0.6831988230384702;-1.100001933682278;1.2863084923255357
94.145704;0.527031454144845;0.37677639807283503;0.7251473525723628;0.5712611071471441;1.0912534112792387;0.5485261504229604;9.95333752501792;0.8442979226343538;0.015511467671221853;0.015762790062200414;0.6831856522788041;-1.1000018909441518;1.2863432237213703
94.155704;0.5269189858306405;0.3767619080728354;0.7250229832808217;0.5712317988649819;1.0911137043763084;0.5485022008488163;9.95103192785295;0.8440052348937351;0.01551241870856913;0.015762131451574214;0.6831737293166847;-1.1000018481001814;1.2863878977705407
94.165704;0.5268071306034334;0.37675108255872447;0.7249021002551889;0.5712041446792456;1.0909673371216766;0.5484776147025913;9.948767918081506;0.8437184775076272;0.015513408797889728;0.015761466540488697;0.6831627445653481;-1.1000018053850815;1.286443591989901
94.175704;0.5266962335075293;0.37674354689246664;0.7247850374996504;0.5711777078670697;1.0908147421247698;0.5484523112137173;9.946544890083812;0.8434375527207217;0.015514434267799236;0.015760801850806833;0.6831522361070962;-1.1000017630480259;1.2865115487205274
94.185704;0.5265866409528206;0.376738972080878;0.7246722242192354;0.5711521577852087;1.0906565586987933;0.5484261780572622;9.94436023328262;0.8431622137847108;0.015515487910525455;0.015760146562810082;0.6831416654991712;-1.1000017213382314;1.2865932345081965
94.195704;0.52647875247327;0.3767370963767802;0.7245641369848075;0.5711272876342407;1.090493527164812;0.5483990773119155;9.942209573682401;0.8428920327103074;0.015516559185165918;0.015759512416759144;0.6831305173612758;-1.1000016804726733;1.2866900402330361
94.205704;0.5263730554265773;0.37673773429522206;0.7244612250480861;0.5711029386465093;1.090326369934683;0.5483708338062777;9.940088290614462;0.8426264017599562;0.015517634657960858;0.015758911915158543;0.6831183291449029;-1.1000016406408404;1.2868028571533727
94.215704;0.526270082044974;0.3767407632686852;0.7243638693602615;0.5710789534911416;1.0901557850369887;0.5483412707854208;9.937993177983644;0.8423646404454684;0.015518699159438933;0.015758356748049818;0.6831046421346445;-1.1000016020361263;1.28693201367048
94.225704;0.5261702627211611;0.3767460933973787;0.7242724486353347;0.5710551794941076;1.0899825114372674;0.5483103013365407;9.93592325075956;0.8421061955867795;0.015519736648535063;0.01575785701601763;0.6830889586598529;-1.1000015648641153;1.2870775942679418
94.235704;0.5260737935354273;0.3767536504324999;0.7241874204393451;0.5710315072397617;1.089807405428493;0.5482779430496476;9.933879633436996;0.8418507277603045;0.015520731633553587;0.015757421051621506;0.6830707751764737;-1.1000015293268486;1.287239686271555
94.245704;0.5259806416252315;0.3767633740874671;0.7241093305454498;0.5710078774752736;1.089631516113264;0.5482442197043808;9.931864794153896;0.8415979811413894;0.015521672237818465;0.015757056055914594;0.6830496694586502;-1.1000014956172623;1.2874183755364657
94.255704;0.525890650430786;0.3767752019748935;0.7240387607748998;0.5709842439619803;1.0894560037352188;0.5482090656005096;9.929881482332569;0.8413476553451766;0.015522552354375423;0.015756768189996776;0.6830254079487512;-1.1000014639351356;1.2876137085330435
94.265704;0.5258036616197338;0.37678904918167544;0.7239762590962121;0.5709605570745416;1.0892818522340642;0.5481723339392124;9.927931882510478;0.8410994329073799;0.015523370697469892;0.015756561231108777;0.6829980465271147;-1.1000014344869982;1.2878257215687903
94.275704;0.5257196067146557;0.3768048225219299;0.7239223131299622;0.5709367421837248;1.0891096550836403;0.5481339002672831;9.926017711457268;0.8408530512637103;0.015524128198522199;0.015756435344650606;0.6829679411995049;-1.1000014074572928;1.2880544767167448
94.285704;0.5256385264447577;0.3768224553093665;0.7238773521092319;0.5709126420896444;1.0889396692267541;0.5480937338248217;9.924141143475739;0.8406083042746405;0.015524825683500897;0.015756386900488605;0.6829356193010653;-1.1000013829833184;1.2883001133272156
94.295704;0.5255605238633743;0.3768419262188819;0.7238416972922919;0.5708879915509762;1.0887719757059804;0.5480518712926127;9.922305346094277;0.8403650223911149;0.01552546306165662;0.015756409516496366;0.6829016130939024;-1.1000013611496136;1.2885628699826652
94.305704;0.5254857259762599;0.3768632683684121;0.7238154917824258;0.5708624520787574;1.0886065349818728;0.548008363272228;9.920513934299546;0.8401230976286118;0.015526039888468932;0.015756496129568694;0.6828663781251144;-1.1000013420061214;1.2888429964525312
94.315704;0.525414300370809;0.3768865727363041;0.723798707268321;0.5708356580232685;1.0884431299365627;0.547963246478503;9.918769652977774;0.8398824967393289;0.015526555483451597;0.0157566401995087;0.6828303117334414;-1.100001325594452;1.289140639733454
94.325704;0.5253464706280454;0.3769119701009858;0.7237912095172253;0.5708072291550207;1.0882814012265545;0.5479165558328984;9.91707323662046;0.8396432189507118;0.015527008719607558;0.015756835526446522;0.6827938227535438;-1.100001311951717;1.289455733309027
94.335704;0.5252824764650192;0.37693958926949683;0.7237928130245153;0.570776765907743;1.088121099766875;0.547868382605266;9.915423637601322;0.8394052994642909;0.015527399293855756;0.015757076928830795;0.6827573754664719;-1.1000013011015093;1.2897878582243543
94.345704;0.5252225372807804;0.376969518402695;0.7238032834475572;0.5707438985425054;1.0879622797910855;0.5478189293385587;9.913819666991971;0.83916888472524;0.01552772966090931;0.015757361454519482;0.6827214629156965;-1.1000012930430825;1.2901362621091657
94.355704;0.525166849086947;0.3770018109151886;0.7238222726972487;0.5707083643607267;1.0878051675271891;0.5477685247235251;9.912261701124693;0.8389341992602837;0.015528006022974966;0.015757687389131674;0.6826865704362028;-1.1000012877313203;1.2905001074120792
94.365704;0.5251155919909127;0.3770365180503384;0.7238492677703889;0.570670011193556;1.0876499796144765;0.5477176249457693;9.910751790760115;0.838701375662404;0.015528238687325686;0.015758051973492795;0.6826531901324473;-1.1000012850537275;1.2908786529350704
94.375704;0.5250689543782208;0.37707369014262504;0.723883609951101;0.5706287615856164;1.0874970322817397;0.5476667814064571;9.909292002966886;0.8384703648505565;0.01552844103863649;0.015758450916630168;0.6826218447638371;-1.1000012848174487;1.2912711490556068
94.385704;0.5250271217124011;0.37711334509776046;0.7239245581291521;0.5705846105514956;1.0873469080540101;0.5476165742093801;9.907883102002021;0.8382409875808321;0.015528626600836001;0.015758880172392752;0.6825930783725522;-1.1000012867695725;1.2916766481075765
94.395704;0.524990220765654;0.37715544090324216;0.7239714062850999;0.5705376262569193;1.0872003697194585;0.54756757496658;9.906524972795774;0.8380130108962566;0.01552880663153668;0.015759337966609877;0.6825674055961581;-1.1000012906405021;1.2920939979966968
94.405704;0.5249582500460449;0.37719987416888234;0.7240236026413716;0.5704879215434069;1.0870581447302354;0.547520333090022;9.905217562113084;0.837786234000005;0.015528989777591784;0.015759824779821796;0.682545229978866;-1.1000012961821528;1.292521889802549
94.415704;0.5249309995901453;0.3772465022624833;0.7240807623763906;0.570435608384865;1.0869207744063067;0.5474753842718109;9.903961088868842;0.8375605706442598;0.015529182509044741;0.015760341034101545;0.6825268285974982;-1.100001303209548;1.2929587837820185
94.425704;0.5249080937793046;0.3772951765402709;0.7241425995754819;0.5703807713157727;1.0867886568459906;0.5474332853100733;9.902755907544137;0.8373360429168307;0.015529388901455802;0.015760885189076434;0.682512485446422;-1.100001311614276;1.293402876690286
94.435704;0.524889174511442;0.37734576367049927;0.7242088608966808;0.5703234808331269;1.0866622600231228;0.5473946111336643;9.901602533506177;0.8371127523578157;0.015529610023789464;0.015761454397546032;0.6825026498937934;-1.1000013213164928;1.2938522092340017
94.445704;0.5248740059401056;0.37739813474962236;0.7242792751031514;0.5702638245194369;1.0865422135279503;0.5473599045605125;9.900501701185194;0.8368909412072456;0.015529843856306893;0.01576204617221343;0.682497949927127;-1.1000013322071835;1.2943048099924968
94.455704;0.524862444745133;0.37745215890134237;0.7243535329848106;0.5702019303477666;1.086429158197422;0.5473296121583497;9.89945425637247;0.8366710513629213;0.015530085658898105;0.01576265879976811;0.6824991021757839;-1.1000013441204555;1.2947588070535605
94.465704;0.5248543854792126;0.37750773598070264;0.7244312798270415;0.5701379621512724;1.0863235661886632;0.547304016310663;9.898460734594586;0.8364536861756267;0.015530328116752114;0.015763290439569873;0.6825068176933912;-1.1000013568317784;1.295212396810255
94.475704;0.5248497380399069;0.3775648299497538;0.7245120564459613;0.5700721096014266;1.0862256907293926;0.5472832223924379;9.89752078761201;0.8362395366487924;0.015530560713945417;0.015763937832418223;0.6825217036508016;-1.100001370084562;1.2956636902987853
94.485704;0.5248484260107965;0.37762345783462886;0.7245952492917809;0.570004620984031;1.0861355975144344;0.5472672354895286;9.896633353195854;0.8360292752513163;0.015530768906295355;0.015764595468604294;0.6825442003912947;-1.1000013836346458;1.2961106746209503
94.495704;0.5248503604547091;0.37768365430810175;0.7246801344856468;0.5699358122216779;1.0860532295485394;0.5472560461015092;9.895797797095078;0.8358233865192712;0.015530934551747273;0.015765255460415496;0.6825746022441613;-1.1000013972898355;1.2965512847041487
94.505704;0.5248553986985957;0.3777454730579242;0.7247659544775503;0.5698659719118108;1.0859785073091692;0.547249664167353;9.895014815106226;0.8356221070597782;0.015531037988299879;0.015765907961120384;0.682613101112803;-1.1000014109271155;1.2969834320290037
94.515704;0.5248633235578495;0.37780901283103113;0.7248519784324468;0.5697952515708282;1.0859113765888457;0.5472481086425759;9.894286290007003;0.8354256280145558;0.01553106131843158;0.015766542895090455;0.6826597960677621;-1.1000014244908343;1.297405059183919
94.525704;0.5248738347248677;0.3778743902927631;0.7249375300607634;0.5697236466911273;1.085851735736398;0.5472513873671513;9.893614201802668;0.835234362815129;0.015530991599905048;0.01576715298217207;0.6827147011194662;-1.1000014379996501;1.2978142551180125
94.535704;0.5248865493416374;0.3779416750683394;0.7250219373389681;0.569651045400703;1.0857993854696537;0.5472595122692316;9.892999437270568;0.8350490230568441;0.015530821407123144;0.01576773551847041;0.6827777549378566;-1.1000014515533323;1.298209362829355
94.545704;0.5249010237777966;0.37801087119316396;0.7251044748954962;0.5695772858854767;1.0857541242292699;0.5472725092987478;9.892441452286958;0.8348705120915717;0.015530546915663078;0.015768291804507364;0.6828487529432353;-1.1000014653240284;1.2985889966841144
94.555704;0.5249167897807671;0.3780819354909379;0.7251844049119084;0.5695022233378964;1.0857158572299355;0.5472904080565795;9.89193864017815;0.8346997613389789;0.015530166185296021;0.015768825184136623;0.6829272239569345;-1.100001479542034;1.298951829488316
94.565704;0.524933400730949;0.378154785585286;0.7252610860229688;0.5694257951401869;1.0856846201875476;0.5473132463325027;9.891489221178613;0.8345375740123995;0.015529678702883276;0.015769338115530572;0.6830124096414545;-1.1000014944807055;1.2992962946937543
94.575704;0.524950480897414;0.3782293108575911;0.7253340429449562;0.5693480206840077;1.0856605466654325;0.547341052025234;9.891092448459199;0.8343845486696612;0.015529085865648244;0.015769829989689836;0.6831034091484018;-1.100001510441218;1.299620556710746
94.585704;0.524967727632166;0.37830539387423945;0.725402952994713;0.5692689486185294;1.085643820388172;0.5473738279915765;9.89074883949818;0.8342411280877164;0.015528391947294527;0.015770297774110383;0.6831993272489169;-1.1000015277514903;1.299922731344966
94.595704;0.5249848663723367;0.3783829446376766;0.7254675609149078;0.5691886080045407;1.0856346398463217;0.5474116155333377;9.890459162452537;0.8341076883820043;0.015527603573647344;0.015770737577502733;0.6832992897412125;-1.1000015467761612;1.300201111922112
94.605704;0.5250016529670846;0.3784619403798269;0.7255275807888036;0.569106966538684;1.0856331936405736;0.547454523121593;9.890223387005836;0.8339845610120994;0.015526727736014852;0.015771144747310572;0.6834024066725723;-1.100001567891591;1.300454309051094
94.615704;0.5250179336644986;0.3785424279118677;0.7255827018528227;0.5690239301271905;1.0856396884491153;0.5475026283597558;9.890040877461985;0.8338720420144751;0.015525771867846077;0.015771513515808994;0.6835077860011027;-1.1000015914028705;1.3006812605425955
94.625704;0.5250336726567003;0.3786244986462391;0.7256326756766305;0.5689394201991053;1.085654360478614;0.5475559161543849;9.889911542211172;0.833770459618721;0.015524745809220879;0.015771837208235873;0.6836145866956822;-1.100001617493771;1.3008811081204865
94.635704;0.5250489115054955;0.378708284837241;0.725677342993256;0.5688534831928088;1.0856773856019208;0.5476143526312902;9.88983572092896;0.8336801963730226;0.0155236613804567;0.015772107815651394;0.6837220676114165;-1.1000016462749351;1.3010531150023439
94.645704;0.5250636980399451;0.3787939665323233;0.7257165974929941;0.5687663359917405;1.0857088995414061;0.5476779555536891;9.889812791484827;0.8336016004909076;0.015522529502025076;0.015772315494218567;0.683829557972834;-1.1000016778501402;1.3011967431833835
94.655704;0.5250780524236566;0.3788817531881937;0.725750356940034;0.5686782867149657;1.0857491872445642;0.5477467789314224;9.889840986546602;0.8335348893784368;0.01552135900363567;0.01577245060646579;0.6839363218705277;-1.1000017123151604;1.3013117947475814
94.665704;0.525091996685842;0.3789718367681947;0.725778577189881;0.5685896089611093;1.0857988077089462;0.5478208804587867;9.889918576815706;0.8334801186842119;0.01552015797179647;0.015772505968727195;0.6840415053846295;-1.100001749709204;1.301398487562037
94.675704;0.525105579676119;0.37906433910143394;0.7258012919681378;0.5685004951795387;1.085858562147235;0.5479003066595851;9.890044896477892;0.8334372277062646;0.01551893456000077;0.015772475683735816;0.6841442989487387;-1.1000017899906438;1.301457421222867
94.685704;0.5251188620569369;0.3791592946882394;0.7258186161628458;0.5684110797976922;1.0859292910267078;0.5479850817886115;9.890220716991347;0.8334061228026752;0.015517696549660964;0.015772353588428187;0.6842441102077693;-1.1000018330646464;1.3014895094721912
94.695704;0.5251319121432723;0.37925669430692543;0.7258307285508049;0.5683214624578109;1.0860115960180405;0.5480751974930727;9.890447491221423;0.8333867135378393;0.015516451564404479;0.01577213365402564;0.6843405769127138;-1.100001878828369;1.3014959426896398
94.705704;0.5251448245500352;0.3793565313797714;0.7258378982375204;0.5682317453294877;1.086105699734782;0.5481705948194117;9.890725662998854;0.8333789242143229;0.015515207717997095;0.015771810377769042;0.6844335257880879;-1.1000019271826524;1.3014780952791776
94.715704;0.5251577308065978;0.3794587692328043;0.7258405326048868;0.5681421063954114;1.0862114670099465;0.5482711601061296;9.891054189364716;0.8333827164642207;0.015513973101527308;0.015771378701616157;0.6845229666574387;-1.1000019780044936;1.3014373829245744
94.725704;0.5251707945386994;0.3795632661302855;0.7258391753490587;0.5680528375768567;1.086328524033201;0.5483767361780952;9.891432082194067;0.8333980292663676;0.015512753974349197;0.01577083368189535;0.6846090850828158;-1.1000020311195795;1.3013752274794281
94.735704;0.5251841961969436;0.3796697400093918;0.7258344384075148;0.5679642986468451;1.086456394926946;0.5484871009610512;9.891859898562364;0.8334246067614169;0.015511552961825329;0.015770169542860715;0.6846922398926166;-1.1000020862912414;1.3012931686679472
94.745704;0.5251980897704418;0.37977777546563285;0.7258268939508805;0.5678768583665011;1.0865945031058248;0.5486019638383071;9.89233973314389;0.8334618816184695;0.015510369182064138;0.01576937880504754;0.6847729807640394;-1.100002143233173;1.301193007093691
94.755704;0.5252125320666114;0.3798868517050077;0.7258169808036983;0.5677908681254255;1.086742043193454;0.5487210218891835;9.892874222901415;0.8335090666578444;0.015509200331222883;0.01576845239532287;0.6848520381626317;-1.1000022016377855;1.301076788011401
94.765704;0.5252274590068453;0.3799963763351671;0.7258050060033618;0.5677066057111446;1.0868979222790829;0.5488439840748873;9.893465412168966;0.8335653717378679;0.015508043848604987;0.01576738077290328;0.6849302523071702;-1.100002261178401;1.3009465537195943
94.775704;0.5252427337282279;0.3801057079892338;0.7257912624715388;0.5676241794592133;1.0870609345408393;0.5489705448482709;9.894113757290082;0.833630152001811;0.015506896425093416;0.01576615527167003;0.6850084410772223;-1.100002321496982;1.3008041420153555
94.785704;0.5252581805346775;0.3802141613522152;0.725776179485866;0.5675435088824677;1.0872300869002764;0.5491003683989946;9.894817470861835;0.8337028846229257;0.015505754802943252;0.01576476919146714;0.6850872507953168;-1.1000023822183786;1.3006512877383076
94.795704;0.5252735676644831;0.3803210224539899;0.7257603697155142;0.5674644051622824;1.0874047555866395;0.5492330901295189;9.895572665479248;0.8337830564157445;0.015504617845233324;0.015763218796318295;0.685167044645286;-1.100002442984217;1.300489822106064
94.805704;0.5252886040968148;0.380425600322457;0.7257445205816944;0.5673866167038377;1.0875845066504997;0.5493683276692586;9.896374109019607;0.8338701410276628;0.015503486726610602;0.01576150301081481;0.6852478603767193;-1.1000025034817835;1.3003217086512753
94.815704;0.5253029804637566;0.38052725132731724;0.7257292515524733;0.5673098183677662;1.0877688120950302;0.549505678592559;9.897216202180068;0.8339636810869321;0.015502363191983634;0.015759622147432987;0.6853294564561857;-1.1000025634472443;1.3001490093041697
94.825704;0.5253163793459837;0.3806253629331644;0.7257150426651415;0.5672336475792841;1.0879569839827306;0.5496447072398086;9.898093763455762;0.8340633690390565;0.015501247857729496;0.015757578679230153;0.6854114140649948;-1.1000026226576605;1.299973886194637
94.835704;0.5253284517221928;0.3807193800444223;0.7257021907632522;0.5671577961804527;1.0881483373494933;0.5497849771103068;9.899001751801618;0.8341690865136252;0.01550013977987546;0.015755379173431512;0.6854932676948544;-1.100002680943205;1.2997985604351585
94.845704;0.5253388728532092;0.38080883707111385;0.7256908073021301;0.5670820771450862;1.088342324772659;0.5499261086461424;9.899934725196589;0.8342808823356888;0.015499038075492803;0.015753033568454505;0.6855746394188679;-1.10000273820505;1.299625196522481
94.855704;0.525347412118327;0.3808933274352658;0.7256809109453298;0.5670064176482494;1.0885384794460815;0.5500677762891449;9.90088730419813;0.8343988727784214;0.015497943977486401;0.01575055190696723;0.6856552764229148;-1.1000027944098638;1.2994557857135118
94.865704;0.5253538442956678;0.3809724649132325;0.7256724910954696;0.5669308200465585;1.0887362684553403;0.5502096542305841;9.901854852227226;0.8345230991550073;0.015496860042753075;0.015747942254591966;0.6857349589007672;-1.1000028495482423;1.299292150957549
94.875704;0.5253578252288174;0.3810458850898874;0.7256654599019884;0.5668553548535815;1.0889350951747432;0.5503514093652527;9.90283403285225;0.8346533944195151;0.015495787468408108;0.01574521093308662;0.6858134201884303;-1.1000029035902597;1.2991361024300365
94.885704;0.5253589324319987;0.3811132701119058;0.7256596317229302;0.5667801512926275;1.0891344910915162;0.5504927663140877;9.903823586782606;0.834789366784486;0.015494725806461258;0.01574236202040956;0.6858903824537922;-1.1000029565003746;1.2989895283368693
94.895704;0.5253567635509374;0.3811743655263683;0.7256548138131291;0.566705326017296;1.0893342403214343;0.5506335585032247;9.904824419939489;0.8349305604325229;0.015493674688905676;0.015739396054808515;0.6859656359488422;-1.1000030082758243;1.2988542417409188
94.905704;0.5253509655474204;0.381228983809672;0.7256509301302779;0.5666309299067721;1.0895342949964757;0.5507736847940858;9.905838644170458;0.8350765837743197;0.015492633531642682;0.01573631146840988;0.6860390797403986;-1.1000030589141632;1.2987317387814226
94.915704;0.5253412697418823;0.38127700327546193;0.7256480717998068;0.5665569866349445;1.089734591755912;0.5509130154967743;9.906868739496725;0.8352270335724384;0.015491599423508097;0.015733108192893672;0.686110708399565;-1.1000031083380746;1.2986231218542492
94.925704;0.5253275687637244;0.3813183342748937;0.7256464157550265;0.5664835391789803;1.0899348944980132;0.5510513699921012;9.907917225140924;0.835381364483338;0.01549056673909562;0.015729789464864977;0.6861805798862898;-1.1000031563915469;1.2985291938407943
94.935704;0.5253099527222106;0.38135286157170684;0.7256460877868928;0.5664106609295635;1.0901347077827972;0.551188574193772;9.908986711927355;0.8355388780557175;0.015489529204897459;0.015726360803178754;0.6862488249237471;-1.100003202918361;1.2984505263038584
94.945704;0.5252886463773108;0.3813804412061967;0.7256471299750383;0.566338474643363;1.0903332666551568;0.5513244992679193;9.910080668435441;0.8356988278129489;0.015488481886352936;0.015722829284695452;0.6863156792938078;-1.1000032478152353;1.2983874368178485
94.955704;0.5252638957860122;0.3814009726334167;0.7256495758006001;0.566267172427104;1.0905296442247836;0.5514590366167991;9.911203638594579;0.8358604998444736;0.015487421448704828;0.015719204723729705;0.6863814829997247;-1.1000032910080975;1.2983400126256246
94.965704;0.5252359258320868;0.38141446747147517;0.7256534708233444;0.5661970007853107;1.090722937960471;0.5515920554917907;9.912360086973349;0.836023173763697;0.015486345651820362;0.015715499751760027;0.6864466312231737;-1.1000033324233909;1.2983082032341273
94.975704;0.5252049863282439;0.3814210344831881;0.725658794792197;0.5661281978455673;1.0909123621401926;0.5517234018499855;9.91355341479095;0.8361860739380796;0.015485253338402553;0.01571172703863683;0.6865115026166192;-1.1000033719951734;1.2982918443184739
94.985704;0.525171364482632;0.38142080899329994;0.7256653983545263;0.5660609577344181;1.0910972242224863;0.5518529330216869;9.914785583373668;0.8363484360255221;0.015484144817976478;0.015707896642776543;0.6865764387326748;-1.1000034096597888;1.2982906180661924
94.995704;0.5251353575316973;0.3814139173260794;0.7256730292715566;0.5659955071638317;1.0912769298918903;0.5519805485764196;9.916056669373049;0.8365096427804384;0.015483021352957052;0.015704016118163168;0.6866417586697307;-1.100003445328192;1.298304096296426
95.005704;0.5250972794389722;0.38140049306848617;0.7256814170840609;0.5659321952509229;1.0914510441971885;0.5521062016955199;9.917364869216469;0.8366692614303385;0.015481883652363056;0.01570009190700288;0.6867077110355562;-1.1000034788625046;1.2983318375088675
95.015704;0.5250574500507015;0.38138068954736354;0.7256903172597992;0.5658714760177367;1.0916193087617296;0.5522298789875161;9.918707472621243;0.8368269195018537;0.015480730865500605;0.01569613049694872;0.6867744117729689;-1.1000035100696226;1.2983734139564151
95.025704;0.5250161356481333;0.38135464760221566;0.7256994845639138;0.5658138396363804;1.0917814891855027;0.5523515301761657;9.920082024245726;0.8369822155988704;0.015479560138507882;0.015692139175078394;0.686841843120635;-1.1000035387526381;1.2984283786671929
95.035704;0.5249734949410166;0.38132245640326057;0.7257086892784065;0.5657597553017754;1.0919370985937678;0.5524710041042962;9.921486776564334;0.8371348021885238;0.015478366927811713;0.01568812572928458;0.6869098860538722;-1.1000035647973778;1.2984961787592075
95.045704;0.5249295696301333;0.3812841645088578;0.7257178360715225;0.5657096258436302;1.0920852775569028;0.5525880794027425;9.922920363945977;0.8372844517128019;0.015477146212557413;0.015684097322853734;0.6869783737695657;-1.1000035881797965;1.2985760462145977
95.055704;0.5248843368993751;0.38123982235061066;0.7257270362938683;0.5656637870669198;1.0922249210147223;0.5527025449028474;9.924381305515665;0.8374309298572494;0.015475892902974724;0.01568005878060575;0.6870471398655602;-1.100003608899061;1.2986669404285929
95.065704;0.5248377814114289;0.38118952262239764;0.7257365215694417;0.5656225538454603;1.0923548931859137;0.5528142195816241;9.925867941812418;0.837573860435467;0.015474601693843605;0.015676011652846374;0.6871160452802273;-1.1000036269523559;1.2987675363194566
95.075704;0.5247899253748846;0.3811334314157148;0.7257465347019865;0.5655862433892259;1.0924741475594268;0.5529229104046045;9.92737860622401;0.8377128218926091;0.015473267516164929;0.015671956091903787;0.6871850149153507;-1.100003642362418;1.2988762846872657
95.085704;0.5247408211724628;0.3810717895312875;0.7257573049168415;0.5655551535665253;1.0925816539719286;0.5530283858750971;9.928911960141551;0.8378475492311744;0.01547188518155906;0.015667892747232983;0.6872540524516416;-1.1000036551946288;1.2989915357071615
95.095704;0.5246905140124346;0.38100488329713833;0.7257690544766259;0.5655295235378033;1.0926763483610697;0.5531303950619755;9.93046752789198;0.8379780078245102;0.015470448371319157;0.015663821786111243;0.6873232093867957;-1.1000036655486645;1.2991116372989053
95.105704;0.5246389943281125;0.3809330254268649;0.7257820195859221;0.5655094977700867;1.09275726373064;0.5532286948201679;9.93204571218087;0.8381043244321519;0.015468951037871388;0.01565974136681337;0.6873925527113918;-1.1000036735355871;1.2992350335326002
95.115704;0.5245862229158327;0.38085655623222814;0.7257964601332036;0.5654951367247845;1.0928236052056743;0.5533230504459002;9.93364732079037;0.8382266592078491;0.015467390500744074;0.01565564740032684;0.6874621386910478;-1.1000036792549444;1.2993603900161295
95.125704;0.524532217279812;0.38077583660797354;0.7258126164456471;0.5654864390929474;1.0928746518125132;0.5534132276462497;9.935273296852293;0.8383451391197408;0.015465767935199598;0.015651534470998915;0.6875320288510607;-1.1000036827909718;1.2994866507362306
95.135704;0.524477075433326;0.38069123605611793;0.7258307073512223;0.5654833205539312;1.0929096285625397;0.5534990290585757;9.93692402205735;0.8384599367098907;0.015464085835923751;0.015647397974267653;0.6876023987657495;-1.100003684230637;1.2996129859619796
95.145704;0.5244209511294337;0.38060311356528065;0.7258510630523839;0.5654856107804377;1.0929276949853783;0.5535803611973529;9.938597811729121;0.838571387060873;0.015462345004577858;0.015643236140802024;0.687673637683711;-1.1000036836716773;1.2997386858341802
95.155704;0.5243640634246768;0.3805117717253416;0.7258742647911571;0.5654930731571801;1.0929281370959525;0.5536572730515136;9.940290417286377;0.8386800063346996;0.015460542118354596;0.015639050288266513;0.6877463006118895;-1.100003681206878;1.299863064580581
95.165704;0.5243066627476868;0.3804174282648693;0.7259011320224203;0.5655054130926915;1.0929105799859855;0.5537299524849209;9.941996355218025;0.8387864052825531;0.015458668792197044;0.01563484307737428;0.6878209553653927;-1.1000036769224242;1.2999854189873912
95.175704;0.5242489436585;0.38032024811979515;0.7259325995234162;0.5655222834752355;1.0928749386553265;0.5537986502020248;9.943710021119317;0.8388911476397265;0.015456712817940239;0.015630615667892783;0.6878980905751866;-1.1000036709061027;1.3001049552879869
95.185704;0.5241910724498194;0.38022040350345687;0.7259695649927069;0.5655432500186429;1.0928212402644732;0.5538635436603636;9.94542516126973;0.838994643790936;0.015454659748780929;0.01562636584599212;0.6879780966950598;-1.100003663243516;1.300220633157105
95.195704;0.5241333081039871;0.3801181191697021;0.7260127768934778;0.5655677469960044;1.0927496007821311;0.5539246702778114;9.947133628823948;0.8390971373985117;0.015452492863632709;0.015622088754018602;0.6880612009882882;-1.100003654023067;1.3003311343172819
95.205704;0.5240760168199952;0.38001369640841737;0.726062831391309;0.5655950942844387;1.0926603028723345;0.5539819804239797;9.948824896006272;0.8391987574949697;0.01545019273089955;0.015617779758029297;0.6881474082038205;-1.1000036433522145;1.30043507145001
95.215704;0.5240195710414753;0.37990752058415533;0.7261202000030508;0.5656245628578016;1.0925537744175446;0.5540354023067661;9.950486681486757;0.8392995974300695;0.0154477386989614;0.01561343703599731;0.6882365584645874;-1.1000036313885133;1.300531218585315
95.225704;0.523964276833125;0.37980001668023683;0.7261852175501752;0.5656554728095827;1.0924304127401898;0.5540848493791413;9.952106095073901;0.8393997676485261;0.015445111886460668;0.015609062028229677;0.6883284432629257;-1.10000361836791;1.3006186000397095
95.235704;0.5239103819455598;0.3796915436346813;0.7262580471683657;0.5656872681458762;1.0922903850846715;0.554130203508538;9.953670686084736;0.839499388000506;0.015442297227089802;0.015604658615905103;0.6884228645472839;-1.1000036045708208;1.3006965376131576
95.245704;0.5238581120830587;0.37958232977502915;0.7263386144509395;0.5657194981269346;1.0921335598231612;0.5541713202869581;9.955169194384847;0.8395985684465292;0.015439283322474994;0.015600231667058036;0.6885196024433006;-1.100003590245466;1.3007646888559996
95.255704;0.5238076752946953;0.379472506150929;0.7264265832166299;0.5657517835650536;1.0919595625618443;0.5542080750531614;9.95659219683981;0.8396974404935975;0.015436061184148543;0.015595784759488333;0.6886183773922465;-1.1000035755793138;1.3008229719127864
95.265704;0.5237592395197803;0.3793621549978627;0.726521444857389;0.5657838656371763;1.0917679289939923;0.554240392795889;9.957932292440788;0.8397961979475596;0.015432623786207429;0.015591318309639182;0.6887188972278618;-1.1000035607404928;1.3008713548403625
95.275704;0.5237129352561792;0.37925130892901937;0.7266226161279404;0.5658156629406933;1.091558350632752;0.5542682217484243;9.959183432163815;0.8398950751388234;0.015428966650385552;0.015586829724452508;0.6888209141211349;-1.1000035459158877;1.3009096209555975
