time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.285704;0.5236688835126032;0.37913993587595557;0.726729486744038;0.5658472353533884;1.0913308244500994;0.5542915365209361;9.960340118359811;0.8399943196982145;0.015425088726350162;0.01558231553488751;0.6889242089252895;-1.1000035313010663;1.3009373091384007
95.295704;0.5236272007200883;0.3790279643986887;0.7268414904492674;0.5658787220229123;1.0910855372980743;0.5543103805144993;9.961396970687803;0.8400942133886765;0.015420993226398698;0.015577773114054793;0.6890285776085526;-1.1000035170740932;1.300953873729539
95.305704;0.5235879872343842;0.37891533363241714;0.7269581492134037;0.5659103310642405;1.0908226910644936;0.5543248329154832;9.962348451444143;0.8401950747480268;0.015416686678155418;0.015573200419659417;0.6891338677804911;-1.1000035033777331;1.3009589178197098
95.315704;0.5235513531513623;0.37880201841265554;0.7270790014964681;0.5659423072339371;1.090542541604382;0.5543349344691043;9.963188501264689;0.8402972338601032;0.015412175855331358;0.01556859466446224;0.6892400161517922;-1.1000034903128015;1.300952345757634
95.325704;0.5235174630975576;0.37868802626326936;0.7272034768180271;0.5659748683138297;1.0902455336627614;0.5543406782142893;9.963910032201792;0.8404010513449581;0.015407465948078134;0.015563951077445893;0.6893470549800971;-1.1000034779354966;1.3009343257529022
95.335704;0.5234865375190922;0.37857338399151674;0.7273308334296993;0.5660081782396189;1.089932278934791;0.5543420058847122;9.964505032280586;0.8405069811797901;0.01540256149330755;0.015559263109827989;0.6894550526052966;-1.1000034662551756;1.300905147224874
95.345704;0.5234588257340459;0.37845813716383087;0.7274602223876763;0.5660423038158134;1.0896034039095832;0.5543387672436868;9.964965990916243;0.8406155913731366;0.015397468513051444;0.015554524788957429;0.6895640241048032;-1.1000034552523854;1.30086511603604
95.355704;0.523434585336387;0.37834236664998655;0.7275908328727212;0.5660771622350673;1.0892594659929813;0.5543307095308694;9.965287880442997;0.8407275353685443;0.015392195624685787;0.015549733450665598;0.6896739154327626;-1.1000034449068674;1.300814493847226
95.365704;0.5234140352156978;0.37822618584398104;0.7277220369213372;0.566112555877882;1.0889009847142874;0.5543175183690519;9.965469119030773;0.8408435516640019;0.015386752449101645;0.01554489071903072;0.6897845917790548;-1.1000034352132724;1.300753466610424
95.375704;0.523397267498566;0.37810973376474427;0.7278535061549729;0.5661482324053554;1.0885284591592201;0.5542989262205379;9.965510700945273;0.8409644657059372;0.015381147297813074;0.015540002141085517;0.6898957609609984;-1.1000034261757685;1.300682153225896
95.385704;0.5233841799666865;0.3779931947105683;0.7279852407357382;0.5661839137973155;1.0881423377779025;0.5542748391600213;9.965414480630283;0.8410911477619412;0.015375386908926734;0.015535076836033808;0.6900069836716647;-1.1000034177625846;1.3006007367763497
95.395704;0.5233744836591704;0.37787680348284264;0.728117444243284;0.5662193631426541;1.0877430273262796;0.5542453424256596;9.965182518335077;0.8412244417029868;0.015369476998608803;0.01553012700966271;0.6901177925196682;-1.1000034098589635;1.3005096596370431
95.405704;0.5233677599508089;0.3777608397597703;0.7282503424444268;0.5662544553143116;1.0873309504328215;0.5542106138038104;9.964817658096527;0.8413650934087508;0.01536342161668213;0.015525166659863851;0.6902277398641632;-1.1000034022923777;1.3004096583304374
95.415704;0.5233635126597231;0.3776456564683176;0.7283840827619695;0.5662891639990317;1.086906617942103;0.5541708823395174;9.964323729962015;0.8415137469137383;0.01535722262212955;0.015520209485288549;0.6903363788025954;-1.1000033949066192;1.3003016880338147
95.425704;0.5233612133677238;0.3775317109581416;0.7285187088851232;0.5663235091198635;1.0864707067308057;0.5541264379598981;9.963704980805332;0.8416709641372034;0.015350881439312939;0.015515267367046698;0.6904432841080194;-1.100003387592149;1.3001868838890909
95.435704;0.5233603593482764;0.37741955228826535;0.7286541607771887;0.5663575331186151;1.0860240572556903;0.5540776133304329;9.96296574797288;0.8418371600301602;0.015344401956902357;0.015510351037786299;0.6905480707983557;-1.1000033802669822;1.3000665104154827
95.445704;0.5233605314392498;0.3773097683885693;0.7287902740348697;0.5663912664479164;1.0855675438735422;0.5540247094020616;9.96211029280928;0.842012521969051;0.015337791613881348;0.015505471431968768;0.6906503711187457;-1.1000033728823515;1.2999418266024847
95.455704;0.523361445531231;0.37720292395391875;0.7289267759851542;0.5664246586370704;1.0851019345294635;0.5539679158914756;9.961142424893124;0.8421969934873281;0.015331059905778642;0.015500639787666743;0.6907498026504028;-1.1000033654503307;1.299813881597786
95.465704;0.5233630006718194;0.37709953108609;0.729063297239959;0.566457546934439;1.0846278657616417;0.5539072979226246;9.960065532283172;0.8423902985430494;0.015324216279498632;0.015495867580366703;0.6908459612007817;-1.1000033580325037;1.2996833623235569
95.475704;0.5233652815075232;0.37700007653214557;0.7291994371697376;0.5664896878232871;1.0841459820840096;0.5538428674194152;9.958883296456287;0.8425920027466663;0.015317269022385078;0.015491166781853931;0.6909384748045052;-1.100003350704854;1.2995505508996865
95.485704;0.5233685098675004;0.3769050544519222;0.7293348782132487;0.5665208212587548;1.0836571104141532;0.553774696267839;9.957600364229851;0.8428015671370286;0.01531022541598093;0.01548654976809442;0.6910270736689623;-1.1000033435511063;1.299415345081951
95.495704;0.5233730262083213;0.3768149332826699;0.729469454917766;0.5665507379717781;1.0831622568588697;0.5537029883528957;9.956222078610107;0.8430183809864386;0.015303093131535139;0.015482028608330235;0.6911115999566998;-1.1000033366796096;1.2992773875136938
95.505704;0.523379322142605;0.3767301152565315;0.72960314910353;0.5665793026963166;1.0826624622742103;0.5536280356700495;9.954754188070668;0.8432418641962867;0.015295881457418257;0.015477613340086783;0.6911919862930072;-1.1000033302262529;1.299136338534593
95.515704;0.5233880218224695;0.37665097947048964;0.7297360303563066;0.5666064414739446;1.0821587319343795;0.5535501168336942;9.95320303056136;0.843471599766848;0.015288600739756866;0.015473310924672355;0.6912682268766508;-1.100003324319268;1.2989921557823716
95.525704;0.5233997579693624;0.37657793612978635;0.7298681267197495;0.5666321335718378;1.0816520989009024;0.5534694569923428;9.951574229962818;0.8437073671449891;0.015281260507132681;0.015469126880724418;0.6913403332038557;-1.1000033190387937;1.2988452030455555
95.535704;0.5234150713250058;0.37651140193343413;0.7299993221967601;0.5666563935244816;1.0811436429963577;0.5533862420343614;9.94987078240286;0.8439490846286803;0.015273868799986911;0.015465066580609966;0.6914083242941481;-1.1000033144428634;1.298696178274979
95.545704;0.5234344470580699;0.376451743295567;0.7301294113890575;0.5666792402275121;1.080634374713957;0.5533006474214909;9.948093469309606;0.8441967331303809;0.015266434555271748;0.015461133745584658;0.6914722353389322;-1.1000033106221982;1.2985459862504454
95.555704;0.523458410849061;0.3763992525404336;0.7302582429990792;0.5667007050407806;1.0801251266598466;0.5532128648470467;9.946242882273081;0.8444502741516156;0.015258970408902872;0.0154573296641473;0.6915320553120609;-1.1000033076770444;1.2983956038111883
95.565704;0.523487553504673;0.37635416483421624;0.7303857833428344;0.5667208820020776;1.0796165165880214;0.5531231012994994;9.944321059189235;0.8447095624988025;0.015251492127558941;0.015453654376237762;0.6915876653925258;-1.1000033056484788;1.2982459362449144
95.575704;0.5235224650760645;0.3763166894869987;0.7305120694822564;0.5667399398697228;1.07910893845646;0.5530315773694529;9.942332032805426;0.8449742755688713;0.015244015718061223;0.015450107068674047;0.6916389286280591;-1.1000033044996798;1.2980977158742435
95.585704;0.523563680617158;0.37628702080159115;0.7306371639074439;0.5667580552227186;1.0786026022971276;0.5529385156773179;9.940281218917864;0.8452438761198288;0.015236555514325244;0.01544668609068402;0.691685852724912;-1.100003304143991;1.2979515026592794
95.595704;0.5236116945107697;0.3762653279474674;0.7307611552313639;0.5667753210507621;1.0780976534130142;0.5528440792207754;9.9381745114477;0.8455176309261772;0.01522912397933945;0.015443389027989992;0.6917286393023949;-1.1000033044769841;1.297807815844872
95.605704;0.5236669665208808;0.37625174614668766;0.7308841271004599;0.5667917089066173;1.077594326623125;0.552748324652044;9.936017838502682;0.845794652283845;0.01522173195770538;0.015440211417249872;0.6917676129204557;-1.1000033053924065;1.297667266607853
95.615704;0.5237298716558665;0.37624636944485307;0.7310061066005118;0.566807080226231;1.0770929970567968;0.5526512350422881;9.933817167128423;0.8460739197992901;0.01521438824928782;0.015437145994877598;0.6918031471891668;-1.1000033067966;1.2975305168345248
95.625704;0.5238006549102507;0.37624922833570396;0.7311270922234181;0.5668211755527991;1.0765940529632103;0.5525527808493936;9.931578705706853;0.8463543569295621;0.015207098832769753;0.01543418416076006;0.6918356614367376;-1.1000033086446468;1.2973981548854265
95.635704;0.5238794510475729;0.3762602710537314;0.7312471501329856;0.5668336000360591;1.076097751692122;0.5524529421939389;9.92930862320469;0.8466349552508727;0.01519986694324453;0.01543131784810455;0.6918656766312047;-1.1000033109600726;1.2972707018790015
95.645704;0.5239663490353497;0.3762793883747369;0.731366438842728;0.5668438858367053;1.075604195802122;0.5523517085403565;9.927012146582861;0.8469147969752825;0.015192693586198099;0.015428540792750026;0.6918938399484874;-1.1000033137912886;1.2971487681384197
95.655704;0.5240614333082524;0.3763064408973174;0.7314850826648208;0.5668515893352708;1.075113390432053;0.5522491017083005;9.924693297505915;0.8471929781757812;0.015185577631446283;0.01542584923139661;0.6919208589844257;-1.1000033171463064;1.2970331737609968
95.665704;0.5241647700930601;0.3763412308966362;0.7316030527084927;0.5668563121952147;1.0746254451025432;0.5521451985514788;9.922355598962683;0.8474685950142333;0.015178516485578058;0.015423241961897257;0.6919474300170237;-1.1000033209929583;1.2969249356369188
95.675704;0.5242763404840113;0.37638347449652726;0.7317201989767153;0.5668576724381335;1.0741408419405603;0.5520400847883552;9.920002076051228;0.8477408636748014;0.015171507895389366;0.015420719277750463;0.6919742309497792;-1.100003325328162;1.2968251971920706
95.685704;0.5243959810273472;0.3764328437021131;0.7318363101396298;0.5668553188165881;1.0736604048982246;0.5519337500729138;9.91763448352198;0.8480092758517725;0.015164551464139274;0.015418279926051224;0.6920019323163359;-1.1000033302241814;1.2967351253188573
95.695704;0.5245234359630538;0.37648903507277187;0.731951106550522;0.5668489824574159;1.073184986037994;0.5518260287782614;9.915253456427832;0.8482736575078746;0.015157648661366213;0.015415918407542816;0.6920311732771988;-1.100003335802176;1.296655851244679
95.705704;0.5246584623556322;0.37655178548259793;0.7320642450888677;0.5668385125142815;1.0727152799005941;0.551716663616783;9.912859282519296;0.8485340865821599;0.015150802019998917;0.015413625929487652;0.6920625212952671;-1.1000033421768187;1.2965885422175492
95.715704;0.5248008497092602;0.3766208530740605;0.7321753552665335;0.5668238467946252;1.0722518620882207;0.5516054614900839;9.910452004194308;0.8487907130111281;0.015144014231815371;0.015411393478338843;0.6920964952934726;-1.100003349426837;1.2965344513916848
95.725704;0.5249503808754307;0.3766960206608187;0.7322840612330851;0.5668049430820349;1.071795176497326;0.5514924185972733;9.90803091878659;0.8490436160417408;0.01513728688146846;0.015409213755200836;0.6921336340635329;-1.100003357595826;1.2964948130772918
95.735704;0.5251068129074415;0.3767770976635876;0.7323900013326043;0.566781767717586;1.071345393909843;0.551377712783876;9.905594428006696;0.8492928028953596;0.01513061937105406;0.015407082123743115;0.692174523976333;-1.1000033666925844;1.2964706646428699
95.745704;0.5252698852186825;0.3768639080438847;0.7324928040997772;0.5667543187897457;1.0709023508938382;0.5512615962391856;9.90314051853977;0.8495382645644883;0.015124008646117815;0.015404997067905763;0.6922198032117252;-1.1000033766892001;1.2964627532594228
95.755704;0.5254393361154355;0.3769563044006687;0.7325919801320537;0.5667226293293999;1.0704656303460303;0.5511442991264979;9.900667151570138;0.8497799948956001;0.0151174503215016;0.01540295920377061;0.6922701322444196;-1.100003387543096;1.2964715822221515
95.765704;0.5256149044005105;0.3770541803522525;0.7326869007456089;0.5666867848926227;1.070034713169233;0.5510260247352439;9.898172829752351;0.8500180181804036;0.015110940889156944;0.015400969408228255;0.6923261033352542;-1.1000033992245761;1.2964974990994824
95.775704;0.5257963047950096;0.3771574424805229;0.7327769624582733;0.5666469551219571;1.069609178739419;0.5509070114402628;9.89565764248816;0.8502524319907718;0.015104478636037273;0.015399027354575613;0.6923881630054926;-1.1000034117178588;1.2965408193746286
95.785704;0.5259831863427995;0.37726598389429233;0.7328617239610344;0.5666034278925908;1.0691888841801371;0.5507875567876007;9.893123140657554;0.8504833524239448;0.015098063532288462;0.015397130627414523;0.6924565760935834;-1.1000034250050754;1.2966019815131788
95.795704;0.5261751116111577;0.3773796835533715;0.732940867597795;0.5665566290086991;1.0687740301613533;0.5506679935389209;9.890570757373379;0.850710784876175;0.015091697492277399;0.015395273971462807;0.6925314061382929;-1.1000034390456688;1.2966815745017617
95.805704;0.526371607657452;0.3774984010505405;0.7330141361473912;0.5665070637789579;1.0683650740351376;0.5505486653802132;9.888000997933407;0.8509346094805403;0.015085383776151136;0.015393449825126745;0.6926125246414429;-1.100003453762653;1.2967802424788875
95.815704;0.5265722702047915;0.3776219791819753;0.7330813775499424;0.5664551989903768;1.0679625453304107;0.5504298772420446;9.885414220692482;0.851154629713542;0.015079125961200748;0.015391651601647783;0.6926996582688175;-1.1000034690433382;1.2968985577199958
95.825704;0.5267768079240385;0.3777502912011886;0.7331425651862356;0.5664014012174636;1.0675669334295508;0.5503118479526874;9.882811921859396;0.8513704995421361;0.015072927449825349;0.015389877071572975;0.6927924553362864;-1.1000034847408255;1.2970368428372476
95.835704;0.5269849833820216;0.3778832855103547;0.7331976843498161;0.5663459623783083;1.0671787219789086;0.5501947415786401;9.880197528874914;0.8515816424014816;0.015066791240237725;0.015388128812138954;0.6928905520151225;-1.1000035006652762;1.2971950335282456
95.845704;0.5271965526527923;0.3780209719829602;0.7332466333309239;0.5662891318676281;1.066798459323302;0.5500787306933461;9.877576531536848;0.8517873446620511;0.015060721022805002;0.015386413535300654;0.6929936286031732;-1.1000035165828648;1.2973726909330068
95.855704;0.5274112489172201;0.3781633810435506;0.7332892579939995;0.5662311203047834;1.0664268200524514;0.5499640105496708;9.874956071090395;0.8519869427366319;0.015054722694136371;0.015384742005930142;0.6931014482611049;-1.1000035322582675;1.2975691374564156
95.865704;0.5276287610249992;0.3783105236377943;0.7333254077387196;0.5661721144257608;1.0660646612222995;0.5498507662724594;9.872343600313691;0.8521798963250162;0.01504880369417255;0.01538312707376148;0.6932138828314565;-1.1000035475105543;1.2977836675542644
95.875704;0.5278487277001449;0.3784623602227753;0.7333548952174339;0.566112344014139;1.0657129742320344;0.5497391081912084;9.869745266692513;0.8523657076697616;0.015042970973519738;0.015381579716992009;0.6933309139927256;-1.1000035622137068;1.2980156985847653
95.885704;0.5280707947692503;0.3786188040018926;0.7333774314280304;0.5660521538185509;1.0653727564764377;0.5496290054389957;9.867165424392772;0.8525438658006267;0.0150372301786655;0.01538010718101716;0.6934525879312129;-1.1000035762572287;1.2982646648348697
95.895704;0.5282946798462751;0.37877973566059414;0.7333926426385433;0.565991986811797;1.065044960300045;0.5495202931039064;9.864607132213653;0.8527138986977956;0.01503158604176891;0.015378714203139607;0.6935789356196714;-1.10000358952747;1.298529733546943
95.905704;0.5285201547022732;0.3789449811272001;0.7334001283752395;0.5659322960270169;1.064730512350963;0.5494127610470448;9.862072924847643;0.8528753906107622;0.015026041881109571;0.015377405138267323;0.6937098881159646;-1.1000036019276134;1.2988096855114708
95.915704;0.5287469806762637;0.37911427125097713;0.7333994836643394;0.5658734458633822;1.0644302971713229;0.549306230111758;9.859565549811368;0.8530279050989962;0.015020598381054785;0.0153761854863376;0.6938452199141056;-1.1000036134060827;1.2991030268715769
95.925704;0.5289748945478266;0.37928724015801496;0.7333903132200285;0.5658156325496649;1.0641451004387885;0.5492005655247069;9.857088702847626;0.8531709502656842;0.015015254209472225;0.01537506193230962;0.693984526889642;-1.1000036239577142;1.2994080785050128
95.935704;0.5292036298984192;0.37946347339071373;0.7333723106849132;0.5657588717918476;1.0638755618991684;0.5490956664942983;9.85464774227752;0.8533040441649645;0.015010009302488924;0.015374040758963077;0.6941272455128457;-1.1000036335959698;1.2997229840109328
95.945704;0.529432902117472;0.3796425663079731;0.7333453607242938;0.5657030568734367;1.063622155117139;0.5489914923187759;9.85224949922883;0.8534267707095765;0.015004867661946118;0.015373125969783975;0.6942727272850429;-1.1000036423208985;1.3000457891291435
95.955704;0.5296623546390976;0.3798241558312153;0.7333095358420678;0.5656480278331317;1.0633851534307428;0.5488881379817655;9.8499010507611;0.8535387214870623;0.014999836286947479;0.01537231876613706;0.6944202839048624;-1.1000036501136676;1.3003746035226276
95.965704;0.5298915396514656;0.38000791882132856;0.733265019750112;0.5655936276349155;1.0631645411932276;0.5487858701293584;9.84760880272692;0.8536393592218953;0.014994922889514607;0.015371618392251669;0.6945691505726619;-1.100003656953722;1.3007077170204977
95.975704;0.5301199846751825;0.38019354966845664;0.7332120826471817;0.5655397455167067;1.06295998341503;0.5486850663556149;9.84537859269478;0.8537279712712103;0.014990135991661411;0.015371023118167258;0.6947185008043169;-1.100003662822873;1.301043589748099
95.985704;0.5303472755707593;0.38038073441917086;0.733151087842218;0.5654863128857185;1.0627710067371947;0.5485861652946499;9.843216201485554;0.8538037596157667;0.014985485640142342;0.015370530529943404;0.6948675522703638;-1.1000036677021245;1.30138077716323
95.995704;0.5305730933543226;0.3805691500144484;0.7330824762989362;0.5654332823423113;1.0625972727925612;0.5484897051132492;9.841127762496784;0.853865911521955;0.014980983028742876;0.015370137783884881;0.6950156023640135;-1.1000036715996366;1.3017179831336323
96.005704;0.5307972354654842;0.380758503935366;0.7330067514656163;0.5653806645987656;1.062438724904708;0.5483963205762525;9.839119785711297;0.8539135988041028;0.014976639556417962;0.015369842839948852;0.6951620104947953;-1.1000036745937578;1.3020542255702647
96.015704;0.5310195993890542;0.38094856840143737;0.7329244410110326;0.5653285366915307;1.0622955622115267;0.5483066171255626;9.837198594936252;0.8539460156556736;0.014972465921030114;0.01536964588097308;0.6953062864686127;-1.1000036768259376;1.302388819016414
96.025704;0.5312400989267653;0.38113916933134395;0.7328359981689615;0.5652769343466151;1.062168038014053;0.5482210770591043;9.83537000799739;0.853962493672408;0.014968471887390233;0.01536954925544112;0.6954481702612271;-1.1000036784589735;1.302721136651904
96.035704;0.531458602279468;0.3813301655008934;0.7327417268515617;0.565225769567362;1.0620561755802345;0.5481400946822481;9.833639576940605;0.8539626037587161;0.014964666431537741;0.015369555213592418;0.6955875147362715;-1.1000036796738022;1.3030504671153371
96.045704;0.5316749554040585;0.38152144694921203;0.732641832289218;0.5651748819561793;1.0619596638828186;0.548064036609412;9.832012541676834;0.8539461559394663;0.014961057787921435;0.015369663215416812;0.6957240918818136;-1.1000036806658413;1.303376084674615
96.055704;0.5318890097823176;0.3817129411650364;0.7325365175871078;0.5651241285900185;1.061878025177937;0.5479932249072395;9.830493567275564;0.8539131230310362;0.014957653581032501;0.0153698696612527;0.6958575157195985;-1.1000036815899934;1.3036972862290366
96.065704;0.5321005664615078;0.3819046298221475;0.7324260052301381;0.5650734313873617;1.0618108232861971;0.5479278542252595;9.829086938145188;0.8538635908006469;0.014954461087867686;0.015370169212819404;0.6959872705278217;-1.1000036825309214;1.3040132692861257
96.075704;0.5323092803768475;0.3820965661014789;0.7323105440151758;0.5650228023951535;1.0617577005411356;0.5478679466954453;9.827797424118238;0.8537977647342896;0.014951487860113194;0.015370555789676311;0.6961127499218857;-1.1000036835444467;1.3043230345201404
96.085704;0.5325146300024572;0.3822888483081598;0.7321904569558916;0.564972338695446;1.0617183255088152;0.5478134103429468;9.826631378631411;0.8537159278482928;0.014948742094152014;0.015371024345506237;0.6962332703647249;-1.1000036847054453;1.3046254055041626
96.095704;0.5327159721887685;0.38248155215115953;0.7320661528101499;0.5649221536058706;1.0616924004624317;0.5477641316850527;9.825596755748839;0.8536183259098482;0.014946231368149635;0.015371572917165578;0.6963481008786688;-1.1000036861199454;1.304919072045498
96.105704;0.5329126217558733;0.38267470028382516;0.7319380546178144;0.5648723041263095;1.0616796919018336;0.5477199974736877;9.824701562181055;0.8535051651229604;0.014943960300624963;0.015372202253682571;0.6964565513265305;-1.1000036879206507;1.3052026913451211
96.115704;0.5331039155918316;0.3828682977110408;0.7318065179896062;0.5648227723424308;1.0616800277792926;0.5476808249474457;9.823952194703645;0.8533767370501532;0.014941929320422521;0.015372914225928269;0.696558043797521;-1.1000036902538635;1.3054751128676174
96.125704;0.5332892530036715;0.38306236603363275;0.7316718464766231;0.5647734716604156;1.0616932759013378;0.5476462929597677;9.82335301672659;0.8532334351370396;0.014940136398759563;0.015373711560433424;0.6966520927027695;-1.1000036932575334;1.3057355743051957
96.135704;0.5334681007126225;0.38325695095512596;0.7315343530875238;0.5647242945301861;1.0617192969314362;0.547615954996888;9.822907393854155;0.8530756418021421;0.014938581015045187;0.01537459716377234;0.6967382577220789;-1.1000036970588918;1.3059837338637428
96.145704;0.5336399699620623;0.38345213028276043;0.7313943514012419;0.5646751969404221;1.061757933026028;0.5475892812151275;9.822619093956932;0.8529036762310321;0.014937266336941249;0.015375572042365396;0.6968161307207038;-1.1000037018046775;1.306219577906237
96.155704;0.5338044217111965;0.3836480039859266;0.7312521392053797;0.5646262166574867;1.0618090952633474;0.5475656740050711;9.82249193655625;0.8527178207118642;0.014936197538263928;0.015376635272627066;0.6968853768319058;-1.1000037076827474;1.3064432994955308
96.165704;0.5339611365685748;0.38384464020161596;0.731108063616407;0.5645774327575063;1.0618728312527164;0.5475444780652253;9.822527912351509;0.8525183167357118;0.014935379171806032;0.01537778699574321;0.6969458353975047;-1.1000037148953254;1.306655203974754
96.175704;0.5341099674412636;0.384042009253396;0.7309625666708701;0.5645289605318633;1.0619492520568852;0.5475250226336045;9.822725931673762;0.8523053610757527;0.014934814876115478;0.015379030483203838;0.6969975842778339;-1.1000037236093907;1.3068555889208575
96.185704;0.5342508807821378;0.3842399597267667;0.7308161015990795;0.5644809494949163;1.062038445936574;0.547506706310791;9.823081759299923;0.8520791445255789;0.014934508813090483;0.015380371760805912;0.6970409233739019;-1.1000037339397302;1.3070446050743312
96.195704;0.5343838576490989;0.3844382518593206;0.7306690497569055;0.5644335205642191;1.062140552172758;0.5474890363758748;9.823588936138737;0.8518398575968198;0.014934465995861151;0.015381818722183279;0.697076350701078;-1.1000037459677439;1.307222201134694
96.205704;0.53450885048506;0.38463661091998547;0.7305217854041338;0.5643866794475079;1.0622558595510507;0.5474715796170985;9.82424026879569;0.8515876612702462;0.014934691042258006;0.015383379304251136;0.6971045113639102;-1.100003759763433;1.3073881429592629
96.215704;0.534625749386996;0.38483475992723604;0.730374730319657;0.5643402755990564;1.0623848008715908;0.5474539513724295;9.825028925181263;0.8513227001093631;0.01493518690628655;0.015385058675214829;0.6971260804426105;-1.1000037754064362;1.3075420400736228
96.225704;0.5347343709261888;0.385032435836974;0.7302282732976481;0.5642940391066383;1.0625279601323845;0.5474358855136038;9.825948671535985;0.8510451637529611;0.014935954025870859;0.015386858164789042;0.6971416802717516;-1.1000037930059134;1.3076833329465547
96.235704;0.5348345465106703;0.38522939192012545;0.73008275850588;0.5642476424074752;1.0626860044891957;0.5474172521660033;9.826993713385356;0.8507553081070477;0.01493699047920968;0.01538877595773562;0.6971518954262714;-1.100003812687494;1.307811279084508
96.245704;0.5349262028879989;0.38542537538822896;0.7299385989222565;0.5642006984396879;1.0628594749112372;0.5473980056329788;9.828159097920075;0.8504534142758369;0.014938293378530112;0.015390808056611124;0.6971572764391145;-1.1000038345409016;1.3079251302178818
96.255704;0.5350093174968542;0.38562011015613334;0.7297962943092229;0.5641527408445313;1.0630487403122977;0.5473781865119021;9.829441045633356;0.8501397966489324;0.014939859667379195;0.01539294962980909;0.6971583047522137;-1.1000038585942897;1.308024439318596
96.265704;0.5350838282977729;0.38581330277791615;0.7296563141866435;0.5641032949837534;1.0632541590167552;0.5473579507022953;9.83083590688774;0.8498148855651712;0.014941685456562723;0.015395196178894047;0.697155444128225;-1.1000038848438143;1.308109125424894
96.275704;0.5351496260082393;0.386004655098656;0.7295189824404574;0.5640519976892415;1.0634761010015252;0.5473375132076537;9.832338394025282;0.849479279516961;0.014943765075506923;0.015397544630276774;0.6971492480066598;-1.1000039132641966;1.3081793271031295
96.285704;0.5352066037665685;0.38619387585394366;0.7293844654710502;0.5639986247961607;1.0637147906186921;0.5473170470836379;9.833940498994414;0.849133677292658;0.014946091050765898;0.01539999499976984;0.6971403640386528;-1.1000039437614395;1.3082354114725747
96.295704;0.5352546298547458;0.38638067116870006;0.7292529014585393;0.563942991765798;1.063970242040427;0.5472966323565293;9.83563242846595;0.8487787468470636;0.01494865494475802;0.015402550400549954;0.6971294283840497;-1.100003976129656;1.3082780711687734
96.305704;0.5352934893641905;0.38656471992037916;0.7291245504249955;0.5638848614470817;1.0642423434495083;0.5472762643490741;9.83740476653193;0.848415103900635;0.01495144752119093;0.015405214289441525;0.697116982566176;-1.1000040100790698;1.3083081372078889
96.315704;0.5353229406964503;0.3867456868261791;0.7289998091194773;0.5638239596549082;1.064530959136306;0.5472558719696881;9.839248607590495;0.8480434142731623;0.01495445767186926;0.015407988336228966;0.697103484812231;-1.100004045307625;1.3083262036348688
96.325704;0.5353428434043337;0.3869232743526911;0.7288791498223512;0.563760026717673;1.0648359932677178;0.5472353115606763;9.841154012880398;0.8476644614534011;0.014957671909564513;0.015410872679259908;0.6970893554088691;-1.1000040815350012;1.3083324774103224
96.335704;0.5353532125277297;0.387097234561622;0.728763079779418;0.5636928315295976;1.0651573938388907;0.5472143718966588;9.843109918033388;0.8472791197017794;0.014961075414552796;0.015413866641962771;0.6970749912325028;-1.1000041184970786;1.3083268604002152
96.345704;0.5353541495059508;0.38726731229845657;0.7286520718025956;0.5636221793036054;1.0654950823128284;0.5471928363227208;9.845105159496129;0.8468883199780176;0.014964652681735089;0.015416968675513381;0.6970607761244846;-1.1000041559370435;1.3083090800306425
96.355704;0.5353457416460137;0.3874332140035789;0.7285464833210993;0.5635479447273568;1.0658488764770047;0.5471705570458177;9.847128656561122;0.8464930708093745;0.014968387200256856;0.015420175308348171;0.69704711324369;-1.1000041935897378;1.308278869660462
96.365704;0.5353280208980588;0.3875946595533956;0.7284465393628925;0.5634701187301364;1.0662184816322453;0.5471474539354705;9.849168404532218;0.8460944862706166;0.014972262677954653;0.015423480264292933;0.6970344310307033;-1.1000042311698122;1.3082361110672935
96.375704;0.535300971240155;0.38775143503884185;0.7283523280901709;0.5633888221124509;1.066603520944591;0.5471234542478242;9.851210335348128;0.8456937749790422;0.014976265235500169;0.015426874840752622;0.6970231632465611;-1.1000042683865177;1.3081807525162126
96.385704;0.53526456486844;0.3879033847481483;0.7282637756298025;0.5633042384507745;1.0670035105910411;0.5470984783684232;9.853238621392826;0.8452922135934625;0.014980383569564708;0.015430347718863832;0.6970137776449647;-1.1000043049725938;1.3081125840628667
96.395704;0.535218806036437;0.38805038541711545;0.7281806770914416;0.5632165356112104;1.0674177724580731;0.5470724623164562;9.855237132273253;0.844891120826311;0.014984608068714727;0.015433884199434074;0.6970067872087969;-1.1000043406891094;1.3080311776488949
96.405704;0.535163736815085;0.3881923216849146;0.7281027791994091;0.5631258740028802;1.0678454186091593;0.5470453293124361;9.857190542238452;0.8444918108985221;0.014988931164323127;0.015437466569961712;0.6970026291942906;-1.1000043752974111;1.3079360472075532
96.415704;0.5350994188655409;0.38832903587538153;0.7280298141218468;0.5630324649729224;1.068285466585371;0.5470169557157678;9.859085056090201;0.8440955236973364;0.014993348170028417;0.0154410750683629;0.6970015637009874;-1.1000044085317835;1.3078268198515002
96.425704;0.5350259499243813;0.38846026716950927;0.7279614840148146;0.5629365973024925;1.0687369752993288;0.5469871941984766;9.860908824345842;0.8437033585073848;0.014997857722231183;0.015444689783316541;0.6970037837010459;-1.1000044400991016;1.30770334383992
96.435704;0.534943492440843;0.3885856315584155;0.7278974672128177;0.5628386275073086;1.0691991107313712;0.5469559102529612;9.862651723438049;0.8433162069807526;0.015002462602859009;0.015448293697421761;0.6970096107592025;-1.1000044697004276;1.3075657355935522
96.445704;0.5348522580615291;0.3887046775218254;0.7278374558035572;0.5627389848968074;1.0696711407289257;0.5469229941992115;9.864305227742665;0.8429346854353215;0.015007169487468127;0.015451874654666124;0.6970195710179977;-1.1000044970471097;1.307414302148586
96.455704;0.5347524617044872;0.3888169779468296;0.7277811712645541;0.5626381811786099;1.0701524238307485;0.5468883490695549;9.865863129061333;0.8425590970781431;0.015011985439462694;0.01545542523361027;0.6970343408237045;-1.100004521860601;1.307249424334708
96.465704;0.5346442742959784;0.38892218898851644;0.7277282946676236;0.56253677285576;1.0706424139886546;0.5468518739816134;9.867322786858923;0.8421894141916312;0.01501691462777029;0.015458941417938226;0.6970546544973528;-1.100004543872045;1.3070715672832243
96.475704;0.5345278014861132;0.3890200695112623;0.7276783936681982;0.5624352986639254;1.07114058042213;0.5468134491439511;9.868685375715243;0.8418253140118084;0.015021959077634789;0.0154624206045621;0.6970812501963991;-1.1000045628246955;1.306881412444182
96.485704;0.5344031171845713;0.3891104614644472;0.727631010748725;0.5623342347874668;1.0716462845810844;0.5467729006880917;9.869954030554812;0.8414663306899122;0.015027120998123308;0.015465860282720088;0.697114840979671;-1.1000045784807373;1.3066799732040089
96.495704;0.5342703406832373;0.38919323759523405;0.7275858224739185;0.5622339891546703;1.0721587510811885;0.5467299797575765;9.871131917377442;0.8411120023506022;0.015032403397440596;0.015469258980859817;0.6971560634065821;-1.100004590643019;1.306468558168272
96.505704;0.5341297124244396;0.38926828464676444;0.7275426614682873;0.5621349446373411;1.0726770899277571;0.5466843968434447;9.872222455841355;0.8407618865342112;0.015037808923099314;0.015472617450214225;0.6972054525741685;-1.1000045991831755;1.3062485821907077
96.515704;0.5339815887358146;0.3893355315283827;0.7275014368341658;0.5620374974991563;1.0732003729156612;0.5466358633811073;9.873230073314353;0.8404155560739964;0.015043338476887144;0.015475937586573925;0.6972635059126042;-1.1000046040467288;1.3060213603655828
96.525704;0.5338263224914997;0.38939495939600316;0.7274620924486659;0.5619420452726154;1.073727799258408;0.546584112819627;9.87415987515813;0.8400726694654335;0.015048990817124816;0.015479220802011643;0.6973307511364881;-1.1000046052242618;1.3057880359956955
96.535704;0.5336641511579677;0.389446595904365;0.7274246389390053;0.5618489547142734;1.0742587959200822;0.5465289362754512;9.875017326840508;0.8397330477084015;0.01505476263479224;0.015482467629904911;0.6974076896946133;-1.1000046027171049;1.3055496475671329
96.545704;0.5334952140563473;0.3894905263227906;0.7273891891425404;0.5617585355884142;1.074792975561823;0.5464702579433761;9.875808070321039;0.8393967038767984;0.015060648445756105;0.015485678149585173;0.6974946661999892;-1.1000045965052692;1.3053071300757
96.555704;0.5333196313648131;0.38952690630160347;0.7273558711296058;0.5616710110280949;1.075330075189737;0.5464082213523007;9.876537284142719;0.8390638103185153;0.015066640925197274;0.015488853732466636;0.6975918228410373;-1.1000045865051034;1.3050612259343253
96.565704;0.5331375432004629;0.38955595978419366;0.7273246781516024;0.5615864975048371;1.0758699088657047;0.5463431863949096;9.877209529643885;0.8387345824247581;0.015072731802407301;0.015491999448066415;0.6976991451694085;-1.1000045725471792;1.3048125102724017
96.575704;0.5329491391990037;0.38957797851601667;0.7272954673866453;0.5615050306183074;1.076412300800625;0.5462756355312886;9.877829475013323;0.8384091398979681;0.015078913146391782;0.015495124118196523;0.6978165042894123;-1.1000045543943047;1.3045614756887671
96.585704;0.5327546849311097;0.3895933014442075;0.72726806861576;0.5614266106939393;1.0769571036043566;0.5462061048543129;9.878402152883906;0.8380874797514809;0.015085179034595917;0.015498238468492895;0.6979437162038956;-1.1000045317724116;1.3043085105280656
96.595704;0.5325544879684596;0.3896022561063742;0.7272423274513007;0.5613512170804342;1.0775042839819482;0.5461351461651173;9.878932134044453;0.837769596126252;0.015091526204744158;0.015501354183248453;0.6980806138634106;-1.1000045044079902;1.3040538342160632
96.605704;0.5323488521637465;0.3896051431162249;0.7272181009976098;0.5612788131704871;1.0780538971266818;0.5460633012051654;9.879422892944458;0.8374556179425756;0.015097952647291189;0.015504483113533866;0.6982270202018485;-1.1000044720781128;1.3037974718623317
96.615704;0.5321380782612154;0.389602275168849;0.7271952763122707;0.5612093769184565;1.0786060046703891;0.5459911281115523;9.87987675106397;0.8371457937126598;0.015104455354801526;0.015507635590357106;0.6983826615006342;-1.100004434642046;1.303539231571664
96.625704;0.5319224470397343;0.38959398473757995;0.7271738038438074;0.5611429478843963;1.0791606675804855;0.5459192129089222;9.880294620135722;0.8368403704038879;0.015111029235455856;0.015510819480591274;0.6985471647117197;-1.1000043920277542;1.3032786473033124
96.635704;0.5317021881596689;0.38958061275816763;0.7271537222505952;0.5610796411756923;1.0797179242902784;0.5458480881805258;9.880676047182208;0.8365395773435239;0.015117667799712192;0.015514040366951967;0.6987201319884023;-1.1000043441937701;1.3030149060457514
96.645704;0.5314775222598725;0.38956251485909266;0.7271351344317397;0.5610195924078881;1.080277696890298;0.545778139980076;9.881019802059697;0.8362436946101696;0.015124364296166214;0.015517301380578757;0.6989011908010275;-1.1000042911096177;1.3027468394371755
96.655704;0.5312487239148598;0.38954005489244;0.7271181159731548;0.5609628974837384;1.080839816624916;0.5457095940108092;9.881323971554586;0.8359530662229391;0.015131112263006914;0.015520602829106535;0.699089974300323;-1.100004232766741;1.3024730788324121
96.665704;0.5310161212935329;0.3895135904855947;0.727102649558741;0.5609095882783249;1.0814042213899662;0.5456425436380731;9.881585840443847;0.8356681054403293;0.015137906060642426;0.015523942905325536;0.69928604454934;-1.1000041691968836;1.3021923134464268
96.675704;0.5307800947390289;0.3894834805685731;0.7270886694339107;0.5608595830107616;1.08197101484758;0.5455769675261493;9.88180268058353;0.8353893109660722;0.01514474143382518;0.01552731904560889;0.6994887850617423;-1.1000041004921992;1.3019034322122849
96.685704;0.5305411139597594;0.3894500837373722;0.7270761398919758;0.560812635489974;1.0825403138338088;0.5455127542187163;9.881972967690068;0.8351172143056247;0.015151615019980476;0.01553072894446769;0.699697341889239;-1.10000402681811;1.3016055095918164
96.695704;0.5302997347935129;0.3894137224230367;0.7270650867990232;0.5607683511197681;1.083112171641419;0.5454497240451505;9.882096783401435;0.834852303938729;0.015158522931790529;0.01553417126131236;0.6999107186062156;-1.100003948397185;1.3012978396296606
96.705704;0.5300565589607268;0.38937467021391825;0.7270556034784363;0.560726213542305;1.083686604354856;0.5453876181497341;9.882175403253386;0.8345949516032636;0.01516546005304929;0.01553764579746746;0.7001279290162814;-1.1000038654967295;1.3009800719641864
96.715704;0.5298122448517151;0.38933320390553783;0.7270478612348831;0.5606856110024776;1.0842634999540794;0.5453261028704829;9.882211290686723;0.8343452730125627;0.015172420781974382;0.015541152553399731;0.7003480225465948;-1.1000037784512948;1.3006522148629793
96.725704;0.5295675377510599;0.38928968345395165;0.7270421204195874;0.5606459396518421;1.0848424434201536;0.5452648361193388;9.882208310719282;0.8341029932069197;0.015179399172168774;0.015544690551164368;0.7005700715555774;-1.1000036876704524;1.300314393901634
96.735704;0.5293232495420644;0.38924458529792977;0.7270387085641058;0.5606067332134298;1.0854226588941955;0.5452035513998912;9.882170856516924;0.8338674744125979;0.015186387928728113;0.015548257457743521;0.7007932235002707;-1.1000035935949555;1.2999666596036628
96.745704;0.5290801874917381;0.3891984331131705;0.7270379764661138;0.5605677160075203;1.0860030510128769;0.5451421077751418;9.882102941860856;0.8336379548302671;0.015193379849445033;0.015551849727398237;0.7010167133219204;-1.1000034966415868;1.2996091288778528
96.755704;0.5288390533892724;0.38915169798094046;0.7270403036232147;0.5605287747014318;1.0865822890311654;0.5450805109723474;9.882008783928676;0.8334138368312105;0.015200371094062168;0.015555463705983307;0.701239828314753;-1.1000033971771588;1.2992423034780467
96.765704;0.5286003888197147;0.38910477405776034;0.7270461383682747;0.5604898791793066;1.0871589690124919;0.5450189134737141;9.88189366188311;0.8331947821378062;0.015207360991924903;0.015559096742775825;0.7014618764795109;-1.1000032955183352;1.2988672310504272
96.775704;0.5283646243449803;0.3890579917766782;0.7270559912348521;0.5604510059482369;1.0877317643725353;0.5449575823311393;9.881763249551296;0.8329806404413078;0.015214348864380138;0.015562746021972555;0.7016821357705606;-1.1000031919485598;1.2984853810629249
96.785704;0.5281321491795564;0.3890116197263897;0.7270703976951145;0.5604121355443529;1.0882994485807476;0.5448968434828949;9.88162196831058;0.8327714209556016;0.015221332816124939;0.015566406845684172;0.7018997961706083;-1.1000030867449937;1.298098360478872
96.795704;0.5279033250183823;0.38896587102425106;0.7270899023773342;0.5603733151454044;1.0888608470491776;0.5448370364067973;9.881472250135598;0.8325673261703925;0.015228311266416982;0.015570073444568617;0.7021139414618581;-1.1000029801869273;1.2977076961321785
96.805704;0.5276785048220172;0.38892091537921886;0.7271150014020867;0.5603347010135938;1.0894148492788513;0.544778477706055;9.881315379084162;0.8323687291223845;0.015235284560120903;0.0155737412173025;0.7023236050011487;-1.1000028725326259;1.2973147384458794
96.815704;0.527458080864927;0.38887690025159;0.7271459898168469;0.5602965481329035;1.0899604508106622;0.544721404511638;9.881152961561318;0.8321760582441731;0.01524225449417055;0.01557740712848072;0.7025278643456959;-1.1000027639895453;1.2969206498471966
96.825704;0.5272424810464206;0.38883397428993705;0.7271828595344704;0.5602591806089958;1.09049674393237;0.5446659559985045;9.880987506391932;0.8319896786836751;0.015249221790053563;0.015581067801929716;0.7027259083320782;-1.1000026547057633;1.2965265609040844
96.835704;0.5270321066585196;0.3887922878540656;0.7272253583866678;0.5602229506185009;1.0910229046943558;0.5446122444960314;9.880821720274042;0.8318098445828288;0.015256184725648124;0.015584718040342777;0.702917068095089;-1.1000025447912312;1.2961338036427958
96.845704;0.5268273038289571;0.3887519670551653;0.7272730721173286;0.5601881963394565;1.091538164978374;0.5445604300995032;9.880657552057244;0.8316366716647395;0.015263140222154874;0.015588351355930272;0.7031008138093967;-1.1000024343424657;1.2957439481819606
96.855704;0.5266283906283776;0.3887130916065865;0.7273254663716955;0.5601552211504778;1.0920417122862598;0.5445107362167712;9.880495960182287;0.831470120491598;0.015270084933791539;0.015591961320308472;0.7032766979350918;-1.1000023234409697;1.2953585732021333
96.865704;0.5264356380404265;0.38867568686155424;0.7273820062262927;0.5601242705236475;1.0925326132384077;0.544463420085155;9.880337813032805;0.8313100755237617;0.015277015187852688;0.015595542351944883;0.7034442709469468;-1.1000022121428734;1.2949789849749094
96.875704;0.5262491783088312;0.38863969794410397;0.7274422930133542;0.5600955038814037;1.0930098709244103;0.5444187128970763;9.880185287974271;0.8311564759296691;0.015283925874334296;0.01559909007904248;0.7036030517855348;-1.1000021004887235;1.2946061349030207
96.885704;0.5260689780941202;0.3886049669234431;0.7275060327804594;0.5600690138084752;1.0934725625214998;0.5443767938811965;9.880042553377157;0.8310093311553857;0.015290809084522;0.015602601311984772;0.7037525539326265;-1.1000019885313594;1.294240631355825
96.895704;0.5258949334738362;0.3885712617462267;0.7275728940304927;0.5600449238896307;1.0939199386069347;0.5443378301718513;9.879915832553552;0.83086863191457;0.01529765404549235;0.015606072806073212;0.7038923070529882;-1.100001876352092;1.2938826868956668
96.905704;0.5257269785906398;0.38853832512777847;0.7276424706975887;0.5600235018131906;1.0943514619613615;0.5443019887994907;9.879813313475237;0.8307343218296136;0.015304448770007723;0.015609500188505914;0.7040218923625192;-1.100001764036952;1.293532227587724
96.915704;0.5255650991906122;0.38850589338454156;0.7277143795277932;0.560005168012131;1.0947668468510843;0.5442693623733634;9.879744706994126;0.830606318439723;0.015311182651178964;0.015612878680182409;0.7041410004421275;-1.1000016516340378;1.2931891857300335
96.925704;0.525409255171869;0.38847369426118633;0.7277883506644959;0.559990398561982;1.0951661098477612;0.5442398996131412;9.87972060392297;0.8304844900288049;0.015317847906661127;0.015616203995809999;0.7042494975093638;-1.100001539142911;1.2928536314080048
96.935704;0.5252593383594014;0.3884414640842386;0.7278642296165939;0.5599796324595211;1.0955495880137192;0.5442134320725467;9.879751510591959;0.8303686527919844;0.01532443830689808;0.015619472690575105;0.7043474884522417;-1.100001426544679;1.2925257198366145
96.945704;0.5251152378590707;0.3884089943384409;0.7279419476721214;0.5599732401989195;1.0959178475899127;0.5441897623957394;9.879846443823086;0.8302586241516933;0.015330946181711455;0.015622682081255427;0.7044353096011742;-1.1000013138314524;1.2922056772224269
96.955704;0.5249769045675029;0.3883761483640737;0.7280215280870013;0.5599715472198176;1.096271445788456;0.5441687466487429;9.880012003706346;0.830154255607481;0.015337360620952154;0.015625828867956347;0.7045134247794369;-1.1000012010094014;1.2918938447756012
96.965704;0.5248443226168671;0.3883427998742759;0.7281030527055281;0.5599748643109701;1.0966107383671106;0.5441503145675602;9.880252713429202;0.8300554353370209;0.015343669018066169;0.015628908213207927;0.7045822722012722;-1.1000010880966302;1.291590653567159
96.975704;0.5247174815276177;0.38830876493027144;0.7281865709777003;0.5599834503992696;1.0969358865569663;0.5441344129451288;9.880572247402343;0.8299620758957634;0.015349859495343749;0.015631914718504055;0.7046421613863117;-1.1000009751341573;1.2912964880349174
96.985704;0.5245964264850077;0.38827382095824864;0.7282720765119312;0.5599974406732368;1.0972468599671854;0.5441209599129124;9.88097421683215;0.8298740702432964;0.01535592060779183;0.01563484340761425;0.7046932750829408;-1.1000008621887503;1.2910115682164263
96.995704;0.5244812844587641;0.3882377745710127;0.7283595578010661;0.5600168711161313;1.0975433396892533;0.5441098599998667;9.881461732397565;0.829791257212325;0.015361839734634931;0.015637689919566877;0.7047356861794549;-1.1000007493193522;1.2907359239503746
97.005704;0.5243722215450458;0.3882004941213435;0.7284490515673138;0.5600417854608469;1.097824737850564;0.5441010439931188;9.88203646512192;0.8297134899188192;0.015367603425405484;0.015640450645349354;0.7047693663222601;-1.100000636530042;1.2904694092181603
97.015704;0.5242694489977856;0.3881619033148653;0.7285406458152446;0.5600722587286441;1.0980904230917936;0.5440945067247778;9.88269804432283;0.8296407923213465;0.01537319951794436;0.01564312260080353;0.7047942719020227;-1.1000005237651407;1.2902117934509518
97.025704;0.5241732755846027;0.38812197319680625;0.7286343748377456;0.5601083061286695;1.0983399832312903;0.5440903134682806;9.883444141178282;0.8295733986619641;0.015378618391377932;0.01564570330566956;0.7048105016185896;-1.1000004109433197;1.2899629776519002
97.035704;0.5240840793553468;0.3880807142788377;0.7287301224368562;0.5601498042915916;1.0985733018271295;0.5440885591635036;9.884271185242754;0.8295116242808899;0.015383851850651721;0.015648191139492083;0.7048184263553513;-1.100000297994896;1.289723167681784
97.045704;0.5240022351383689;0.3880381504643397;0.7288277006110728;0.5601964892139449;1.0987904979924665;0.5440893199154332;9.885175009453208;0.8294557591592993;0.015388891623295382;0.015650585254578138;0.7048186931600092;-1.100000184895657;1.2894927807689658
97.055704;0.5239280962212548;0.3879943156336599;0.7289269927041655;0.5602480070865594;1.0989918908426062;0.5440926497222838;9.886151369059041;0.8294060288014694;0.015393729533374147;0.0156528853859374;0.7048120920386268;-1.1000000716775027;1.289272246203298
97.065704;0.5238619832047269;0.38794929155870833;0.7290280201972307;0.5603039674211469;1.0991778819115396;0.5440986200007222;9.887196877620836;0.829362593529395;0.015398357650140875;0.01565509219361962;0.7047993759153462;-1.0999999584029068;1.289062007618054
97.075704;0.5238041271516021;0.38790319935755074;0.7291309408502077;0.5603639621577419;1.0993488074765965;0.5441073627987282;9.8883097442215;0.8293255956981125;0.015402768326881332;0.01565720693600858;0.704781157956461;-1.0999998451406023;1.2888626336111368
97.085704;0.5237545999433588;0.387856128068032;0.7292359525450449;0.5604275672940507;1.0995050176587906;0.5441190913129531;9.889489499376166;0.8292951523030584;0.015406956021160444;0.015659230770367922;0.7047579174781565;-1.0999997319792567;1.2886748569778974
97.095704;0.5237132899782357;0.3878080903838576;0.729343180380492;0.5604943484734719;1.099647013254716;0.5441340924040252;9.890735720541972;0.8292712933138089;0.015410918974912003;0.01566116472934167;0.7047300261259686;-1.0999996190613146;1.2884995268990616
97.105704;0.5236799682030303;0.38775901942005964;0.7294526944438642;0.5605638814132685;1.0997753705064952;0.5441527166822331;9.892046165349369;0.8292539895655482;0.01541465883451259;0.015663009201288474;0.7046977694981016;-1.099999506584352;1.288337381576675
97.115704;0.5236543774594796;0.38770878850108786;0.7295646078670603;0.5606357711309281;1.0998906319829933;0.5441753695249205;9.893415729235862;0.8292432406742727;0.01541817952520399;0.015664762025654595;0.7046613783894032;-1.0999993947721456;1.2881887138195474
97.125704;0.523636216909026;0.3876572749995237;0.729679107437917;0.5607096143700627;1.0999933414324423;0.544202468194674;9.894836884773731;0.8292391251802246;0.015421486619875791;0.015666417041078164;0.7046210039816704;-1.0999992838716035;1.2880532627706387
