time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.135704;0.5236250779488559;0.38760442057595623;0.7297963709672511;0.5607849242357963;1.1000841318235755;0.5442343872881749;9.89629984054216;0.8292418584409017;0.015424587148717101;0.015667965537402736;0.7045766622732345;-1.099999174166553;1.2879303772926305
97.145704;0.5236204708113131;0.38755024422355694;0.7299164948640336;0.5608611198298088;1.1001637749453912;0.5442714163304454;9.897792024438386;0.829251848678332;0.015427489580737563;0.015669400058806522;0.7045282685301119;-1.099999065969383;1.287819125338084
97.155704;0.523621885334097;0.387494853226416;0.7300395613506211;0.5609375893569322;1.10023314793673;0.5443137089181983;9.89929875738524;0.8292696436283344;0.015430203903868886;0.01567071673924635;0.704475734994798;-1.099998959607128;1.287718267573485
97.165704;0.5236287965002819;0.38743845463897664;0.7301657373742093;0.5610137356667535;1.1002931118537707;0.5443612756456615;9.900805227726957;0.8292957994494999;0.015432741219731004;0.015671913968157702;0.7044190189369606;-1.0999988554064692;1.2876263894655844
97.175704;0.5236406634541532;0.3873813481187444;0.7302952435438484;0.5610890041579577;1.100344353460789;0.54441403847417;9.902298337134166;0.8293307951783141;0.015435112986130626;0.01567298940413775;0.7043581241090363;-1.0999987536766396;1.2875422308371405
97.185704;0.5236569318230319;0.3873239275362676;0.7304282558075201;0.5611629253040642;1.1003872808338064;0.5444718677855614;9.903767436864927;0.8293750296035984;0.015437331315799305;0.015673938075928567;0.7042931131214615;-1.0999986547246479;1.2874648817471384
97.195704;0.5236769955130838;0.38726667138042337;0.7305648654533773;0.5612351073908428;1.1004220438227033;0.5445345807537287;9.905204036443784;0.8294288473374548;0.015439409666775176;0.015674752834678563;0.7042241445187144;-1.0999985588987882;1.2873937462203522
97.205704;0.5237001922954139;0.38721008342697927;0.7307050536428196;0.5613051828820362;1.100448589042917;0.5446019300905759;9.906601546647117;0.8294925395516208;0.015441362069849938;0.01567542636604465;0.7041514852597202;-1.0999984666141025;1.287328477340998
97.215704;0.5237258945438191;0.3871546096210414;0.7308486287270324;0.5613728031609008;1.1004666644967522;0.5446736233897542;9.907955095000272;0.8295663688685739;0.015443201643986687;0.015675952940291754;0.7040754344760155;-1.099998378336472;1.2872689145745486
97.225704;0.5237535777529437;0.38710056644422874;0.7309952312450516;0.5614376624074435;1.1004759244710176;0.5447493860672264;9.90926083640789;0.8296506297364395;0.015444939658588121;0.015676330179478226;0.7039962292896167;-1.0999982945445226;1.2872149430700743
97.235704;0.523782809415358;0.3870481091251823;0.7311444443423906;0.561499490098026;1.1004761318497425;0.5448290252349106;9.910515387902851;0.8297456076968824;0.01544658564810104;0.01567656024868678;0.7039140566719717;-1.0999982157137091;1.2871663829923055
97.245704;0.5238132312910059;0.3869972686146113;0.7312958809982654;0.5615580947360739;1.1004672143915066;0.544912475560636;9.911716365870848;0.8298514620769952;0.015448148708260835;0.01567664832923075;0.7038291417416866;-1.099998142318707;1.2871229574476024
97.255704;0.5238445435944589;0.38694803445618114;0.7314491754484415;0.5616134708531061;1.10044920261916;0.5449998334027606;9.91286336920918;0.829968210013655;0.015449637261882504;0.015676600405571003;0.7037417880369883;-1.09999807481507;1.287084219591463
97.265704;0.5238764956228812;0.38690043179116856;0.731603940783953;0.561665799298157;1.1004222094208438;0.5450913517762754;9.91395727808642;0.8300957476046391;0.015451056046540738;0.01567642209878153;0.7036523185395573;-1.0999980136089949;1.2870494691061205
97.275704;0.5239088976879043;0.3868545473372208;0.7317597534143291;0.5617153489757614;1.1003864014002063;0.5451873778668193;9.914998446630342;0.8302338003169851;0.015452404744736095;0.015676117273525175;0.7035609881062925;-1.0999979590280622;1.2870177662057876
97.285704;0.523941611816029;0.3868104795857103;0.7319161571125837;0.5617624252196541;1.1003418743388282;0.5452882765605972;9.915986972628598;0.8303819182348278;0.015453680516028972;0.015675688468454827;0.7034679472599734;-1.0999979113059153;1.2869879727503175
97.295704;0.5239745162178757;0.38676827105894374;0.7320726610510482;0.5618073272581674;1.1002885426035214;0.5453943798553913;9.916924436406852;0.8305395239545798;0.01545488109527797;0.015675140123382003;0.7033732625315369;-1.0999978706154694;1.2869587960223317
97.305704;0.5240074721102015;0.3867279057963552;0.7322287173671702;0.5618502827068624;1.1002262275423351;0.5455059525479324;9.91781388524674;0.8307059331642879;0.01545600691095561;0.015674480858666826;0.7032769571762453;-1.0999978371329606;1.2869289200947904
97.315704;0.5240403068256171;0.3866893534359697;0.7323837283392131;0.561891468201398;1.100154863701109;0.5456231553885406;9.918658470061905;0.8308804011539543;0.015457062861038297;0.015673722923895708;0.7031790289311466;-1.099997811074211;1.286897081125389
97.325704;0.5240728404919789;0.3866525917769028;0.7325371574803765;0.5619311052714582;1.100074597064583;0.545746006732368;9.919461112028106;0.8310621686598796;0.01545805798342302;0.01567287951054983;0.703079467706994;-1.099997792664007;1.2868619798564813
97.335704;0.5241049457196141;0.3866176053249753;0.7326886480865131;0.5619694750486182;1.0999857693367836;0.5458743766180897;9.920225168329107;0.8312504228732154;0.015459003176663755;0.01567196106268052;0.7029782914807244;-1.0999977820628264;1.2868222228551103
97.345704;0.5241365607085331;0.3865843938680911;0.7328379929324734;0.5620068643160206;1.0998888760732723;0.5460080286868846;9.920954662710695;0.8314442533203662;0.015459910622070194;0.015670973350103104;0.7028755247288878;-1.0999977793346343;1.2867763607172564
97.355704;0.5241676200355312;0.3865529854969978;0.7329850377163382;0.5620435806556725;1.0997844434340576;0.546146673676964;9.921654141787066;0.8316427300328131;0.015460795075742287;0.01566991832301208;0.7027711596981807;-1.0999977844581288;1.2867229706054772
97.365704;0.5241979989828774;0.3865234277935287;0.7331296653618364;0.5620799751524826;1.0996728579780157;0.5462900327286332;9.92232929544324;0.8318450435955543;0.015461673978764053;0.015668794935320127;0.7026652191047332;-1.0999977973164512;1.286660836562635
97.375704;0.5242275461583258;0.3864957673320136;0.7332717856316812;0.5621163954144145;1.0995543557127916;0.5464379177311461;9.922988177552934;0.8320505488895439;0.015462565390856414;0.015667599833005925;0.7025578477213347;-1.0999978176955318;1.286589150297179
97.385704;0.5242561130635812;0.3864700430864334;0.7334112648244869;0.562153178312081;1.099429185167506;0.5465902579596073;9.923641383614715;0.8322587316821711;0.015463485014193553;0.01566633001953854;0.7024493389032169;-1.0999978453230175;1.2865075081542858
97.395704;0.5242835133461816;0.38644629016198434;0.7335478990082025;0.5621907015155163;1.0992977193011335;0.5467470209955393;9.924300439935937;0.832469161138546;0.01546444375333948;0.015664984924952174;0.7023401232589089;-1.0999978799015722;1.2864157027461016
97.405704;0.5243094759196104;0.38642454395069037;0.733681460544207;0.5622293815737631;1.0991603823765592;0.5469081000809134;9.924975957428101;0.8326813989544953;0.015465447172684417;0.01566356500124998;0.7022307318259539;-1.0999979211173372;1.2863135748660712
97.415704;0.524333648391658;0.38640485416141007;0.7338117584321625;0.5622695988064349;1.0990174890871225;0.5470732629066836;9.925677060159247;0.8328949322302143;0.015466498406214764;0.015662069682481163;0.7021217772405709;-1.0999979686400272;1.2862010707042815
97.425704;0.5243556594344414;0.38638730067673877;0.7339386713725666;0.562311616321371;1.0988691303280012;0.547242129669534;9.926411247224955;0.8331091896213729;0.015467602621225911;0.015660498358424528;0.7020139873870739;-1.0999980221316865;1.286078326300421
97.435704;0.5243751929880134;0.3863719699143976;0.7340621218180338;0.5623555456095882;1.098715164438325;0.547414139264681;9.927184383538323;0.8333235780973912;0.015468768210813742;0.015658852479797748;0.7019081671835229;-1.0999980812560544;1.2859456421229472
97.445704;0.524391993851566;0.3863589033044932;0.7341820298429246;0.5624013704937225;1.0985552699835142;0.5475885867280055;9.928002338485497;0.8335375196909257;0.01547000451588724;0.015657134805800586;0.7018050151481017;-1.0999981456750458;1.285803477203283
97.455704;0.5244058046260867;0.3863480734127943;0.7342982758169426;0.5624489983274915;1.0983889826890023;0.5477647472739431;9.928873051614934;0.8337504879250185;0.015471319625211262;0.015655347103867935;0.7017049784167068;-1.0999982150524659;1.2856524729124805
97.465704;0.5244163223518844;0.3863393998292251;0.7344106276254259;0.5624982966526242;1.0982157758135282;0.5479419703183298;9.929806717656701;0.8339620174649829;0.015472719572802447;0.015653489772921646;0.7016083019935729;-1.0999982890606301;1.2854933899244718
97.475704;0.5244232264343205;0.38633279416283106;0.7345186810818087;0.5625491096826746;1.0980351685345964;0.5481196945978252;9.930815124049625;0.8341717321795148;0.015474208470355098;0.01565156263981885;0.7015151622707093;-1.0999983673565716;1.285327020508446
97.485704;0.5244262275235103;0.3863282009037261;0.7346218912856317;0.5626012790766762;1.0978467862063497;0.5482974312220651;9.931910956668819;0.8343793868062596;0.015475789048525592;0.015649565190192987;0.7014257244558229;-1.0999984495399844;1.2851541304677416
97.495704;0.5244250768298971;0.38632559903071145;0.7347196328327877;0.5626546753985471;1.0976504172284631;0.5484747480753817;9.933106893787263;0.834584821931301;0.015477463021312499;0.01564749659334304;0.7013401207331893;-1.09999853515186;1.2849754241425495
97.505704;0.5244195691410465;0.386324972223752;0.7348112169935483;0.562709221672922;1.0974460092022993;0.5486512552529024;9.934415360585769;0.8347878885411276;0.015479230644547037;0.015645355939429263;0.7012584493973714;-1.0999986237294952;1.2847916056233504
97.515704;0.5244095793815088;0.3863262839994186;0.7348958941864381;0.5627649003063676;1.0972336283421467;0.5488265827248304;9.935848381628729;0.8349884266393651;0.01548108943476822;0.01564314273076846;0.701180836589791;-1.0999987148546386;1.2846035269157532
97.525704;0.5243950764201161;0.38632949667693195;0.7349728675381665;0.5628217333545978;1.097013540321392;0.5490003523808962;9.93741641419533;0.8351862542346123;0.015483033690544469;0.01564085715608393;0.7011074677191058;-1.0999988081704788;1.2844122801692652
97.535704;0.5243761077561018;0.38633460420113824;0.7350413048180798;0.5628797425507046;1.0967862499496772;0.549172170349774;9.939127050257822;0.8353812299193476;0.015485056495095439;0.015638499241566725;0.7010385436253636;-1.099998903394121;1.2842191202866264
97.545704;0.5243528130855762;0.3863416142613001;0.7351004059110655;0.5629389340090307;1.0965523539217614;0.549341659922388;9.940984947958707;0.8355733795180912;0.015487152938071366;0.01563606808641951;0.7009742407297224;-1.0999990003005846;1.2840252569123187
97.555704;0.5243254153491673;0.38635050713223945;0.7351495184268132;0.5629993388706062;1.096312429660517;0.549508500183666;9.942993119995243;0.835762869371768;0.015489322075211752;0.01563356289458288;0.7009146573111548;-1.099999098688035;1.2838316946708586
97.565704;0.5242941544474373;0.38636123626308105;0.7351881068758822;0.5630610622809267;1.096067041931856;0.5496724044394613;9.945154333452232;0.8359498554885438;0.015491567107359073;0.01563098426445651;0.7008597101316578;-1.0999991983806203;1.2836392535437677
97.575704;0.5242592552603142;0.38637374972258576;0.7352156183250989;0.5631242217264922;1.0958167533320153;0.5498330627891284;9.947471384320167;0.8361344205366558;0.015493894055013568;0.01562833430542734;0.7008091002235294;-1.0999992992414709;1.2834487276673172
97.585704;0.5242209685690572;0.3863879881415165;0.7352315255963185;0.5631888115422115;1.09556212377372;0.5499901461519426;9.94994660259929;0.8363165626571696;0.015496309713125598;0.01562561650234604;0.7007624032832206;-1.0999994011570273;1.283261020401306
97.595704;0.5241796002162359;0.38640387512458385;0.7352355034364431;0.5632546893851362;1.0953036974881567;0.550143372139322;9.952581610263927;0.836496167008205;0.01549882069783332;0.015622835638680286;0.7007191653938574;-1.0999995040152308;1.2830771273910198
97.605704;0.5241354549797692;0.38642129572777467;0.7352274994776682;0.5633216752568753;1.0950420003852006;0.5502925487681204;9.955377178375207;0.8366730603623176;0.015501432979934861;0.015619997296965189;0.7006789058738364;-1.0999996076860528;1.2828980307744247
97.615704;0.5240887728444528;0.38644004338804633;0.7352076589157762;0.5633895989187551;1.094777551114145;0.5504375509708537;9.95833296305007;0.8368471500724857;0.015504149599092966;0.015617106804355033;0.7006410970045839;-1.099999711986073;1.2827246890213593
97.625704;0.52403976698318;0.3864598114528403;0.7351762051433187;0.5634582724624682;1.0945108317577592;0.5505782572965634;9.96144778069436;0.837018485494272;0.015506968589980703;0.015614168643873582;0.7006052253179037;-1.0999998166380205;1.2825581236497559
97.635704;0.5239886777137358;0.3864802824017536;0.7351333916193462;0.5635274554918221;1.0942422633446693;0.5507144983515118;9.964720281219128;0.837187134729796;0.015509884474948426;0.015611187911287433;0.7005708588839434;-1.0999999212684852;1.2823994256186122
97.645704;0.5239357481802597;0.38650121004998983;0.7350795456078492;0.5635968390271241;1.0939721752520548;0.550846032323999;9.968149422325565;0.837352984685456;0.015512890826218756;0.015608172234136264;0.7005376225401821;-1.1000000254388416;1.2822496961138432
97.655704;0.523881234849915;0.38652241694536194;0.7350151142606;0.5636660396706744;1.0937007106988483;0.5509725598341121;9.971734623210187;0.837515693101259;0.015515980681486036;0.01560513097677745;0.700505153280169;-1.1000001286630026;1.2821100425990315
97.665704;0.5238254803049625;0.38654375862045165;0.7349406322012461;0.5637346151958288;1.09342779933856;0.5510937878133488;9.975475367944592;0.8376747976359962;0.0155191467731135;0.01560207261034342;0.7004730907299569;-1.100000230411863;1.2819815703277888
97.675704;0.5237688880329076;0.38656509769877884;0.7348566103655727;0.5638021120400566;1.0931533027320404;0.5512094967833752;9.979370330842581;0.8378297934511615;0.015522383367642282;0.01559900268995913;0.700441064358425;-1.1000003301226087;1.2818653735012824
97.685704;0.5237118188548466;0.3865863038973757;0.7347634292902518;0.5638680948796837;1.0928772421358213;0.5513195490818226;9.98341674571886;0.8379801666961528;0.015525687499215502;0.015595923156975075;0.7004086547704312;-1.1000004272064894;1.281762575253664
97.695704;0.5236545716761142;0.3866072858624611;0.7346613177929122;0.5639321141930861;1.0925999633621095;0.551423839157181;9.98761048404428;0.8381254419785854;0.015529057920522615;0.015592833518033708;0.7003753445081622;-1.1000005210685506;1.2816742509708468
97.705704;0.5235974424054747;0.386628016812025;0.7345503713296165;0.5639936590232097;1.0923221663918292;0.5515222488308074;9.991946155799035;0.8382651955653594;0.015532494082561958;0.015589732630355922;0.7003405270676598;-1.100000611163141;1.2816012230733385
97.715704;0.5235407816674841;0.3866485236985248;0.7344305776209633;0.5640522012030967;1.0920448024246128;0.5516146442241575;9.996416816264627;0.8383990412470079;0.01553599600679585;0.015586619070155657;0.7003036167694748;-1.1000006970466416;1.2815439868949545
97.725704;0.5234850119097233;0.3866688502564375;0.7343019448947178;0.5641073365370962;1.0917688968833892;0.5517009081492368;10.001014115182787;0.838526639593454;0.015539562971345417;0.015583490741811087;0.7002641858449726;-1.1000007783738301;1.281502834418585
97.735704;0.5234305610278267;0.3866890254443878;0.7341646732141848;0.5641588535344048;1.0914954244325095;0.5517809633355879;10.005728867227038;0.8386477199560309;0.015543193137285395;0.015580344778110815;0.7002220212777741;-1.1000008548614995;1.2814780114999984
97.745704;0.523377768404086;0.38670906713045367;0.7340191775307118;0.5642066279315509;1.0912252794905841;0.551854742398798;10.010551512913997;0.8387620679196851;0.015546885746244115;0.015577177739153654;0.7001770688617818;-1.1000009262652448;1.2814697666526442
97.755704;0.523326890143717;0.38672900644133573;0.7338659294663976;0.5642504855470386;1.0909592740743717;0.5519221732191952;10.015472753322678;0.8388694382183981;0.015550642179985278;0.015573985703016198;0.7001293443664122;-1.1000009923631278;1.2814782572292462
97.765704;0.5232781875883202;0.386748888238647;0.7337052412301662;0.5642901992114785;1.0906981495341743;0.5519832272940757;10.020483999725036;0.8389694438412355;0.015554465233887219;0.015570763616610653;0.7000789448015599;-1.1000010529386777;1.2815034459498256
97.775704;0.5232319575981232;0.38676874822603297;0.7335372029418429;0.5643255552012607;1.0904426123559288;0.5520379474769508;10.02557734242723;0.8390615758592933;0.015558357616862;0.015567504745184271;0.7000261199280013;-1.100001107784692;1.2815451416026589
97.785704;0.5231884520939311;0.3867885990221829;0.7333618361079659;0.5643563525259687;1.0901933477661458;0.5520864267882963;10.030745631297206;0.8391453757235049;0.015562319167907415;0.015564201417852312;0.6999712255430343;-1.100001156716694;1.2816031334959563
97.795704;0.5231477832892603;0.38680842967497164;0.7331792481708886;0.5643823757985312;1.0899509775590892;0.5521287668906861;10.03598215317074;0.839220543420483;0.015566345451905978;0.015560846276144184;0.6999146195549641;-1.1000011995707486;1.2816772760368553
97.805704;0.5231099097297177;0.3868282153629602;0.7329896274031155;0.5644034283708991;1.089715985018358;0.552165014444273;10.041279474521621;0.8392868515704047;0.015570429309596467;0.015557433492650274;0.6998566752793153;-1.100001236184468;1.2817674736009053
97.815704;0.5230746860249781;0.38684793422667163;0.7327931715328525;0.564419397278938;1.08948865277207;0.55219512069012;10.046628816565235;0.8393440345318149;0.015574563130684912;0.015553959918584652;0.6997978552794286;-1.1000012663729217;1.2818735662580796
97.825704;0.5230419071029084;0.3868675719985148;0.7325900705731754;0.564430308550713;1.0892690280403907;0.5522189863891394;10.052020663985374;0.8393918469308622;0.015578740090555316;0.015550424924281308;0.6997386978197719;-1.1000012899328666;1.281995131982988
97.835704;0.5230113302517746;0.3868871139396722;0.7323805207339134;0.5644363826144656;1.0890568667306502;0.5522365602634938;10.057445731154708;0.839430230261568;0.015582953317194212;0.015546828950124273;0.6996797027565459;-1.1000013066793195;1.2821313282359839
97.845704;0.5229826997948074;0.38690653944468556;0.7321647314365303;0.5644380402769494;1.08885155921803;0.5522478902817493;10.062895225349768;0.8394593944101513;0.015587194080260333;0.015543172054692996;0.699621251988492;-1.1000013164739066;1.2822809260878256
97.855704;0.5229557619363359;0.38692580952801603;0.7319429184976726;0.5644357883302044;1.0886521707082037;0.5522531102250505;10.06836024275795;0.8394797270076219;0.015591451856724448;0.015539453985037989;0.6995636309485531;-1.100001319232842;1.2824424395628058
97.865704;0.5229302647017758;0.3869448490036471;0.7317153118417615;0.5644300581027794;1.0884576630072615;0.5522524478458497;10.073831607957178;0.8394916458177685;0.01559571559785606;0.015535676471451263;0.6995070471355372;-1.1000013149372196;1.2826141168473708
97.875704;0.5229059966608223;0.38696355651866515;0.731482232415782;0.5644211365307708;1.0882671271361337;0.5522462768833855;10.079300652249119;0.8394955462217115;0.015599973703390285;0.01553184463472539;0.699451595979829;-1.1000013036516776;1.2827939428462047
97.885704;0.5228828500141859;0.386981839982678;0.7312441382774708;0.5644091960808056;1.088079819595724;0.5522351571798196;10.084759454892136;0.8394918146477729;0.015604213186345658;0.015527966359266938;0.6993972602666262;-1.1000012855316388;1.2829798975123772
97.895704;0.5228608200687143;0.38699962011880273;0.7310015537659913;0.5643943028622401;1.08789503373144;0.5522198293971575;10.090200267171975;0.8394808490049226;0.01560841973845458;0.015524053035248089;0.6993439672565896;-1.1000012608023317;1.2831701896947958
97.905704;0.5228399396436033;0.3870167842265129;0.7307550137867213;0.5643763805633459;1.0877120498885644;0.5522011496850189;10.095615517618391;0.839463070464013;0.01561257867981836;0.015520120167011892;0.6992915956347684;-1.1000012297146595;1.2833631866712867
97.915704;0.5228202174380496;0.38703316202658156;0.73050507503528;0.5643552513904521;1.0875302859292137;0.5521799826391405;10.100998844502968;0.8394388868467748;0.015616675929304817;0.015516185044086375;0.6992399324441285;-1.1000011925042745;1.2835572911834532
97.925704;0.5228016260712589;0.3870485555517459;0.7302522856569046;0.5643307606939916;1.0873494165532913;0.5521571063970373;10.106345843707121;0.8394086614026278;0.015620699083268423;0.015512264706657643;0.6991887035658273;-1.1000011493709123;1.2837509969383993
97.935704;0.522784132761304;0.3870627702967645;0.7299970842706003;0.5643028382301748;1.0871693246594287;0.5521331607773293;10.111652913428868;0.8393727351902709;0.015624638007959619;0.015508375681740086;0.6991376503376668;-1.10000110047605;1.2839429214240095
97.945704;0.5227677274955486;0.38707562443376986;0.7297397693596414;0.5642714731425852;1.086990056795044;0.5521086400446079;10.116914940664008;0.8393314339784431;0.015628483794841403;0.015504533558777771;0.6990865777988918;-1.1000010459569183;1.284131715337294
97.955704;0.5227524328775396;0.3870869505995654;0.7294806388788713;0.5642367101292278;1.0868117714689176;0.5520839147480968;10.122123900265024;0.8392850358399901;0.015632227727003317;0.015500752044230572;0.699035430945843;-1.1000009859600248;1.284316116040344
97.965704;0.5227382982240569;0.387096605997838;0.7292201285323204;0.5641986568504131;1.0866345948395424;0.5520592672352508;10.12726842101811;0.8392337398237456;0.01563586220854853;0.015497041897355016;0.6989843801553287;-1.1000009206734815;1.2844951222675984
97.975704;0.5227253645048915;0.38710448595559177;0.7289588029454586;0.5641574446799635;1.0864585508752098;0.5520349273018418;10.132333942209552;0.8391776723644785;0.01563938142184497;0.015493410595576596;0.6989337768769328;-1.1000008503183485;1.2846679999820858
97.985704;0.5227136281737554;0.387110516651139;0.7286972705862862;0.5641131865135582;1.0862836340618196;0.5520110619089118;10.137303846868745;0.8391169397650591;0.01564277924491454;0.015489863362575018;0.6988839944622446;-1.100000775128644;1.2848341682793354
97.995704;0.5227030313943352;0.38711463745076047;0.7284361096418042;0.5640659751811383;1.0861098868997674;0.5519877196329283;10.14216072009785;0.8390516877812817;0.015646047108051973;0.015486404560287445;0.6988353240921747;-1.1000006953645642;1.284993109702913
98.005704;0.5226934390873037;0.38711678628967855;0.7281758761081923;0.5640158814928146;1.0859374275368632;0.551964806191099;10.146887166237883;0.8389821600964669;0.015649174707565695;0.01548303859239699;0.698787969946602;-1.100000611311805;1.2851443453032965
98.015704;0.5226846091135143;0.38711689237483754;0.7279171795702072;0.5639629188493392;1.085766417089034;0.5519421167654814;10.151467122669882;0.8389087338769297;0.015652151253238506;0.015479770704811909;0.6987420665787052;-1.1000005232463255;1.285287522661396
98.025704;0.522676212341319;0.3871148891012583;0.7276607299212202;0.5639070511090888;1.0855970127061336;0.5519193921981664;10.155887274480996;0.8388318691202712;0.01565496469829198;0.015476607702312519;0.6986977136402679;-1.1000004314211518;1.2854225630637393
98.035704;0.5226678730712955;0.387110713437621;0.7274073503796886;0.5638482809241067;1.0854294285788015;0.5518963474265631;10.1601369386148;0.8387519696655409;0.01565760035077706;0.015473557763527171;0.6986550432724845;-1.1000003360817436;1.2855497126201398
98.045704;0.5226591710871928;0.387104273553652;0.72715797312755;0.563786731671021;1.085264026450362;0.5518726543848076;10.16420685066134;0.8386692122533612;0.01566004115200918;0.015470629401231947;0.6986142611977796;-1.1000002374648479;1.2856693360663909
98.055704;0.5226496198012018;0.387095429974665;0.7269135695075615;0.5637226833640113;1.0851012796557942;0.5518479503099738;10.168088511910806;0.8385834679052202;0.01566226973320569;0.015467830561428588;0.6985756338025956;-1.100000135778039;1.285781547268163
98.065704;0.5226386748061912;0.3870840123316027;0.7266750507532009;0.5636565658700586;1.0849416719570049;0.5518219036895744;10.171774546723146;0.8384943820228697;0.01566426976093995;0.015465167831698053;0.6985394570957687;-1.1000000311987428;1.285886023890472
98.075704;0.522625793363656;0.3870698549169137;0.7264432194513211;0.563588910174796;1.0847856644966978;0.5517942663515332;10.175259658170523;0.8384015105009986;0.015666025687677197;0.015462645037970787;0.6985059917404975;-1.0999999238975697;1.285982144737321
98.085704;0.5226104887210569;0.387052826781926;0.7262187269932743;0.5635202969687957;1.0846337170038662;0.5517648714623618;10.178540847288666;0.8383043994807922;0.01566752321060422;0.01546026239336688;0.6984753650055257;-1.0999998140560472;1.2860692903573443
98.095704;0.5225923396947028;0.3870328440696045;0.7260020335168547;0.5634513111748573;1.084486249966111;0.5517336213607643;10.181616280361965;0.8382025883994338;0.015668749914531162;0.01545801820456117;0.6984475247765697;-1.0999997018778682;1.2861471079724167
98.105704;0.5225709966670509;0.387009858086143;0.7257934593261126;0.5633824822796243;1.0843435683656082;0.5517004809241096;10.184484771845481;0.8380956250642497;0.01566969466690414;0.015455911823705822;0.6984222410054769;-1.0999995875955217;1.2862155765869703
98.115704;0.5225461870449242;0.3869838188479669;0.7255933042006598;0.5633142334274465;1.0842058193135793;0.551665430738757;10.187146886276912;0.8379831707420441;0.015670347806326517;0.015453945259436164;0.6983990979257674;-1.0999994714476584;1.2862748394758945
98.125704;0.5225176743069164;0.3869546416590584;0.725401929532654;0.5632468949302839;1.0840729545153271;0.5516284079635968;10.189606083960614;0.8378651125441621;0.015670702405210082;0.01545212330245635;0.6983775020072406;-1.0999993536340575;1.2863250274978173
98.135704;0.5224852216490905;0.3869221766320406;0.7252197120336052;0.5631807916476819;1.0839447466857273;0.5515893160596153;10.191868983857093;0.8377415804498818;0.015670754732917142;0.01545045252530586;0.6983567145879466;-1.099999234296979;1.2863662112292265
98.145704;0.5224486312219742;0.38688616740372017;0.7250469023784026;0.5631163377286224;1.0838208354058247;0.5515480615331471;10.19394483315836;0.837612895425919;0.01567050334607957;0.015448939550579336;0.6983359087367225;-1.0999991135454856;1.2863983713298763
98.155704;0.5224077911636574;0.38684624800938716;0.7248835512945297;0.5630540620072929;1.083700685295543;0.5515045463612176;10.195844325492837;0.8374795008530058;0.01566994726059955;0.015447589184299077;0.6983142494370717;-1.0999989914767265;1.2864213889119305
98.165704;0.5223626584310848;0.3868019985318267;0.7247295792556963;0.5629945503733229;1.0835835888830834;0.5514586771524511;10.197578248504245;0.8373418980418778;0.01566908589607177;0.015446402695387119;0.6982909488122873;-1.099998868184286;1.2864350930852593
98.175704;0.5223132155658838;0.3867529965357295;0.7245849062316583;0.5629383898170894;1.0834687797218192;0.5514104389893452;10.199156807184773;0.8372006431396362;0.01566792259135391;0.015445377310450684;0.6982653101428627;-1.0999987437995125;1.2864393010218542
98.185704;0.5222594645517602;0.3866988262803614;0.7244494831076614;0.5628861669362026;1.0833554425840752;0.5513599677793297;10.20059039106039;0.8370564233024137;0.015666467490918462;0.015444507147756694;0.6982367988576744;-1.0999986185310626;1.2864338633817864
98.195704;0.5222014672873216;0.38663906164548745;0.7243231993047476;0.5628384442966261;1.083242602499096;0.5513075431407879;10.201890535370698;0.8369101228886214;0.015664735304395428;0.015443784368718292;0.698205071287644;-1.0999984926462663;1.286418722276794
98.205704;0.5221393666337347;0.38657324592745373;0.7242058041554111;0.5627956813443542;1.0831291623889414;0.5512534862640885;10.203069059692453;0.8367627725232968;0.01566274080682368;0.01544320005188627;0.6981699088641018;-1.099998366437319;1.2863939814341072
98.215704;0.5220733330799209;0.3865008905807619;0.7240969241858382;0.5627582127602603;1.0830141858738354;0.5511980541658207;10.204136527649629;0.8366154073674635;0.015660496862895435;0.015442744713482904;0.6981311226518926;-1.0999982401932988;1.286360036349943
98.225704;0.5220034939272262;0.3864215126985629;0.7239961512667661;0.562726341596228;1.0828971203719562;0.5511414327801905;10.20510262917411;0.8364689607618907;0.015658014053050888;0.015442408772526053;0.6980884951083807;-1.0999981141500472;1.286317653008406
98.235704;0.5219299539899072;0.3863346941507015;0.7239031293762019;0.5627004205781891;1.0827777503159572;0.5510837787070457;10.205977859879807;0.8363241747406033;0.015655300172191952;0.015442183212383222;0.6980417620555464;-1.0999979884579745;1.2862678008968398
98.245704;0.5218528969181409;0.3862401064436075;0.7238176119610557;0.5626808282258984;1.082656088151813;0.5510252102679195;10.206773348930042;0.8361814950604223;0.015652361390984446;0.01544205954648018;0.6979906318390019;-1.0999978632089065;1.2862113875581493
98.255704;0.5217726270583227;0.3861375028042692;0.7237394676341524;0.562667907603896;1.0825323230161954;0.5509657581663978;10.207498690231182;0.8360410517393737;0.01564920524165988;0.015442029239987158;0.6979348619427066;-1.0999977384645934;1.28614920995931
98.265704;0.5216895321511521;0.38602671595170956;0.7236686029228625;0.5626619248819974;1.0824067457808277;0.550905354639065;10.208160974426946;0.8359027047094006;0.015645842317783498;0.01544208351266541;0.6978743506312386;-1.099997614244435;1.2860819952417593
98.275704;0.521604079369394;0.3859076576806133;0.723604879291455;0.5626630056768078;1.0822797090904077;0.5508438823846213;10.208765530483161;0.8357660726207576;0.015642285170124844;0.01544221304341899;0.6978091676887185;-1.0999974905265422;1.2860103038616812
98.285704;0.5215168132708397;0.38578032693113956;0.7235480679512161;0.5626710647981775;1.0821516691811583;0.5507812135802068;10.209316123068893;0.835630585045606;0.015638545825875514;0.015442407597603172;0.6977395559685442;-1.0999973672868746;1.2859345069834953
98.295704;0.521428292948458;0.38564482436297864;0.7234978485855388;0.5626858220796782;1.0820232122253446;0.5507172355406593;10.209814724840902;0.8354955744593119;0.015634633976246214;0.015442656192228963;0.6976659512728833;-1.0999972445355957;1.2858549659586702
98.305704;0.5213390565041941;0.3855013404085072;0.723453897058068;0.562706879489325;1.081895014359809;0.5506519000017425;10.210262386302446;0.8353603549768116;0.015630557906989404;0.0154429467814263;0.6975889550909968;-1.0999971223342517;1.285772100446508
98.315704;0.5212496282853442;0.38535011940636277;0.7234159622179177;0.5627337892464795;1.0817677983086391;0.550585235410198;10.210660634917888;0.8352242623488694;0.015626327862473637;0.015443264839135495;0.6975092132954533;-1.0999970007958748;1.2856862528793578
98.325704;0.5211605017688019;0.38519142959155034;0.7233838250026481;0.5627661177787329;1.0816423145719276;0.550517331393807;10.211012014541682;0.8350866742533382;0.015621958110988595;0.0154435923750666;0.69742728735464;-1.0999968800741526;1.285597664971485
98.335704;0.5210721209488834;0.38502555335905775;0.7233572105328885;0.5628034737777949;1.0815192575482038;0.5504483598414409;10.21131958717056;0.8349470266277361;0.015617465951075271;0.015443908627513058;0.6973436144479083;-1.09999676035127;1.2855065673542805
98.345704;0.520984882942393;0.38485278170190157;0.7233357549595233;0.5628454845432069;1.081399195879502;0.5503785694586415;10.211585972175426;0.8348048173313873;0.015612869094754568;0.015444191966318237;0.6972585474823944;-1.0999966418057792;1.2854132099933906
98.355704;0.5208991492973588;0.38467338865628103;0.7233190487586123;0.5628917946610896;1.0812826691534883;0.5503082199521726;10.211812274268834;0.834659668970557;0.015608182573962572;0.015444421736556831;0.6971724095718677;-1.0999965245654344;1.2853179082760076
98.365704;0.5208152663013313;0.3844876007499703;0.7233067015394016;0.5629421046754313;1.0811702698716024;0.5502375526617371;10.211996950673193;0.8345114611007811;0.015603416684115488;0.015444579391202357;0.6970855387652853;-1.0999964086978267;1.2852210630283556
98.375704;0.5207335752875073;0.38429559578636574;0.723298422073767;0.5629962160845269;1.0810625763097361;0.5501668482976761;10.212135187160357;0.834360329800158;0.015598577939691027;0.01544464930623299;0.6969983262437435;-1.099996294248876;1.2851230907277096
98.385704;0.5206544099854312;0.3840975241003567;0.7232941094307888;0.563054077119318;1.0809601157265016;0.550096488649428;10.212219465250659;0.8342065262149694;0.015593672320499184;0.015444619233890334;0.6969112297770472;-1.099996181274413;1.2850244367528048
98.395704;0.5205780916249916;0.3838935170867277;0.7232938538615077;0.5631157811981362;1.0808634340399768;0.5500269275088948;10.212240533835983;0.8340503505787861;0.015588707254815022;0.015444479777937654;0.6968247672260447;-1.099996069832379;1.2849257303226045
98.405704;0.5205049243452375;0.3836836845096215;0.7232978573198214;0.5631814708465531;1.0807730695163078;0.5499586036156873;10.21218787518477;0.8338921761407516;0.015583691311031355;0.015444223777534231;0.69673947870506;-1.0999959599600218;1.2848278549096679
98.415704;0.5204352040702884;0.3834681438759071;0.7233063643457441;0.5632512295854022;1.080689362421221;0.54989190723372;10.21205061995916;0.8337324996024106;0.015578634161404948;0.01544384682495174;0.6966558477026479;-1.099995851651355;1.284731790840309
98.425704;0.5203692279665081;0.3832470885648903;0.7233195985657955;0.5633250845750776;1.0806123829350835;0.5498272092193144;10.211818999452491;0.8335720504165494;0.015573546741387882;0.015443347868083622;0.6965742656060959;-1.0999957448479472;1.2846384381629798
98.435704;0.5203072968909314;0.38302082834045853;0.7233377289617337;0.563403061540387;1.0805420372790013;0.5497648707337036;10.211484445417133;0.833411877682254;0.015568439835518727;0.015442729140811021;0.6964950755714822;-1.0999956394823027;1.284548691744136
98.445704;0.5202497124492329;0.38278975758964273;0.7233609072159145;0.5634851547714158;1.0804780931971627;0.5497052121222074;10.211038089834805;0.8332532885685304;0.015563322479091838;0.01544199599354263;0.696418609161799;-1.0999955355460813;1.284463672431357
98.455704;0.5201967304389623;0.38255429544856023;0.7233893082678683;0.563571254620572;1.080420139562199;0.5496484864181989;10.2104692385338;0.8330977103526348;0.015558201826364573;0.015441156003747762;0.6963451709776367;-1.099995433084971;1.2843846903743115
98.465704;0.5201484952274785;0.38231485049854896;0.7234231046037726;0.563661134640892;1.0803676494731644;0.5495949092487294;10.209765233135384;0.8329465810644152;0.015553083968161565;0.015440217396478996;0.6962750117569843;-1.0999953321214582;1.2843128286380419
98.475704;0.520105049254038;0.38207179660414486;0.7234624111822874;0.5637544958073986;1.080320109204439;0.5495447346540345;10.208913260621003;0.8328012631094944;0.015547975265258033;0.015439187763559193;0.6962083237405302;-1.0999952326278917;1.284248636708687
98.485704;0.520066395161028;0.3818254549036162;0.7235072621755599;0.5638510396485437;1.0802771447388426;0.5494982944898689;10.207903036110757;0.8326629952137337;0.015542883824337786;0.015438072445879783;0.6961452585017833;-1.099995134574799;1.284192261890943
98.495704;0.5200325250383863;0.3815761176299388;0.7235575916091576;0.5639505291238563;1.0802385431629582;0.5494559551931656;10.20672850583866;0.83253290439946;0.015537820143397097;0.015436873290245732;0.6960859477065722;-1.099995037956925;1.284143731241782
98.505704;0.5200034379970083;0.38132408390441286;0.7236131868272199;0.5640528026441818;1.0802040779405742;0.5494180490778511;10.205387409889893;0.8324120292593735;0.015532796832750464;0.015435590027824915;0.6960305145451706;-1.099994942777842;1.2841030789771426
98.515704;0.5199791605916163;0.38106967553106147;0.7236736707782837;0.564157775535789;1.0801733479443547;0.5493848618453225;10.203879338176149;0.8323012672263698;0.015527828480138147;0.015434223214070843;0.695979069838756;-1.0999948490513523;1.2840703646619538
98.525704;0.5199597327560748;0.38081325889991513;0.7237385311839669;0.5642654287555501;1.0801458104317083;0.5493566712096093;10.20220453426357;0.8322012430625153;0.015522931312766504;0.015432775974423926;0.6959316889620031;-1.0999947568029738;1.2840456848864747
98.535704;0.5199451809072957;0.380555231542301;0.7238071335350252;0.5643757652905227;1.0801209082897736;0.5493337749278893;10.200364107706399;0.8321122447287884;0.015518120868146633;0.015431253393160963;0.6958884060914721;-1.099994666028937;1.2840291703505184
98.545704;0.5199354862965718;0.38029595090383983;0.7238786873118126;0.564488777254671;1.0800982123523468;0.549316487995905;10.198359631422713;0.8320343197955421;0.015513409244390809;0.015429660464509396;0.6958492388079155;-1.0999945766671901;1.2840209779545908
98.555704;0.5199305532857527;0.38003570246963764;0.7239522507398082;0.5646044365130367;1.0800775237083369;0.5493051270573243;10.196191492378434;0.8319674101398726;0.015508804328261754;0.015428001740292673;0.6958142219495665;-1.099994488614663;1.2840212605713976
98.565704;0.519930229309635;0.3797747478113373;0.724026850245431;0.5647226921205944;1.0800587946011169;0.5492999849151031;10.193858669559617;0.8319114169458826;0.015504310106628665;0.015426283567849992;0.6957834343463822;-1.0999944017637826;1.284030068644761
98.575704;0.519934336379916;0.3795133964489381;0.7241016200797918;0.5648434750078791;1.0800418956963305;0.5493012882097918;10.191361279053945;0.8318662771007576;0.015499927906228441;0.01542451518583979;0.6957569642532494;-1.0999943160573948;1.284047299956136
98.585704;0.519942655442249;0.3792520583847408;0.7241758671841481;0.5649667132629063;1.0800265054746172;0.5493091648121861;10.188703250946713;0.8318320728620263;0.015495658178507675;0.015422707757033536;0.6957348543946658;-1.0999942315191231;1.2840727881767235
98.595704;0.5199548914567638;0.3789912431636965;0.7242490952648648;0.5650923307405955;1.0800122395185525;0.5493236446679287;10.185892873346678;0.8318090404434735;0.015491500580934169;0.015420875307926907;0.6957171360496972;-1.099994148220085;1.2841064129179376
98.605704;0.5199706453664625;0.3787315250399833;0.7243210067814985;0.5652201934400227;1.0799988131687863;0.549344672963964;10.182941245551932;0.8317974306576535;0.015487453007780722;0.015419037437829268;0.6957038840352029;-1.0999940662308805;1.2841481581926784
98.615704;0.5199894152337204;0.3784735383203102;0.7243914532059795;0.565350082454989;1.0799860198390323;0.5493721326922596;10.179859648718155;0.8317973409890683;0.015483512437064795;0.01541721902259616;0.6956952018413168;-1.0999939856038947;1.2841981407614502
98.625704;0.5200106439021648;0.3782179623375617;0.7244603301738756;0.5654817807763848;1.079973609399114;0.5494058683703851;10.176658112623912;0.8318086474418527;0.015479676813896124;0.015415446166441062;0.6956912011902203;-1.0999939063851911;1.284256565412721
98.635704;0.5200338206631401;0.3779654316398199;0.7245274557154501;0.5656151843169099;1.0799612721485596;0.5494457141536927;10.173345929206654;0.8318310372794245;0.015475945228831944;0.015413742897654542;0.6956920035959983;-1.099993828635491;1.284323634901167
98.645704;0.5200585563932149;0.3777164514264553;0.7245925016190625;0.5657503007037514;1.0799486883367895;0.5494915763557965;10.169932035933845;0.831864050316018;0.015472317222036652;0.01541213085652814;0.695697711189434;-1.0999937524251073;1.284399526181644
98.655704;0.5200845261347921;0.3774714033302156;0.7246550114949549;0.5658871522102724;1.079935578210945;0.5495435138904232;10.166424732696438;0.8319070814370891;0.015468792103377762;0.01541062862487308;0.6957083531617798;-1.0999936777867492;1.2844844155659731
98.665704;0.5201113909050288;0.37723059732494424;0.7247144882067769;0.5660257176092995;1.0799218014133405;0.5496017143724997;10.162831711099612;0.8319593971766686;0.015465367755038274;0.015409248835067007;0.6957238333882237;-1.099993604684364;1.2845785115156092
98.675704;0.5201388225166935;0.37699431748829565;0.724770512848249;0.5661659418882252;1.0799074340938541;0.5496663909103833;10.159160038586084;0.8320202173249039;0.015462040335344684;0.015407996127675775;0.6957438784925222;-1.0999935330591835;1.284682114329625
98.685704;0.5201665438586454;0.37676285263460474;0.7248227756789065;0.5663077351296187;1.0798927703993866;0.5497376778799782;10.155415998914732;0.8320887972540263;0.015458805225483308;0.015406868428829863;0.695768040065868;-1.0999934629051316;1.2847956734864194
98.695704;0.5201943033138412;0.3765364947604719;0.7248709707115625;0.5664510021221623;1.0798783180357792;0.5498155680993546;10.15160571608098;0.8321644449342043;0.015455658033431926;0.015405859946654625;0.6957957978873418;-1.0999933942900606;1.2849197534788437
98.705704;0.5202218526105895;0.3763155048429161;0.7249147234280485;0.5665957437693143;1.079864751812759;0.5498998983722695;10.147736453086786;0.832246486416244;0.015452595134680171;0.015404962908068524;0.695826674510326;-1.0999933273199758;1.285054955638967
98.715704;0.5202489983404743;0.3761000828794046;0.7249536220419391;0.5667421023261175;1.0798527394360853;0.5499903754795136;10.143817101458533;0.8323341720528413;0.015449612748513671;0.015404168340417555;0.6958602631047666;-1.0999932620998882;1.2852019995676187
98.725704;0.5202756582748963;0.3758903791459832;0.7249872470117723;0.5668902899577457;1.0798427593456326;0.5500866244338051;10.139857503654568;0.8324266226187055;0.01544670459332554;0.015403467218458507;0.6958962183998654;-1.099993198717289;1.285361821516277
98.735704;0.5203018393754293;0.3756865369814806;0.7250152064172715;0.567040507068646;1.0798350853988121;0.5501882226028301;10.135868467071607;0.8325229572947651;0.015443861247167338;0.015402850821717747;0.6959343080910749;-1.0999931372266063;1.2855354177144316
98.745704;0.5203275887514689;0.3754887161018952;0.7250372058788607;0.5671929168378348;1.0798299017144255;0.550294705842273;10.13186229226341;0.832622419606682;0.015441073131294093;0.015402310149104316;0.6959744916959262;-1.0999930776266937;1.2857236448779796
98.755704;0.5203530051723787;0.3752970754608003;0.7250530912808582;0.5673476476353393;1.0798274210642538;0.5504055442735694;10.127851262350235;0.8327242997263228;0.015438334070974639;0.015401835211590805;0.6960168693107789;-1.0999930198709509;1.2859271838381177
98.765704;0.5203782647221493;0.3751117567370866;0.7250628637959103;0.5675047974700864;1.0798279269103694;0.5505200940378793;10.123845490950556;0.8328278379032495;0.015435641456222554;0.015401414434894699;0.6960615109341866;-1.0999929639101265;1.2861465327228825
98.775704;0.5204035863268446;0.3749328891942061;0.7250666779272552;0.5676644313720065;1.0798317162761384;0.5506375999440078;10.119853301727233;0.8329322617564661;0.015432993010837767;0.015401035727263807;0.6961083671553632;-1.099992909703815;1.286382001099694
98.785704;0.5204291959663879;0.37476057962585213;0.7250647645676921;0.5678265779643314;1.0798390920476042;0.5507572604888242;10.11588286153936;0.8330368122216023;0.01543038406661464;0.015400689293189728;0.6961572823819286;-1.0999928571935733;1.2866337883678491
98.795704;0.5204553390910225;0.374594887852454;0.7250573180153578;0.5679912345140753;1.0798504988648574;0.5508782612202217;10.111942510891122;0.83314067142594;0.015427808348976184;0.015400369185484378;0.696208014675162;-1.0999928062912954;1.286902075355772
98.805704;0.5204822903823539;0.3744358311255225;0.7250444857377516;0.5681583694370325;1.0798665547183408;0.5509997851087702;10.108039890913213;0.8332429444942541;0.0154252605488047;0.015400071497876488;0.6962602805467794;-1.0999927568847576;1.2871870003161776
98.815704;0.520510316175537;0.3742834052234226;0.7250264653774967;0.5683279212387033;1.079887885934713;0.5511210746105863;10.104181183951017;0.8333428091161638;0.015422736783140663;0.015399790510961879;0.6963138005092453;-1.0999927088273997;1.2874884763946228
98.825704;0.520539633664768;0.37413758200900626;0.7250035601481232;0.5684998106910236;1.0799150675548697;0.5512415006557211;10.100371382887191;0.8334397006398261;0.01542023231940653;0.015399516415842165;0.696368255885682;-1.0999926619420917;1.2878059651058593
98.835704;0.5205704225262786;0.37399830762968594;0.7249761329791438;0.5686739961002141;1.0799487306524105;0.5513605766709135;10.096615037236226;0.8335333566336085;0.015417738956692567;0.015399236786552941;0.6964232185371488;-1.0999926160678701;1.2881384571184187
98.845704;0.5206028378885353;0.3738655455649075;0.7249445617908719;0.5688505655029072;1.0799896095435353;0.5514779508559106;10.09291610871841;0.8336236859042122;0.015415243804558075;0.01539893959824132;0.6964782011211033;-1.0999925710882426;1.2884846881550627
98.855704;0.5206370009635047;0.37373932763711865;0.724909212537161;0.5690297666263199;1.0800384610936664;0.551593374096457;10.089277754957676;0.8337105793540759;0.015412730965442626;0.015398613877276182;0.6965327844331322;-1.09999252690988;1.288843344829951
98.865704;0.5206729959263755;0.37361974396712455;0.7248703711635486;0.5692119032545858;1.0800958900310131;0.5517066733206618;10.08570333309785;0.833793856443588;0.015410185635159732;0.015398248804886569;0.6965866547097344;-1.0999924834581603;1.2892131540500122
98.875704;0.5207108286134778;0.3735068945209887;0.7248282169076072;0.5693972031177134;1.0801621710528944;0.5518178094686361;10.08219715795036;0.833873361111047;0.015407596937822727;0.01539783451990773;0.696639529518809;-1.0999924407051216;1.2895928692328045
98.885704;0.5207503754424617;0.37340085042357163;0.7247828956095201;0.5695857890445152;1.0802372902567037;0.5519269214271232;10.078764540711763;0.8339490609900837;0.015404957768247077;0.015397363008525549;0.6966910382389658;-1.0999923986516023;1.289981168057447
98.895704;0.5207914116757322;0.3733016201686084;0.7247345943912473;0.5697776905904868;1.0803212262917712;0.5520342616911982;10.075412302973621;0.8340210894538953;0.015402263783689203;0.01539682758615691;0.6967406457395632;-1.0999923572646901;1.2903765784301722
98.905704;0.5208336815135424;0.3732091317448329;0.7246835347512582;0.5699727933361262;1.0804141174506217;0.5521400951633223;10.072149112948182;0.8340897317200314;0.015399513727595775;0.0153962232320005;0.6967877316523488;-1.0999923164610075;1.2907775119395861
98.915704;0.5208769502620954;0.3731232492027784;0.7246299086255626;0.5701708104383137;1.0805161362514168;0.5522446185231774;10.068985226419905;0.8341553726812393;0.0153967095379429;0.015395546998324607;0.6968317630461014;-1.0999922761430025;1.2911823571786454
98.925704;0.5209210292399883;0.37304381677457044;0.7245738212731677;0.5703713775990643;1.0806273036761096;0.5523479340021813;10.06593164882082;0.8342184442585081;0.015393854215464306;0.015394796389609052;0.6968723989719398;-1.0999922362380992;1.291589579326726
98.935704;0.5209657716605256;0.372970701458071;0.7245152628091998;0.5705741619161365;1.0807474293572241;0.5524500848841537;10.062998716655239;0.8342793802517829;0.015390950135818574;0.01539396802765181;0.696909489955002;-1.0999921967284678;1.2919978474397182
98.945704;0.52101107140758;0.3729037994116508;0.7244541122184249;0.5707788498553857;1.0808761458002212;0.5525511133299084;10.060195737953519;0.8343385794370092;0.015388000096023756;0.015393058275324821;0.6969430385354022;-1.0999921576738934;1.2924061890410403
98.955704;0.5210568725987014;0.37284300610470367;0.7243901920213348;0.5709850992872255;1.0810128992737968;0.5526511157781551;10.05753113347038;0.834396407740834;0.015385008365843743;0.01539206331062158;0.6969731922640914;-1.0999921192194564;1.292814014217316
98.965704;0.5211031619038164;0.37278818270012604;0.7243233688915679;0.5711925651633939;1.0811568678237227;0.5527502570593009;10.055011419387144;0.8344532681070872;0.015381979853054915;0.015390978977180968;0.6970002439020773;-1.0999920815632913;1.2932209255031695
