time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.975704;0.5211499429654881;0.37273916151862463;0.7242536674148915;0.5714009210925192;1.0813069947578793;0.5528487343317604;10.052640660530985;0.8345096470946288;0.015378918748715605;0.015389802784291775;0.6970245936344186;-1.0999920448980018;1.2936264789511307
98.985704;0.5211972107904265;0.3726957810614912;0.72418131783948;0.5716097966149549;1.0814621509754363;0.5529467406909256;10.050421147693154;0.834566023663341;0.015375827363115985;0.015388535187630545;0.6970466997098336;-1.099992009386399;1.2940300299379577
98.995704;0.5212449492562141;0.37265788316212894;0.7241066773833256;0.5718186911224759;1.0816212173386306;0.5530444372861921;10.04835361048285;0.8346227420628924;0.015372705508808085;0.01538717791223604;0.6970670264563059;-1.099991975170277;1.2944307073509833
99.005704;0.52129315928782;0.3726252640078199;0.7240300983427824;0.5720269369438089;1.081783064033531;0.5531419280654195;10.046436962847368;0.8346800268159579;0.015369551138579424;0.015385732255752696;0.6970859649925079;-1.0999919423624613;1.2948276135424592
99.015704;0.5213418721779173;0.3725976451793668;0.723951843317587;0.5722336900578344;1.0819465213486799;0.5532392714421617;10.044669088922728;0.8347381202203573;0.015366361671566598;0.015384199058074052;0.6971037287238939;-1.0999919110250436;1.2952200771266682
99.025704;0.5213911069082571;0.3725746970181769;0.7238720765569705;0.5724379810733681;1.0821103914399801;0.5533365305511511;10.043048021213393;0.834797351014094;0.01536313473819467;0.015382578817579977;0.697120320254232;-1.099991881170993;1.2956076305956115
99.035704;0.5214408331765021;0.372556095282485;0.7237909194273769;0.5726389111415352;1.0822735039321987;0.5534338058535911;10.041571648886803;0.8348580733707833;0.015359868237196941;0.015380871145567292;0.6971356533165267;-1.099991852785555;1.2959899454083532
99.045704;0.521490987862684;0.3725415899517398;0.7237085047076417;0.5728358501209732;1.0824347583865055;0.5535312154916083;10.040236992895995;0.834920652732046;0.015356560832527863;0.015379075237365853;0.6971497200361328;-1.0999918258389456;1.2963669628887073
99.055704;0.5215414761193287;0.3725310547992347;0.7236249875181484;0.5730284522229773;1.0825931593587033;0.5536288540496869;10.039041036769905;0.8349855353463528;0.015353213325654445;0.015377192591539753;0.6971626711429342;-1.099991800300238;1.2967388754579456
99.065704;0.5215921440078852;0.372524478989731;0.7235405438137614;0.5732165754505364;1.0827478460384528;0.5537267667656037;10.037982421748994;0.8350532139364587;0.015349829772993113;0.015375229466279922;0.6971748068319971;-1.0999917761589526;1.2971059192671497
99.075704;0.5216427816674317;0.37252190708323785;0.7234553687805505;0.5734002211919363;1.0828981193292906;0.5538249286906042;10.037062502385746;0.8351240936058629;0.015346416588837722;0.015373196137390417;0.6971865125201612;-1.0999917534310577;1.2974682867441574
99.085704;0.521693158437444;0.37252337454916057;0.7233696589520489;0.5735794561061482;1.0830435135870864;0.5539232440723034;10.03628514379542;0.8351984383424317;0.015342980252422226;0.015371104639442594;0.697198175868026;-1.0999917321557737;1.297826154985199
99.095704;0.5217430717088648;0.37252886934503504;0.7232835715272105;0.5737542960096235;1.0831837446976023;0.5540215916464598;10.03565529195394;0.8352764441766476;0.015339526321731889;0.015368967654639442;0.6972101252902119;-1.0999917123946201;1.2981797275070708
99.105704;0.5217923947285794;0.3725383324895401;0.7231971864167862;0.5739246231678827;1.0833184586949083;0.5541198532377047;10.0351769879821;0.8353583738913167;0.015336060289692165;0.015366798144593224;0.6972226335914903;-1.0999916942164782;1.2985292019457946
99.115704;0.5218411130447592;0.3725517026823829;0.723110534862851;0.5740902050616267;1.0834471233513958;0.5542179068219673;10.034851798098094;0.8354446385307593;0.015332589665625363;0.015364608803043262;0.6972359749182283;-1.0999916776768393;1.2988746037481418
99.125704;0.5218893423988549;0.3725689707438311;0.7230236879449264;0.5742507893178204;1.0835692032330162;0.5543156512163683;10.034678593129625;0.8355357464275692;0.01532912597080988;0.015362410993727163;0.6972504603585651;-1.0999916628017867;1.2992156586438353
99.135704;0.5219372902757025;0.3725901858549259;0.72293679777984;0.5744061825641253;1.0836842940698614;0.5544130709225135;10.034654339111347;0.8356321703268563;0.015325683865488052;0.015360213826321346;0.6972664252682144;-1.0999916495502224;1.2995519124421993
99.145704;0.521985171533213;0.37261542095976014;0.7228500455659872;0.5745562936067344;1.0837920508790058;0.5545102944609578;10.03477451077269;0.8357342177324552;0.015322278201282541;0.015358024609527003;0.6972841849686694;-1.0999916377747863;1.2998830185219985
99.155704;0.5220331507687813;0.372644766146;0.7227635741939943;0.574701140224498;1.0838921180646843;0.5546075818460942;10.035033164894806;0.8358419993166432;0.015318922892801056;0.015355850263065145;0.6973039954287469;-1.0999916272385895;1.3002089102040564
99.165704;0.5220813217946176;0.3726783596006474;0.7226775203702366;0.5748407447499236;1.0839841522530893;0.5547052426112937;10.035423755612989;0.835955503472759;0.015315631233478464;0.015353698538270242;0.6973260814776311;-1.0999916176761302;1.3005297699567764
99.175704;0.522129704991817;0.3727164126087802;0.7225921365586391;0.5749749916795864;1.084067809007463;0.5548035780044124;10.035940330389051;0.8360746652450342;0.015312414464640264;0.015351578166104971;0.6973507002108065;-1.0999916088389994;1.3008459694566292
99.185704;0.5221782816698508;0.3727591978950579;0.7225078210164653;0.5751036245808834;1.0841426845547373;0.5549028724105503;10.036577757307223;0.8361994048953;0.015309280029315465;0.015349498198376355;0.6973781180631681;-1.0999916004916825;1.3011580388102455
99.195704;0.5222270249479215;0.37280698887983893;0.7224249943997453;0.5752263291756057;1.084208285704945;0.5550033938376571;10.037330790397782;0.8363296308268093;0.015306232721290405;0.015347468056417088;0.697408543177811;-1.0999915923901076;1.3014665478119498
99.205704;0.5222758826664988;0.37286000020095245;0.7223439874601457;0.5753428002527131;1.0842640467866904;0.5551053780279346;10.038192997546384;0.8364651781425901;0.01530327703572304;0.015345497795904219;0.697442156070358;-1.0999915842892622;1.3017719378076829
99.215704;0.5223247583544083;0.3729183823077598;0.7222650583492445;0.575452819697389;1.084309415233153;0.5552089806315481;10.039156543217425;0.8366057640922603;0.015300417987491679;0.015343597073139256;0.6974791876480023;-1.0999915759681187;1.3020744667136348
99.225704;0.5223734834496484;0.37298223431931826;0.7221885072869231;0.5755562708852594;1.084343971988303;0.5553142362129394;10.040213178745978;0.8367510526021773;0.015297660891621176;0.01534177347946893;0.6975199027972272;-1.099991567248556;1.3023742924772315
99.235704;0.5224217500231546;0.37305160774865487;0.7221147704752161;0.5756530510890203;1.084367483328425;0.555421064445323;10.04135574690015;0.836900787485176;0.0152950110530272;0.015340031701463594;0.6975645068301204;-1.0999915579925457;1.3026715473954842
99.245704;0.5224690918044504;0.37312652151051995;0.7220443722782517;0.5757430151442776;1.0843798275217287;0.5555292996974894;10.042578853077247;0.837054812823178;0.01529247379734671;0.015338373955003974;0.6976131183972986;-1.0999915480747027;1.3029663008531398
99.255704;0.5225149716882149;0.37320698236658495;0.7219777740362635;0.575825972658425;1.0843808305652478;0.5556387108920062;10.04387877255407;0.8372129274471846;0.015290054699128102;0.015336801228167914;0.697665841649999;-1.0999915373602966;1.3032585855895538
99.265704;0.5225588980325566;0.37329299606041816;0.7219153099207857;0.5759016922924193;1.0843701621413564;0.5557490045856931;10.04525342601135;0.8373747795201206;0.01528775879719607;0.015335314574535786;0.6977228210122665;-1.0999915257135937;1.3035485235872117
99.275704;0.5226005119519176;0.3733845657696643;0.7218572684273759;0.5759699400671143;1.0843474059401845;0.5558598269381466;10.046701777655327;0.8375398835034953;0.015285589385963921;0.01533391595629908;0.6977842340850816;-1.099991513033495;1.3038362669578922
99.285704;0.5226396311473643;0.3734816703505959;0.7218039556046618;0.5760305144875674;1.0843121529286308;0.5559707577648203;10.048222677028535;0.8377076494849346;0.015283547654970883;0.01533260892443287;0.6978502488456985;-1.0999914992731823;1.304121790716111
99.295704;0.5226761973186274;0.3735842538709104;0.721755658557087;0.5760832180704839;1.084263932821426;0.5560813037907238;10.049814359010337;0.8378774035096077;0.015281632410305716;0.015331399261517636;0.6979209395894367;-1.0999914844120497;1.304404768972727
99.305704;0.5227101679581497;0.3736922498064043;0.7217126126344839;0.5761277913991617;1.0842020919814432;0.556190950612533;10.051474474535606;0.8380484182244107;0.01527984015778048;0.015330294284095547;0.6979962223522305;-1.0999914684308347;1.3046845286750948
99.315704;0.5227414806954149;0.3738055787916905;0.7216749962550757;0.5761638813277489;1.0841258404964118;0.556299262739368;10.05320008053363;0.8382199342418795;0.015278166686864702;0.01532930033959492;0.6980758937571595;-1.0999914513345108;1.3049601125456658
99.325704;0.52277007918513;0.3739241053562477;0.7216428817860734;0.5761910961153829;1.0840344571944438;0.5564059690104338;10.054987309082296;0.8383911836796551;0.015276609415013817;0.015328420475531802;0.6981597225943608;-1.0999914331768188;1.3052304614103918
99.335704;0.522795915916986;0.3740476182464152;0.7216161771794652;0.5762090995587646;1.0839274644141783;0.5565110136436422;10.0568307114677;0.8385614679865294;0.015275168389319057;0.015327654252851392;0.6982475023097646;-1.099991414026982;1.3054945549601324
99.345704;0.5228189318704228;0.3741758478932293;0.721594656364391;0.5762176441351743;1.0838047291177453;0.5566145453554089;10.058723531070932;0.8387302722495493;0.015273845229853839;0.015326999006552863;0.6983390506370012;-1.0999913939114918;1.3057514389793643
99.355704;0.5228390517184054;0.37430850542206845;0.721578050320166;0.5762165460918437;1.083666528671203;0.5567168428285919;10.06065903695538;0.8388972613480851;0.015272642363420552;0.01532645040743636;0.6984341864919766;-1.0999913728149726;1.3060001936003067
99.365704;0.5228562272756858;0.37444532573106537;0.7215660641930647;0.5762056823383783;1.0835134564696167;0.5568182512573676;10.062630892602366;0.8390621498243414;0.015271563152277862;0.015326002360001206;0.6985327047102192;-1.0999913507263468;1.3062399207725555
99.375704;0.5228705106399432;0.3745860742149945;0.721558298970536;0.5761850227455104;1.0833461563200784;0.5569191693916019;10.064632190378527;0.8392246376012373;0.015270611367107181;0.0153256477352038;0.6986343334450889;-1.0999913276416369;1.3064697748510536
99.385704;0.5228820959815976;0.3747305190769916;0.721554218966104;0.5761546473918132;1.0831651570303973;0.557020045137012;10.066654635619546;0.8393844573278233;0.015269790703557252;0.015325379854870197;0.6987387192699814;-1.099991303526537;1.3066889656894392
99.395704;0.5228912983870372;0.37487842713190866;0.7215532526492249;0.5761147253169407;1.0829709134430183;0.5571213631565533;10.068688561894579;0.839541439896463;0.015269104349456516;0.015325193660209782;0.6988455110030635;-1.0999912783102574;1.3068967058106098
99.405704;0.5228984490826545;0.37502959470332786;0.7215549096584629;0.5760654652156026;1.0827638816952463;0.5572236212753521;10.07072388054826;0.8396955043913423;0.01526855353241811;0.015325085982341809;0.6989544410806455;-1.0999912519063069;1.3070921816023777
99.415704;0.522903765201856;0.3751838587421984;0.7215587665018386;0.5760070634767419;1.0825445279907173;0.5573272496282846;10.072751407999542;0.8398465532081875;0.015268136297931395;0.015325055150545145;0.6990652926500411;-1.0999912242195768;1.3072746206295
99.425704;0.5229073512955792;0.3753410707257965;0.7215643700257145;0.5759396926980196;1.0823133119143131;0.5574325303052116;10.074763272077085;0.8399944112849989;0.01526784789627337;0.015325100570727501;0.6991778169401072;-1.0999911951651686;1.3074433713300968
99.435704;0.5229093115365139;0.3755010790900949;0.7215711751379396;0.5758635368906384;1.0820706468580479;0.5575396053037199;10.076752295627301;0.840138869098763;0.015267682388251628;0.015325222318956232;0.6992916805277689;-1.0999911647158374;1.3075978672193074
99.445704;0.5229097800398167;0.37566375232185795;0.7215785180572073;0.5757788076986504;1.0818168543537037;0.5576484749920455;10.07871136768476;0.8402797184046641;0.015267634644884955;0.01532542050721562;0.6994064671500833;-1.099991132931002;1.3077376037551887
99.455704;0.5229088728754011;0.3758290037146661;0.7215856197782559;0.5756857246014838;1.0815522160200723;0.557758945392438;10.080633363083749;0.8404167708582044;0.01526770160568719;0.0153256945475918;0.699521702545424;-1.0999910999531834;1.3078622372346913
99.465704;0.5229067048815599;0.37599676952294553;0.7215916746749012;0.5755845091691042;1.08127707988716;0.557870652561212;10.08251189253567;0.8405499176269174;0.015267882394616919;0.01532604311992609;0.6996368436662597;-1.0999910659991745;1.3079715902974547
99.475704;0.5229034603045444;0.37616696965506685;0.7215959905847893;0.5754753751612509;1.0809919210123093;0.557983181988607;10.084342263637183;0.8406792010870213;0.015268178475454391;0.01532646600248891;0.6997512480310174;-1.099991031355173;1.3080655368375256
99.485704;0.5228994041133209;0.3763394877649961;0.7215980419945119;0.5753585134338901;1.0806973806985263;0.5580961944613252;10.08612150889361;0.8408048293496468;0.015268592975860702;0.015326966773237305;0.699864172713505;-1.0999909963720398;1.3081439874481202
99.495704;0.5228948051598198;0.37651417089156636;0.7215974046929613;0.5752341125588445;1.0803942502504675;0.5582094846232719;10.087847953641603;0.8409270755149416;0.015269128168407966;0.015327552877883366;0.6999748441994481;-1.099990961451577;1.3082069200914692
99.505704;0.522889858333451;0.37669085382580725;0.7215936968597525;0.5751023618846156;1.0800834170904856;0.5583229449407409;10.089520730093023;0.8410461443889603;0.01526978441348414;0.01532823257946111;0.7000825674205664;-1.09999092702808;1.3082543837693295
99.515704;0.5228846885062541;0.3768693853968249;0.7215866068933784;0.5749634145873611;1.079765859222944;0.5584365077381689;10.09113864731225;0.8411621741593847;0.01527056113282067;0.015329013077410667;0.7001867641854608;-1.0999908935540756;1.3082866124052441
99.525704;0.5228794152710917;0.37704963462793345;0.7215759269103834;0.5748173567153653;1.0794426220772209;0.5585501191892345;10.092698894222146;0.8412752972495581;0.015271457043447262;0.01532990150414688;0.7002869364090207;-1.0999908614759508;1.3083041364659662
99.535704;0.5228742078991809;0.37723149384293736;0.7215615067779572;0.5746641859294254;1.0791147890992496;0.5586637262024602;10.09419622289123;0.8413855968102371;0.015272470948987892;0.015330905904650154;0.7003826322575379;-1.0999908312055355;1.308307663681001
99.545704;0.5228693009558835;0.37741486460760665;0.7215431817557375;0.5745038466187378;1.078783532386094;0.5587772831846455;10.095623067887985;0.8414930570642106;0.015273602932881242;0.015332035036998513;0.7004734520985725;-1.099990803112233;1.3082978874632099
99.555704;0.5228649753435837;0.377599622571184;0.7215207696193903;0.574336358001571;1.0784501338329842;0.5588907800905168;10.096970875412408;0.8415976095004339;0.015274853069688076;0.01533329720465646;0.7005590909803509;-1.0999907775109234;1.3082754808946992
99.565704;0.5228615007583357;0.3777856010471648;0.7214941665067893;0.574161928744166;1.07811590368093;0.5590042541931598;10.09823087757113;0.8416991900648438;0.01527621878607913;0.01533469750090688;0.7006393399935472;-1.0999907546439731;1.3082412193808686
99.575704;0.5228590571507854;0.3779725902968592;0.7214634220706827;0.5739809658109823;1.0777820658428823;0.5591177550815846;10.099393458413124;0.8417977379557986;0.015277693293144606;0.015336236096617013;0.7007140018325684;-1.0999907347129754;1.3081960610775667
99.585704;0.5228577139079942;0.37816032757851614;0.7214286809318757;0.5737940319172419;1.0774496684483867;0.5592312585274118;10.100448534432054;0.8418931619662117;0.01527926568485683;0.015337909863095507;0.7007828135792352;-1.0999907179258717;1.3081411341827947
99.595704;0.5228574938203975;0.37834848777076113;0.721390136179171;0.5736018047704355;1.07711963632227;0.5593445875385412;10.101387012103483;0.8419853218831159;0.015280922318726927;0.015339713775985185;0.7008454396869085;-1.0999907044789943;1.3080776911885608
99.605704;0.5228584186773688;0.3785367017272685;0.7213480747506644;0.5734050065517304;1.0767929544689108;0.5594574328235822;10.10220027608011;0.8420739979590309;0.015282648512589597;0.015341640135254759;0.7009015116433055;-1.0999906944983318;1.3080071438949954
99.615704;0.5228604864543566;0.378724595912471;0.7213028411562439;0.5732043285205481;1.0764707223711814;0.5595694339763364;10.10287906956597;0.8421588389394138;0.015284429377647015;0.01534367853465515;0.7009506949079584;-1.0999906880089974;1.3079311159642486
99.625704;0.5228636661280808;0.37891180839017385;0.7212547255763891;0.5730004380246043;1.0761540315444926;0.559680189761395;10.103415369221034;0.8422394234967305;0.015286249748615142;0.015345817684914397;0.7009927672882402;-1.0999906849617922;1.3078512494341235
99.635704;0.5228679482083602;0.3790979695273284;0.7212039322512442;0.5727940461666454;1.0758438872464833;0.5597892191188222;10.103805420031904;0.8423154602246025;0.015288094384963929;0.015348047267602019;0.7010276820629551;-1.099990685284218;1.307768890979414
99.645704;0.5228733873346405;0.3792826717763434;0.7211506213883006;0.5725859148068041;1.0755412169902203;0.559895998667354;10.104050411219335;0.8423868912794746;0.015289948352282234;0.015350358377654347;0.7010555918571474;-1.0999906888896092;1.3076851024164617
99.655704;0.5228801034125702;0.37946546151299754;0.7210949599035029;0.5723767738147351;1.0752468614690827;0.5600000580504766;10.104154877451135;0.8424538010553942;0.015291797448767462;0.015352742891930485;0.7010768287566351;-1.0999906956586014;1.3076008836274915
99.665704;0.5228882567247538;0.3796458800747212;0.721037136123298;0.5721672551771058;1.0749615251598592;0.5601010150536184;10.10412497938447;0.8425163099069607;0.015293628761099345;0.015355192948344065;0.701091819890112;-1.0999907054472924;1.3075171801376144
99.675704;0.5228980017330712;0.3798235150464057;0.7209773475212482;0.571957889324311;1.0746857297980759;0.5601985456069318;10.103968341267556;0.8425745575972382;0.015295430508072574;0.01535770074457821;0.7011009414349559;-1.0999907181022668;1.3074347378540554
99.685704;0.5229094467720391;0.3799980161173461;0.720915817096176;0.5717491020992965;1.074419815819829;0.5602923717293062;10.103694439508633;0.8426287233201584;0.015297192116339385;0.015360258470875977;0.701104430495869;-1.0999907334732264;1.3073540907440788
99.695704;0.5229226597638142;0.380169105213713;0.7208527949197941;0.5715412178550411;1.0741639544069763;0.5603822953937229;10.103313841821299;0.8426790489090128;0.015298905282121968;0.015362858741406134;0.7011024215920708;-1.099990751445437;1.3072756205879357
99.705704;0.522937702685797;0.38033658513551794;0.7207885349580615;0.5713344983508594;1.073918133347226;0.5604682272631791;10.10283753589751;0.8427258800765699;0.01530056382484866;0.015365495435640125;0.7010950053528676;-1.0999907719594995;1.3071995257092088
99.715704;0.5229546525209079;0.38050031751728786;0.7207233135960679;0.5711291726679977;1.0736821709655944;0.5605501599781519;10.102277564901348;0.8427696990741672;0.015302161675081251;0.015368164047387873;0.7010822526783445;-1.0999907949870038;1.3071258259336007
99.725704;0.5229735962487287;0.3806602166365637;0.7206574305869352;0.5709254525794492;1.0734557895885808;0.5606281191971425;10.101647154065665;0.8428110871009495;0.015303691412780204;0.015370861005591522;0.7010642318628278;-1.0999908204962323;1.3070544587963753
99.735704;0.5229946122010499;0.380816287658273;0.7205911473595629;0.570723587519069;1.07323875033109;0.5607021277031563;10.100958958440227;0.8428506444365399;0.015305144186988234;0.015373582572995145;0.7010410216695215;-1.0999908484420287;1.3069853105966038
99.745704;0.5230177525365451;0.38096863426606026;0.7205246431735317;0.5705239344539228;1.073030958758602;0.5607721763655416;10.10022341943453;0.8428889502696343;0.015306510067459417;0.015376324639538405;0.7010127466197038;-1.0999908787550585;1.3069182366492194
99.755704;0.5230430272853595;0.3811174087063989;0.7204580316476055;0.5703269581936389;1.072832410702908;0.5608382272587104;10.099449227097;0.8429265623881462;0.01530777932933131;0.015379083621565228;0.7009796152048744;-1.0999909113097952;1.3068531245492578
99.765704;0.5230704144665566;0.38126275939396;0.7203913958759754;0.5701331862841301;1.0726430956034247;0.5609002407274556;10.098644359239259;0.842963985713973;0.01530894454881364;0.015381857103962622;0.7009418984995804;-1.0999909458978125;1.306789893358664
99.775704;0.5230999149134051;0.38140480885910427;0.7203247724961934;0.5699431757487798;1.0724629801423597;0.5609581964651068;10.097815784193676;0.8430015917590059;0.015310001335160917;0.015384643727337959;0.700899917865152;-1.099990982230564;1.306728480222657
99.785704;0.5231315524379346;0.38154367778806186;0.7202581136506345;0.5697574610062914;1.0722919812182012;0.5610121179738276;10.096968822909458;0.8430396033098647;0.015310947069976521;0.01538744289871546;0.7008540834095219;-1.0999910199709753;1.3066688757655378
99.795704;0.5231652715615849;0.38167951538052236;0.7201913455697406;0.5695765057801728;1.0721299541267888;0.5610620761302368;10.096107451370907;0.8430781755732571;0.015311779546545189;0.015390254117427477;0.700804871772932;-1.099991058756995;1.3066111902209474
99.805704;0.5232008718684079;0.3818124651156757;0.7201244833270494;0.5694007120195944;1.071976746022077;0.561108165131104;10.095235114382131;0.843117402666084;0.015312497019617103;0.015393075721216214;0.7007527500729097;-1.0999910981934227;1.306555735761986
99.815704;0.5232380324966364;0.38194258646093665;0.7200576544064543;0.5692304518503258;1.071832216230315;0.5611504990790462;10.09435530312172;0.8431572227157828;0.015313098972057277;0.015395903831134115;0.7006981590062062;-1.0999911378680072;1.3065029747649788
99.825704;0.5232763467384747;0.38206979369237065;0.719991048586989;0.5690660657855088;1.0716961755395924;0.5611892424352473;10.093471576128316;0.8431973810837227;0.015313586622396702;0.015398731672900672;0.7006415441186449;-1.099991177412891;1.3064532653404626
99.835704;0.5233153341031991;0.3821938480113047;0.7199248954330274;0.5689077995724343;1.0715682843348104;0.561224625030767;10.092587344920082;0.8432374968771607;0.015313962897995444;0.015401549138753504;0.7005833764376985;-1.0999912165444212;1.306406676408211
99.845704;0.5233544511988312;0.3823144198562104;0.7198594827172247;0.5687557640755013;1.0714480792033976;0.5612568880431015;10.09170584569456;0.8432771829239425;0.015314231504208924;0.01540434386765222;0.7005241438746022;-1.0999912550641038;1.3063631066451182
99.855704;0.5233931338156396;0.3824311762948549;0.7197951576702009;0.5686100074025624;1.0713352016698212;0.5612862105786531;10.090830426971266;0.8433161409481386;0.015314396412066828;0.015407103700200962;0.7004643292526297;-1.0999912928484896;1.306322517527919
99.865704;0.5234308447248189;0.38254382472884557;0.7197322733069624;0.5684705656274441;1.071229570982173;0.5613126966462856;10.089965454365695;0.8433541665647516;0.015314462526839412;0.015409817596141172;0.7004043820089728;-1.0999913298104187;1.3062849698918677
99.875704;0.5234671034379328;0.3826521293784758;0.7196711469445856;0.5683374072670795;1.07113134150562;0.5613364223883989;10.089116218753585;0.8433911451905912;0.01531443565737324;0.015412474416581385;0.7003446684091644;-1.0999913658297222;1.3062504994444688
99.885704;0.5235015118121649;0.3827559451266016;0.7196120708967063;0.5682104311232838;1.071040759790513;0.5613575147693431;10.088286209378992;0.8434271209864506;0.015314322100746092;0.015415061739510518;0.7002854768188117;-1.0999914007094513;1.3062190372500964
99.895704;0.5235337358066917;0.38285524323132064;0.7195552961544203;0.568089553696994;1.0709580013563929;0.5613761892054911;10.087475589510134;0.8434623012378721;0.0153141296830045;0.0154175658761886;0.7002270928082494;-1.0999914341977237;1.3061904141766236
99.905704;0.5235634704194193;0.3829500730844245;0.7195009874121086;0.5679747556735983;1.070883011662459;0.5613927128070083;10.086684544602818;0.8434968814511539;0.015313868827736271;0.015419973558145174;0.7001697887033197;-1.0999914660558259;1.3061644738287639
99.915704;0.5235904898300703;0.3830404616781379;0.7194492157182281;0.5678660524006115;1.0708154452001757;0.5614073583839352;10.08591708875828;0.8435308544120316;0.01531355205791754;0.015422274470251525;0.7001137459565384;-1.0999914961255255;1.3061412300709896
99.925704;0.5236147389652093;0.3831263500762831;0.7193999798832246;0.5677634306753062;1.0707547060279006;0.561420359196092;10.085180131758134;0.8435639703165653;0.01531319328075286;0.015424463131597881;0.7000590897009259;-1.0999915243626504;1.3061208219885159
99.935704;0.5236363327584035;0.3832076294691332;0.7193532341740778;0.5676668329402481;1.0707000283174406;0.561431875224678;10.084479928481958;0.8435958175082398;0.0153128071377722;0.015426539723031653;0.7000059847182063;-1.0999915508234115;1.3061033053414248
99.945704;0.5236554922972663;0.38328422235123066;0.7193089052704409;0.5675761977067854;1.0706506583485482;0.5614420223724184;10.08381980315225;0.8436259494677649;0.015312407779759382;0.015428508132585356;0.6999546250322647;-1.0999915756113194;1.3060885599747916
99.955704;0.5236725284859616;0.3833561379060967;0.7192669169923955;0.5674914470570863;1.0706060557097943;0.5614509064661564;10.083199801784708;0.8436539990856;0.01531200792717966;0.01543037176032695;0.6999051559827003;-1.0999915988184104;1.3060763364914394
99.965704;0.5236878154796385;0.38342345977830716;0.7192272340660025;0.5674124260952236;1.0705659169089285;0.5614586171369077;10.08261775263702;0.8436797560433424;0.015311617780058434;0.015432131869750329;0.6998576691704796;-1.0999916204971165;1.30606630899852
99.975704;0.523701696103985;0.38348630240399434;0.7191898508923997;0.5673388810457722;1.0705300301232874;0.5614652533753169;10.082070999178029;0.8437032304777199;0.015311243589903663;0.015433789005681287;0.699812279732087;-1.0999916406785222;1.3060581042720734
99.985704;0.5237144161271853;0.38354480501074295;0.7191547493634411;0.5672704938823876;1.0704980530548753;0.561470974411797;10.081557559448624;0.8437246405136211;0.015310888045523819;0.015435343987408765;0.6997691806683257;-1.0999916594097803;1.306051318791051
99.995704;0.5237261333185365;0.38359914718089744;0.719121910516173;0.5672069491579002;1.0704693744064175;0.5614759896396639;10.081076299925435;0.843744273160669;0.015310552450947233;0.015436797802935727;0.6997286007812005;-1.0999916767671383;1.306045539519659
100.0;0.523736956844504;0.38364955540895634;0.7190913176813352;0.5671479615472;1.0704432691759271;0.5614804953600528;10.080626779554873;0.8437623654207396;0.015310237985338109;0.015438151966435616;0.6996906947544864;-1.0999916928461047;1.3060404117103206
