time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.636384;1.0443729619710158;0.833376928873241;0.7978714888773208;-7.337338814269181e-08;-8.38640702717937e-08;1.0448120758358457;10.001373453265725;0.8334373311483126;0.015562406858736935;0.015564054451204887;0.7978242445572732;-0.014894996213866507;0.7979774101203416
1.646384;1.0443731742899158;0.8333748417627734;0.7978709701793872;-7.287861274976853e-08;-8.375211132115234e-08;1.0448131483632983;10.001355029184774;0.8334388504661743;0.015562412137712284;0.015564051745668024;0.7978246879207477;-0.014894996418088974;0.7979793220389437
1.656384;1.0443734145712038;0.8333727534057853;0.7978704141461005;-7.237672363079329e-08;-8.362367567572042e-08;1.0448142670268998;10.001336317040574;0.8334403211937873;0.015562417407574582;0.01556404850262938;0.7978251314965031;-0.014894996641090211;0.7979812418530216
1.666384;1.0443736835313104;0.8333706654813562;0.7978698228319787;-7.186798472434803e-08;-8.347901604578252e-08;1.0448154235478118;10.001317363677842;0.8334417428440766;0.015562422712553184;0.015564044697181171;0.7978255754066088;-0.014894996884427058;0.7979831683403447
1.676384;1.0443739800887208;0.8333685802988338;0.7978691994774603;-7.135295265382637e-08;-8.331860238079684e-08;1.0448166089087851;10.001298205531292;0.8334431165495919;0.015562428100295794;0.015564040309894028;0.7978260196610449;-0.014894997149703836;0.7979851004409632
1.686384;1.0443743013470526;0.8333665001448384;0.7978685483545442;-7.083258101671839e-08;-8.314299990574001e-08;1.0448178151584413;10.0012788727301;0.8334444441814391;0.015562433600111756;0.015564035324287698;0.7978264634166059;-0.014894997438668922;0.7979870370386154
1.696384;1.0443746434396628;0.8333644269027638;0.7978678746087805;-7.030828708919416e-08;-8.295293629170431e-08;1.0448190354426816;10.00125940147971;0.8334457271995621;0.015562439219674293;0.015564029735253898;0.7978269048981476;-0.014894997753017161;0.7979889774565201
1.706384;1.044375002236734;0.8333623624836185;0.7978671839414415;-6.97819179459896e-08;-8.274939807382331e-08;1.0448202637595618;10.001239840689042;0.8334469662791969;0.01556244496136058;0.015564023567229291;0.7978273422175783;-0.01489499809411842;0.797990921643815
1.716384;1.0443753739882564;0.8333603093675545;0.7978664824292926;-6.925560260797133e-08;-8.253360437383964e-08;1.044821495007771;10.001220245135181;0.8334481612560672;0.015562450831320428;0.015564016878041119;0.7978277739997228;-0.014894998462840162;0.7979928694782894
1.726384;1.0443757560965774;0.8333582708604489;0.7978657764872445;-6.873144187914702e-08;-8.230683328366722e-08;1.0448227247486233;10.00120066034815;0.8334493108535597;0.015562456843093172;0.015564009737294804;0.79782819932056;-0.014894998859571205;0.7979948197744501
1.736384;1.044376147351535;0.8333562511763847;0.7978650723975539;-6.821112011856091e-08;-8.20702914353702e-08;1.0448239490976141;10.001181112099761;0.8334504130487228;0.01556246302640833;0.015564002198399611;0.7978286175764208;-0.014894999284396816;0.7979967699080218
1.746384;1.0443765475413114;0.8333542550338962;0.7978643758425963;-6.769574022006823e-08;-8.182504887731145e-08;1.0448251650633247;10.001161611216903;0.8334514661176566;0.015562469423372518;0.01556399429051251;0.7978290287221724;-0.014894999737330734;0.7979987163076417
1.756384;1.0443769570395756;0.833352286814595;0.7978636920835274;-6.718598350956332e-08;-8.157181018264407e-08;1.0448263706556762;10.001142164367987;0.8334524689569323;0.015562476070255321;0.0155639860327351;0.7978294337390704;-0.014895000218462509;0.7980006553312365
1.766384;1.0443773767645999;0.8333503502674448;0.7978630262974503;-6.668241688215592e-08;-8.131072802970944e-08;1.0448275647204692;10.001122775168106;0.8334534207097161;0.01556248299226734;0.01556397744701801;0.7978298347304225;-0.01489500072780952;0.7980025840103988
1.776384;1.0443778085247275;0.833348449099073;0.7978623836568318;-6.618572204928459e-08;-8.104165877852667e-08;1.0448287468124806;10.001103440865757;0.8334543207080465;0.015562490214558281;0.015563968557191304;0.7978302342308125;-0.01489500126500716;0.7980045003203926
1.786384;1.0443782552160434;0.8333465876238454;0.7978617693338382;-6.569662371456547e-08;-8.076469755491329e-08;1.044829916801155;10.001084154375116;0.833455168618963;0.01556249777074827;0.015563959381102336;0.797830634640155;-0.014895001829285675;0.7980064029920412
1.796384;1.0443787203273336;0.8333447709497964;0.7978611884024739;-6.521563830973068e-08;-8.048050238100618e-08;1.0448310745063587;10.001064906898772;0.8334559646516724;0.015562505698600793;0.015563949924575741;0.7978310384610084;-0.014895002419819937;0.7980082913043307
1.806384;1.0443792067420408;0.8333430049009226;0.7978606456061886;-6.47429655359576e-08;-8.019020295326557e-08;1.0448322202978206;10.00104568679962;0.8334567099953271;0.015562514023634956;0.015563940177584515;0.7978314485546754;-0.01489500303600395;0.7980101649511264
1.816384;1.0443797151089271;0.8333412961303194;0.7978601451318021;-6.427841255777167e-08;-7.989507517212246e-08;1.0448333556967706;10.001026479478078;0.8334574071559459;0.015562522742950842;0.015563930110009696;0.7978318679562992;-0.014895003677317076;0.798012023743706
1.826384;1.044380242692656;0.8333396526405265;0.7978596906001849;-6.382127812084205e-08;-7.959628579944629e-08;1.0448344823862246;10.001007270193286;0.8334580601788333;0.015562531827138633;0.015563919674380975;0.7978322994632107;-0.014895004342961095;0.7980138674470589
1.836384;1.0443807839189223;0.8333380840651206;0.7978592851385042;-6.33704857491858e-08;-7.929486764207792e-08;1.0448356009767064;10.000988043920668;0.8334586747819954;0.015562541245848055;0.015563908815348167;0.7978327453173709;-0.014895005031714948;0.798015695927317
1.846384;1.0443813323140696;0.8333366008512157;0.7978589309573627;-6.29249060719701e-08;-7.899180112287171e-08;1.0448367108416627;10.000968780971881;0.8334592580414688;0.015562550996327085;0.015563897480563173;0.7978332075247899;-0.014895005742064033;0.7980175092256631
1.856384;1.044381882247523;0.8333352127409144;0.7978586290364753;-6.248355972367723e-08;-7.868789667660713e-08;1.0448378101027938;10.000949455957626;0.8334598178131218;0.015562561106837337;0.015563885633230662;0.7978336884317766;-0.014895006472240067;0.7980193077547072
1.866384;1.0443824299800546;0.8333339278620224;0.7978583799249291;-6.204562983007633e-08;-7.838342466585849e-08;1.044838895856172;10.000930041951156;0.8334603621343741;0.015562571618762844;0.015563873254902572;0.7978341905107951;-0.014895007220269423;0.7980210926764555
1.876384;1.0443829740409025;0.8333327526823607;0.7978581847091957;-6.16102983776862e-08;-7.807795272311469e-08;1.0448399652306095;10.000910515032913;0.8334608987202397;0.015562582572249285;0.015563860342476832;0.7978347154514892;-0.014895007984342757;0.7980228657451939
1.886384;1.0443835146127451;0.8333316919805388;0.7978580449879379;-6.117652599078398e-08;-7.777073485448218e-08;1.0448410161845931;10.0008908582724;0.833461434777834;0.015562594002800616;0.01556384691824482;0.7978352633632256;-0.014895008763173513;0.7980246287165913
1.896384;1.044384052833997;0.8333307486911503;0.797857962233162;-6.074301051893968e-08;-7.746124997102569e-08;1.044842047300179;10.000871066763056;0.833461976944646;0.015562605945436502;0.015563833037308406;0.7978358324799586;-0.014895009555852603;0.7980263830478089
1.906384;1.0443845904659412;0.8333299242051604;0.7978579371339458;-6.030835543948885e-08;-7.714932585796984e-08;1.044843057555787;10.000851152067064;0.8334625313092279;0.015562618439338016;0.01556381877480776;0.7978364193804622;-0.014895010361365294;0.7980281296874998
1.916384;1.0443851289604653;0.8333292189693547;0.7978579691051952;-5.987125027152393e-08;-7.683486160672107e-08;1.0448440464235296;10.00083114063316;0.8334631036468637;0.015562631525011954;0.015563804215676439;0.7978370197713461;-0.014895011178315863;0.7980298687723724
1.926384;1.0443856681025363;0.8333286325519632;0.797858056013443;-5.943051362826463e-08;-7.651757025703078e-08;1.044845013823153;10.000811066960106;0.8334636994999826;0.015562645239417822;0.015563789458821147;0.7978376297019149;-0.014895012005013211;0.7980315998557158
1.936384;1.0443862050699944;0.8333281630415472;0.797858194310985;-5.898505694592181e-08;-7.619705797570301e-08;1.0448459601775066;10.000790970721404;0.8334643237424588;0.01556265961272867;0.015563774614164813;0.7978382463675552;-0.014895012839724725;0.7980333225071522
1.946384;1.0443867343516156;0.8333278064741687;0.7978583796330532;-5.853390225157596e-08;-7.58730348513205e-08;1.044846886414992;10.000770898501322;0.8334649798264705;0.015562674663003222;0.015563759791783906;0.7978388679406049;-0.014895013680996778;0.7980350368926539
1.956384;1.0443872488795594;0.8333275571192721;0.7978586072689033;-5.807632447645256e-08;-7.554522642367248e-08;1.0448477933871516;10.000750900829836;0.8334656691080421;0.015562690392644064;0.015563745102835147;0.7978394930266391;-0.014895014527888634;0.7980367443481223
1.966384;1.0443877416844;0.8333274087317851;0.7978588722359699;-5.7612042171918856e-08;-7.521316366837131e-08;1.0448486811803441;10.00073102564377;0.8334663904558182;0.015562706790890307;0.015563730667747404;0.7978401203240634;-0.014895015379820626;0.7980384471011684
1.976384;1.0443882066097605;0.8333273554078148;0.7978591693894093;-5.714116749865013e-08;-7.487634482693023e-08;1.0448495490473746;10.000711314683581;0.8334671405154087;0.015562723837213603;0.015563716615475667;0.7978407483285977;-0.014895016236083936;0.7980401469117977
1.986384;1.0443886379669878;0.8333273911846143;0.7978594938661366;-5.666390176022125e-08;-7.453462237515353e-08;1.0448503957452964;10.00069179775128;0.833467914817187;0.015562741498720587;0.015563703070756442;0.797841375175016;-0.0148950170954809;0.7980418439761012
1.996384;1.0443890303940528;0.8333275095401166;0.7978598418206646;-5.6180344948282866e-08;-7.418833396479434e-08;1.0448512198438955;10.000672487640015;0.8334687089952687;0.015562759722182344;0.015563690139160728;0.7978419989375685;-0.01489501795640826;0.7980435369094259
2.006384;1.0443893791949026;0.83332770376958;0.7978602110060867;-5.569057776679473e-08;-7.383817755821615e-08;1.0448520198282127;10.000653386724116;0.8334695192013101;0.015562778432153014;0.015563677898306268;0.7978426177972961;-0.014895018817239137;0.7980452232424645
2.016384;1.0443896800499544;0.8333279675420618;0.7978606007327469;-5.519494162366898e-08;-7.348508201904978e-08;1.044852793826819;10.000634496775028;0.8334703417249376;0.015562797543947984;0.01556366638949644;0.7978432295936708;-0.014895019676635037;0.7980468997068205
2.026384;1.0443899281191853;0.8333282946207188;0.797861011293807;-5.469424804364303e-08;-7.313015829255632e-08;1.0448535391813771;10.000615821209506;0.8334711727667357;0.01556281697845845;0.015563655611375895;0.797843831466075;-0.014895020533753512;0.7980485623400236
2.036384;1.0443901180597903;0.8333286783066467;0.7978614434299051;-5.4189639581046965e-08;-7.277472155685845e-08;1.044854252185645;10.000597362435144;0.8334720087931828;0.01556283666510563;0.01556364552612808;0.7978444201446611;-0.014895021388385252;0.7980502068076127
2.046384;1.0443902452299594;0.8333291114952366;0.797861898321669;-5.3682308616293195e-08;-7.242017319507228e-08;1.0448549281697659;10.000579116014425;0.8334728468659218;0.015562856539860854;0.01556363607167951;0.7978449926545175;-0.014895022240641143;0.7980518291239287
2.056384;1.0443903066819835;0.8333295867397803;0.7978623777231733;-5.317343379195866e-08;-7.206766607049888e-08;1.0448555619753155;10.000561064780175;0.8334736848941541;0.015562876544320522;0.015563627172099331;0.7978455468271879;-0.014895023090301052;0.7980534263019655
2.066384;1.0443903011485574;0.8333300963012685;0.7978628837769851;-5.266430518132204e-08;-7.171805505913052e-08;1.0448561486718984;10.000543180166057;0.8334745221235682;0.015562896626265909;0.01556361875398443;0.7978460811636311;-0.01489502393651077;0.798054996197333
2.076384;1.0443902282861437;0.8333306329081417;0.7978634189987428;-5.2156238167597344e-08;-7.137231317902106e-08;1.044856684222498;10.000525430180595;0.8334753594007391;0.015562916742020965;0.015563610766969816;0.7978465941862118;-0.014895024777843309;0.7980565370048966
2.086384;1.0443900878577537;0.8333311906477815;0.7978639865007991;-5.1650114890979114e-08;-7.103176053352565e-08;1.0448571656006411;10.000507785604697;0.8334761986729141;0.015562936851033493;0.01556360318986698;0.7978470838502818;-0.014895025612329194;0.798058047161755
2.096384;1.0443898798029658;0.8333317652069357;0.7978645898613638;-5.114621456007162e-08;-7.069777990858067e-08;1.0448575905076456;10.000490222931749;0.8334770417412231;0.015562956902012362;0.015563596019666861;0.7978475475535306;-0.014895026437618556;0.7980595252667846
2.106384;1.044389605297556;0.83333235338618;0.7978652326162271;-5.0644880249721125e-08;-7.037155210836941e-08;1.0448579570638512;10.000472725688288;0.8334778892877057;0.01556297682805348;0.015563589261917355;0.7978479825834089;-0.014895027251469115;0.7980609699533286
2.116384;1.0443892675935595;0.8333329521322096;0.7978659174559612;-5.014731595151473e-08;-7.005419601078307e-08;1.0448582629599963;10.000455282909238;0.8334787410786438;0.015562996561309704;0.015563582926626856;0.7978483865446474;-0.014895028052193017;0.7980623798525025
2.126384;1.0443888716995233;0.8333335578643231;0.797866645461955;-4.965555542081749e-08;-6.974691709629661e-08;1.044858504544479;10.000437889238603;0.8334795964605084;0.015563016060699167;0.015563577021973318;0.7978487576148354;-0.01489502883871135;0.7980637532232701
2.136384;1.0443884236308372;0.8333341665777475;0.7978674161223603;-4.9171815147650736e-08;-6.945084347131635e-08;1.044858677400932;10.000420546081006;0.8334804546133395;0.01556303532781696;0.015563571553475215;0.7978490944590771;-0.014895029610196519;0.798065087583727
2.146384;1.0443879301589325;0.8333347742989917;0.7978682280735379;-4.8698083351051786e-08;-6.916685673401946e-08;1.044858778162424;10.00040325803803;0.8334813152712641;0.015563054394894804;0.015563566533648604;0.7978493960720636;-0.014895030365505295;0.7980663798707539
2.156384;1.0443873983375385;0.8333353776488819;0.7978690799246675;-4.823619637552862e-08;-6.889555852840163e-08;1.0448588060277397;10.000386028432915;0.8334821792724635;0.015563073301844666;0.015563561993674545;0.7978496620854237;-0.01489503110292358;0.7980676268987755
2.166384;1.044386834667974;0.8333359743981947;0.7978699704733618;-4.778791778070455e-08;-6.863727378683907e-08;1.044858763221341;10.000368859067883;0.8334830478509054;0.015563092082673226;0.015563557987736011;0.7978498929458653;-0.014895031820589105;0.7980688255949075
2.176384;1.0443862450407198;0.8333365635527699;0.7978708980079894;-4.7354705879851495e-08;-6.839222056892488e-08;1.0448586542354756;10.000351751799705;0.8334839215140895;0.015563110765719134;0.015563554584473449;0.7978500891871843;-0.01489503251714469;0.7980699725750905
2.186384;1.0443856350181295;0.8333371447891239;0.7978718595159772;-4.693753001779465e-08;-6.816074699439568e-08;1.0448584844070072;10.000334708458954;0.833484799910794;0.015563129374124976;0.015563551853571805;0.797850250734859;-0.014895033191894247;0.7980710634717164
2.196384;1.044385009433872;0.833337717327472;0.7978728507764566;-4.6537016059422915e-08;-6.794328390770763e-08;1.0448582589816118;10.00031773012769;0.8334856825783863;0.01556314791728399;0.015563549858587999;0.7978503770996446;-0.014895033844472844;0.7980720928182252
2.206384;1.0443843717344126;0.8333382790008871;0.7978738672906689;-4.615370843402181e-08;-6.774012467424841e-08;1.0448579826819837;10.0003008148298;0.8334865692997706;0.01556316639416186;0.015563548656405236;0.797850467694524;-0.014895034474596482;0.7980730542735726
2.216384;1.0443837236934594;0.8333388266102376;0.7978749052699885;-4.578818059163195e-08;-6.755140911672873e-08;1.0448576590896073;10.00028395175852;0.8334874597373805;0.015563184815375043;0.01556354830121629;0.7978505219170627;-0.014895035082084713;0.7980739406316125
2.226384;1.0443830657232056;0.833339357247278;0.7978759617670843;-4.544095806754861e-08;-6.737724676957177e-08;1.0448572903130529;10.000267118202446;0.8334883532561377;0.015563203211154907;0.015563548847472687;0.7978505393494938;-0.014895035666896003;0.7980747442253079
2.236384;1.0443823977215048;0.8333398693405626;0.7978770337737886;-4.511240217177897e-08;-6.72177842521028e-08;1.0448568776189526;10.000250283892568;0.833489249037101;0.015563221608176074;0.015563550348936571;0.7978505200167254;-0.014895036229032318;0.7980754583895802
2.246384;1.0443817199848435;0.8333403629158772;0.7978781172572694;-4.480262763297749e-08;-6.707323138274642e-08;1.0448564222773586;10.000233418674842;0.8334901457989878;0.015563240005756995;0.015563552858864927;0.797850464780717;-0.01489503676849114;0.7980760791225076
2.256384;1.0443810336689183;0.8333408394797601;0.7978792070598606;-4.4511522767066845e-08;-6.694380781758039e-08;1.0448559254271745;10.00021649868183;0.8334910413118176;0.015563258377417465;0.015563556427003035;0.7978503758474774;-0.014895037285449112;0.7980766057843803
2.266384;1.044380340644117;0.8333413014712565;0.7978802973731662;-4.4238937072350795e-08;-6.68296428453107e-08;1.044855387397962;10.000199504448744;0.8334919325406822;0.015563276688165172;0.015563561085503533;0.7978502566073085;-0.014895037780488288;0.7980770404835298
2.276384;1.0443796435623867;0.8333417510373744;0.7978813818902863;-4.398493180685243e-08;-6.673068320226806e-08;1.0448548079398816;10.000182409637304;0.8334928164968519;0.015563294913338702;0.01556356683391246;0.7978501106185343;-0.01489503825459098;0.7980773866616679
2.286384;1.0443789464952404;0.8333421891887084;0.7978824537849708;-4.375000254242651e-08;-6.664664823394148e-08;1.0448541871514365;10.000165178874937;0.8334936907490165;0.015563313054085318;0.015563573640606605;0.7978499410067122;-0.014895038709060074;0.7980776481783102
2.296384;1.0443782550566314;0.8333426160233771;0.7978835062182376;-4.353524683843814e-08;-6.657722862954021e-08;1.0448535258242577;10.000147782472748;0.833494553168156;0.015563331142956204;0.015563581456421486;0.7978497507077222;-0.014895039145526968;0.7980778291418891
2.306384;1.0443775755709892;0.833343031440518;0.7978845329910672;-4.3342413831629396e-08;-6.652234992921513e-08;1.0448528250860114;10.000130203902234;0.8334954019443273;0.01556334923392534;0.015563590219583522;0.7978495422584225;-0.014895039565775871;0.798077933582925
2.316384;1.0443769140090005;0.8333434360443748;0.7978855288033759;-4.317376167336367e-08;-6.648213761902091e-08;1.0448520859134338;10.000112433632626;0.8334962361196283;0.015563367386739104;0.015563599850706128;0.7978493170130831;-0.014895039971337518;0.7980779649990097
2.326384;1.0443762755343051;0.8333438317035151;0.7978864892313401;-4.3031822274860134e-08;-6.645685250520283e-08;1.0448513092944594;10.000094470658606;0.8334970557373801;0.015563385654760642;0.015563610252497863;0.7978490747769291;-0.014895040363252033;0.7980779262410742
2.336384;1.0443756646727758;0.833344220732296;0.7978874105583732;-4.2919289883980926e-08;-6.644699624136192e-08;1.044850497268769;10.000076332078033;0.8334978613166721;0.01556340407578628;0.015563621315957205;0.7978488138759584;-0.014895040742046136;0.7980778197789276
2.346384;1.0443750852539713;0.8333446043034641;0.7978882897940079;-4.283894524743971e-08;-6.645328953531975e-08;1.0448496534783738;10.000058054371433;0.8334986528552708;0.015563422676102601;0.015563632931112287;0.7978485317107628;-0.014895041107741482;0.7980776483152703
2.356384;1.0443745400583566;0.8333449819219645;0.7978891251042856;-4.279335327156626e-08;-6.647652561517216e-08;1.0448487824628838;10.000039682770808;0.8334994292720451;0.015563441483859604;0.015563645003723979;0.7978482256726038;-0.014895041460048369;0.7980774153676695
2.366384;1.044374030786842;0.8333453521670249;0.7978899159747029;-4.2784479983109914e-08;-6.651743613808183e-08;1.0448478886056203;10.000021259678242;0.8335001891343108;0.015563460527917222;0.01556365746950968;0.797847893235792;-0.014895041798716537;0.7980771253193335
2.376384;1.0443735583813805;0.8333457134950997;0.797890662687879;-4.2813660116135615e-08;-6.657649842257883e-08;1.0448469754445937;10.00000282449695;0.8335009313583698;0.015563479826314612;0.015563670292719572;0.7978475312592341;-0.014895042123748948;0.798076782990771
2.386384;1.0443731235661369;0.833346064677983;0.7978913658519314;-4.288187286318925e-08;-6.665386442718131e-08;1.044846045393878;9.999984419465934;0.8335016545940674;0.015563499390613892;0.015563683448252598;0.7978471360358587;-0.014895042435483447;0.7980763930239869
2.396384;1.044372727771084;0.8333464053912314;0.7978920261020671;-4.2989857505951534e-08;-6.674956383559986e-08;1.0448450997516128;9.999966089854258;0.8335023563678505;0.01556351924917057;0.015563696902227437;0.7978467042521711;-0.014895042734694984;0.7980759592995382
2.406384;1.0443723740581259;0.8333467365316631;0.7978926435855636;-4.313803573675254e-08;-6.68636279420815e-08;1.0448441391567111;9.999947881600688;0.8335030331165565;0.015563539460839708;0.015563710604338355;0.7978462336827707;-0.014895043022667006;0.7980754846934287
2.416384;1.044372066914487;0.8333470594746757;0.7978932178289059;-4.3326491746451525e-08;-6.699593458693218e-08;1.0448431643035323;9.99992984199391;0.8335036807599996;0.015563560100238771;0.015563724487818717;0.7978457231445366;-0.014895043301079559;0.7980749711810435
2.426384;1.0443718109661417;0.8333473753012698;0.7978937480106393;-4.3554886161371005e-08;-6.714604910477953e-08;1.0448421758310686;9.999912021200057;0.8335042950542682;0.01556358123340302;0.015563738470455031;0.7978451720359117;-0.014895043571696258;0.7980744199814055
2.436384;1.044371610276183;0.8333476847228224;0.797894232962872;-4.382225446118127e-08;-6.731325671541609e-08;1.0448411735822554;9.999894468630899;0.8335048717737504;0.015563602900883551;0.015563752466714605;0.7978445799095166;-0.014895043836049969;0.7980738318746156
2.446384;1.0443714686879846;0.8333479878545224;0.7978946712925414;-4.412705825420576e-08;-6.749678802607653e-08;1.0448401566220995;9.99987722146899;0.8335054073141055;0.015563625106975473;0.015563766408692423;0.7978439461360856;-0.014895044095403754;0.7980732076036089
2.456384;1.0443713900562224;0.8333482839420271;0.7978950619933076;-4.4467562132931264e-08;-6.76961299764921e-08;1.0448391238959824;9.999860294560488;0.8335058992954101;0.015563647822034538;0.015563780255093676;0.7978432696608266;-0.014895044350940799;0.7980725478057592
2.466384;1.0443713780136195;0.8333485716190663;0.7978954048558186;-4.48420822441985e-08;-6.791117967980997e-08;1.0448380747913308;9.999843684705223;0.8335063463402489;0.015563670999656803;0.01556379399093935;0.7978425494529183;-0.014895044603805592;0.798071852838978
2.476384;1.0443714359571339;0.8333488492700736;0.7978957001050563;-4.524885000144617e-08;-6.814215919101354e-08;1.0448370094615975;9.999827385556525;0.833506747490274;0.015563694593452962;0.015563807626067136;0.7978417856400801;-0.01489504485488034;0.7980711229385844
2.486384;1.0443715670597709;0.833349115180175;0.7978959476753968;-4.568584025141491e-08;-6.83894842545449e-08;1.0448359284276214;9.999811396743883;0.8335071020767264;0.015563718563450858;0.015563821186690816;0.7978409803391452;-0.014895045104567297;0.7980703583837616
2.496384;1.044371773546509;0.8333493675902522;0.7978961468936799;-4.6150931525713284e-08;-6.865359908775853e-08;1.0448348318901166;9.99979572334067;0.8335074097200036;0.015563742875016866;0.015563834705748186;0.7978401375176566;-0.014895045352748177;0.7980695598695048
2.506384;1.044372056284524;0.8333496045762314;0.7978962967308149;-4.6642215184082885e-08;-6.893458212230078e-08;1.0448337203220195;9.999780371268024;0.8335076698784291;0.015563767496652102;0.015563848217204955;0.7978392618679505;-0.014895045598857118;0.7980687291782188
2.516384;1.044372415595628;0.8333498238170766;0.7978963963980159;-4.715820310972817e-08;-6.923180918566805e-08;1.0448325958935385;9.999765344764779;0.8335078817028575;0.015563792399611193;0.015563861748914628;0.7978383576729754;-0.014895045841943932;0.7980678695420989
2.526384;1.0443728515748394;0.8333500227875873;0.797896445968996;-4.769787265108851e-08;-6.95441248806587e-08;1.0448314629230782;9.999750651755889;0.8335080448210188;0.015563817560649658;0.015563875314494978;0.7978374286800188;-0.014895046080691456;0.7980669854243533
2.536384;1.0443733632248178;0.83335019954828;0.7978964464474355;-4.826050584131147e-08;-6.987021217159447e-08;1.0448303274093824;9.999736310377223;0.8335081598241508;0.015563842968451421;0.015563888909854825;0.7978364783036755;-0.014895046313511212;0.798066081629288
2.546384;1.0443739479967817;0.8333503533878749;0.7978963993963035;-4.884544770817882e-08;-7.020871971781793e-08;1.0448291964805754;9.99972235125432;0.8335082279712656;0.015563868623461142;0.015563902512124361;0.7978355093644536;-0.014895046538777905;0.7980651621726079
2.556384;1.0443746023631486;0.8333504847879395;0.7978963068991444;-4.945188009332306e-08;-7.055828420591212e-08;1.0448280777583625;9.999708819750406;0.8335082513078114;0.01556389452522169;0.01556391607577894;0.7978345238314077;-0.014895046754967606;0.7980642301099804
2.566384;1.044375322807066;0.8333505950011623;0.7978961717639008;-5.007865386474133e-08;-7.091756336063762e-08;1.0448269786569582;9.9996957730192;0.8335082329016278;0.015563920659597111;0.015563929533903249;0.7978335229194361;-0.014895046960434513;0.7980632882915146
2.576384;1.0443761067721726;0.8333506856021363;0.7978959974102605;-5.072429857369226e-08;-7.128522853478846e-08;1.0448259056957159;9.999683269534463;0.8335081759059292;0.015563946993282327;0.015563942810884359;0.7978325071203546;-0.01489504715321531;0.7980623396042498
2.586384;1.0443769532018583;0.8333507583208148;0.7978957877383551;-5.138719624600964e-08;-7.165999812569567e-08;1.0448248639200182;9.99967136035774;0.8335080822719539;0.015563973479505703;0.015563955840994735;0.7978314761503172;-0.01489504733143617;0.7980613862970242
2.596384;1.0443778620275717;0.8333508151846373;0.7978955475978867;-5.2065815608724815e-08;-7.204074216509659e-08;1.0448238567894124;9.999660084683462;0.8335079527367439;0.01556400007526623;0.015563968586553891;0.7978304295787315;-0.014895047493842777;0.7980604294144634
2.606384;1.0443788329861365;0.8333508584008059;0.7978952831775997;-5.2758846590034416e-08;-7.242660331493167e-08;1.0448228863113724;9.999649468702929;0.8335077876857693;0.015564026752107758;0.015563981041416115;0.7978293679381124;-0.014895047639734305;0.7980594689185939
2.616384;1.0443798652464595;0.8333508900836311;0.7978950013698055;-5.3465065504582675e-08;-7.281710327704468e-08;1.0448219531313188;9.999639526493155;0.833507587745039;0.015564053490018817;0.015563993217111717;0.7978282932061534;-0.014895047768589565;0.7980585042208426
2.626384;1.044380958007619;0.8333509125447351;0.7978947089988412;-5.418300806246525e-08;-7.321215029843191e-08;1.0448210572886831;9.999630259462567;0.8335073540763097;0.015564080260194747;0.01556400513372288;0.797827208493994;-0.014895047879919488;0.7980575347956244
2.636384;1.0443821108829325;0.8333509286044034;0.7978944126208748;-5.4910820986504734e-08;-7.361191232548931e-08;1.0448201995956508;9.999621660403449;0.833507088306106;0.015564107009027689;0.015564016819101602;0.7978261175055203;-0.014895047973422662;0.7980565604610854
2.646384;1.0443833233638062;0.833350941255354;0.7978941179050181;-5.564657847582008e-08;-7.401667942403058e-08;1.0448193821370697;9.999613724290276;0.8335067919977847;0.01556413366084128;0.015564028304640673;0.7978250241622558;-0.014895048049171222;0.7980555811005179
2.656384;1.0443845940007739;0.8333509535776044;0.7978938285016433;-5.638874163071781e-08;-7.442675743729978e-08;1.0448186077113144;9.999606453974168;0.8335064663248161;0.01556416013544388;0.015564039622835913;0.7978239323816587;-0.014895048107455625;0.7980545962403875
2.666384;1.0443859205988293;0.8333509693312146;0.7978935456305946;-5.7136279921479794e-08;-7.484230870814206e-08;1.044817879765616;9.999599856106014;0.8335061120322319;0.015564186364113317;0.015564050811605043;0.7978228457377273;-0.014895048148457601;0.798053604941305
2.676384;1.0443873011429803;0.8333509930491996;0.7978932685688218;-5.788857175392472e-08;-7.526328972216047e-08;1.0448172029170462;9.999593933795381;0.8335057292952416;0.015564212298729582;0.015564061918065183;0.797821767051611;-0.014895048172179275;0.7980526058738704
2.686384;1.044388734086327;0.833351029262965;0.7978929952203654;-5.864532863227795e-08;-7.568962130335175e-08;1.0448165828237026;9.999588681367642;0.8335053176493947;0.015564237907010347;0.015564072995582594;0.7978206983893844;-0.014895048178514022;0.7980515973154588
2.696384;1.044390218007147;0.8333510821477592;0.7978927226656239;-5.940648876720273e-08;-7.612124943769942e-08;1.0448160256500219;9.999584082731605;0.8335048762576934;0.015564263159883773;0.015564084096398097;0.7978196414972372;-0.01489504816730615;0.7980505771889538
2.706384;1.0443917512733096;0.8333511561353946;0.7978924479896317;-6.01720693574397e-08;-7.655788684567027e-08;1.0448155375164674;9.999580116443905;0.8335044043827433;0.01556428802997445;0.015564095267876705;0.7978185977494181;-0.014895048138514541;0.7980495433271061
2.716384;1.0443933318227565;0.8333512566389717;0.79789216890621;-6.0942073539993e-08;-7.699878665032682e-08;1.044815123727692;9.999576766870899;0.8335039016362025;0.0155643124940564;0.01556410655726936;0.7978175673755892;-0.014895048092289205;0.7980484938820653
2.726384;1.0443949568347102;0.8333513902839557;0.7978918836451235;-6.171641349563632e-08;-7.744285227848706e-08;1.04481478866605;9.999574030520014;0.8335033679577877;0.015564336525091161;0.015564118017033658;0.797816549512583;-0.014895048028726076;0.7980474275428419
2.736384;1.0443966220684873;0.8333515645763744;0.7978915905143902;-6.24947742356783e-08;-7.788900805375168e-08;1.0448145362905044;9.999571909740585;0.8335028035365899;0.015564360089959269;0.015564129702280985;0.7978155437798287;-0.014895047947554453;0.7980463433693112
2.746384;1.0443983214470647;0.8333517870389621;0.7978912877578952;-6.32765638738686e-08;-7.83364715424104e-08;1.0448143701104906;9.999570397422938;0.8335022087128144;0.015564383164796022;0.015564141663942509;0.7978145515627052;-0.014895047848068882;0.7980452404830999
2.756384;1.0444000476740987;0.8333520642458906;0.7978909736726293;-6.40610182561597e-08;-7.87845832428341e-08;1.0448142934095153;9.999569465957359;0.8335015842317;0.015564405741883187;0.015564153943448688;0.7978135756616002;-0.014895047729291483;0.7980441178538111
2.766384;1.0444017935869079;0.8333524013285689;0.7978906465581326;-6.48472906447393e-08;-7.923241954706073e-08;1.0448143100515273;9.9995690728224;0.8335009318388504;0.015564427812361364;0.015564166578618458;0.7978126193684674;-0.014895047590243255;0.7980429740097972
2.776384;1.0444035527956772;0.8333528019770748;0.7978903044014267;-6.563454334140081e-08;-7.96786478735446e-08;1.0448144243074484;9.999569178237556;0.83350025472512;0.015564449358501717;0.015564179616318858;0.7978116859880663;-0.01489504743017245;0.7980418064090224
2.786384;1.0444053187962636;0.8333532688094217;0.797889944723186;-6.642206813969007e-08;-8.012161477859414e-08;1.0448146403627383;9.999569761002162;0.8334995577221042;0.015564470378472396;0.015564193108277918;0.7978107783884391;-0.014895047248536377;0.798040611051963
2.796384;1.0444070839201165;0.8333538038648981;0.7978895649550488;-6.720919711483035e-08;-8.055952318322453e-08;1.0448149630399584;9.999570825640808;0.8334988468598066;0.015564490910735109;0.015564207091503699;0.7978098984984645;-0.014895047044720566;0.7980393830279439
2.806384;1.0444088393490525;0.8333544085701755;0.797889163012738;-6.799513832717621e-08;-8.099062965704725e-08;1.044815398104306;9.999572402667706;0.8334981282181306;0.015564511023316595;0.015564221575612838;0.7978090473737326;-0.01489504681786533;0.7980381172996045
2.816384;1.044410575661641;0.8333550832910948;0.7978887373690398;-6.877907416445233e-08;-8.141333278122928e-08;1.044815951027476;9.999574544007757;0.8334974070792093;0.015564530776667517;0.015564236545673422;0.7978082256637437;-0.014895046567112831;0.7980368088305001
2.826384;1.044412283415474;0.8333558273201183;0.7978882864937086;-6.956019943747711e-08;-8.182612836746704e-08;1.044816626228175;9.999577311457319;0.8334966878881045;0.01556455020038271;0.015564251971092619;0.7978074338287131;-0.014895046291958694;0.7980354522930321
2.836384;1.0444139538942878;0.833356639164112;0.7978878083785309;-7.03373779812863e-08;-8.222742121404229e-08;1.0448174274740176;9.999580761421653;0.8334959746719117;0.015564569305733548;0.015564267812637995;0.7978066722915768;-0.014895045992301794;0.7980340422338097
2.846384;1.044415579554419;0.8333575162566019;0.797887300972131;-7.110875556792134e-08;-8.261531164019682e-08;1.044818357659209;9.999584935747334;0.8334952714700052;0.01556458810411961;0.015564284035987535;0.7978059418912834;-0.014895045668298596;0.7980325738219013
2.856384;1.0444171535675761;0.8333584543191352;0.7978867631792251;-7.187170418228571e-08;-8.29876206410389e-08;1.044819417686262;9.99958985934727;0.8334945823351491;0.015564606606361798;0.015564300624757096;0.7978052442100986;-0.01489504532018868;0.7980310431162226
2.866384;1.044418669318724;0.8333594473005239;0.7978861952065485;-7.26231521590984e-08;-8.334209933182772e-08;1.0448206057951523;9.999595538621142;0.8334939108252285;0.015564624816958614;0.015564317574052324;0.7978045815269527;-0.014895044948135667;0.7980294467632999
2.876384;1.0444201204390742;0.8333604877967755;0.797885597746105;-7.336005991477568e-08;-8.367668972334611e-08;1.044821917690849;9.999601965050054;0.8334932593667228;0.015564642729852689;0.015564334875793834;0.7978039566239529;-0.014895044552170396;0.7980277822001387
2.886384;1.044421500696268;0.8333615672938253;0.7978849708588133;-7.4079672216795e-08;-8.398981462484465e-08;1.0448233469341337;9.999609122165573;0.8334926290556615;0.015564660325585249;0.015564352511911595;0.797803372317806;-0.014895044132222066;0.7980260484334746
2.896384;1.0444228041727326;0.8333626764418255;0.7978843139943007;-7.477949406697507e-08;-8.428051110402819e-08;1.0448248855624949;9.999616979641244;0.8334920202159455;0.015564677584300256;0.015564370451765886;0.7978028309165719;-0.014895043688168973;0.7980242464953542
2.906384;1.0444240262939117;0.8333638059647523;0.7978836271176135;-7.545716150658362e-08;-8.454833087950375e-08;1.0448265249780004;9.999625481250018;0.8334914330935919;0.015564694505544433;0.015564388655486958;0.7978023340477203;-0.014895043219918969;0.7980223788686391
2.916384;1.044425164509249;0.8333649474856293;0.7978829113409834;-7.611033914544331e-08;-8.479323887212548e-08;1.0448282562895912;9.999634547848078;0.8334908679967405;0.015564711101903167;0.015564407086167496;0.7978018824509909;-0.014895042727574704;0.7980204484753275
2.926384;1.0444262177353025;0.833366093283885;0.7978821683008713;-7.673687865565578e-08;-8.5015679391588e-08;1.044830070016955;9.99964409055785;0.8334903253150809;0.01556472737319475;0.015564425714365521;0.7978014757791124;-0.014895042211592444;0.7980184584533215
2.936384;1.0444271854654625;0.8333672357953165;0.7978813993062279;-7.733517430723623e-08;-8.521663937693559e-08;1.0448319562161805;9.999654021687373;0.833489805677243;0.015564743300530332;0.01556444451059798;0.7978011130504749;-0.014895041672743204;0.7980164124784112
2.946384;1.0444280672088921;0.8333683676735945;0.7978806055370217;-7.790429518307198e-08;-8.539750047352307e-08;1.0448339050393045;9.999664264669827;0.8334893097995859;0.015564758867066491;0.015564463445981043;0.7978007931286938;-0.014895041111871626;0.7980143147509192
2.956384;1.0444288619140725;0.8333694819507578;0.7978797889996015;-7.84439181943594e-08;-8.555967357329894e-08;1.0448359068082689;9.999674760330922;0.8334888383309618;0.015564774078552172;0.015564482496212718;0.7978005146375892;-0.014895040529551451;0.7980121698418565
2.966384;1.044429567894596;0.8333705722490344;0.7978789529961533;-7.895429551844133e-08;-8.570421324713662e-08;1.044837951559797;9.99968546087227;0.8334883923156461;0.015564788959408523;0.01556450163058318;0.797800275920071;-0.014895039925793883;0.7980099828766172
2.976384;1.0444301840521253;0.8333716335733111;0.797878101853841;-7.943615206832023e-08;-8.583173648342855e-08;1.0448400285760917;9.999696317403457;0.8334879736944356;0.015564803523585396;0.015564520801342721;0.7978000749833996;-0.014895039300013325;0.7980077598267552
2.986384;1.0444307114732607;0.8333726634774066;0.7978772405402511;-7.989036890039295e-08;-8.594261848980184e-08;1.0448421261763283;9.999707274413622;0.8334875850714799;0.015564817750755766;0.015564539956084388;0.7977999089097187;-0.01489503865124585;0.7980055072347568
2.996384;1.0444311539226372;0.8333736625534385;0.7978763742395405;-8.031752237576854e-08;-8.603712319722538e-08;1.0448442320940985;9.999718273034343;0.8334872291756196;0.015564831595954553;0.015564559063509542;0.7977997732287397;-0.01489503797841065;0.7980032311933639
3.006384;1.044431517694422;0.8333746332996299;0.7978755076819373;-8.07176329617436e-08;-8.611533854545679e-08;1.0448463342992589;9.999729260801058;0.8334869086936694;0.01556484501549453;0.015564578124916848;0.797799662046304;-0.014895037280512322;0.798000936688995
3.016384;1.044431811613534;0.8333755780514668;0.7978746448376689;-8.10903881485689e-08;-8.61771531198868e-08;1.0448484216342673;9.999740200656658;0.8334866264554158;0.015564857979011337;0.015564597164709716;0.7977995691376603;-0.014895036556945301;0.7979986281555959
3.026384;1.0444320457590195;0.8333764979059276;0.797873789214384;-8.143556996011689e-08;-8.622246125686009e-08;1.0448504840324264;9.999751066636756;0.8334863853529014;0.01556487047156652;0.015564616218510295;0.7977994893662823;-0.01489503580788734;0.7979963102520659
3.036384;1.0444322288216612;0.8333773926628757;0.7978729439753247;-8.175321432932689e-08;-8.625133020751714e-08;1.0448525126485406;9.99976183485942;0.833486187483714;0.01556488249630491;0.015564635326572963;0.7977994192107746;-0.014895035034312696;0.7979939879647237
3.046384;1.0444323668436415;0.8333782605974852;0.797872111746746;-8.20433765104433e-08;-8.62639815746434e-08;1.0448545004521705;9.999772484075239;0.8334860331135336;0.0155648940702611;0.015564654527839063;0.7977993561194189;-0.01489503423754463;0.7979916663767295
3.056384;1.04443246394886;0.8333790987327858;0.797871294683678;-8.230578890160504e-08;-8.626083154337417e-08;1.0448564426218088;9.999782993334685;0.8334859204708637;0.015564905217832579;0.01556467385722784;0.7977992978279288;-0.014895033419004543;0.7979893506377651
3.066384;1.0444325231335498;0.8333799041688509;0.7978704950012155;-8.253969848240971e-08;-8.624263041684009e-08;1.0448583357107037;9.999793331395658;0.833485846079071;0.015564915973553398;0.015564693342624955;0.7977992422484971;-0.014895032580429868;0.7979870459662539
3.076384;1.0444325462186634;0.833380675213473;0.7978697155129121;-8.274398846983042e-08;-8.621045377050487e-08;1.044860176531052;9.999803456028777;0.833485804700263;0.015564926382079285;0.015564712991602026;0.7977991874495306;-0.014895031724049941;0.7979847567732766
3.086384;1.0444325337436204;0.8333814114254864;0.7978689593774161;-8.291754297525046e-08;-8.616548945017299e-08;1.0448619620390511;9.999813326153092;0.8334857892074896;0.015564936485941339;0.015564732775663384;0.7977991318742285;-0.014895030852377847;0.7979824855437517
3.096384;1.0444324856057303;0.8333821130345584;0.7978682292940423;-8.305956549429312e-08;-8.610884610246324e-08;1.044863690099642;9.999822909477507;0.8334857911582875;0.015564946314587857;0.015564752635496783;0.7977990748739766;-0.014895029967876021;0.797980233204328
3.106384;1.0444324017557454;0.8333827806311164;0.7978675273048794;-8.316965289362883e-08;-8.60414343249042e-08;1.044865360219162;9.999832178499165;0.8334858018469746;0.015564955883970465;0.015564772502422391;0.7977990166656077;-0.014895029072787154;0.7979780000842689
3.116384;1.0444322821257859;0.8333834154827915;0.797866855534113;-8.324776811147565e-08;-8.59638450685342e-08;1.0448669734918383;9.999841103824338;0.8334858131548559;0.015564965205641925;0.015564792307529694;0.7977989578175531;-0.014895028169042602;0.7979757856537567
3.126384;1.0444321263875023;0.8333840199069841;0.7978662171346262;-8.329420028997965e-08;-8.587635708198398e-08;1.0448685318690036;9.99984965058409;0.8334858177477085;0.015564974297503708;0.015564811979556373;0.7977988990737547;-0.014895027258137815;0.797973587508836
3.136384;1.0444319340476043;0.8333845969234972;0.797865616581217;-8.330951863846237e-08;-8.577912459897677e-08;1.044870037183468;9.999857777598493;0.8334858088816842;0.015564983180758659;0.015564831445094015;0.7977988410463054;-0.014895026341174438;0.7979714010271699
3.146384;1.0444317043978557;0.8333851497359398;0.7978650592154037;-8.329458801424808e-08;-8.567239458296365e-08;1.044871490277565;9.999865439464742;0.8334857805855731;0.015564991870568421;0.015564850630660477;0.7977987833498792;-0.014895025419140354;0.797969220309491
3.156384;1.044431436263249;0.8333856819803276;0.7978645505739977;-8.325054536537383e-08;-8.5556615421086e-08;1.0448728905617515;9.999872588472595;0.8334857280999048;0.015565000380768239;0.01556486946738775;0.7977987241438715;-0.014895024493195637;0.7979670395962258
3.166384;1.0444311280229592;0.8333861977007294;0.7978640956654358;-8.317859925955777e-08;-8.543221040041677e-08;1.0448742360682295;9.99987917567396;0.8334856479097426;0.015565008729890792;0.015564887899915641;0.7977986606893803;-0.01489502356479288;0.7979648540291071
3.176384;1.0444307776972974;0.8333867005590142;0.7978636984289327;-8.307988309506421e-08;-8.529911062192982e-08;1.0448755238198963;9.999885157336768;0.8334855376382797;0.015565016933884705;0.015564905894071189;0.797798590387264;-0.014895022635584567;0.797962659856468
3.186384;1.0444303827969792;0.8333871936364381;0.7978633621929633;-8.29556145523194e-08;-8.515672499476409e-08;1.0448767501243335;9.999890503253212;0.8334853963997979;0.015565024995199355;0.015564923430721751;0.7977985115238014;-0.014895021707250957;0.7979604544164499
3.196384;1.0444299402252366;0.8333876793517256;0.7978630908210311;-8.280722784264129e-08;-8.500434205021421e-08;1.044877910615459;9.999895195284866;0.8334852251553985;0.015565032892211025;0.015564940486879914;0.7977984231495657;-0.014895020781359201;0.797958235896549
3.206384;1.044429446285116;0.8333881587515118;0.7978628889054165;-8.263610123736757e-08;-8.484131725998587e-08;1.0448790003182244;9.999899220083929;0.8334850261289656;0.015565040575539132;0.01556495702533765;0.7977983243910544;-0.014895019859245627;0.7979560030784255
3.216384;1.0444288966264212;0.8333886315275143;0.7978627608353979;-8.244317136566658e-08;-8.466721282698536e-08;1.0448800140036523;9.99990256767947;0.8334848015383031;0.01556504798181155;0.015564972999584212;0.7977982138743699;-0.014895018942118143;0.7979537552823717
3.226384;1.0444282866580492;0.8333890969107705;0.7978627103374575;-8.222892761424627e-08;-8.448214392562095e-08;1.044880946751379;9.999905233974049;0.833484552928749;0.015565055052794981;0.01556498836483713;0.7977980892991409;-0.014895018031349438;0.7979514924747427
3.236384;1.0444276126287395;0.8333895540797064;0.7978627410437937;-8.199376704432398e-08;-8.428697779972783e-08;1.0448817938808557;9.999907220595071;0.8334842814025709;0.015565061746441898;0.015565003087607769;0.7977979473957962;-0.014895017128509548;0.797949215034786
3.246384;1.0444268720680219;0.8333900020565578;0.7978628569861923;-8.173829424919606e-08;-8.408332934160362e-08;1.044882550033216;9.999908534723083;0.8334839876466257;0.01556506804256828;0.01556501714504083;0.797797784507855;-0.01489501623500795;0.7979469232326568
3.256384;1.0444260631822913;0.8333904399568385;0.7978630623101979;-8.146329442900627e-08;-8.387338555512156e-08;1.0448832087983997;9.999909192906244;0.8334836714041284;0.015565073936806265;0.015565030519712045;0.7977975971420911;-0.014895015351749443;0.7979446172016172
3.266384;1.0444251847584665;0.8333908671831571;0.7978633606364344;-8.116946400812461e-08;-8.365940847388233e-08;1.0448837630731387;9.999909227812626;0.8334833311884405;0.015565079418457644;0.015565043203152707;0.7977973821219898;-0.014895014479143686;0.7979422969563063
3.276384;1.044424237153779;0.8333912828025711;0.7978637545581635;-8.085730624461106e-08;-8.344323386711819e-08;1.044884205280232;9.999908692129308;0.8334829645389453;0.015565084458548283;0.015565055196542336;0.7977971368352887;-0.014895013617299559;0.79793996176866
3.286384;1.0444232235151485;0.8333916850777827;0.7978642452858631;-8.052737907807225e-08;-8.322615082505454e-08;1.0448845282916672;9.999907655088416;0.8334825686366868;0.015565089031024064;0.01556506649452605;0.7977968596379591;-0.014895012766103869;0.797937609905138
3.296384;1.0444221500030253;0.8333920719914821;0.7978648324195736;-8.018052489977299e-08;-8.300896932980893e-08;1.0448847273742028;9.999906195699262;0.8334821410203942;0.015565093141398726;0.01556507706850834;0.7977965498647976;-0.014895011925269095;0.7979352395423084
3.306384;1.0444210241584178;0.8333924417673264;0.7978655142523021;-7.981789949565792e-08;-8.279212482910878e-08;1.0448848014473857;9.999904394995648;0.8334816800112422;0.015565096823854431;0.015565086867627122;0.7977962075143922;-0.014895011094576548;0.7979328500349231
3.316384;1.044419852678855;0.8333927927423435;0.7978662886167298;-7.944093612849294e-08;-8.257596879224024e-08;1.0448847525432772;9.999902326106357;0.8334811847585667;0.015565100114035162;0.015565095833353988;0.7977958332400681;-0.014895010274179185;0.7979304427058549
3.326384;1.0444186402118465;0.8333931230964848;0.7978671534496602;-7.905121308540958e-08;-8.236111250606198e-08;1.0448845843247554;9.999900043503963;0.8334806549797933;0.015565103029919904;0.01556510391871019;0.797795428348653;-0.014895009464610604;0.7979280209740007
3.336384;1.0444173887496162;0.8333934305923557;0.7978681065759486;-7.865030955012384e-08;-8.214848059253998e-08;1.0448843015571765;9.999897576265608;0.8334800904500388;0.015565105574268445;0.015565111101386867;0.797794994078452;-0.014895008666538383;0.7979255896960308
3.346384;1.0444160973764192;0.8333937123361093;0.7978691449745945;-7.823985116519246e-08;-8.193899631403482e-08;1.044883910931441;9.99989493548297;0.8334794905303252;0.015565107752833984;0.015565117381591814;0.7977945310214138;-0.014895007880633915;0.797923154151235
3.356384;1.0444147630043554;0.8333939652611206;0.7978702642491171;-7.78216587395024e-08;-8.173333485394852e-08;1.044883421645724;9.999892132596443;0.8334788541161045;0.015565109591025122;0.015565122773652086;0.7977940395383718;-0.014895007107593226;0.7979207192555079
3.366384;1.0444133821076524;0.8333941871807199;0.7978714589381488;-7.739774294492168e-08;-8.153211610963846e-08;1.0448828448117862;9.999889188701632;0.8334781797372145;0.015565111134824564;0.015565127298735956;0.7977935200503962;-0.014895006348042257;0.797918289160522
3.376384;1.0444119525587268;0.8333943768551472;0.7978727234265369;-7.697006642182416e-08;-8.133613360958801e-08;1.0448821923546825;9.999886129278357;0.8334774650798956;0.015565112439297146;0.015565130974733605;0.7977929725564932;-0.014895005602342628;0.7979158672025538
3.386384;1.0444104739252629;0.8333945329348126;0.7978740525218926;-7.654041104963772e-08;-8.114629708795321e-08;1.0448814761399088;9.999882978438787;0.8334767065062381;0.015565113556345754;0.015565133813877984;0.7977923962782747;-0.014895004870588648;0.7979134556185715
3.396384;1.0444089462324886;0.8333946533815041;0.7978754411759857;-7.611056189291333e-08;-8.0963550714466e-08;1.044880707323385;9.999879761334306;0.833475899680745;0.015565114527680758;0.01556513583188363;0.7977917901976792;-0.014895004152880989;0.7979110549432612
3.406384;1.0444073694812606;0.8333947358869981;0.7978768839749272;-7.568245586387199e-08;-8.078887239693704e-08;1.0448798958429832;9.999876509517227;0.8334750403040707;0.015565115380796184;0.015565137054400283;0.797791154010478;-0.01489500344965584;0.7979086641106039
