time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.416384;1.0444057445614503;0.833394778268578;0.7978783750867543;-7.525819925493924e-08;-8.062327792561111e-08;1.0448790497170766;9.999873261158934;0.8334741238876073;0.015565116129064256;0.015565137519361399;0.7977904881269524;-0.014895002761790297;0.79790628108974
3.426384;1.0444040741855274;0.8333947781127272;0.7978799086895759;-7.484018957540978e-08;-8.046786404891001e-08;1.0448781741983706;9.999870053294227;0.8334731458874693;0.015565116777303262;0.015565137276946106;0.7977897928596827;-0.014895002090355124;0.7979039031013913
3.436384;1.0444023630221588;0.8333947321303269;0.7978814798901387;-7.443120505370228e-08;-8.032388531494155e-08;1.0448772719852817;9.999866913691136;0.8334721027847977;0.015565117319465818;0.015565136390476872;0.7977890682647701;-0.014895001436234243;0.7979015271440797
3.446384;1.0444006171837514;0.833394636262612;0.7978830854363792;-7.403430913031644e-08;-8.0192725734192e-08;1.0448763444776987;9.999863861654175;0.8334709928437102;0.01556511772866133;0.015565134950432406;0.7977883146614004;-0.01489500079994526;0.7978991512594164
3.456384;1.0443988438403762;0.8333944867609222;0.797884723255256;-7.36526550399504e-08;-8.007572270404012e-08;1.0448753927705685;9.999860912528995;0.8334698161629687;0.015565117961060486;0.015565133088498393;0.797787533206305;-0.014895000181665773;0.7978967752971894
3.466384;1.0443970510614753;0.8333942810548184;0.7978863914228258;-7.32891629297889e-08;-7.997396287269787e-08;1.0448744180989498;9.999858078556446;0.8334685743035227;0.015565117970730333;0.015565130961498214;0.7977867262675018;-0.014894999581337904;0.7978944006982349
3.476384;1.04439524732416;0.8333940177526321;0.797888087677497;-7.294615208305438e-08;-7.988811309942222e-08;1.0448734220628024;9.999855371706381;0.8334672694038232;0.01556511771512414;0.01556512871262634;0.7977858969068424;-0.014894998998889788;0.7978920296502918
3.486384;1.0443934409723754;0.8333936964201077;0.7978898095802863;-7.262531817694978e-08;-7.98184019863741e-08;1.0448724067353807;9.999852813857705;0.8334659030202409;0.015565117153984679;0.015565126445466228;0.7977850474132311;-0.014894998434558064;0.7978896640065396
3.496384;1.0443916399916873;0.8333933173322697;0.7978915547825326;-7.23281199431227e-08;-7.976479560561831e-08;1.0448713744237876;9.999850447008313;0.8334644753563281;0.01556511625480866;0.015565124224441168;0.7977841782892819;-0.014894997889103357;0.7978873047818095
3.506384;1.0443898519025105;0.8333928811908193;0.7978933208340757;-7.205600575603351e-08;-7.972720882178395e-08;1.0448703269216495;9.999848330725033;0.8334629855317203;0.015565115001072662;0.015565122085964623;0.7977832889276518;-0.01489499736374216;0.7978849523578178
3.516384;1.0443880840163176;0.8333923891954167;0.7978951047270716;-7.181021758620493e-08;-7.970566008791527e-08;1.0448692651603986;9.999846527200262;0.8334614326185765;0.015565113393594909;0.01556512004158588;0.7977823792689904;-0.014894996859816299;0.7978826065638536
3.526384;1.0443863443140102;0.8333918434079852;0.7978969028265529;-7.159158498592451e-08;-7.970026025902818e-08;1.044868189958198;9.999845089396947;0.8334598164253634;0.015565111443314534;0.015565118076079843;0.7977814506223619;-0.014894996378412712;0.797880266393187
3.536384;1.044384641996141;0.8333912469980079;0.7978987112484238;-7.140043110513497e-08;-7.97110602574768e-08;1.0448671026581724;9.999844058289835;0.8334581377957231;0.015565109160970205;0.015565116155465544;0.7977805051699127;-0.014894995920254549;0.797877930092856
3.546384;1.044382986604396;0.8333906041239179;0.7979005261786197;-7.123649258226734e-08;-7.973799253395921e-08;1.044866005100937;9.999843460728075;0.8334563988564712;0.015565106555427513;0.015565114246250992;0.7977795451117792;-0.014894995485886875;0.797875595977939
3.556384;1.0443813860930324;0.8333899196627192;0.797902343549003;-7.109902028557147e-08;-7.978092725146345e-08;1.0448649000951995;9.999843308189494;0.8334546031114882;0.015565103640583047;0.01556511233021904;0.7977785720374441;-0.01489499507576118;0.7978732631491617
3.566384;1.0443798454128235;0.8333891990917043;0.7979041580925771;-7.098696287819821e-08;-7.983974786555387e-08;1.0448637919836068;9.999843601920578;0.8334527546508079;0.01556510043625116;0.015565110399406244;0.797777586887795;-0.014894994690120896;0.7978709314899071
3.576384;1.0443783669782418;0.8333884481700642;0.7979059627152149;-7.089904293114835e-08;-7.991438263168241e-08;1.0448626861156414;9.999844337136057;0.8334508568538515;0.015565096958681903;0.0155651084362334;0.7977765906900043;-0.014894994328980444;0.797868601390223
3.586384;1.0443769525067303;0.8333876721428028;0.7979077490537526;-7.083387623592361e-08;-8.000468137357838e-08;1.044861587716254;9.999845501985694;0.8334489121777686;0.015565093206313363;0.015565106400307826;0.7977755849205338;-0.014894993992202057;0.7978662736587597
3.596384;1.0443756044159815;0.8333868748701309;0.7979095085692556;-7.079022014071212e-08;-8.011023832863474e-08;1.0448605009203547;9.999847079548315;0.8334469230278617;0.01556508914769631;0.015565104234799745;0.7977745709830517;-0.014894993679384884;0.7978639495863062
3.606384;1.0443743260157983;0.8333860585015783;0.7979112328588649;-7.076709854449835e-08;-8.023039158531671e-08;1.0448594282703987;9.999849053055712;0.8334448923319219;0.015565084724929831;0.015565101881384186;0.7977735499495032;-0.014894993389540576;0.7978616311626738
3.616384;1.044373120955794;0.8333852240984061;0.797912913435154;-7.07635882141776e-08;-8.036434022636767e-08;1.044858370917269;9.999851407050533;0.8334428233545891;0.015565079872768459;0.01556509928777785;0.7977725228240293;-0.014894993120921105;0.7978593213527823
3.626384;1.0443719925626787;0.8333843723788908;0.7979145421430986;-7.077851484035332e-08;-8.051124595993392e-08;1.0448573293814358;9.999854128086803;0.8334407193431355;0.015565074529637476;0.015565096410193827;0.797771490919058;-0.014894992871181751;0.797857023971765
3.636384;1.0443709430721277;0.8333835035855734;0.7979161120695909;-7.08103553692133e-08;-8.067038089010113e-08;1.0448563042232528;9.999857214766717;0.8334385835051806;0.015565068630204813;0.015565093215329564;0.7977704562883831;-0.014894992637586433;0.7978547434033011
3.646384;1.044369972671992;0.8333826173011759;0.7979176180371165;-7.085730295664345e-08;-8.084124478139169e-08;1.0448552960088748;9.999860691051754;0.8334364189653256;0.015565062095986059;0.015565089676513865;0.7977694218425614;-0.014894992417075942;0.7978524848050772
3.656384;1.0443690791211389;0.8333817130047816;0.7979190569411984;-7.091741222308542e-08;-8.10233646973786e-08;1.0448543049386791;9.999864604364538;0.8334342284090526;0.015565054835895459;0.015565085769054025;0.7977683913115762;-0.014894992206468135;0.7978502541636464
3.666384;1.0443682580975204;0.833380790627886;0.79792042821877;-7.09886654318712e-08;-8.121581404142203e-08;1.0448533307648096;9.999869011830196;0.8334320137314676;0.015565046753027525;0.015565081475076027;0.797767369255377;-0.014894992002971506;0.7978480576865213
3.676384;1.0443675037131814;0.8333798504603193;0.79792173354995;-7.106874341035164e-08;-8.141694071119614e-08;1.0448523726201349;9.999873971490144;0.8334297760785658;0.015565037753163927;0.015565076791101707;0.797766360403172;-0.014894991804661065;0.7978459013072805
3.686384;1.0443668091449598;0.8333788928027829;0.7979229756007022;-7.115475212671922e-08;-8.16245904086791e-08;1.0448514287928377;9.999879535456486;0.8334275162293405;0.01556502775802476;0.015565071731063012;0.7977653686940773;-0.014894991610311223;0.7978437905954071
3.696384;1.0443661672631641;0.8333779178677445;0.797924157088593;-7.124338713042683e-08;-8.18365402345079e-08;1.0448504971066752;9.999885743092078;0.8334252349723994;0.01556501672007185;0.015565066329105875;0.7977643971258003;-0.014894991418690242;0.7978417307792238
3.706384;1.0443655711994217;0.8333769257595542;0.7979252807604624;-7.133145060737311e-08;-8.205071194192226e-08;1.044849575352842;9.999892621163552;0.8334229335284321;0.015565004622929831;0.015565060638307223;0.7977634479672213;-0.014894991228330852;0.7978397267297773
3.716384;1.0443650147848664;0.8333759163921388;0.7979263496038181;-7.141625048754464e-08;-8.226510682026586e-08;1.0448486613093528;9.999900184643636;0.8334206140230995;0.015564991469570287;0.015565054713273565;0.797762522821841;-0.014894991037947255;0.7978377826723362
3.726384;1.0443644920413837;0.8333748892677668;0.7979273669042313;-7.149572893560439e-08;-8.247777114203637e-08;1.0448477526413198;9.999908432328574;0.8334182796612201;0.015564977275434745;0.015565048589031943;0.7977616231555765;-0.01489499084658671;0.797835901926759
3.736384;1.0443639954776458;0.833373843083924;0.7979283358277893;-7.156847160418357e-08;-8.268688321021287e-08;1.0448468463057037;9.999917342645348;0.833415934061119;0.015564962062920091;0.015565042283967188;0.7977607511165228;-0.014894990653401809;0.7978340872452604
3.746384;1.0443635153112496;0.833372775909018;0.7979292586657923;-7.163361608233912e-08;-8.289063655744267e-08;1.0448459377972825;9.999926877115836;0.8334135799215794;0.015564945854981721;0.015565035816151306;0.7977599096086283;-0.014894990457519694;0.7978323413106473
3.756384;1.0443630413350533;0.8333716860846869;0.7979301368847982;-7.169058419300148e-08;-8.308691657237921e-08;1.0448450215008376;9.999936987250992;0.8334112186234406;0.015564928682872684;0.015565029205982656;0.7977591014235941;-0.014894990258079716;0.7978306666168844
3.766384;1.0443625648825317;0.8333705726758992;0.7979309720862078;-7.17388384099819e-08;-8.327320019279679e-08;1.0448440919056647;9.999947613794356;0.8334088514168849;0.015564910601922933;0.01556502247154016;0.7977583285038128;-0.014894990054397513;0.7978290650937512
3.776384;1.044362078326409;0.833369435074401;0.7979317665888842;-7.177789217900874e-08;-8.344681653672766e-08;1.0448431444063468;9.999958687040607;0.8334064807304236;0.01556489169492858;0.015565015627200073;0.79775759231426;-0.01489498984613478;0.7978275382479233
3.786384;1.0443615738024459;0.8333682724820586;0.7979325229895587;-7.180738632090709e-08;-8.360541670798247e-08;1.0448421755166137;9.999970138155662;0.8334041103324039;0.015564872064917164;0.015565008682879643;0.7977568945559539;-0.014894989633333697;0.7978260874204155
3.796384;1.0443610432116301;0.8333670835447557;0.7979332437243694;-7.182705460103409e-08;-8.374742593694305e-08;1.0448411831067852;9.99998191003578;0.8334017445467574;0.015564851825013317;0.015565001648776236;0.7977562369365923;-0.014894989416469077;0.7978247135546626
3.806384;1.0443604793111967;0.833365866304198;0.7979339316311903;-7.183676542719516e-08;-8.38721454700045e-08;1.0448401666585927;9.999993961468821;0.833399387576055;0.015564831086146636;0.015564994544705772;0.7977556202594741;-0.014894989196545777;0.7978234169309102
3.816384;1.0443598766893432;0.8333646188419702;0.7979345906849881;-7.183663151207621e-08;-8.397938573732281e-08;1.0448391271587467;10.000006269520515;0.8333970437291954;0.0155648099554141;0.015564987400426668;0.7977550438251407;-0.014894988974926644;0.797822197279215
3.826384;1.044359231652267;0.8333633400336468;0.7979352258337388;-7.182698150153216e-08;-8.406896479351936e-08;1.0448380666646138;10.00001882897395;0.8333947181043532;0.015564788550195012;0.015564980243449293;0.7977545052651204;-0.014894988752965544;0.797821053904269
3.836384;1.044358541634355;0.8333620296669212;0.7979358421379344;-7.18082639724502e-08;-8.414055884432694e-08;1.0448369878633454;10.000031646245478;0.8333924168657311;0.015564767005792778;0.015564973087206892;0.7977540004626789;-0.01489498853185102;0.7978199854291993
3.846384;1.044357805131994;0.8333606881604717;0.7979364439835981;-7.17809771357671e-08;-8.419385996245769e-08;1.0448358940076146;10.000044731124342;0.8333901470310175;0.015564745469999;0.015564965932602808;0.7977535238833388;-0.014894988312634846;0.797818989438477
3.856384;1.0443570216022273;0.8333593162668377;0.7979370348563364;-7.174561130464305e-08;-8.422848419266798e-08;1.0448347890434841;10.000058092247139;0.8333879156897172;0.015564724099328499;0.015564958778626193;0.7977530695709671;-0.014894988096200799;0.797818062524523
3.866384;1.0443561907164811;0.8333579151505739;0.7979376174013879;-7.17026349289304e-08;-8.424362270421611e-08;1.0448336770815163;10.000071735486843;0.833385728749598;0.015564703049472009;0.015564951628943193;0.7977526320751875;-0.014894987883261896;0.7978172009710152
3.876384;1.0443553116822273;0.833356486737664;0.7979381931890762;-7.165248021562844e-08;-8.423804875088512e-08;1.044832561409103;10.000085659178792;0.8333835903276079;0.015564682451536346;0.015564944492065453;0.7977522065435276;-0.014894987674682527;0.7978164019570462
3.886384;1.0443543834144542;0.8333550333985248;0.7979387623259213;-7.159548670949711e-08;-8.42105266167164e-08;1.0448314444436555;10.000099848224254;0.8333815031888279;0.01556466239965873;0.01556493737996476;0.7977517881332937;-0.014894987471830452;0.7978156644779356
3.896384;1.0443534052578207;0.8333535574357929;0.7979393238742409;-7.153184220564708e-08;-8.416008279997495e-08;1.044830328836482;10.000114270733551;0.8333794693297842;0.015564642965117002;0.0155649303102489;0.797751371598315;-0.014894987276279527;0.7978149895304126
3.906384;1.044352377524318;0.8333520618219487;0.797939877103868;-7.146153082651609e-08;-8.408602652717804e-08;1.0448292182549854;10.000128877261144;0.8333774904741418;0.015564624207120493;0.015564923310618414;0.7977509515100843;-0.014894987089184105;0.7978143798725437
3.916384;1.0443513015884913;0.8333505512161067;0.797940421867354;-7.138434725677351e-08;-8.398799277227266e-08;1.0448281169054858;10.000143604484183;0.8333755685795419;0.015564606160851533;0.015564916415511209;0.7977505225678362;-0.014894986911200057;0.7978138391552421
3.926384;1.044350179818058;0.8333490313308365;0.7979409578122358;-7.130002660003603e-08;-8.386601512716799e-08;1.0448270287355688;10.000158381808895;0.8333737058984029;0.0155645888261962;0.015564909655812083;0.7977500796768062;-0.014894986742946665;0.7978133706352668
3.936384;1.044349015745798;0.8333475073517268;0.7979414842058065;-7.120836752828311e-08;-8.372039284961734e-08;1.04482595746381;10.000173139302344;0.8333719045418614;0.01556457217300977;0.015564903054435099;0.7977496183102184;-0.014894986585415711;0.797812976735684
3.946384;1.044347813908157;0.8333459829030856;0.7979420004917984;-7.110925590324951e-08;-8.355138840362743e-08;1.0448249067930964;10.000187817748916;0.8333701658209542;0.015564556147591729;0.01556489663137947;0.7977491351196756;-0.014894986440003125;0.7978126595496017
3.956384;1.044346578975899;0.8333444596403927;0.797942506494046;-7.100267869695937e-08;-8.335912598094757e-08;1.0448238799235776;10.000202377227888;0.8333684896048642;0.015564540670572224;0.015564890412381844;0.7977486280586991;-0.014894986308236316;0.7978124211277092
3.966384;1.0443453154099551;0.8333429375603775;0.7979430026120231;-7.088872693816659e-08;-8.314378594691554e-08;1.0448228789723486;10.00021679853295;0.8333668742471584;0.015564525636007166;0.015564884433207887;0.7977480961538832;-0.01489498619156118;0.7978122632845854
3.976384;1.0443440278671252;0.8333414158857364;0.7979434902103392;-7.076749540323744e-08;-8.290575198911376e-08;1.044821905007661;10.000231076446962;0.8333653174607999;0.015564510919218412;0.015564878740697891;0.7977475396081033;-0.014894986091346171;0.797812187446121
3.986384;1.0443427216493049;0.8333398935454989;0.7979439715295544;-7.063906370160044e-08;-8.264551374941263e-08;1.0448209587500772;10.00024521334315;0.8333638175139982;0.015564496394548311;0.015564873400654194;0.7977469600464275;-0.014894986008758852;0.7978121944436986
3.996384;1.0443414034663614;0.8333383690277233;0.7979444494139006;-7.050363822090606e-08;-8.236352590224216e-08;1.04482004175871;10.000259222118004;0.8333623736395187;0.015564481953975667;0.015564868503417054;0.7977463603571546;-0.014894985944563397;0.7978122838414669
4.006384;1.044340081666403;0.8333368405131284;0.7979449272989629;-7.036156396693222e-08;-8.206013432217392e-08;1.0448191573465062;10.000273133241066;0.833360985566354;0.015564467507937314;0.01556486415212506;0.7977457440983275;-0.014894985899211432;0.7978124534449967
4.016384;1.0443387649200893;0.8333353068866687;0.7979454089299807;-7.021322734890684e-08;-8.173551457455696e-08;1.0448183104948003;10.000286993700113;0.8333596531121855;0.015564452973083695;0.015564860444314129;0.7977451149137288;-0.014894985872968319;0.7978126998511047
4.026384;1.0443374608238276;0.8333337688802723;0.79794589768947;-7.005908522722263e-08;-8.138965206407154e-08;1.0448175068838021;10.00030085786711;0.8333583762173814;0.015564438270379887;0.015564857459345173;0.7977444762775412;-0.01489498586593228;0.7978130195155679
4.036384;1.044336175519699;0.8333322294132021;0.7979463963658;-6.989967258294042e-08;-8.10222882644239e-08;1.0448167514845057;10.00031478324742;0.8333571551155837;0.01556442334047766;0.015564855256793462;0.7977438314452799;-0.014894985878178876;0.7978134095069651
4.046384;1.0443349136251892;0.8333306932487619;0.797946907578322;-6.973543804366212e-08;-8.06329316667088e-08;1.0448160474971009;10.000328832161285;0.833355990757401;0.01556440816193934;0.015564853888190953;0.7977431834478936;-0.014894985909762579;0.7978138675733303
4.056384;1.0443336783274948;0.8333291663580656;0.797947433842074;-6.956662615925969e-08;-8.022114418831703e-08;1.0448153963117963;10.000343070282465;0.8333548851948387;0.015564392756093353;0.015564853405345651;0.7977425349160806;-0.014894985960401383;0.7978143915260074
4.066384;1.0443324721086849;0.8333276553019244;0.7979479769908286;-6.939333673868438e-08;-7.978673933942704e-08;1.0448147979520501;10.00035756602298;0.8333538412647344;0.015564377180034946;0.015564853853067329;0.7977418878656494;-0.014894986029303081;0.7978149787819663
4.076384;1.0443312976230392;0.8333261668108314;0.7979485379733435;-6.921556784173541e-08;-7.932955496623785e-08;1.0448142515123258;10.000372390819463;0.8333528621504384;0.01556436151353348;0.015564855261022218;0.7977412439747826;-0.014894986115385811;0.797815626498141
4.086384;1.0443301578554443;0.8333247072375907;0.7979491173645024;-6.903314430920934e-08;-7.8849254953704e-08;1.0448137558839699;10.00038761503286;0.8333519510691775;0.015564345842061986;0.015564857644452756;0.7977406050917862;-0.01489498621762308;0.7978163318465458
4.096384;1.044329055906952;0.8333232818496368;0.7979497158563713;-6.884565319964428e-08;-7.834563089776007e-08;1.0448133104396151;10.000403306349016;0.8333511104443563;0.01556433024380719;0.015564860999994977;0.7977399733103433;-0.014894986335279194;0.7978170923588576
4.106384;1.0443279950964437;0.8333218944503858;0.7979503342956513;-6.865247776374233e-08;-7.781907107577751e-08;1.044812915095143;10.000419530997563;0.833350341345171;0.015564314783848985;0.015564865294849106;0.7977393508330719;-0.0148949864680146;0.7978179061825693
4.116384;1.0443269790222895;0.8333205475447361;0.7979509735631306;-6.845298415059775e-08;-7.727054911561754e-08;1.0448125699525228;10.000436351145101;0.8333496439446857;0.015564299515306182;0.015564870469000328;0.7977387399418205;-0.014894986615849436;0.7978187715715014
4.126384;1.044326011059256;0.8333192429595123;0.7979516345262522;-6.824676697227513e-08;-7.670120175736918e-08;1.0448122747930382;10.000453821359924;0.8333490180187382;0.01556428449054191;0.015564876443647317;0.7977381428939829;-0.01489498677904054;0.797819685786593
4.136384;1.0443250936368242;0.8333179824243102;0.7979523179796759;-6.803363335946176e-08;-7.611218859180779e-08;1.0448120282923643;10.000471985193675;0.8333484628070833;0.01556426977480844;0.015564883115463142;0.7977375618953203;-0.014894986957929466;0.7978206448362226
4.146384;1.0443242285497967;0.8333167678443952;0.7979530247752407;-6.781333553117108e-08;-7.550495153513007e-08;1.0448118272116227;10.000490868734106;0.8333479767334675;0.015564255444559588;0.015564890351033072;0.7977369993030214;-0.014894987152782101;0.7978216445136984
4.156384;1.0443234184838555;0.8333156017218967;0.7979537564158045;-6.758555606982415e-08;-7.488133951889162e-08;1.0448116659970967;10.000510475935837;0.8333475574700235;0.015564241570736327;0.015564897996992302;0.7977364576498978;-0.014894987363736446;0.797822681522847
4.166384;1.0443226677920476;0.8333144872172067;0.7979545156539847;-6.735028736812739e-08;-7.42434180807823e-08;1.0448115368162723;10.000530787103965;0.833347202138161;0.015564228208013325;0.015564905893173117;0.7977359391117412;-0.014894987590848435;0.7978237539588152
4.176384;1.0443219813801428;0.8333134272047661;0.7979553062935358;-6.710812918432219e-08;-7.359319652665789e-08;1.0448114302935443;10.000551755744066;0.8333469075623455;0.01556421539785469;0.01556491387747105;0.7977354447322715;-0.01489498783417109;0.7978248612069934
4.186384;1.0443213632055997;0.833312423610972;0.7979561321277283;-6.686025941425689e-08;-7.293241109234719e-08;1.0448113368666996;10.000573309530791;0.833346670709326;0.015564203174477943;0.01556492178356464;0.7977349740723574;-0.014894988093890648;0.7978260033698698
4.196384;1.0443208163477187;0.8333114778202271;0.7979569956937131;-6.660821602228317e-08;-7.22624597148168e-08;1.0448112478060587;10.000595358780096;0.8333464889607678;0.015564191566367604;0.015564929439939758;0.7977345254811865;-0.014894988370382917;0.7978271804426558
4.206384;1.04432034391837;0.8333105909984506;0.7979578973700385;-6.635355176186703e-08;-7.158452090969387e-08;1.0448111557710584;10.000617803242633;0.8333463601531008;0.015564180594988198;0.015564936680156983;0.7977340968490798;-0.014894988664075461;0.7978283916350576
4.216384;1.0443199488117954;0.8333097639341263;0.7979588351005972;-6.609758909231701e-08;-7.089967652011426e-08;1.0448110556663692;10.000640537035782;0.8333462827440776;0.015564170277576929;0.015564943358421474;0.7977336864862762;-0.014894988975215335;0.7978296352007298
4.226384;1.0443196327645163;0.8333089968968527;0.7979598050072477;-6.584158928393503e-08;-7.020891851215738e-08;1.0448109452863648;10.000663457618689;0.8333462561217613;0.01556416063211772;0.015564949355421744;0.7977332935071093;-0.014894989303616749;0.7978309086489744
4.236384;1.0443193962611446;0.833308289198792;0.7979608024784337;-6.558706597780172e-08;-6.951308404487961e-08;1.044810824727549;10.000686469248055;0.8333462806992881;0.015564151674434989;0.015564954570982226;0.7977329176393892;-0.014894989648461985;0.797832209074305
4.246384;1.0443192392376266;0.8333076385166251;0.7979618228921355;-6.533587848054677e-08;-6.881288432915343e-08;1.044810695157191;10.000709473137237;0.833346357521938;0.015564143414074348;0.015564958912594847;0.7977325589977262;-0.014894990008341895;0.797833533443586
4.256384;1.044319161457337;0.833307040803998;0.7979628618539462;-6.509027312350918e-08;-6.810916184397258e-08;1.0448105579466687;10.000732357219809;0.8333464877482948;0.015564135859505012;0.015564962295717341;0.7977322180387952;-0.014894990381594737;0.797834878630441
4.266384;1.0443191625026784;0.8333064911095526;0.7979639152932768;-6.485289906950755e-08;-6.740312040738785e-08;1.044810414584394;10.00075499696541;0.8333466727721734;0.015564129028546796;0.015564964654873939;0.7977318954553757;-0.014894990766727399;0.7978362413968858
4.276384;1.044319242555587;0.8333059848711434;0.7979649794664003;-6.462666952633896e-08;-6.66962448176127e-08;1.044810266945057;10.000777262903656;0.8333469148781049;0.015564122955050599;0.0155649659439338;0.7977315918889978;-0.01489499116252407;0.7978376186630314
4.286384;1.0443194033458771;0.8333055186776949;0.7979660507846127;-6.44146559613779e-08;-6.599017111749829e-08;1.044810116902268;10.000799026019461;0.8333472173753177;0.015564117684250282;0.015564966129250946;0.7977313077904351;-0.014894991567734238;0.7978390077259846
4.296384;1.044319647237341;0.8333050901933894;0.7979671255101253;-6.422005364493451e-08;-6.528676256358643e-08;1.044809965799889;10.000820158998613;0.8333475837497714;0.015564113260036365;0.015564965192354003;0.7977310436047521;-0.014894991980869248;0.7978404060984216
4.306384;1.0443199749911862;0.8333046977990305;0.7979681995052511;-6.40460062419165e-08;-6.458809221204357e-08;1.0448098144313276;10.000840540364765;0.8333480164212941;0.015564109715617001;0.015564963129525216;0.797730799705208;-0.014894992400459762;0.7978418113147397
4.316384;1.0443203849229434;0.8333043402621989;0.7979692682603002;-6.389527353349683e-08;-6.389608598250133e-08;1.044809662785844;10.000860063866002;0.8333485160764984;0.015564107072222878;0.015564959938873538;0.797730576058567;-0.014894992825291312;0.7978432207282368
4.326384;1.0443208739919332;0.8333040169206688;0.7979703272309209;-6.376998470051854e-08;-6.321207999029665e-08;1.0448095098464123;10.000878643808266;0.8333490819303703;0.015564105339640684;0.015564955609350036;0.7977303726809775;-0.014894993254224066;0.797844630980705
4.336384;1.0443214387989772;0.8333037281558858;0.797971372172163;-6.367159267573048e-08;-6.253677521780637e-08;1.0448093540072674;10.000896211338658;0.8333497122412149;0.015564104511993894;0.01556495012655497;0.7977301906144505;-0.014894993686031406;0.797846037568705
4.346384;1.044322075435043;0.833303475236403;0.7979723990465121;-6.360090536059658e-08;-6.18706680965037e-08;1.0448091934285486;10.000912706310494;0.8333504046509339;0.015564104561339378;0.015564943492739538;0.797730031782888;-0.0148949941196025;0.7978474351229043
4.356384;1.0443227788205438;0.8333032597855108;0.7979734038093935;-6.35582414951409e-08;-6.121434512764649e-08;1.0448090260644616;10.00092806839389;0.8333511566964013;0.015564105432318025;0.015564935733089926;0.7977298979129731;-0.014894994554263689;0.7978488182768444
4.366384;1.044323542355056;0.8333030834153259;0.7979743826232344;-6.354367998546127e-08;-6.056824752743729e-08;1.04480884953575;10.000942233805842;0.8333519663504386;0.0155641070423658;0.015564926874134655;0.7977297901440773;-0.014894994989902077;0.7978501825554247
4.376384;1.0443243584990252;0.8333029478275885;0.7979753319080858;-6.355716074825137e-08;-5.99323693057024e-08;1.0448086612404792;10.00095514523912;0.8333528322575877;0.01556410929826325;0.015564916923199853;0.7977297094705885;-0.01489499542667872;0.797851524883251
4.386384;1.0443252198745865;0.833302855403055;0.7979762480479211;-6.359850421254495e-08;-5.9306409643032516e-08;1.044808458921906;10.000966764711515;0.8333537539310223;0.01556411212532816;0.015564905870430943;0.7977296570602437;-0.014894995864546352;0.7978528439191753
4.396384;1.0443261193000355;0.8333028091597101;0.797977127736959;-6.366746632545078e-08;-5.869016657108978e-08;1.0448082404249328;10.00097707596387;0.8333547318544536;0.015564115477580676;0.015564893703656874;0.7977296339827028;-0.014894996303072849;0.797854140460483
4.406384;1.044327048761432;0.833302811771554;0.7979779686590388;-6.376380762822645e-08;-5.808367701925629e-08;1.0448080027046724;10.00098608367184;0.8333557675534765;0.015564119310713637;0.015564880424278525;0.797729640593608;-0.014894996741613448;0.7978554175353577
4.416384;1.044327998853108;0.833302864870891;0.797978769502321;-6.388727920899389e-08;-5.748706446097838e-08;1.044807741791657;10.000993815179626;0.8333568638769413;0.015564123548427122;0.015564866054096627;0.7977296762465635;-0.014894997179465717;0.7978566798350625
4.426384;1.0443289592363025;0.8333029689297652;0.7979795294387911;-6.403738589328141e-08;-5.6900419380602705e-08;1.0448074535608038;10.001000315441317;0.83335802486365;0.015564128077146877;0.01556485063292256;0.7977297395623147;-0.014894997615891104;0.7978579328098182
4.436384;1.0443299200299225;0.8333031228889236;0.7979802475376082;-6.421318806461457e-08;-5.6323897555785346e-08;1.0448071348746462;10.001005634438597;0.8333592548032214;0.015564132766113343;0.015564834215441536;0.7977298286465238;-0.014894998050196378;0.7978591819324297
4.446384;1.0443308731797367;0.8333033237558912;0.7979809225021339;-6.441338409392132e-08;-5.5757896813397397e-08;1.0448067851799951;10.001009820631042;0.8333605571303578;0.015564137490363032;0.015564816863387667;0.7977299406721111;-0.014894998481827392;0.7978604320255914
4.456384;1.0443318125736911;0.8333035673046922;0.797981552624797;-6.463653373882668e-08;-5.520312329233707e-08;1.044806407278828;10.001012921599322;0.8333619341494274;0.015564142142203875;0.015564798637715822;0.7977300712391989;-0.014894998910406623;0.7978616867471067
4.466384;1.044332733274264;0.833303849565116;0.7979821353555737;-6.488136904451849e-08;-5.466051507072008e-08;1.044806006287904;10.001014981756965;0.8333633876054952;0.015564146629762528;0.015564779604348938;0.7977302143740922;-0.01489499933586033;0.7978629488773469
4.476384;1.044333630514515;0.8333041678784715;0.797982667045505;-6.514702469244952e-08;-5.413109801009063e-08;1.0448055879053573;10.001016041785178;0.833364918889496;0.015564150870948503;0.015564759846135427;0.7977303631021689;-0.014894999758499432;0.7978642208881856
4.486384;1.0443344986653629;0.8333045212343843;0.7979831440392927;-6.543294479005964e-08;-5.361594055288314e-08;1.044805157432479;10.00101614400931;0.8333665285845023;0.0155641547921602;0.015564739463222146;0.7977305101762787;-0.014895000178946677;0.7978655047960432
4.496384;1.0443353307327023;0.8333049100467933;0.7979835645937308;-6.57386037872219e-08;-5.311619405150938e-08;1.0448047191216403;10.001015335137218;0.8333682161350581;0.015564158328085503;0.015564718555602954;0.7977306487790721;-0.014895000598135465;0.7978668019287952
4.506384;1.0443361187989142;0.833305335652687;0.7979839298246144;-6.606320376176351e-08;-5.263302903981581e-08;1.044804275354327;10.00101366303411;0.833369979914786;0.015564161420863065;0.015564697204548882;0.7977307726177344;-0.01489500101729234;0.7978681134917462
4.516384;1.0443368550795011;0.8333057999551259;0.7979842427282894;-6.640547618549529e-08;-5.216755337191806e-08;1.0448038267932849;10.001011171004185;0.8333718175556606;0.01556416402593422;0.015564675474035707;0.7977308756846723;-0.014895001437705986;0.797869440964189
4.526384;1.0443375326565125;0.8333063049192009;0.7979845062595036;-6.676382591561964e-08;-5.172082464890018e-08;1.0448033736974727;10.001007896132394;0.833373726181893;0.015564166114118596;0.015564653426290393;0.7977309527906936;-0.014895001860419735;0.7978707852347194
4.536384;1.0443381453426928;0.8333068516394776;0.7979847222800462;-6.713657298223806e-08;-5.1293861252637444e-08;1.0448029166104646;10.001003873797883;0.8333757024576393;0.015564167657713904;0.015564631129027746;0.7977310004524472;-0.014895002285940819;0.7978721455485419
4.546384;1.0443386874757956;0.8333074398682464;0.7979848920072752;-6.752188723001725e-08;-5.088760778595603e-08;1.044802455948893;10.000999139081165;0.8333777428214266;0.015564168616995739;0.015564608649292272;0.7977310172186837;-0.014895002714170913;0.7978735193599544
4.556384;1.04433915471383;0.8333080682723665;0.7979850172040729;-6.791766235732014e-08;-5.050295622477472e-08;1.0448019921717606;10.00099372115361;0.8333798437763491;0.015564168946393342;0.015564586050732018;0.7977310034207417;-0.01489500314470926;0.7978749026361864
4.566384;1.0443395452210238;0.8333087345786683;0.7979851007951575;-6.832163774687359e-08;-5.014092081370892e-08;1.0448015265238535;10.000987639527365;0.8333820019376025;0.01556416861478876;0.015564563401379822;0.7977309602076529;-0.014895003577131541;0.7978762904625795
4.576384;1.0443398598269666;0.8333094358886625;0.7979851461864387;-6.873155454320372e-08;-4.980262946672289e-08;1.0448010610191973;10.000980907450415;0.8333842137296913;0.01556416762226745;0.01556454078055147;0.7977308882012046;-0.014895004011050317;0.7978776778302064
4.586384;1.0443401010502125;0.8333101694992909;0.797985156006812;-6.914510004341145e-08;-4.9488787424407515e-08;1.0448005980665904;10.00097353782111;0.8333864745556242;0.015564166001419338;0.015564518277302292;0.7977307870240897;-0.014895004446182867;0.7978790599449963
4.596384;1.0443402720255055;0.8333109333229801;0.7979851316264817;-6.95597890383523e-08;-4.919922638635896e-08;1.044800140275694;10.000965544047359;0.8333887779407169;0.015564163798368311;0.015564495985082026;0.7977306560902645;-0.01489500488237923;0.7978804323869332
4.606384;1.0443403762061112;0.8333117256446592;0.7979850737896227;-6.997303491224037e-08;-4.8933219101558e-08;1.0447996904067383;10.000956934617374;0.8333911155125885;0.015564161049321462;0.015564473999424656;0.7977304953914471;-0.014895005319497601;0.7978817916864077
4.616384;1.0443404177498588;0.8333125447935025;0.7979849832764686;-7.03824031801933e-08;-4.869005862584264e-08;1.0447992512896955;10.000947711000244;0.8333934778112566;0.01556415777916493;0.015564452415094474;0.7977303050596102;-0.014895005757206533;0.7978831357148288
4.626384;1.0443404018166855;0.8333133890072832;0.7979848611640382;-7.078584342601637e-08;-4.846930935539228e-08;1.0447988254207972;10.000937874069379;0.8333958552323449;0.015564154015254404;0.015564431317380332;0.797730084393094;-0.014895006194727495;0.7978844633676611
4.636384;1.044340334402435;0.8333142566898278;0.7979847092469717;-7.118160548450579e-08;-4.827087460144799e-08;1.0447984151711618;10.0009274284695;0.8333982382781179;0.015564149794385801;0.015564410774653276;0.7977298320728905;-0.014895006630693647;0.797885773790269
4.646384;1.0443402221171878;0.8333151469247453;0.7979845300422856;-7.156791518582589e-08;-4.809497619383151e-08;1.044798023760582;10.000916378503725;0.8334006170466823;0.015564145163967211;0.015564390839264258;0.7977295474696404;-0.014895007063406383;0.7978870656520045
4.656384;1.0443400722718017;0.8333160593962641;0.7979843259198239;-7.194300604706748e-08;-4.794206116721189e-08;1.0447976552875473;10.000904722935825;0.8334029811524121;0.015564140185812772;0.015564371557604718;0.7977292314294044;-0.014895007491251938;0.7978883370285945
4.666384;1.044339892962395;0.8333169936529777;0.7979840983821651;-7.230549919878132e-08;-4.781271397837477e-08;1.0447973138360043;10.000892453656817;0.8334053203452072;0.01556413493756541;0.015564352982633579;0.7977288863391249;-0.01489500791290382;0.7978895858073206
4.676384;1.0443396925502808;0.8333179487387968;0.7979838479128654;-7.265446468626558e-08;-4.7707432649866796e-08;1.0447970034801655;10.00087956097504;0.8334076246547583;0.015564129506514516;0.015564335172937366;0.7977285159351961;-0.01489500832741792;0.7978908097249415
4.686384;1.0443394786007651;0.8333189234976053;0.797983574383847;-7.298915840115611e-08;-4.7626288636170784e-08;1.0447967289809945;10.000866043882455;0.8334098841010735;0.015564123986592356;0.01556431818018269;0.7977281245754799;-0.014895008734384561;0.7978920058598827
4.696384;1.04433925728805;0.8333199169119757;0.7979832782175298;-7.330890148862851e-08;-4.756878933859256e-08;1.0447964951276711;10.000851912924668;0.833412088680481;0.015564118480085768;0.015564302041350356;0.7977277165199809;-0.014895009134000225;0.7978931706595519
4.706384;1.044339033762183;0.833320927832548;0.7979829610552729;-7.361315852323122e-08;-4.7533995857079e-08;1.0447963051659246;10.000837182139543;0.8334142285084246;0.015564113091458904;0.015564286777203406;0.7977272962157144;-0.014895009526970884;0.7978943007726356
4.716384;1.0443388127096989;0.8333219544091011;0.7979826248990283;-7.390160734281512e-08;-4.752080118038466e-08;1.0447961609090117;10.000821859529397;0.8334162941573487;0.015564107913957199;0.015564272393424805;0.7977268687652849;-0.01489500991435663;0.7978953937168279
4.726384;1.0443385984034979;0.8333229942188395;0.7979822708648174;-7.417410747191644e-08;-4.7528349979545835e-08;1.044796064345275;10.0008059429026;0.833418277164289;0.015564103021414753;0.015564258883159604;0.7977264393056422;-0.014895010297419008;0.7978964481071189
4.736384;1.0443383945733222;0.8333240450453074;0.7979818990607032;-7.443067407184591e-08;-4.755629251647551e-08;1.0447960181776497;10.000789421536362;0.8334201702431929;0.015564098474695942;0.015564246224200202;0.7977260122294587;-0.014895010677529845;0.7978974637948003
4.746384;1.0443382047668528;0.8333251056570101;0.7979815096537507;-7.46715409074074e-08;-4.7604633256176175e-08;1.0447960250145505;10.000772279906995;0.8334219671401771;0.0155640943359772;0.015564234370878808;0.7977255912961632;-0.014895011056163903;0.7978984418791761
4.756384;1.0443380327901757;0.8333261761284209;0.7979811035359883;-7.489716950045101e-08;-4.767341180968593e-08;1.0447960869290682;10.000754504124707;0.8334236624182239;0.015564090671831244;0.015564223250204245;0.797725179674722;-0.014895011434880291;0.7978993842356655
4.766384;1.0443378823936758;0.8333272570980825;0.7979806814723164;-7.510808062129168e-08;-4.7762617296259186e-08;1.0447962054374353;10.000736095951767;0.8334252514680935;0.015564087539862723;0.015564212763602215;0.7977247792366494;-0.014895011815280202;0.7979002926920592
4.776384;1.044337756384707;0.8333283484853394;0.797980242788046;-7.530465499273414e-08;-4.7872343964210546e-08;1.0447963812714374;10.000717083535017;0.8334267307103038;0.015564084977153735;0.01556420279315081;0.797724389939704;-0.01489501219898679;0.7979011689630272
4.786384;1.044337655936626;0.8333294492083363;0.7979797850342376;-7.54871023750581e-08;-4.8002719064680524e-08;1.044796614743587;10.000697515457638;0.8334280975929702;0.015564083001863202;0.015564193216693036;0.7977240101646469;-0.014895012587623659;0.7979020156116858
4.796384;1.0443375810398305;0.8333305578342124;0.7979793046893348;-7.565555919937067e-08;-4.8153585288406234e-08;1.0447969067144542;10.00067745163604;0.8334293504042319;0.015564081616418125;0.015564183924900322;0.7977236377367882;-0.01489501298270647;0.797902836380734
4.806384;1.0443375318037182;0.8333316726090855;0.7979787982045304;-7.581020816774479e-08;-4.832427344891569e-08;1.0447972589888814;10.000656960682045;0.8334304879471897;0.015564080809155686;0.015564174829084681;0.7977232708225569;-0.01489501338544052;0.7979036350511258
4.816384;1.044337508814335;0.8333327906677007;0.7979782628099289;-7.59514277311679e-08;-4.8513558782511276e-08;1.0447976737949172;10.00063611091542;0.8334315092440909;0.015564080560022937;0.015564165863062777;0.7977229081854612;-0.014895013796567968;0.7979044144975328
4.826384;1.0443375125442798;0.8333339074705732;0.7979776965472587;-7.607989256219513e-08;-4.8720016419390133e-08;1.0447981525996743;10.000614958107201;0.8334324138327047;0.01556408084387407;0.015564156978863992;0.7977225488395296;-0.014895014216380412;0.7979051772405412
4.836384;1.0443375433558562;0.833335017014985;0.7979770976585757;-7.619643813994914e-08;-4.894252774188826e-08;1.0447986951855763;10.00059354452706;0.8334332022311236;0.015564081626787673;0.01556414813110148;0.7977221919349138;-0.01489501464482704;0.7979059262288726
4.846384;1.0443376018160402;0.83333611291874;0.7979764643546889;-7.630170029947166e-08;-4.918032153568671e-08;1.0447992999859959;10.000571905228266;0.8334338757969215;0.015564082860292955;0.015564139267985142;0.7977218370644213;-0.01489501508158398;0.7979066645736698
4.856384;1.0443376884124151;0.8333371895625417;0.7979757952075603;-7.639585201332487e-08;-4.94327514872733e-08;1.0447999649960846;10.000550073930151;0.8334344363244658;0.01556408448471701;0.015564130345654443;0.7977214841237238;-0.014895015526136727;0.7979073948493929
4.866384;1.0443378034382347;0.8333382422703214;0.797975089376136;-7.647871610848771e-08;-4.969923382945237e-08;1.044800688297539;10.00052808828211;0.8334348860613443;0.015564086447350018;0.015564121345276995;0.7977211330043109;-0.014895015977907872;0.7979081188519423
4.876384;1.0443379475191747;0.8333392671080291;0.7979743463443948;-7.65501122585775e-08;-4.997931649430373e-08;1.0448014681498712;10.000505990937455;0.8334352279523627;0.015564088718564826;0.015564112269176308;0.7977207838529462;-0.014895016436281647;0.7979088377423497
4.886384;1.0443381216707097;0.8333402608648868;0.7979735656355534;-7.661009278054097e-08;-5.027271477220487e-08;1.044802302823603;10.000483826947095;0.8334354652579921;0.015564091290107279;0.015564103122057957;0.797720437213659;-0.014895016900547484;0.7979095520023819
4.896384;1.0443383266995736;0.8333412205864895;0.7979727466831992;-7.665890208377894e-08;-5.057916320362496e-08;1.044803190524995;10.00046164534233;0.8334356005720285;0.015564094159782112;0.015564093893025733;0.7977200936445095;-0.014895017369907448;0.7979102612864656
4.906384;1.0443385631086055;0.8333421429966613;0.7979718885724213;-7.669674764568481e-08;-5.089819428009694e-08;1.044804129473173;10.00043950438836;0.8334356355364033;0.015564097316028709;0.01556408454810244;0.7977197534603411;-0.014895017843622365;0.7979109645852909
4.916384;1.0443388313457518;0.8333430249595362;0.7979709899195545;-7.672374700588933e-08;-5.1229026893451144e-08;1.0448051181590974;10.000417471489207;0.833435571890837;0.015564100735278596;0.015564075035198213;0.7977194167143496;-0.014895018321300144;0.7979116604468393
4.926384;1.0443391317502446;0.8333438643954337;0.7979700489175561;-7.674027373481685e-08;-5.1570515129471984e-08;1.0448061558932622;10.000395618605905;0.8334354125736007;0.015564104388391434;0.015564065294573591;0.7977190833181836;-0.014895018803051625;0.7979123471043762
4.936384;1.0443394649691584;0.8333446605177026;0.7979690633339845;-7.674717061703497e-08;-5.192127065337355e-08;1.044807242979517;10.000374020843159;0.8334351615728649;0.015564108249384194;0.015564055273020707;0.7977187534185443;-0.0148950192892832;0.7979130226213925
4.946384;1.0443398329084599;0.8333454138897609;0.7979680311251165;-7.674534640084774e-08;-5.22800420531047e-08;1.0448083799580246;10.00035275480889;0.8334348230527401;0.015564112307968014;0.015564044935146215;0.7977184277614084;-0.014895019780377727;0.7979136848647387
4.956384;1.0443402387736989;0.833346126650494;0.7979669513932061;-7.673522003215841e-08;-5.2645974302366184e-08;1.0448095666368005;10.00033189356302;0.8334344007432425;0.01556411657704813;0.015564034253045247;0.7977181079513949;-0.014895020276569325;0.7979143314219529
4.966384;1.0443406857389999;0.8333468020137501;0.7979658246505873;-7.671654164003304e-08;-5.3018466551094745e-08;1.0448108017711097;10.00031150341068;0.8334338977452271;0.015564121090947475;0.015564023189967042;0.7977177966790089;-0.01489502077798213;0.7979149598271184
4.976384;1.0443411756005296;0.8333474429257105;0.797964652696821;-7.668857006812516e-08;-5.339676920662735e-08;1.0448120831077397;10.000291642503475;0.8334333166696299;0.015564125899041365;0.015564011710821342;0.7977174975803475;-0.014895021284668712;0.7979155679923604
4.986384;1.0443417085727378;0.8333480512598783;0.7979634385720602;-7.665036634069051e-08;-5.377969968956248e-08;1.0448134075000324;10.000272360352602;0.8334326600156243;0.015564131054667961;0.015563999802022763;0.7977172147136494;-0.014895021796649721;0.7979161547877955
4.996384;1.0443422839296612;0.8333486281637932;0.7979621862483329;-7.660102342431242e-08;-5.416574503047474e-08;1.0448147712742983;10.00025370229349;0.8334319307240241;0.015564136605629374;0.015563987470939109;0.7977169521812096;-0.014895022313965153;0.797916720618673
5.006384;1.0443429006955118;0.8333491746545145;0.7979608999511544;-7.653985566683702e-08;-5.455328374983338e-08;1.0448161706174808;10.000235716566404;0.833431132635168;0.015564142593355418;0.01556397473167431;0.7977167141097999;-0.014895022836466302;0.7979172671238742
5.016384;1.0443435578122746;0.8333496919942105;0.7979595833849757;-7.646644549138344e-08;-5.494054297761911e-08;1.0448176018127229;10.000218452574853;0.8334302702827565;0.015564149055433655;0.015563961594118785;0.7977165047717385;-0.014895023363357386;0.797917796053158
5.026384;1.0443442539026107;0.8333501816582017;0.7979582390933803;-7.638045067993801e-08;-5.532535058163361e-08;1.04481906132228;10.00020194804725;0.8334293484329256;0.015564156019305475;0.01556394806398308;0.7977163285452542;-0.014895023893130953;0.7979183087423
5.036384;1.04434498729564;0.833350644552737;0.7979568684523547;-7.628144130158132e-08;-5.570493864693929e-08;1.0448205455343278;10.000186221781869;0.833428372034958;0.015564163488416891;0.015563934148193851;0.7977161897177075;-0.014895024424019241;0.7979188066139172
5.046384;1.0443457563610885;0.8333510801351656;0.7979554725663222;-7.616894407849069e-08;-5.607599134292302e-08;1.0448220500923342;10.000171279611727;0.8334273462562749;0.01556417143951752;0.015563919858825692;0.7977160924869465;-0.014895024954221776;0.7979192918339084
5.056384;1.0443465599329183;0.8333514864416095;0.7979540531207769;-7.604258781984176e-08;-5.643504308068677e-08;1.044823569015839;10.000157118548861;0.8334262763208988;0.015564179832596023;0.015563905214647426;0.7977160409677653;-0.014895025481762024;0.7979197673599494
5.066384;1.044347398058647;0.8333518608115756;0.7979526123608637;-7.590221310658056e-08;-5.67790618039379e-08;1.044825094392537;10.000143721218144;0.8334251672928251;0.015564188615342386;0.015563890238621219;0.7977160388033309;-0.014895026004491087;0.7979202360387516
5.076384;1.0443482724794473;0.8333522001855955;0.7979511528184361;-7.574793211581826e-08;-5.710582968063675e-08;1.0448266172437408;10.000131050183812;0.8334240241814302;0.015564197723593477;0.015563874959437663;0.7977160887106767;-0.014895026520230146;0.7979206992098097
5.086384;1.0443491857128273;0.8333525009760595;0.7979496771333426;-7.558020969138721e-08;-5.74138717968691e-08;1.0448281289475017;10.000119048847786;0.8334228524762215;0.015564207091139511;0.015563859419537248;0.797716192503731;-0.01489502702682981;0.7979211558847701
5.096384;1.0443501395025248;0.8333527593555944;0.7979481873105402;-7.53998486051811e-08;-5.770208976172287e-08;1.0448296221517466;10.000107645507862;0.8334216583273057;0.015564216660332893;0.015563843675684126;0.7977163519498491;-0.014895027522419012;0.7979216030047348
5.106384;1.0443511344284704;0.8333529718274562;0.7979466837648902;-7.52077717485142e-08;-5.796958766243711e-08;1.0448310910448944;10.000096757323583;0.8334204480121687;0.015564226382932804;0.01556382778753599;0.7977165696655739;-0.01489502800591385;0.7979220364373352
5.116384;1.0443521707145902;0.8333531357592265;0.7979451652879501;-7.500477386874927e-08;-5.8215830885072034e-08;1.0448325316824127;10.000086296332231;0.8334192274644096;0.01556423622285322;0.01556381179847705;0.7977168485076988;-0.014895028477246833;0.7979224519094472
5.126384;1.0443532485754508;0.8333532497995567;0.7979436299805199;-7.479134092982845e-08;-5.844076658086947e-08;1.044833942374678;10.000076176312723;0.8334180021747811;0.015564246163771526;0.015563795716356495;0.7977171904265625;-0.014895028937031174;0.7979228453277679
5.136384;1.0443543675940608;0.8333533135337597;0.7979420763308382;-7.456754327662237e-08;-5.864480129899012e-08;1.0448353233960659;10.000066312864258;0.8334167771219431;0.015564256208338857;0.01556377950777598;0.7977175968259903;-0.014895029386023273;0.797923212779026
5.146384;1.0443555264220632;0.8333533263348029;0.7979405035073628;-7.433318678848002e-08;-5.882877055557123e-08;1.0448366761226926;10.000056618348168;0.833415556815665;0.01556426637675629;0.015563763106582081;0.7977180694257963;-0.014895029824941123;0.7979235507842427
5.156384;1.044356723162685;0.833353286695937;0.7979389107704166;-7.408834439649214e-08;-5.8993843317058665e-08;1.0448380026718627;10.000047003376318;0.8334143454098205;0.015564276711691994;0.015563746423444023;0.79771861001873;-0.014895030254756173;0.7979238564809953
5.166384;1.0443579560407161;0.8333531926937787;0.7979372971913897;-7.383397078565647e-08;-5.9141386192146404e-08;1.044839306044845;10.000037387064403;0.833413146615948;0.015564287271428293;0.015563729354871382;0.7977192197632963;-0.014895030676860288;0.7979241271287847
5.176384;1.0443592240799966;0.8333530427921906;0.7979356621895856;-7.357212588300487e-08;-5.92728211967974e-08;1.0448405893129127;10.000027710512546;0.833411963786079;0.015564298114252953;0.015563711796176646;0.7977198987947421;-0.014895031092708982;0.7979243597010813
5.186384;1.0443605269422884;0.833352835992795;0.7979340062976998;-7.330563027840704e-08;-5.938939060204095e-08;1.044841854119618;10.000017948588951;0.8334108003315662;0.015564309289516066;0.015563693646048881;0.7977206463601126;-0.014895031503393344;0.7979245512812512
