time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.196384;1.0443618641224552;0.8333525713988814;0.797932331837943;-7.303731034223212e-08;-5.9491971176783864e-08;1.0448431003040475;10.000008111683856;0.8334096598045052;0.015564320827936054;0.015563674799712475;0.7977214612989592;-0.01489503190953612;0.797924699483058
5.206384;1.0443632346878466;0.8333522485116336;0.7979306428464731;-7.27692771885593e-08;-5.958113660612091e-08;1.0448443266504333;9.99999823463369;0.8334085455661365;0.015564332729303267;0.01556365515427165;0.7977223418594929;-0.014895032311450878;0.7979248025867146
5.216384;1.0443646374814812;0.8333518681296168;0.7979289437603527;-7.250266116332711e-08;-5.965736518833038e-08;1.0448455319087715;9.999988362753713;0.8334074606762755;0.015564344957243827;0.01556363462621173;0.7977232851619961;-0.014895032709418629;0.7979248600995489
5.226384;1.044366070822168;0.8333514322877495;0.7979272381979111;-7.223777478881701e-08;-5.972112299549466e-08;1.0448467157154095;9.999978545000788;0.8334064079464892;0.015564357446379004;0.015563613154838143;0.7977242877014212;-0.01489503310372841;0.7979248732741465
5.236384;1.0443675315533767;0.8333509436931694;0.7979255289873173;-7.19744137761317e-08;-5.977275518974102e-08;1.0448478788688347;9.99996883403787;0.8334053895833777;0.015564370120501735;0.015563590696992063;0.7977253463313755;-0.014895033494396918;0.7979248445582182
5.246384;1.0443690145861138;0.8333504056846636;0.7979238188756592;-7.171212667438932e-08;-5.981247590909911e-08;1.04484902258959;9.9999592893898;0.8334044069214985;0.015564382905467309;0.015563567230203582;0.7977264586314776;-0.014895033881028568;0.797924776313478
5.256384;1.0443705136467545;0.8333498222414398;0.7979221113731094;-7.145035904095383e-08;-5.98406159139859e-08;1.0448501476120633;9.999949982777828;0.8334034613838871;0.015564395725205564;0.01556354274794113;0.7977276227418515;-0.014895034262959494;0.7979246698135094
5.266384;1.0443720222981734;0.8333491976986188;0.7979204111042891;-7.118836269267851e-08;-5.985785600907801e-08;1.044851254401929;9.99994100003137;0.8334025554237559;0.015564408495427746;0.015563517238360459;0.7977288367892165;-0.014895034639426052;0.7979245251325907
5.276384;1.0443735345349106;0.83334853659224;0.7979187230575194;-7.092501683545872e-08;-5.986525817702237e-08;1.0448523437018031;9.999932435623782;0.8334016916768376;0.015564421128730011;0.015563490673579214;0.7977300985855649;-0.014895035009639549;0.7979243414599795
5.286384;1.0443750450995462;0.8333478438227966;0.7979170517264349;-7.065880872537657e-08;-5.986421233286097e-08;1.0448534160864709;9.99992438736352;0.8334008717977065;0.015564433545264315;0.01556346302627352;0.797731406132829;-0.014895035372821462;0.7979241173937343
5.296384;1.0443765498100308;0.8333471245575343;0.797915400845486;-7.038792847346746e-08;-5.985637107482043e-08;1.0448544711681678;9.999916954898138;0.8334000964027202;0.015564445681064083;0.015563434295595051;0.7977327576207875;-0.014895035728233575;0.7979238515766529
5.306384;1.0443780461192524;0.8333463837452535;0.7979137731265357;-7.011038319191237e-08;-5.984346556340422e-08;1.0448555072241623;9.999910233360714;0.8333993656614869;0.015564457491462456;0.015563404512897193;0.7977341504091611;-0.014895036075206518;0.797923543212456
5.316384;1.0443795329514607;0.833345625855009;0.7979121701323023;-6.982420605417625e-08;-5.982698109058026e-08;1.0448565217120314;9.999904298382978;0.833398680272626;0.015564468949066613;0.015563373725464335;0.7977355803178577;-0.014895036413111136;0.79792319197526
5.326384;1.0443810097265251;0.8333448548228887;0.797910592491607;-6.952772814537317e-08;-5.980797158807666e-08;1.044857512650189;9.99989919821398;0.8333980421750136;0.015564480035542477;0.015563341984293353;0.7977370416123024;-0.014895036741145817;0.7979227977614868
5.336384;1.044382476648059;0.8333440739695712;0.7979090400655475;-6.921969624690672e-08;-5.978715622973944e-08;1.0448584794884221;9.999894964287403;0.8333974544474784;0.015564490727396883;0.015563309341936166;0.7977385271236336;-0.014895037058223556;0.7979223603810003
5.346384;1.0443839358954818;0.8333432857411331;0.7979075122958008;-6.889920211883333e-08;-5.976505110091072e-08;1.0448594230310353;9.999891624435724;0.8333969205997277;0.01556450098285484;0.015563275850113146;0.7977400287124693;-0.014895037363230425;0.7979218792238765
5.356384;1.0443853916029928;0.8333424911291478;0.7979060086941056;-6.856570397584184e-08;-5.974206058147155e-08;1.0448603451683465;9.999889205647252;0.8333964436285553;0.015564510741167787;0.015563241560535962;0.7977415385263744;-0.014895037655193916;0.797921353263448
5.366384;1.0443868492074002;0.833341689691988;0.7979045288142234;-6.821918698932296e-08;-5.971862632668379e-08;1.0448612486436004;9.999887730659689;0.833396025743742;0.015564519935860971;0.015563206535241871;0.7977430501380511;-0.014895037933186476;0.797920781268752
5.376384;1.0443883150327928;0.8333408807810435;0.7979030720980561;-6.786012670460804e-08;-5.969529533375476e-08;1.0448621368625255;9.999887211426332;0.8333956686222013;0.015564528508577744;0.015563170860504766;0.7977445585316345;-0.014895038196316414;0.7979201616980485
5.386384;1.0443897956573513;0.8333400645350796;0.7979016380538405;-6.748929228436331e-08;-5.967265901170148e-08;1.0448630133153969;9.999887644002643;0.8333953730805514;0.01556453641099981;0.015563134648221575;0.7977460596439677;-0.01489503844368671;0.7979194923858193
5.396384;1.0443912971373928;0.8333392415267121;0.7979002262417376;-6.710769262680982e-08;-5.965132831130318e-08;1.044863880659966;9.99988901110334;0.8333951388331823;0.015564543595203116;0.015563098017587054;0.7977475504430216;-0.014895038674219591;0.7979187710983754
5.406384;1.0443928240191398;0.8333384121400265;0.7978988361242406;-6.67166176724354e-08;-5.963190767613712e-08;1.044864741106442;9.999891290758066;0.8333949651837435;0.015564550009709738;0.015563061068977204;0.7977490292094314;-0.014895038886627203;0.7979179969874908
5.416384;1.0443943782603016;0.8333375769575411;0.7978974669884332;-6.63176191079388e-08;-5.961492733883839e-08;1.0448655980038912;9.999894462771584;0.8333948515043097;0.015564555613348656;0.015563023869395726;0.7977504951288966;-0.014895039079431625;0.7979171712109161
5.426384;1.0443959590257437;0.8333367377427323;0.7978961176166003;-6.591245790758308e-08;-5.960085233107432e-08;1.0448664560438903;9.999898509466885;0.8333947967524289;0.015564560388443997;0.015562986454833512;0.7977519474386437;-0.014895039250902057;0.797916296304252
5.436384;1.044397563311719;0.8333358976814279;0.7978947859904743;-6.550312725472779e-08;-5.95900458541401e-08;1.0448673196379457;9.999903418647468;0.8333947989166178;0.015564564342063611;0.015562948844095998;0.7977533853728153;-0.014895039399134585;0.7979153758072106
5.446384;1.0443991869409635;0.8333350604232482;0.7978934694589789;-6.509182751249118e-08;-5.958266165678093e-08;1.044868191296374;9.999909189277126;0.833394855067963;0.015564567505668323;0.01556291105721604;0.7977548087172022;-0.014895039522227031;0.7979144144445831
5.456384;1.0444008258600914;0.8333342291599877;0.7978921651941511;-6.468075673514729e-08;-5.957872880451464e-08;1.0448690711394406;9.999915833677157;0.8333949618939529;0.01556456992851009;0.01556287312271315;0.7977562176565381;-0.014895039618323747;0.7979134177276377
5.466384;1.044402476920693;0.8333334068635925;0.7978908705803476;-6.427191369723605e-08;-5.957835064905123e-08;1.044869957920792;9.999923377555119;0.8333951162683836;0.015564571662404988;0.015562835075834072;0.7977576121814612;-0.014895039685505007;0.797912391062299
5.476384;1.0444041377596824;0.8333325969308746;0.7978895832032616;-6.386695018349276e-08;-5.958178766600258e-08;1.0448708505877569;9.999931856004611;0.833395315324078;0.015564572757445796;0.015562796963681782;0.7977589918721596;-0.014895039721594883;0.7979113393237067
5.486384;1.044405806326288;0.8333318032458523;0.7978883002799678;-6.34669326908535e-08;-5.9589465078997215e-08;1.044871748260957;9.999941308598027;0.8333955562619266;0.015564573277652047;0.015562758853097445;0.7977603558356954;-0.014895039724163875;0.7979102666532218
5.496384;1.0444074805767345;0.8333310300125313;0.7978870178702953;-6.307214259914959e-08;-5.960199240408345e-08;1.044872648970156;9.999951781935481;0.8333958364978783;0.01556457331351007;0.015562720836298208;0.7977617026462226;-0.014895039690947;0.7979091760639627
5.506384;1.0444091587998094;0.8333302819767978;0.7978857307052252;-6.268212475935138e-08;-5.962020144380441e-08;1.0448735495178965;9.999963329660808;0.8333961537960556;0.015564572964509141;0.015562683032472236;0.7977630303534835;-0.014895039620323434;0.7979080694096223
5.516384;1.0444108402047405;0.8333295647251772;0.7978844331091979;-6.229597427799709e-08;-5.964518494820707e-08;1.044874446197763;9.999976001354666;0.8333965060216543;0.01556457231008628;0.015562645575117027;0.7977643367628923;-0.014895039511375528;0.7979069479771849
5.526384;1.044412524872612;0.8333288844573153;0.7978831203183645;-6.191272044925014e-08;-5.967829120647091e-08;1.044875334719365;9.999989834387492;0.833396890976945;0.015564571406282991;0.015562608591715944;0.7977656202456694;-0.014895039363616702;0.7979058130189183
5.536384;1.0444142132645455;0.8333282473984842;0.7978817889083232;-6.153170075534914e-08;-5.972100777667093e-08;1.044876210222812;10.000004853853026;0.8333973067213438;0.015564570297532235;0.015562572200455808;0.7977668803185227;-0.014895039176846639;0.7979046655740962
5.546384;1.0444159060405285;0.8333276594189383;0.7978804360659404;-6.115277139552853e-08;-5.977470942351818e-08;1.044877068292216;10.000021068532872;0.8333977523039939;0.015564569017234554;0.015562536522435574;0.7977681171595562;-0.014895038951321906;0.7979035059620271
5.556384;1.0444176041176327;0.8333271260246573;0.7978790590989444;-6.077629843492958e-08;-5.984039318431725e-08;1.044877906124849;10.00003846805905;0.8333982279789224;0.015564567585848517;0.015562501678245737;0.7977693308588907;-0.01489503868790236;0.7979023337600973
5.566384;1.0444193085928386;0.8333266525438785;0.7978776560036388;-6.040304860394422e-08;-5.991867648326984e-08;1.0448787234460966;10.000057030207644;0.8333987340123584;0.015564566017524586;0.015562467764655879;0.7977705215479675;-0.014895038387891326;0.7979011482644591
5.576384;1.0444210208054663;0.8333262442244032;0.797876226112542;-6.003406321875666e-08;-6.001008194061334e-08;1.0448795224778527;10.000076727777788;0.8333992691818242;0.015564564326291134;0.015562434844859748;0.797771689852433;-0.014895038052834514;0.7978999488236912
5.586384;1.0444227429485156;0.8333259058934542;0.7978747700044522;-5.967062419225463e-08;-6.011527193964251e-08;1.0448803063463514;10.00009753407459;0.8333998305357714;0.015564562525306105;0.015562402964331895;0.7977728365380953;-0.01489503768449323;0.797898734911069
5.596384;1.0444244784363432;0.8333256413535136;0.7978732888537021;-5.9314234892988196e-08;-6.023509059681012e-08;1.0448810776852089;10.000119429717644;0.8334004142762548;0.015564560623432585;0.015562372164622756;0.7977739619258069;-0.014895037284832015;0.7978975062794237
5.606384;1.0444262307754817;0.8333254532240946;0.7978717837996959;-5.8966409509691265e-08;-6.037051964065608e-08;1.0448818388840004;10.000142398398316;0.8334010170212385;0.015564558622762932;0.015562342482028946;0.7977750660419035;-0.014895036855928327;0.7978962633117563
5.616384;1.0444280017569174;0.8333253431636501;0.7978702557388894;-5.862854393435491e-08;-6.052264291156095e-08;1.0448825929376175;10.00016641621735;0.8334016368505197;0.015564556518367028;0.01556231395156805;0.7977761487237753;-0.014895036399878962;0.7978950072844818
5.626384;1.0444297908747682;0.8333253117173876;0.7978687057423932;-5.8302142807552054e-08;-6.069266670807184e-08;1.044883344020817;10.00019145195202;0.8334022732794782;0.01556455430276019;0.015562286618458751;0.7977772089081527;-0.01489503591872036;0.7978937401797864
5.636384;1.0444315962460289;0.8333253580971786;0.7978671359105137;-5.798897219059325e-08;-6.08818232356246e-08;1.0448840975377731;10.000217473313468;0.8334029260275717;0.015564551971261099;0.015562260532792443;0.7977782439284204;-0.01489503541425375;0.797892464255688
5.646384;1.0444334160159117;0.8333254807721983;0.7978655497485119;-5.7690723635317986e-08;-6.109112283871881e-08;1.0448848592042235;10.000244447820645;0.8334035938805461;0.015564549521262842;0.015562235730624251;0.7977792496087595;-0.014895034887829808;0.7978911817332377
5.656384;1.0444352491529734;0.8333256783639351;0.7978639516567034;-5.740854409344571e-08;-6.132126049174888e-08;1.0448856340887192;10.000272345111082;0.8334042745968373;0.015564546945083526;0.015562212225208297;0.7977802209856294;-0.014895034340333685;0.7978898944484762
5.666384;1.0444370953235425;0.8333259498255783;0.7978623461205869;-5.714298153819246e-08;-6.15726791891438e-08;1.0448864267928468;10.000301146954428;0.8334049654569455;0.01556454422162197;0.015562190007845606;0.7977811531479808;-0.01489503377236459;0.7978886035797138
5.676384;1.0444389546606647;0.8333262940172934;0.7978607373934662;-5.689436288090083e-08;-6.184561832574673e-08;1.0448872419743855;10.000330852968391;0.8334056640251671;0.015564541317359213;0.015562169054395995;0.7977820415919081;-0.014895033184413806;0.7978873096724671
5.686384;1.0444408279379058;0.833326709351697;0.7978591298476672;-5.6663254193845056e-08;-6.214017243604289e-08;1.0448880840402903;10.000361472454678;0.8334063687935299;0.015564538200152939;0.015562149342398567;0.7977828821479453;-0.01489503257696488;0.797886012800449
5.696384;1.044442716618796;0.8333271935317006;0.7978575280768992;-5.64506863949879e-08;-6.245629194745283e-08;1.0448889562406116;10.000393010720376;0.833407079231769;0.015564534842722926;0.01556213086083907;0.7977836710697398;-0.014895031950563851;0.7978847127589064
5.706384;1.044444622569601;0.833327742943555;0.7978559363397479;-5.6258062398557205e-08;-6.27936262908967e-08;1.0448898601130954;10.00042546462226;0.8334077954729242;0.015564531203062854;0.015562113600611568;0.7977844050568458;-0.014895031305798187;0.7978834092621896
5.716384;1.044446547450012;0.8333283523770787;0.7978543584106637;-5.608692749040626e-08;-6.315135621897927e-08;1.0448907957790003;10.00045883245803;0.8334085182905802;0.015564527212894969;0.015562097548067361;0.79778508095158;-0.014895030643190237;0.7978821022580233
5.726384;1.0444484916514956;0.8333290157601426;0.7978527981101484;-5.593875494349914e-08;-6.352821587336037e-08;1.044891762847376;10.000493126054756;0.8334092494787462;0.015564522788153448;0.015562082688583584;0.7977856957055232;-0.014895029963314484;0.7978807923628722
5.736384;1.0444504536620018;0.8333297269968453;0.7978512595781435;-5.581476988123284e-08;-6.392261606131933e-08;1.044892761151009;10.000528370126704;0.8334099922532663;0.015564517837848945;0.01556206900611839;0.7977862468756992;-0.014895029267019747;0.7978794809505786
5.746384;1.0444524304367862;0.8333304802126618;0.7978497471634498;-5.571594588595499e-08;-6.433272590556566e-08;1.0448937910679659;10.00056458766055;0.8334107510061323;0.015564512265440764;0.015562056482062187;0.7977867330476088;-0.014895028555421769;0.7978781697214997
5.756384;1.0444544181966884;0.8333312696208494;0.7978482652455372;-5.564315710509731e-08;-6.47566507205811e-08;1.0448948540274359;10.000601782784036;0.8334115302386617;0.015564505969663304;0.015562045099904373;0.797787153652565;-0.01489502782988775;0.7978768602237618
5.766384;1.0444564131664786;0.8333320894200738;0.7978468179046602;-5.5597179407969944e-08;-6.519266559541342e-08;1.0448959524424937;10.000639936118624;0.8334123340058972;0.015564498842116031;0.015562034849254301;0.7977875084365423;-0.014895027092016623;0.7978755538176234
5.776384;1.0444584118886615;0.8333329341174988;0.7978454085790856;-5.557852502844283e-08;-6.563921645764679e-08;1.0448970880777326;10.000679013255036;0.8334131665186609;0.015564490770000453;0.015562025725848723;0.7977877970285217;-0.01489502634342636;0.7978742521012279
5.786384;1.0444604111546192;0.8333337992437437;0.7978440399407706;-5.558735971105822e-08;-6.609474244070382e-08;1.0448982606038346;10.000718972666254;0.8334140325395243;0.01556448165399583;0.015562017731411628;0.7977880188098504;-0.01489502558561393;0.7978729572788552
5.796384;1.044462407839592;0.833334682058277;0.7978427138592611;-5.5623576900373814e-08;-6.655755830595897e-08;1.044899468141136;10.000759767992001;0.8334149372022985;0.015564471423339181;0.015562010876748649;0.797788173534718;-0.014895024820014962;0.7978716722328877
5.806384;1.044464398893819;0.8333355816349812;0.7978414316807455;-5.568696186395736e-08;-6.702586219514033e-08;1.0449007087989353;10.000801347571807;0.8334158859142407;0.01556446003064283;0.015562005187569084;0.7977882623306097;-0.01489502404813306;0.7978704006041649
5.816384;1.0444663815517696;0.8333364980908703;0.7978401948078949;-5.5777316887497364e-08;-6.749788384445044e-08;1.0449019816867577;10.000843649361407;0.833416883811492;0.015564447441942353;0.015562000703348816;0.7977882873941556;-0.014895023271594877;0.7978691468796407
5.826384;1.0444683529212806;0.8333374319351131;0.7978390046770012;-5.5894520899112534e-08;-6.79721308792554e-08;1.044903287473935;10.000886595706932;0.8334179348393118;0.015564433640251596;0.015561997465689138;0.797788250441982;-0.014895022491924802;0.7978679161121088
5.836384;1.0444703088053036;0.8333383842265897;0.7978378623165517;-5.6038595703410566e-08;-6.844746791017735e-08;1.0449046285658539;10.000930096149114;0.8334190417056943;0.015564418632309252;0.015561995511615266;0.7977881516402425;-0.014895021710291284;0.7978667131006898
5.846384;1.0444722429468003;0.8333393563949191;0.7978367682518619;-5.6209733400126945e-08;-6.89229232560586e-08;1.044906008268141;10.000974054221075;0.8334202064615037;0.015564402439807936;0.015561994875090367;0.7977879893474986;-0.01489502092763009;0.7978655418209041
5.856384;1.044474147268453;0.8333403491323876;0.797835722490548;-5.6408188828217756e-08;-6.939747104427137e-08;1.0449074292279346;10.001018372861042;0.8334214305035675;0.015564385083185998;0.015561995584282758;0.7977877607614889;-0.014895020144865025;0.797864405986016
5.866384;1.0444760132290585;0.833341361439192;0.7978347247506261;-5.663408200737514e-08;-6.986982267806081e-08;1.044908891893336;10.001062956511564;0.8334227141939098;0.015564366581066795;0.015561997656046819;0.7977874633139892;-0.014895019362927881;0.7978633096671891
5.876384;1.0444778340020373;0.8333423902255312;0.7978337751646775;-5.6887366906391656e-08;-7.033822148674605e-08;1.0449103937441067;10.001107708078306;0.8334240568913279;0.015564346961868248;0.015562001092506064;0.7977870953922359;-0.014895018582720524;0.7978622567186539
5.886384;1.044479605408004;0.8333434302269935;0.7978328745244139;-5.716795360918366e-08;-7.080048474591289e-08;1.044911930184228;10.001152523847715;0.8334254570966173;0.015564326268510665;0.015562005879512916;0.7977866564042945;-0.014895017805111162;0.7978612498981025
5.896384;1.0444813243869135;0.8333444744996042;0.7978320237703164;-5.7475630879924745e-08;-7.125423095787258e-08;1.0449134961791657;10.001197290763464;0.8334269123884522;0.015564304556083257;0.015562011992458493;0.7977861471218587;-0.014895017030963745;0.7978602906930072
5.906384;1.0444829873077566;0.8333455155821119;0.7978312236308085;-5.780980858356959e-08;-7.169704387172407e-08;1.0449150864690355;10.001241889672654;0.8334284199369758;0.015564281886625038;0.015562019407521903;0.7977855698718637;-0.01489501626116082;0.797859379541459
5.916384;1.0444845901853723;0.8333465467738913;0.7978304746773963;-5.816936980032265e-08;-7.212657033906643e-08;1.0449166946967652;10.001286204517445;0.8334299775636586;0.015564258322809011;0.015562028107872045;0.7977849283207203;-0.014895015496543693;0.7978585159879525
5.926384;1.044486129716884;0.8333475627950646;0.7978297772874152;-5.855281658945858e-08;-7.254053732597705e-08;1.044918313609139;10.00133013256163;0.8334315840164002;0.015564233929766266;0.015562038081620835;0.7977842270946844;-0.014895014737787968;0.797857698627848
5.936384;1.0444876038081625;0.8333485596790464;0.7978291316763005;-5.8958608190206595e-08;-7.293673394855395e-08;1.044919936072559;10.001373591823896;0.8334332384029988;0.015564208783237025;0.015562049314109242;0.7977834710455811;-0.0148950139853739;0.7978569249715998
5.946384;1.044489011917063;0.8333495343300421;0.7978285384424243;-5.938518867643072e-08;-7.331322037890353e-08;1.0449215554004774;10.001416523354553;0.8334349398629217;0.015564182973915704;0.015562061780829927;0.7977826647202727;-0.01489501323979708;0.7978561916977001
5.956384;1.0444903555742713;0.8333504841737355;0.7978279987912633;-5.983067423883886e-08;-7.366874833932633e-08;1.0449231655184654;10.001458885870687;0.8334366876058376;0.015564156604013557;0.015562075447369376;0.7977818125888804;-0.01489501250184009;0.7978554951278647
5.966384;1.0444916385014034;0.8333514071890711;0.797827513585664;-6.029283344134551e-08;-7.400299003598352e-08;1.044924761247421;10.001500644216057;0.833438480681242;0.01556412977047988;0.015562090276110767;0.7977809190181545;-0.014895011772704301;0.7978548313048492
5.976384;1.0444928656367647;0.833352302247555;0.7978270822734614;-6.07693307627536e-08;-7.431635085788004e-08;1.044926337828583;10.001541758223581;0.8334403173822895;0.015564102541200773;0.015562106229648596;0.7977799876142712;-0.014895011054089644;0.7978541960641369
5.986384;1.0444940413151638;0.8333531692586431;0.7978267032212513;-6.12577317151301e-08;-7.460958711270662e-08;1.0449278903567125;10.001582177501144;0.8334421950308515;0.015564074950321184;0.015562123260724472;0.7977790210165706;-0.014895010348085432;0.7978535853875768
5.996384;1.0444951677646837;0.8333540088621755;0.7978263748672381;-6.17554046088433e-08;-7.488354242323206e-08;1.0449294139515832;10.001621845072592;0.8334441102410128;0.015564047016612625;0.015562141298985834;0.7977780213407705;-0.014895009656774816;0.7978529955885991
6.006384;1.044496244980583;0.8333548222829988;0.7978260960447382;-6.22595130211665e-08;-7.51391013477629e-08;1.0449309040420633;10.001660706512354;0.8334460586714355;0.01556401876016823;0.015562160253148669;0.797776990386958;-0.014895008981929006;0.797852423567601
6.016384;1.0444972720819254;0.8333556118751712;0.7978258657530155;-6.276702653843827e-08;-7.537740114459891e-08;1.0449323564247948;10.0016987155133;0.8334480342026781;0.015563990211158656;0.015562180030668886;0.7977759292984123;-0.014895008324883973;0.7978518671454683
6.026384;1.0444982493970956;0.8333563812026312;0.79782568338437;-6.327487018809152e-08;-7.560016192343012e-08;1.0449337672777046;10.001735834092926;0.8334500287729464;0.015563961414460653;0.015562200561513799;0.7977748384257373;-0.0148950076864715;0.797851324838533
6.036384;1.0444991800122625;0.8333571337242759;0.7978255491681936;-6.378021863394463e-08;-7.580966334810346e-08;1.0449351332332797;10.001772031903124;0.8334520334054308;0.015563932426618968;0.01556222180898966;0.7977737177700751;-0.014895007067070594;0.7978507952735564
6.046384;1.0445000696144735;0.8333578717912183;0.7978254641298507;-6.428070020505326e-08;-7.600828354233133e-08;1.0449364519912456;10.001807286075799;0.8334540395074961;0.01556390331491817;0.015562243761700767;0.797772567354449;-0.014895006466725862;0.7978502767811589
6.056384;1.044500924778568;0.8333585972898989;0.7978254292694095;-6.477437683323537e-08;-7.619808754196206e-08;1.0449377232915251;10.001841578783376;0.8334560395656951;0.015563874158249209;0.015562266417384098;0.7977713876160585;-0.014895005885369675;0.797849767363317
6.066384;1.0445017513385306;0.8333593124232378;0.7978254447420807;-6.525965838105508e-08;-7.6380691781488e-08;1.0449389488545406;10.00187489023262;0.83345802715228;0.015563845037152638;0.015562289770626018;0.7977701801972691;-0.014895005323045836;0.7978492651644391
6.076384;1.0445025542093358;0.8333600192831233;0.7978255101205474;-6.573535278775678e-08;-7.655721115277665e-08;1.0449401312803408;10.001907189452574;0.8334599966673153;0.015563816026606943;0.015562313808618868;0.7977689482098399;-0.014895004779796554;0.7978487690176552
6.086384;1.0445033382641016;0.8333607191304969;0.7978256252315363;-6.62006601843742e-08;-7.672822081263978e-08;1.044941273380037;10.001938428819937;0.8334619432417042;0.015563787203693447;0.015562338517302555;0.7977676955681843;-0.014895004255444613;0.7978482783402373
6.096384;1.044504109174266;0.8333614125452592;0.7978257901352193;-6.665496041178804e-08;-7.689385561191979e-08;1.0449423780924696;10.00196855140929;0.8334638624802704;0.015563758651868334;0.01556236388708653;0.7977664262953444;-0.014895003749685425;0.7978477925547975
6.106384;1.0445048733211386;0.8333620999803781;0.7978260043420736;-6.709763645659598e-08;-7.705401469505468e-08;1.044943447934804;10.001997509171606;0.8334657499564792;0.01556373045287388;0.01556238990611638;0.7977651442262117;-0.014895003262306172;0.797847310699211
6.116384;1.0445056363960024;0.8333627820579299;0.7978262665823952;-6.75280587869823e-08;-7.720858926612766e-08;1.044944483847283;10.002025275075747;0.8334676011183126;0.015563702684131564;0.0155624165483839;0.7977638529308394;-0.014895002793166252;0.7978468313343223
6.126384;1.0445064022033819;0.8333634599816396;0.7978265754911312;-6.79456491731214e-08;-7.735766221277485e-08;1.0449454847890318;10.002051844515622;0.8334694118775873;0.015563675428121305;0.015562443761795488;0.7977625557165765;-0.014895002342028871;0.7978463526872397
6.136384;1.044507172960931;0.8333641358868584;0.7978269303139615;-6.834985001813748e-08;-7.750156458971806e-08;1.044946448635553;10.002077231306801;0.8334711796438813;0.015563648779435722;0.015562471468096535;0.7977612556746441;-0.014895001908602884;0.79784587304848
6.146384;1.044507950001091;0.8333648125284301;0.7978273308499421;-6.873991282967231e-08;-7.76408675689675e-08;1.0449473733180232;10.002101459493657;0.833472904180805;0.015563622839156048;0.015562499584981505;0.7977599559077941;-0.014895001492795728;0.7978453910760888
6.156384;1.0445087341062664;0.8333654929769777;0.7978277769954448;-6.911479372436516e-08;-7.777642497939746e-08;1.0449482578349534;10.00212455718131;0.8334745876362166;0.01556359769844977;0.015562528043898396;0.7977586596709609;-0.014895001094812841;0.7978449055858792
6.166384;1.044509525722026;0.8333661808627474;0.797828268419824;-6.947325317888932e-08;-7.790943569110653e-08;1.0449491029521554;10.002146556065759;0.8334762338519542;0.015563573423451368;0.015562556783178895;0.7977573699054769;-0.014895000715004091;0.797844415153391
6.176384;1.0445103251179066;0.833366880197104;0.797828804310191;-6.981395966384332e-08;-7.804144922319616e-08;1.0449499105094684;10.002167493096232;0.8334778473830305;0.015563550050138148;0.015562585731093233;0.7977560882346674;-0.014895000353799173;0.7978439180594142
6.186384;1.0445111324968837;0.8333675945325641;0.7978293831128455;-7.013571529281407e-08;-7.817416004025023e-08;1.044950681382992;10.002187412159753;0.833479432698578;0.015563527590084357;0.015562614798741957;0.7977548142650229;-0.01489500001181107;0.7978434123058181
6.196384;1.044511947815396;0.8333683266573565;0.7978300023083224;-7.043773983661273e-08;-7.830902418235875e-08;1.044951414033511;10.002206364848913;0.8334809940420375;0.015563506047742535;0.015562643888914337;0.7977535461831119;-0.014894999689770911;0.7978428954597425
6.206384;1.0445127704508856;0.8333690789613402;0.7978306583670486;-7.071959377266242e-08;-7.844691513857363e-08;1.0449521049213495;10.002224407390738;0.8334825355052848;0.015563485432917442;0.015562672907175513;0.7977522821227591;-0.014894999388233604;0.7978423644883148
6.216384;1.044513599152152;0.8333698536612593;0.7978313467628653;-7.098091666777434e-08;-7.858803836195635e-08;1.0449527496287627;10.002241589765454;0.8334840606464995;0.015563465756874085;0.015562701762813803;0.7977510210250538;-0.014894999107374862;0.7978418159490397
6.226384;1.0445144323999638;0.8333706526965089;0.7978320618280271;-7.122140770726431e-08;-7.87322269966739e-08;1.04495334350506;10.00225794704412;0.8334855719466988;0.015563447033226888;0.01556273037016638;0.7977497629234483;-0.014894998847112022;0.7978412470048155
6.236384;1.0445152690463286;0.83337147743743;0.7978327967610821;-7.144088118396355e-08;-7.887928785048435e-08;1.0449538822646134;10.002273506021577;0.8334870706469425;0.01556342928446047;0.015562758660246962;0.7977485087538198;-0.014894998607369717;0.7978406563756194
6.246384;1.0445161083014067;0.8333723285776865;0.797833543997606;-7.163919810025025e-08;-7.902900301712592e-08;1.0449543626515003;10.002288293955502;0.8334885571089113;0.015563412534243641;0.01556278658990807;0.7977472597820222;-0.01489499838814808;0.7978400441549168
6.256384;1.0445169487519932;0.8333732063294209;0.7978342958572685;-7.181623051629531e-08;-7.918105522276531e-08;1.044954782536193;10.002302333581799;0.8334900314265207;0.015563396794288177;0.015562814135911294;0.7977460175632459;-0.014894998189429225;0.7978394113104663
6.266384;1.0445177879331151;0.8333741102010133;0.7978350451730456;-7.19719565904246e-08;-7.933527079742477e-08;1.0449551399335963;10.002315633904853;0.8334914943126147;0.015563382057452816;0.01556284127918172;0.7977447844706594;-0.014894998011189818;0.7978387594974359
6.276384;1.044518623174518;0.8333750384163799;0.7978357853207946;-7.210662923508715e-08;-7.949193431349198e-08;1.0449554316362912;10.002328189963404;0.8334929480982375;0.015563368293215628;0.015562867992886007;0.7977435637162322;-0.014894997853542135;0.7978380907974832
6.286384;1.0445194527308783;0.8333759879003413;0.7978365098643877;-7.222084909274086e-08;-7.965181149306761e-08;1.0449556533038438;10.002339990616354;0.8334943965042967;0.015563355448870993;0.015562894245729141;0.7977423587806404;-0.014894997716777955;0.7978374074661091
6.296384;1.0445202764636499;0.8333769545900419;0.7978372126608474;-7.231538447605269e-08;-7.981595369238667e-08;1.044955800612677;10.002351028767903;0.8334958431438773;0.015563343460516752;0.01556292001475399;0.797741172850363;-0.014894997601152524;0.7978367118119476
6.306384;1.044521096053394;0.8333779337074633;0.7978378884052566;-7.239095445347248e-08;-7.998557986487482e-08;1.0449558693963652;10.00236130972443;0.8334972906544282;0.015563332258866485;0.015562945294233372;0.7977400087177461;-0.01489499750661315;0.7978360061774769
6.316384;1.0445219149508076;0.8333789205478683;0.7978385328865876;-7.24482469623616e-08;-8.016219792085598e-08;1.044955855314389;10.002370854997707;0.8334987410040852;0.01556332176172585;0.015562970088079794;0.7977388692843367;-0.014894997432835457;0.7978352932844737
6.326384;1.044522737962032;0.8333799114656315;0.7978391427330859;-7.248797301065533e-08;-8.034767554370501e-08;1.0449557544831702;10.002379699199267;0.8335001957536596;0.0155633118762117;0.01556299438167762;0.7977377578373529;-0.014894997379507757;0.7978345768416927
6.336384;1.0445235701834064;0.8333809041444533;0.7978397152539811;-7.25107176623079e-08;-8.054394886863019e-08;1.0449555641611747;10.002387879702406;0.8335016558590874;0.0155633025246635;0.0155630181239156;0.7977366777339057;-0.014894997346453876;0.7978338616853603
6.346384;1.044524415652427;0.8333818972146245;0.7978402482880648;-7.251671130970582e-08;-8.075261811947163e-08;1.0449552823028183;10.002395428528601;0.8335031215918076;0.015563293669918602;0.015563041240870325;0.7977356321743031;-0.014894997333476621;0.7978331531545735
6.356384;1.044525276527652;0.833382889670379;0.797840739642397;-7.250577902808038e-08;-8.09748029229368e-08;1.0449549067130677;10.002402370905214;0.8335045925633855;0.015563285310521514;0.01556306365817742;0.7977346241237838;-0.014894997340198828;0.7978324562118098
6.366384;1.0445261534541248;0.833383880319022;0.7978411871474466;-7.24775333438257e-08;-8.121125731666287e-08;1.0449544348224435;10.002408721470847;0.8335060678368346;0.015563277452505329;0.015563085315662249;0.7977336560663102;-0.014894997366002593;0.7978317746892665
6.376384;1.0445270464838865;0.8333848674934063;0.797841589355789;-7.243162467651227e-08;-8.146257272029668e-08;1.0449538637682951;10.002414479867463;0.8335075463646061;0.015563270089475972;0.015563106176622467;0.7977327298599518;-0.014894997409873968;0.7978311109546302
6.386384;1.0445279551829003;0.8333858491820721;0.7978419454321568;-7.236795606155992e-08;-8.172929781593716e-08;1.0449531903756348;10.002419635028932;0.8335090273097799;0.015563263203501342;0.015563126227960463;0.7977318469396348;-0.014894997470303999;0.7978304662175587
6.396384;1.0445288785443738;0.8333868235493729;0.7978422546431219;-7.228684915564897e-08;-8.20118090837483e-08;1.0449524111948831;10.002424172393376;0.8335105100689186;0.015563256777493564;0.015563145473125735;0.7977310086153797;-0.014894997545615421;0.797829840798605
6.406384;1.0445298155863487;0.8333877894625134;0.7978425166634465;-7.21890254078658e-08;-8.231003724635038e-08;1.0449515224358024;10.002428077702719;0.8335119945215537;0.015563250807507667;0.015563163929131294;0.7977302162718936;-0.014894997634466684;0.797829234126226
6.416384;1.0445307656868865;0.8333887467176974;0.7978427321971163;-7.207541060566574e-08;-8.26233186307685e-08;1.0449505196163282;10.00243133962619;0.8335134815526506;0.015563245307495326;0.015563181626201336;0.7977294713623353;-0.014894997736048625;0.7978286452632194
6.426384;1.0445317285268019;0.8333896961437176;0.7978429027554691;-7.194690381910534e-08;-8.29504522040732e-08;1.0449493974362338;10.00243394909686;0.8335149730826438;0.015563240308444946;0.01556319859805719;0.7977287749541951;-0.014894997849979295;0.7978280736171144
6.436384;1.0445327040043502;0.8333906393997524;0.7978430299871003;-7.18042332186424e-08;-8.328996039899416e-08;1.0449481504682854;10.002435898531726;0.8335164711847555;0.015563235852809146;0.015563214865163781;0.7977281271881809;-0.014894997976066854;0.7978275192404815
6.446384;1.0445336916410244;0.8333915783509225;0.7978431157152581;-7.164809481530995e-08;-8.364049631297228e-08;1.044946773916767;10.002437189230264;0.8335179773127127;0.015563231981783726;0.015563230431113935;0.797727527512042;-0.014894998114096137;0.7978269833745046
6.456384;1.0445346900221075;0.8333925145447778;0.7978431621820515;-7.147941181850988e-08;-8.400110927370161e-08;1.044945263529452;10.00243784100221;0.8335194924389321;0.015563228725000282;0.015563245293895883;0.7977269755341371;-0.014894998263725192;0.7978264688995922
6.466384;1.044535697128922;0.8333934485635622;0.7978431718374828;-7.129926678635063e-08;-8.437114578871389e-08;1.0449436156857113;10.002437888791142;0.8335210171902154;0.015563226104741989;0.015563259450897962;0.7977264713150033;-0.014894998424431299;0.7978259797200502
6.476384;1.044536710970276;0.8333943791920648;0.7978431472336636;-7.110869883709026e-08;-8.475005531488192e-08;1.0449418284123122;10.002437364234456;0.833522551539804;0.01556322414310234;0.01556327289775914;0.7977260148076297;-0.014894998595664118;0.7978255198227935
6.486384;1.0445377295153975;0.8333953035142374;0.7978430910611812;-7.090869670582445e-08;-8.513737594673188e-08;1.0449399020801682;10.002436279041323;0.8335240947588641;0.015563222853966123;0.015563285634666519;0.7977256054938029;-0.014894998777050542;0.7978250929919106
6.496384;1.0445387501904555;0.8333962177742918;0.7978430059838185;-7.070009710215203e-08;-8.55327353716781e-08;1.044937838944127;10.002434625435038;0.8335256454736917;0.015563222230204881;0.015563297670789695;0.7977252425535779;-0.014894998968093806;0.7978247029767017
6.506384;1.0445397699159327;0.8333971177494186;0.7978428944190004;-7.048340969827395e-08;-8.593563517425029e-08;1.044935642348247;10.002432388680772;0.8335272013231484;0.015563222238944309;0.015563309020081116;0.7977249247574286;-0.014894999167695483;0.7978243536300909
6.516384;1.0445407852599626;0.833397998903943;0.7978427584056658;-7.025891675583449e-08;-8.634504530684528e-08;1.0449333165835006;10.00242955326356;0.8335287589269247;0.015563222825388839;0.015563319707729516;0.7977246501758597;-0.014894999374161697;0.7978240485621194
6.526384;1.0445417922842979;0.8333988572197999;0.7978425995115183;-7.002677181799953e-08;-8.675918703627799e-08;1.0449308672367743;10.00242609647604;0.8335303147944475;0.015563223928658606;0.015563329788037995;0.7977244163988798;-0.01489499958544734;0.7978237905642136
6.536384;1.0445427869763548;0.8333996899788134;0.7978424188827862;-6.978696644441595e-08;-8.717569241785507e-08;1.0449283011093071;10.002421980672484;0.833531866059671;0.015563225494679095;0.015563339349082368;0.7977242209212272;-0.014894999799302068;0.7978235818121453
6.546384;1.0445437659364207;0.8334004952835665;0.7978422176445159;-6.953954766833892e-08;-8.75919011875383e-08;1.0449256256859631;10.002417152546528;0.8335334100989786;0.015563227470803897;0.015563348505440486;0.7977240612604415;-0.014895000013455366;0.7978234244671798
6.556384;1.0445447264938437;0.8334012710186571;0.7978419971718176;-6.928483538019066e-08;-8.800522861706494e-08;1.0449228489864921;10.002411548015251;0.8335349440815523;0.01556322980112685;0.015563357391272684;0.7977239351961789;-0.014895000225804794;0.7978233204967153
6.566384;1.0445456666492188;0.833402014521174;0.797841758329447;-6.902313046336209e-08;-8.841347708064486e-08;1.044919979659611;10.002405098267293;0.8335364653696207;0.015563232435933277;0.015563366143876945;0.7977238413595542;-0.014895000434468939;0.797823271280774
6.576384;1.0445465848533984;0.833402722926231;0.7978415004843984;-6.875429970604019e-08;-8.881486630381429e-08;1.0449170268021943;10.002397739546895;0.8335379719810172;0.015563235341924293;0.015563374879033616;0.7977237795442839;-0.014895000637769688;0.7978232779779081
6.586384;1.0445474794571672;0.8334033941064272;0.7978412221013442;-6.847786310975152e-08;-8.920798567114632e-08;1.0449139995065098;10.00238942659162;0.8335394622891034;0.015563238504547518;0.015563383680420453;0.7977237499702613;-0.014895000834079948;0.7978233420812343
6.596384;1.044548348844057;0.8334040278106345;0.7978409220729163;-6.81934044335292e-08;-8.959175869816095e-08;1.0449109059722308;10.002380134560227;0.8335409344588065;0.015563241920534376;0.015563392608836131;0.7977237519133168;-0.014895001021461223;0.7978234654314249
6.606384;1.0445491927750017;0.8334046257917423;0.7978405998330524;-6.790083506832266e-08;-8.99652598700003e-08;1.0449077528164576;10.002369847231128;0.8335423862154165;0.015563245587116128;0.015563401717062856;0.7977237828746341;-0.014895001197405186;0.7978236500596061
6.616384;1.0445500130588263;0.8334051912043464;0.7978402548055362;-6.760044638036451e-08;-9.032759520771913e-08;1.0449045456917017;10.002358551171145;0.8335438147280628;0.015563249502729772;0.015563411060797094;0.7977238386334494;-0.014895001359057872;0.7978238983317039
6.626384;1.0445508120681422;0.8334057284477099;0.7978398864051713;-6.72927891775762e-08;-9.067798634629824e-08;1.04490129036633;10.002346242532752;0.833545216842183;0.01556325367016927;0.015563420705164846;0.7977239139107215;-0.014895001503757183;0.7978242128538954
6.636384;1.0445515910146164;0.8334062429625857;0.7978394944947007;-6.69784874611953e-08;-9.101580046730551e-08;1.044897992881319;10.00233293331094;0.8335465901114965;0.015563258089930664;0.015563430725852081;0.7977240029996027;-0.014895001629390338;0.7978245957001406
6.646384;1.0445523501931813;0.8334067400937141;0.7978390798332549;-6.665830465219397e-08;-9.134054847326567e-08;1.0448946595019344;10.002318649442948;0.8335479337157903;0.015563262755712478;0.01556344120177955;0.79772409967084;-0.014895001734409422;0.7978250477964698
6.656384;1.0445530903766926;0.833407223897981;0.7978386442325421;-6.63334161458486e-08;-9.165204519048687e-08;1.0448912971145923;10.002303421158684;0.8335492482991448;0.015563267653694035;0.015563452202743378;0.7977241969135523;-0.014895001817590094;0.7978255691085759
6.666384;1.0445538134520744;0.8334076973479428;0.7978381900657393;-6.60054199556212e-08;-9.195049793075931e-08;1.0448879129974518;10.002287270390461;0.8335505352844852;0.015563272761850565;0.015563463785026918;0.7977242870309248;-0.014895001877667504;0.7978261589267196
6.676384;1.0445545219155303;0.833408163087772;0.797837719124536;-6.567601633646257e-08;-9.223627066440393e-08;1.0448845138261504;10.002270206205162;0.8335517963888291;0.015563278059646628;0.015563475997810446;0.7977243617771594;-0.014895001913184904;0.7978268157786949
6.686384;1.0445552180416975;0.83340862293818;0.7978372318787265;-6.534676246239438e-08;-9.25096258182284e-08;1.044881105037004;10.002252228039001;0.8335530334520248;0.015563283540664552;0.015563488884873241;0.7977244128168071;-0.014895001922768271;0.7978275374779814
6.696384;1.0445559036531167;0.8334090769471251;0.7978367280315606;-6.501914319020109e-08;-9.277085858807779e-08;1.0448776910468833;10.002233330704088;0.8335542487836407;0.015563289210378148;0.015563502478643696;0.7977244325597488;-0.014895001905514868;0.7978283211668071
6.706384;1.0445565802474124;0.8334095233851556;0.7978362075320914;-6.469471374342907e-08;-9.302048642680078e-08;1.0448742758679799;10.002213511163964;0.8335554457593594;0.01556329507708746;0.015563516797924276;0.7977244147870218;-0.014895001861044314;0.7978291631349654
6.716384;1.0445572490270394;0.8334099593458303;0.797835670844396;-6.437502527951754e-08;-9.325893983731018e-08;1.0448708632512869;10.002192770583896;0.8335566286259077;0.015563301146024642;0.01556353185035478;0.7977243548317006;-0.014895001789200474;0.7978300591499298
6.726384;1.0445579117328925;0.8334103816615968;0.7978351186448455;-6.406160620909798e-08;-9.348615585876581e-08;1.0448674570221217;10.00217110623819;0.8335578017062867;0.015563307407723914;0.015563547636872507;0.7977242492355651;-0.014895001689784774;0.7978310053427305
6.736384;1.0445585715707097;0.8334107881680229;0.797834551622497;-6.375619820523591e-08;-9.370166079329332e-08;1.0448640622276184;10.002148500747067;0.8335589693853127;0.015563313822341945;0.01556356415270944;0.7977240952663123;-0.014895001562579774;0.7978319988953652
6.746384;1.0445592326543092;0.8334111788320371;0.7978339705109787;-6.346083336933862e-08;-9.390494015851408e-08;1.0448606851942073;10.002124924197489;0.8335601366715558;0.015563320317808197;0.015563581386040781;0.7977238908898805;-0.014895001407561517;0.7978330382997189
6.756384;1.0445598991225797;0.8334115561040513;0.7978333762388075;-6.317757514327454e-08;-9.409572811957167e-08;1.0448573324151047;10.002100351223897;0.8335613093507416;0.01556332680470423;0.015563599327973032;0.7977236350243255;-0.014895001225059266;0.7978341234465895
6.766384;1.0445605750907958;0.8334119242318383;0.7978327699497275;-6.290821536891788e-08;-9.42741757761676e-08;1.0448540104750652;10.002074773720869;0.8335624938965234;0.015563333190849255;0.015563617987013448;0.7977233277435566;-0.014895001015853648;0.7978352557158901
6.776384;1.044561264629652;0.8334122879918373;0.7978321526893684;-6.265407826303956e-08;-9.444095854226092e-08;1.0448507266687366;10.00204820195364;0.833563697138772;0.015563339386656343;0.01556363739083001;0.7977229702391858;-0.014895000781323033;0.7978364376863756
6.786384;1.044561971043663;0.8334126514877069;0.7978315253141196;-6.241599177738572e-08;-9.459723142928764e-08;1.044847488959291;10.002020661027895;0.8335649255710442;0.015563345307759968;0.015563657579927214;0.7977225643233361;-0.01489500052338931;0.7978376718694613
6.796384;1.0445626960584589;0.8334130173697963;0.7978308888214887;-6.219450609539228e-08;-9.474440114693313e-08;1.0448443055652068;10.001992185498436;0.8335661848553816;0.015563350878248124;0.015563678601435073;0.7977221115632649;-0.014895000244155507;0.7978389589604673
6.806384;1.044563439760318;0.833413386831465;0.7978302441724501;-6.199015570299042e-08;-9.488385170366622e-08;1.0448411844069372;10.001962815762269;0.8335674793881886;0.015563356028590266;0.01556370049737097;0.7977216124652706;-0.014894999945652321;0.7978402973709743
6.816384;1.0445642007554656;0.8334137601752466;0.797829591572211;-6.180346210945596e-08;-9.501665043970155e-08;1.0448381321711138;10.001932592926073;0.8335688116136122;0.015563360686270199;0.015563723286849303;0.7977210664780704;-0.01489499962978119;0.7978416845705286
6.826384;1.0445649759745756;0.833414137155636;0.7978289302357975;-6.163470716363688e-08;-9.514326133666542e-08;1.044835153748781;10.001901550315226;0.833570181807254;0.015563364773540467;0.015563746955472108;0.7977204729254458;-0.014894999298106979;0.797843118205315
6.836384;1.0445657606680885;0.8334145169651015;0.7978282587910018;-6.14837874933175e-08;-9.526338480421627e-08;1.044832252735409;10.00186971461214;0.8335715887237296;0.015563368219799667;0.015563771455383653;0.7977198316803716;-0.014894998951626026;0.7978445957343502
6.846384;1.0445665491668936;0.8334148981647403;0.7978275755761625;-6.13503360066194e-08;-9.537598093596703e-08;1.0448294322255425;10.001837112794565;0.8335730305403644;0.015563370972071881;0.015563796709740133;0.7977191430609396;-0.014894998590924764;0.7978461137840708
6.856384;1.0445673362241001;0.8334152788144623;0.7978268787477901;-6.123391292812094e-08;-9.547949503741151e-08;1.044826695094414;10.001803765695104;0.83357450530902;0.01556337299519522;0.015563822621092903;0.7977184078052623;-0.014894998216586073;0.7978476680610159
6.866384;1.0445681178688115;0.8334156569967575;0.797826166595747;-6.113400473621204e-08;-9.557230316026154e-08;1.0448240439696452;10.001769679293556;0.8335760106489347;0.015563374266493258;0.015563849075341772;0.7977176272701461;-0.014894997829413389;0.7978492537036032
6.876384;1.0445688910783915;0.8334160312890581;0.7978254376331326;-6.104988289272085e-08;-9.565313820897816e-08;1.0448214816280241;10.001734854232135;0.833577543398399;0.015563374768837004;0.015563875933079114;0.7977168031353017;-0.014894997430403846;0.797850865856361
6.886384;1.0445696528660773;0.8334164006507281;0.7978246903910688;-6.098057426086897e-08;-9.572106414448656e-08;1.0448190118714233;10.001699302160612;0.8335790999444807;0.015563374489054694;0.01556390302364079;0.7977159370386709;-0.014894997020774724;0.7978524996657189
6.896384;1.0445703997699194;0.8334167640563337;0.7978239236734701;-6.09251374323281e-08;-9.577510145248698e-08;1.0448166396997949;10.00166305017685;0.8335806768176516;0.015563373419918293;0.015563930155917944;0.7977150309419854;-0.014894996602077595;0.7978541497738457
6.906384;1.0445711284117642;0.833417120443737;0.7978231370853691;-6.088304310460414e-08;-9.581401659650222e-08;1.0448143702452983;10.0016261311136;0.8335822705398424;0.015563371559536134;0.015563957139536108;0.7977140876438117;-0.014894996176012514;0.7978558104666027
6.916384;1.0445718367595866;0.8334174687935801;0.7978223309492917;-6.085422160340724e-08;-9.583643226456401e-08;1.0448122076230961;10.001588569079527;0.8335838768081398;0.015563368912445077;0.015563983806297222;0.7977131105856328;-0.014894995744043179;0.7978574761129625
6.926384;1.0445725249491902;0.8334178080569699;0.7978215054541393;-6.083883856683968e-08;-9.584111509642694e-08;1.0448101544333368;10.001550374081694;0.8335854902336455;0.015563365495907346;0.01556401002439869;0.7977121030913258;-0.01489499530727879;0.7978591410776393
6.936384;1.0445731950664228;0.8334181373661305;0.7978206600652544;-6.08370915470854e-08;-9.582722647808911e-08;1.044808211591553;10.001511546459302;0.8335871049599162;0.015563361346168777;0.015564035699365021;0.7977110678015717;-0.01489499486667205;0.797860799874562
6.946384;1.044573850184412;0.833418456706367;0.7978197939429342;-6.084898697673375e-08;-9.579439654592134e-08;1.0448063785907558;10.00147207893482;0.8335887151346574;0.015563356515643582;0.01556406076295899;0.7977100067784777;-0.014894994423220925;0.7978624476873865
6.956384;1.0445744936849721;0.8334187673343625;0.7978189065831047;-6.087413443502927e-08;-9.574263067140664e-08;1.0448046542127207;10.001431955974994;0.8335903145306958;0.015563351059879512;0.01556408516368469;0.7977089217310258;-0.014894993977815301;0.7978640804133027
6.966384;1.0445751291781131;0.8334190714653321;0.7978179982235631;-6.091169945561086e-08;-9.567208021150456e-08;1.0448030367671763;10.00139115900713;0.8335918960267387;0.015563345026979914;0.015564108867945674;0.7977078136700602;-0.014894993530908738;0.7978656947302492
