time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.976384;1.0445757602790025;0.8334193715065135;0.7978170704789554;-6.096041834214389e-08;-9.55829288992506e-08;1.0448015232210202;10.001349673593298;0.8335934521011;0.015563338455675443;0.015564131859710546;0.7977066825072673;-0.01489499308258299;0.7978672883634309
6.986384;1.0445763901568992;0.8334196692993647;0.797816126978416;-6.1018657972846e-08;-9.547558541155809e-08;1.0448001081796827;10.001307489863942;0.8335949760837623;0.015563331376148536;0.01556415413087537;0.797705527169084;-0.014894992632984461;0.7978688595710031
6.996384;1.0445770209847736;0.8334199659773713;0.7978151732707766;-6.10846779705212e-08;-9.535085810709834e-08;1.0447987844276188;10.001264598452764;0.8335964628397035;0.015563323812033137;0.015564175677262844;0.7977043460428003;-0.014894992182611557;0.7978704064159946
7.006384;1.044577653417071;0.8334202623688229;0.7978142157785664;-6.115696890347132e-08;-9.520985803861806e-08;1.0447975450598534;10.001220992129204;0.8335979086632217;0.015563315782286738;0.01556419650317308;0.7977031375687531;-0.014894991732256108;0.7978719271499277
7.016384;1.0445782866492141;0.8334205592133971;0.7978132605049332;-6.123432665581057e-08;-9.505372194674541e-08;1.0447963851659738;10.001176675578405;0.83359931085536;0.015563307300478361;0.015564216618026589;0.7977019007315668;-0.01489499128287706;0.7978734213343823
7.026384;1.044578919030648;0.8334208572908186;0.7978123126790185;-6.131564646180202e-08;-9.488324824987963e-08;1.0447953017520564;10.001131671589878;0.8336006671258234;0.01556329837246812;0.015564236031560381;0.7977006353316768;-0.014894990835568707;0.7978748902514353
7.036384;1.0445795486777454;0.8334211574839824;0.7978113775256822;-6.139975232243866e-08;-9.469870895495112e-08;1.0447942928450424;10.001086018357203;0.8336019756064036;0.015563288998314481;0.015564254763968992;0.7976993420497365;-0.014894990391575906;0.7978763358589261
7.046384;1.044580173931035;0.8334214602290916;0.797810460808098;-6.148547007724965e-08;-9.450006665874137e-08;1.0447933570841699;10.001039763636319;0.8336032353767922;0.01556327918704617;0.015564272863166634;0.7976980221293939;-0.014894989952341495;0.7978777590661688
7.056384;1.0445807937460505;0.8334217644893493;0.7978095683330192;-6.157180616793514e-08;-9.428734495293077e-08;1.044792493956519;10.000992957081747;0.8336044459191524;0.015563268974965266;0.015564290412477791;0.7976966767813379;-0.014894989519326867;0.7978791589854052
7.066384;1.0445814072036308;0.8334220669761232;0.7978087055747126;-6.165796646853808e-08;-9.406094314062375e-08;1.044791703993652;10.000945643331807;0.8336056057559129;0.015563258423941226;0.015564307522122532;0.7976953069327888;-0.014894989093602488;0.7978805337749333
7.076384;1.0445820118194946;0.8334223625155381;0.7978078781383375;-6.174319643304218e-08;-9.382188779750793e-08;1.0447909883189521;10.0008978592616;0.8336067119180698;0.015563247600713993;0.015564324311237275;0.7976939134393177;-0.01489498867572676;0.7978818815933284
7.086384;1.0445826028337184;0.8334226456698068;0.7978070919097415;-6.182662477578864e-08;-9.357185384429067e-08;1.0447903477410287;10.000849634834736;0.8336077603952026;0.015563236567675647;0.015564340890473963;0.7976924969401668;-0.014894988265964089;0.7978832002613472
7.096384;1.0445831746271328;0.8334229120642042;0.797806352378202;-6.190725599791581e-08;-9.331291219250847e-08;1.0447897819410799;10.00080099906776;0.8336087466341214;0.015563225393757133;0.015564357352700182;0.7976910574334326;-0.014894987864563797;0.7978844863893414
7.106384;1.0445837220142142;0.8334231581006537;0.7978056640536614;-6.198413138447256e-08;-9.304718308669226e-08;1.0447892894263546;10.000751986126138;0.8336096654724322;0.015563214158691448;0.01556437377272404;0.7976895943420143;-0.014894987472031544;0.797885735259163
7.116384;1.0445842401168133;0.8334233799814146;0.7978050303094162;-6.205646349615341e-08;-9.277656664333821e-08;1.0447888684325783;10.000702635623874;0.8336105110979366;0.015563202941443484;0.015564390204695645;0.7976881067989574;-0.014894987089275509;0.7978869414120506
7.126384;1.0445847241989215;0.8334235735668388;0.7978044535265841;-6.212357331113644e-08;-9.250261357073185e-08;1.044788517297186;10.000652992955498;0.8336112778052127;0.015563191812827639;0.015564406674026407;0.7976865939534616;-0.014894986717598193;0.7978880995212123
7.136384;1.0445851698839128;0.8334237346901227;0.7978039360156959;-6.218478129699688e-08;-9.22265196012182e-08;1.0447882331777816;10.000603109362167;0.8336119605205993;0.015563180843928916;0.015564423176677375;0.797685055469858;-0.014894986358595807;0.7978892057187572
7.146384;1.0445855727051145;0.8334238589871443;0.7978034812783447;-6.223939047814624e-08;-9.194924872601661e-08;1.0447880105519773;10.000553036692414;0.8336125543407813;0.015563170110436847;0.015564439691583082;0.7976834917185358;-0.014894986013930333;0.7978902586882035
7.156384;1.0445859271175073;0.8334239418383617;0.7978030938935253;-6.228674174402661e-08;-9.167168421239307e-08;1.044787841329832;10.000502823537506;0.8336130545120789;0.015563159674360503;0.015564456198298377;0.7976819035994014;-0.01489498568509496;0.7978912593171862
7.166384;1.0445862264580268;0.833423978900096;0.7978027778107832;-6.23264555777724e-08;-9.139467027989764e-08;1.0447877161254522;10.000452517345733;0.8336134574331824;0.01556314956935514;0.0155644726879215;0.7976802926901704;-0.014894985373392098;0.7978922096423496
7.176384;1.044586464253089;0.8334239663510404;0.7978025350058656;-6.235888008385652e-08;-9.111908411649339e-08;1.0447876250016872;10.000402168167447;0.8336137611587048;0.015563139810569306;0.015564489159325833;0.797678661458693;-0.0148949850800454;0.7978931124171079
7.186384;1.0445866353207107;0.8334239007880665;0.7978023659178561;-6.238535750663022e-08;-9.084605014619717e-08;1.0447875576638823;10.000351829222852;0.8336139645619717;0.015563130403118937;0.015564505608627653;0.7976770128115338;-0.014894984806235873;0.797893970965127
7.196384;1.044586736124275;0.8334237796116899;0.7978022708955406;-6.240790847619349e-08;-9.057704289396331e-08;1.0447875044334716;10.000301552425462;0.8336140663769439;0.01556312133592648;0.015564522027379577;0.7976753493699172;-0.014894984553049223;0.7978947885657929
7.206384;1.0445867650927103;0.8334236015523279;0.7978022510592099;-6.242861724790907e-08;-9.031379279514798e-08;1.0447874575114817;10.000251383714216;0.8336140654402521;0.015563112578076145;0.015564538407550675;0.797673673107944;-0.014894984321347119;0.7978955675972798
7.216384;1.0445867223028535;0.8334233668829084;0.7978023081885758;-6.244934018009746e-08;-9.005821018217302e-08;1.0447874109145927;10.000201362543068;0.8336139613732204;0.015563104080271414;0.015564554740781911;0.7976719853865541;-0.014894984111604394;0.7978963092291745
7.226384;1.0445866083988733;0.8334230777102888;0.797802444333252;-6.247172284228395e-08;-8.981231535058726e-08;1.0447873595050838;10.000151527027112;0.8336137546135178;0.015563095776162496;0.015564571016559484;0.7976702873728417;-0.01489498392381575;0.7978970141352728
7.236384;1.0445864239166904;0.8334227378923116;0.7978026616015383;-6.249722695734564e-08;-8.957811296464205e-08;1.0447872986257845;10.00010192752338;0.8336134462784314;0.015563087591159017;0.015564587229003205;0.7976685807705901;-0.014894983757539303;0.7978976835074284
7.246384;1.044586169359804;0.8334223521484546;0.7978029622083675;-6.252715687216718e-08;-8.935760651875426e-08;1.0447872244811434;10.000052641395587;0.8336130380862671;0.015563079455462833;0.01556460338155986;0.7976668684269353;-0.014894983612177067;0.7978983192402586
7.256384;1.0445858458412427;0.8334219253392643;0.7978033486976509;-6.256272869063801e-08;-8.9152977155169e-08;1.0447871342086967;10.000003774700847;0.8336125319587103;0.015563071308757843;0.015564619481759575;0.7976651543464512;-0.014894983487308984;0.7978989236270355
7.266384;1.044585455409105;0.8334214623295954;0.797803823684611;-6.260524728265262e-08;-8.896659586851448e-08;1.044787025319794;9.999955446603021;0.8336119296517677;0.015563063099944303;0.01556463553603599;0.7976634429792496;-0.014894983382720006;0.7978994993257469
7.276384;1.044585000175615;0.833420967867894;0.7978043887957248;-6.265628513764554e-08;-8.880076181304152e-08;1.0447868953984165;9.999907769132447;0.8336112328192481;0.015563054786166847;0.015564651551600948;0.7976617381454564;-0.014894983298130831;0.7979000492031273
7.286384;1.0445844813451926;0.8334204464939543;0.7978050439433572;-6.271756337694755e-08;-8.865741451418369e-08;1.0447867424912889;9.999860841049816;0.8336104433519943;0.015563046334593447;0.015564667541276816;0.7976600422262884;-0.014894983232881525;0.7979005758973161
7.296384;1.0445838993587213;0.8334199026496351;0.7978057877400967;-6.279064646155334e-08;-8.853802689635239e-08;1.0447865656834303;9.999814756398115;0.8336095635649154;0.015563037734849548;0.015564683526404614;0.7976583560614737;-0.014894983185799373;0.7979010816382585
7.306384;1.044583254697858;0.8334193405752376;0.7978066180594634;-6.287684659600041e-08;-8.844377716762678e-08;1.0447863652634408;9.999769610698118;0.8336085958202785;0.01556302901336507;0.015564699535208016;0.7976566795923941;-0.014894983155346127;0.7979015680747192
7.316384;1.04458254849574;0.8334187636527122;0.7978075322565998;-6.297736120313086e-08;-8.837580891592396e-08;1.0447861423477305;9.999725498947214;0.8336075419369865;0.015563020233616451;0.01556471559114585;0.7976550124404738;-0.014894983139964325;0.7979020357306138
7.326384;1.0445817830932251;0.8334181737881342;0.7978085278738735;-6.309338734703224e-08;-8.833518896533358e-08;1.044785898243722;9.999682514697813;0.833606403270614;0.015563011478312676;0.015564731700391896;0.7976533535928518;-0.014894983138391393;0.7979024838154736
7.336384;1.0445809627417024;0.8334175716449834;0.7978096032920593;-6.322613550705121e-08;-8.832263168106187e-08;1.0447856340535981;9.999640749632848;0.8336051814963438;0.015563002821079712;0.015564747854218257;0.797651700849628;-0.014894983149708482;0.797902910812779
7.346384;1.0445800934081537;0.8334169571928901;0.7978107571201879;-6.337678699827959e-08;-8.833848558411878e-08;1.044785350964661;9.999600286071196;0.8336038792419034;0.0155629943016298;0.01556476403764686;0.7976500510346394;-0.014894983173139744;0.7979033152654392
7.356384;1.0445791814668683;0.8334163296670957;0.7978119873356015;-6.354634820767392e-08;-8.838302737666189e-08;1.044785050837056;9.999561187203861;0.833602500215516;0.01556298592328676;0.015564780232285365;0.7976484008039068;-0.014894983207860228;0.7979036960652767
7.366384;1.0445782326693098;0.8334156875238868;0.7978132916285122;-6.373552915139985e-08;-8.845657807288368e-08;1.0447847364264742;9.999523492664345;0.8336010490833863;0.015562977675733274;0.015564796416932666;0.7976467472373607;-0.014894983253172348;0.7979040519721998
7.376384;1.0445772519220071;0.8334150291181587;0.7978146680718408;-6.394487160669806e-08;-8.855933676154875e-08;1.0447844110304059;9.999487221360855;0.8335995310229647;0.015562969556657839;0.015564812571661523;0.7976450878200833;-0.014894983308930168;0.7979043812063961
7.386384;1.0445762435914916;0.8334143533526978;0.797816114685611;-6.41749709393001e-08;-8.869125954490664e-08;1.0447840774938177;9.999452382456752;0.833597951025349;0.015562961577510937;0.015564828685313153;0.797643420335421;-0.014894983375511347;0.797904682029468
7.396384;1.044575211936246;0.8334136596035666;0.7978176284283421;-6.442648472903895e-08;-8.885215715640696e-08;1.0447837375648907;9.999418985995774;0.8335963134731478;0.015562953759427114;0.015564844759630875;0.7976417432238133;-0.014894983453174158;0.7979049532602367
7.406384;1.0445741608450745;0.8334129476175985;0.7978192048260174;-6.469994421392086e-08;-8.904184081832161e-08;1.0447833926235508;9.999387045919217;0.8335946220513709;0.01556294612413073;0.015564860804819503;0.7976400559041785;-0.014894983541470695;0.7979051938680493
7.416384;1.0445730933946151;0.8334122178454907;0.797820838319409;-6.499558933315499e-08;-8.926006166543404e-08;1.044783044409667;9.999356582977713;0.8335928797525235;0.015562938684991895;0.015564876830540432;0.7976383584346932;-0.014894983639318156;0.7979054028008984
7.426384;1.0445720121645627;0.8334114713956927;0.7978225231373055;-6.531331878617794e-08;-8.950645593984038e-08;1.0447826942823148;9.99932762456965;0.8335910889355527;0.015562931441606713;0.015564892837467937;0.7976366509754216;-0.014894983745586942;0.7979055793630682
7.436384;1.0445709195436275;0.8334107094343725;0.7978242542534303;-6.565268456396603e-08;-8.97807343716682e-08;1.044782342230808;9.999300194896305;0.8335892512238497;0.015562924384289955;0.015564908811111755;0.7976349337154282;-0.014894983859472636;0.7979057233078259
7.446384;1.0445698175857696;0.8334099329051405;0.7978260272628577;-6.601285513676659e-08;-9.0082665963925e-08;1.0447819873011113;9.999274308876121;0.8335873673804723;0.015562917507442476;0.01556492472406634;0.7976332072728807;-0.014894983980328678;0.7979058345408718
7.456384;1.0445687079329324;0.8334091424309388;0.7978278374548373;-6.639264650138334e-08;-9.04117079221918e-08;1.0447816290178047;9.999249972373661;0.8335854377851243;0.015562910813016011;0.01556494054548858;0.7976314732692295;-0.01489498410736963;0.7979059127201824
7.466384;1.0445675919546662;0.8334083380444827;0.7978296795149078;-6.679077796020479e-08;-9.076700097099591e-08;1.044781268256028;9.999227175609859;0.8335834633569527;0.015562904301525111;0.015564956243937148;0.797629734666275;-0.014894984239537602;0.7979059569198595
7.476384;1.0445664709478877;0.8334075195057181;0.7978315475283105;-6.720616942146287e-08;-9.114787636685668e-08;1.0447809067823555;9.999205887847888;0.8335814460083651;0.01556289796958132;0.015564971781452984;0.7976279956553638;-0.014894984375483766;0.7979059654472386
7.486384;1.044565346356767;0.8334066871825643;0.7978334346668761;-6.763801654019277e-08;-9.155406454479634e-08;1.044780546248195;9.999186064578007;0.833579388056863;0.015562891818295748;0.015564987110705251;0.7976262613281507;-0.01489498451368895;0.7979059361144296
7.496384;1.0445642198922593;0.8334058422286807;0.7978353333274448;-6.808573782942183e-08;-9.198533642686784e-08;1.0447801877949032;9.999167657874722;0.8335772910214835;0.015562885858770215;0.015565002183379223;0.7976245373720021;-0.014894984652705567;0.7979058669929383
7.506384;1.0445630932481595;0.8334049857380296;0.7978372359332492;-6.85488594090927e-08;-9.244121899729943e-08;1.0447798320552792;9.999150623940023;0.8335751549235871;0.015562880106264464;0.015565016963191902;0.7976228296942933;-0.014894984791276086;0.7979057570675027
7.516384;1.0445619677320939;0.8334041179710744;0.7978391357708944;-6.902676018187153e-08;-9.292102965974418e-08;1.0447794792879785;9.999134924880172;0.8335729786395406;0.015562874570599555;0.015565031428246104;0.7976211441085324;-0.014894984928213359;0.7979056064586227
7.526384;1.0445608442311543;0.8334032381929668;0.797841027155126;-6.951848839723103e-08;-9.342385781347945e-08;1.0447791301378424;9.999120520767214;0.8335707609223838;0.015562869251558135;0.015565045564094406;0.7976194864706943;-0.014894985062248041;0.7979054164388483
7.536384;1.044559723423925;0.8334023448979774;0.7978429047275255;-7.00228313774212e-08;-9.39484426319367e-08;1.0447787861567894;9.999107362512271;0.8335685013965742;0.01556286413289133;0.01556505936537395;0.7976178630330386;-0.014894985192031446;0.797905189707608
7.546384;1.0445586061809216;0.8334014365200433;0.7978447631430409;-7.053847500827809e-08;-9.449317269989229e-08;1.0447784489217702;9.99909539377868;0.833566200822951;0.015562859172058388;0.015565072845485365;0.7976162806794087;-0.014894985316183532;0.7979049306556818
7.556384;1.0445574936367725;0.8334005121349498;0.7978465979933663;-7.10641264238773e-08;-9.505622147712771e-08;1.0447781189981515;9.999084552676262;0.8335638607165025;0.015562854297232287;0.015565086037562096;0.7976147467619729;-0.014894985433227927;0.7979046447299571
7.566384;1.0445563864769862;0.8333995714766503;0.7978484066829812;-7.159854298296354e-08;-9.563557804206407e-08;1.0447777964393803;9.999074768229194;0.8335614831391801;0.015562849416520818;0.015565098985745186;0.7976132682286553;-0.014894985541600595;0.7979043372369081
7.576384;1.0445552843792465;0.8333986148265597;0.7978501882070359;-7.214040344889444e-08;-9.622892124843184e-08;1.0447774820866762;9.9990659631387;0.8335590707685064;0.015562844430214329;0.01556511173132855;0.7976118507917179;-0.014894985639888857;0.7979040127277363
7.586384;1.0445541865795018;0.833397643334705;0.7978519425585561;-7.26881684145475e-08;-9.683370424073624e-08;1.0447771781285047;9.999058065503847;0.8335566267880803;0.015562839233133247;0.015565124300780431;0.7976104989027821;-0.014894985727113884;0.7979036750111371
7.596384;1.0445530928710742;0.8333966594542643;0.7978536702903548;-7.324012500178915e-08;-9.744753080171787e-08;1.044776887711351;9.999051013815865;0.8335541546759221;0.0155628337073929;0.015565136710456772;0.7976092161237154;-0.014894985802913773;0.7979033274028726
7.606384;1.0445520041068694;0.8333956671077136;0.7978553720945016;-7.379449196075509e-08;-9.806838240872082e-08;1.0447766140493633;9.999044749175257;0.8335516583773754;0.015562827721306882;0.015565148979902039;0.7976080053605572;-0.014894985867544666;0.7979029734992977
7.616384;1.044550922290676;0.8333946712236066;0.7978570488264983;-7.434943044495559e-08;-9.869446991871448e-08;1.0447763597657984;9.999039205496958;0.833549142515995;0.015562821140132632;0.015565161129919486;0.7976068689350118;-0.01489498592157457;0.7979026181701152
7.626384;1.0445498502236574;0.8333936766662625;0.7978587020165505;-7.490307070580106e-08;-9.93239518626928e-08;1.044776127108656;9.999034314658473;0.833546611520389;0.015562813838139263;0.01556517316529832;0.7976058088301322;-0.014894985965443249;0.7979022678571106
7.636384;1.0445487907174897;0.8333926877786261;0.797860333937421;-7.545361870029549e-08;-9.995482949614731e-08;1.0447759183895577;9.99903003205581;0.833544068303056;0.015562805711352991;0.01556518506037889;0.7976048269880142;-0.01489498599934954;0.7979019299909043
7.646384;1.0445477461355044;0.8333917090811523;0.7978619470042583;-7.599948817794159e-08;-1.0058514017399275e-07;1.0447757359230805;9.999026357669306;0.8335415143636017;0.015562796692184324;0.015565196756598851;0.7976039251708952;-0.014894986023613119;0.7979016118499174
7.656384;1.0445467185957356;0.8333907455400896;0.7978635433515419;-7.653939763027235e-08;-1.012132085428856e-07;1.0447755819619622;9.99902332794014;0.8335389510427071;0.01556278674926717;0.015565208172932405;0.7976031047359426;-0.014894986039067097;0.7979013200210037
7.666384;1.0445457100007087;0.833389801773605;0.7978651247412152;-7.707240477012302e-08;-1.018376136382504e-07;1.0447754585675193;9.99902099134634;0.8335363801631694;0.015562775875560313;0.015565219224406478;0.7976023666242048;-0.014894986047016024;0.7979010610555142
7.676384;1.044544721243864;0.8333888816248759;0.7978666923155133;-7.759795423140736e-08;-1.0245703019736989e-07;1.0447753669340298;9.99901939417286;0.8335338036476413;0.015562764089517537;0.015565229835578091;0.7976017111264022;-0.014894986048849116;0.7979008416707913
7.686384;1.04454375171583;0.8333879885533175;0.7978682464668357;-7.811589727927462e-08;-1.0307021896549473e-07;1.0447753073100898;9.999018576984048;0.8335312230770511;0.015562751442679868;0.015565239943899226;0.7976011378725772;-0.014894986045704781;0.7979006679759123
7.696384;1.0445427998887646;0.8333871261729422;0.7978697871090034;-7.862629207409384e-08;-1.0367603342267755e-07;1.0447752803731443;9.999018570212714;0.8335286398640569;0.015562738012363755;0.015565249494567633;0.7976006467190779;-0.014894986038399742;0.7979005454372867
7.706384;1.0445418638225217;0.8333862985304306;0.797871313984838;-7.912908436166647e-08;-1.0427334648122093e-07;1.044775288226757;9.99901939065624;0.8335260557551966;0.015562723882967547;0.015565258431298029;0.7976002383790728;-0.014894986027594244;0.7979004796898224
7.716384;1.044540941447021;0.8333855097899321;0.7978728267146696;-7.962400734952708e-08;-1.0486103865769158e-07;1.0447753334507455;9.999021038508298;0.8335234729815468;0.015562709129668945;0.015565266696517829;0.7975999138851796;-0.014894986014022974;0.7979004764460523
7.726384;1.0445400314746964;0.8333847635217411;0.7978743247912655;-8.011073035760394e-08;-1.0543806970141788e-07;1.044775417551182;9.99902349149799;0.8335208937069167;0.015562693809865392;0.015565274239849889;0.7975996737884209;-0.014894985998616982;0.7979005402411025
7.736384;1.0445391340637415;0.8333840621947806;0.7978758078792092;-8.0588952212604e-08;-1.0600345090481287e-07;1.0447755405344177;9.999026707267083;0.8335183191691544;0.015562677955969393;0.01556528101417465;0.7975995178985578;-0.014894985982504255;0.7979006737176928
7.746384;1.0445382500132108;0.8333834070214632;0.7978772760585024;-8.105832355240944e-08;-1.0655606999408612e-07;1.0447757017283383;9.999030640247216;0.8335157492868025;0.015562661569469387;0.015565286959356142;0.7975994457992102;-0.014894985966912778;0.7979008782460919
7.756384;1.0445373795308186;0.8333827980112827;0.7978787299324342;-8.15184112903126e-08;-1.0709457200498725e-07;1.0447759008345598;9.999035254103303;0.8335131828520332;0.015562644626112612;0.015565291997502947;0.7975994576028153;-0.014894985953027103;0.7979011545382138
7.766384;1.044536522178606;0.8333822343275797;0.7978801712618522;-8.19687684835021e-08;-1.0761743772222239e-07;1.0447761381573346;9.99904051831274;0.8335106179332767;0.015562627087741258;0.01556529604163581;0.797599553859922;-0.014894985942014063;0.797901502492115
7.776384;1.0445356773098593;0.8333817148795372;0.7978816032228362;-8.240892788571908e-08;-1.0812312407833745e-07;1.0447764143365095;9.99904640623646;0.8335080522301442;0.015562608915098305;0.0155652990023725;0.7975997349404951;-0.014894985935222831;0.7979019214048046
7.786384;1.0445348440874174;0.8333812384313776;0.7978830290677223;-8.283834561672616e-08;-1.0861011014413255e-07;1.0447767301519635;9.999052896335854;0.8335054833818436;0.015562590082957144;0.015565300796502791;0.7976000010089234;-0.014894985934240691;0.7979024110201652
7.796384;1.0445340219623531;0.8333808034332737;0.7978844505886595;-8.325656047363591e-08;-1.0907696260066636e-07;1.0447770860910643;9.99905996081869;0.8335029097385441;0.015562570591098702;0.015565301359811982;0.7976003525027846;-0.014894985940698425;0.7979029724247327
7.806384;1.0445332114621733;0.8333804083054072;0.7978858681730349;-8.366347881873113e-08;-1.0952239817765805e-07;1.0447774820308289;9.999067554631173;0.8335003313256629;0.01556255046656588;0.015565300653800407;0.7976007904770752;-0.014894985955906449;0.7979036078609153
7.816384;1.0445324139495211;0.8333800513066819;0.7978872819148053;-8.405933135671524e-08;-1.09945195161795e-07;1.0447779175669223;9.999075621480452;0.8334977499075915;0.015562529758788544;0.015565298664249728;0.7976013167369894;-0.014894985980327862;0.7979043193856238
7.826384;1.0445316308875032;0.8333797298248578;0.7978886922391549;-8.444438134332412e-08;-1.1034414456809767e-07;1.0447783920597815;9.999084109236097;0.8334951686040821;0.015562508534969698;0.015565295391777517;0.7976019336637697;-0.01489498601330273;0.7979051076896285
7.836384;1.044530863938436;0.8333794403821967;0.7978900996137599;-8.481891392639824e-08;-1.107181974369668e-07;1.0447789039615416;9.999092980300887;0.8334925919885516;0.015562486883861098;0.015565290840732496;0.7976026436920388;-0.014894986053479645;0.7979059722619544
7.846384;1.0445301154048334;0.8333791791031794;0.7978915042095527;-8.518353630818745e-08;-1.1106677414708669e-07;1.0447794506628103;9.999102205631589;0.8334900259789355;0.015562464918074578;0.015565285015572574;0.7976034487588353;-0.01489498609941403;0.7979069120780168
7.856384;1.0445293881140285;0.8333789417682472;0.7978929061522743;-8.55393538779173e-08;-1.1139017756220078e-07;1.0447800291388396;9.999111750852201;0.8334874769672144;0.015562442764124133;0.015565277916516096;0.7976043498743428;-0.014894986149675249;0.7979079257680994
7.866384;1.0445286850154263;0.8333787238604485;0.7978943057953035;-8.588772356003205e-08;-1.116898019636215e-07;1.0447806364439316;9.999121575842938;0.8334849510039206;0.01556242054943508;0.015565269536396165;0.797605347143447;-0.014894986202722707;0.7979090116648212
7.876384;1.0445280089240419;0.8333785210041249;0.7978957034451247;-8.622976348943925e-08;-1.1196776863842361e-07;1.0447812697654735;9.999131646903594;0.8334824535147856;0.015562398395549367;0.015565259873572612;0.7976064402682209;-0.014894986256942295;0.7979101680358194
7.886384;1.0445273624125893;0.8333783291414308;0.7978970988446348;-8.656604906084596e-08;-1.1222614632224224e-07;1.044781926376417;9.999141943825236;0.8334799890191557;0.015562376420045472;0.015565248944770375;0.7976076286726801;-0.014894986310836958;0.7979113929030072
7.896384;1.0445267475288378;0.8333781438241942;0.7978984907988169;-8.689665586431278e-08;-1.1246635993234023e-07;1.0447826038944847;9.999152458478774;0.8334775607480157;0.015562354745902706;0.015565236778260879;0.7976089111307829;-0.01489498636319512;0.7979126835772584
7.906384;1.0445261654887419;0.8333779597632092;0.7978998769027429;-8.722154981042564e-08;-1.1268910894761896e-07;1.0447833006031257;9.999163192736761;0.8334751707824599;0.015562333503633317;0.01556522340456876;0.797610285499833;-0.014894986413095541;0.7979140365270375
7.916384;1.0445256169787192;0.8333777718887168;0.7979012533438284;-8.754103231781331e-08;-1.1289461540480039e-07;1.0447840152388213;9.999174154931385;0.8334728208210774;0.015562312814525966;0.015565208856029987;0.7976117485375802;-0.014894986459836584;0.797915447079838
7.926384;1.044525102665048;0.8333775763508656;0.797902615531416;-8.785565953822481e-08;-1.1308294561052025e-07;1.0447847470534772;9.999185356407233;0.8334705129266655;0.015562292766120304;0.015565193163789537;0.7976132956152012;-0.014894986502921034;0.7979169089565594
7.936384;1.0445246229211995;0.8333773699339928;0.7979039595754732;-8.816575322125272e-08;-1.1325438957893597e-07;1.0447854966150438;9.999196811789469;0.8334682497335515;0.015562273399506455;0.015565176352966748;0.7976149205140529;-0.014894986542125737;0.7979184147570959
7.946384;1.0445241771888092;0.8333771491956994;0.7979052829830661;-8.847112984364105e-08;-1.1340977297890556e-07;1.0447862657619977;9.999208532385047;0.833466034134855;0.015562254719418467;0.015565158443337923;0.7976166156631734;-0.014894986577578284;0.797919957050892
7.956384;1.0445237644119396;0.8333769104654706;0.7979065842479804;-8.877117921402996e-08;-1.1355029432484475e-07;1.0447870566751967;9.99922051283995;0.8334638689853486;0.015562236717656133;0.015565139455267354;0.7976183728583014;-0.014894986609683535;0.7979215287964896
7.966384;1.044523383990571;0.8333766500960738;0.7979078624874913;-8.906501770270211e-08;-1.1367707987466254e-07;1.0447878715335848;9.99923272876232;0.8334617573222107;0.015562219381595853;0.015565119414404728;0.7976201841487419;-0.014894986639096108;0.797923123357527
7.976384;1.0445230355092228;0.8333763642243972;0.797909117277746;-8.935153544346596e-08;-1.1379118770029522e-07;1.0447887123232662;9.999245147693578;0.8334597024381698;0.015562202682091015;0.015565098344564914;0.7976220424994594;-0.01489498666694836;0.7979247348139843
7.986384;1.044522718012435;0.8333760481029957;0.797910348247065;-8.962940713878097e-08;-1.1389395365410228e-07;1.0447895806224106;9.999257737099242;0.8334577069902228;0.015562186569060912;0.015565076253687927;0.7976239418311721;-0.014894986694976665;0.7979263580887005
7.996384;1.0445224298931446;0.8333756955517415;0.7979115546325245;-8.989714347244739e-08;-1.1398689026484822e-07;1.044790477995156;9.999270464422828;0.8334557721984525;0.015562170988234217;0.015565053131295834;0.7976258766758503;-0.014894986725331905;0.7979279886601786
8.006384;1.0445221685366157;0.8333752989649925;0.7979127354804846;-9.015321191118231e-08;-1.1407115444840259e-07;1.0447914059562047;9.999283303658476;0.8334538982578136;0.015562155900955632;0.015565028958890191;0.7976278418936545;-0.014894986760247898;0.7979296224406189
8.016384;1.0445219299386723;0.833374850066879;0.7979138902901101;-9.039624878102143e-08;-1.141473061306444e-07;1.0447923651951356;9.999296246486535;0.8334520848693521;0.015562141287125094;0.015565003723330872;0.7976298321790894;-0.0148949868016548;0.7979312558834046
8.026384;1.044521709267803;0.8333743410220329;0.7979150191498563;-9.062519562301608e-08;-1.1421548545280598e-07;1.0447933551316757;9.999309302137798;0.8334503308607077;0.015562127131358204;0.015564977431264438;0.7976318414573664;-0.014894986850910423;0.7979328861304124
8.036384;1.0445215018398333;0.833373765217414;0.7979161224668647;-9.083928458257065e-08;-1.1427560240607487e-07;1.0447943737326109;9.999322489765083;0.8334486335228549;0.015562113413036588;0.015564950119318388;0.797633862681458;-0.014894986908861575;0.7979345111877932
8.046384;1.0445213035625907;0.8333731175404425;0.7979172007270477;-9.103797762603634e-08;-1.1432741956613528e-07;1.044795417363398;9.999335832174602;0.8334469884220091;0.015562100110486721;0.015564921852298526;0.797635888034934;-0.014894986976106918;0.7979361296458543
8.056384;1.0445211105979129;0.8333723943178498;0.7979182540205149;-9.122094427493409e-08;-1.1437066608950956e-07;1.0447964806265018;9.999349353568686;0.833445390230511;0.015562087198939626;0.01556489270829254;0.797637909891057;-0.014894987053210046;0.7979377398529737
8.066384;1.0445209189486335;0.8333715931810084;0.797919281498725;-9.138823240482842e-08;-1.1440517181635326e-07;1.0447975556686775;9.999363081571067;0.833443834178123;0.015562074632927376;0.015564862758513032;0.7976399223107243;-0.014894987140867573;0.7979393392774439
8.076384;1.0445207248600061;0.8333707130334975;0.797920281419914;-9.154049530700628e-08;-1.144308797888085e-07;1.044798631495668;9.999377048078372;0.8334423163765262;0.015562062339350447;0.015564832057434086;0.7976419213697465;-0.014894987240078775;0.7979409242815707
8.086384;1.0445205257118826;0.8333697540877797;0.7979212517857307;-9.167883957009646e-08;-1.1444785504803423e-07;1.044799694426403;9.999391286050672;0.8334408328145829;0.015562050235559453;0.015564800650204609;0.7976439041090428;-0.01489498735214488;0.7979424902583901
8.096384;1.0445203205211984;0.8333687177362882;0.7979221909189336;-9.180442106875563e-08;-1.1445645941227439e-07;1.0448007293919694;9.999405824230678;0.8334393789526103;0.015562038249689958;0.015564768587363423;0.7976458677843035;-0.014894987478394245;0.7979440323551413
8.106384;1.0445201097979597;0.8333676061525013;0.7979230975433522;-9.191834341175973e-08;-1.1445747346820847e-07;1.0448017213476568;9.999420681500949;0.8334379504457314;0.015562026325574005;0.015564735928596935;0.7976478097445676;-0.014894987619796516;0.7979455466401351
8.116384;1.04451989507539;0.8333664221165883;0.7979239706119798;-9.202187014889142e-08;-1.1445196257536871e-07;1.044802656537207;9.999435861287786;0.8334365433014089;0.015562014422604057;0.01556470273283871;0.7976497272866537;-0.014894987776719116;0.7979470309581961
8.126384;1.0445196785341553;0.8333651690718255;0.797924809352564;-9.21165177749007e-08;-1.1444103481770282e-07;1.0448035231748636;9.999451350263081;0.8334351530731293;0.015562002519246974;0.015564669046827084;0.7976516176594931;-0.014894987948987063;0.7979484847645564
8.136384;1.0445194629795194;0.8333638509678926;0.7979256133561572;-9.220386472255565e-08;-1.1442566305985052e-07;1.0448043119205934;9.999467125374537;0.8334337750023867;0.01556199060922104;0.0155646349010681;0.7976534786138683;-0.014894988136121303;0.7979499084147288
8.146384;1.0445192521246123;0.8333624722045474;0.7979263822685466;-9.228532060807695e-08;-1.1440653608301419e-07;1.044805016584953;9.99948316327937;0.8334324053219365;0.015561978684710967;0.015564600322990675;0.7976553092851192;-0.014894988337508266;0.7979513028187346
8.156384;1.0445190505613726;0.8333610376036391;0.7979271154600933;-9.236214516413794e-08;-1.1438392315760156e-07;1.0448056339282241;9.999499445131486;0.8334310415866897;0.015561966723144919;0.015564565354051653;0.7976571105046782;-0.014894988552490312;0.7979526692126965
8.166384;1.0445188627599875;0.8333595518844623;0.7979278122302551;-9.243563717636969e-08;-1.143577408787412e-07;1.0448061621424785;9.99951595204402;0.8334296817618982;0.0155619546870377;0.01556453004020341;0.7976588840818287;-0.014894988780381;0.7979540085769179
8.176384;1.0445186916443234;0.8333580190938206;0.7979284721276514;-9.250715786183957e-08;-1.1432790481263897e-07;1.044806599764849;9.99953265230606;0.8334283236896423;0.015561942523613037;0.015564494409882357;0.7976606317189442;-0.014894989020367283;0.797955321131195
8.186384;1.0445185382038196;0.8333564424747487;0.7979290949582472;-9.257785463702359e-08;-1.1429466910229925e-07;1.0448069460256837;9.999549495769129;0.8334269654551576;0.01556193016075434;0.015564458475671063;0.7976623541782206;-0.014894989271506346;0.7979566064765604
8.196384;1.0445184026044303;0.8333548243692347;0.7979296807151625;-9.264837952812156e-08;-1.1425862453771439e-07;1.0448072012115837;9.999566420834645;0.8334256062312225;0.015561917513331625;0.015564422255942552;0.7976640510132662;-0.014894989532965489;0.7979578640501531
8.206384;1.044518285342633;0.8333531661478338;0.7979302293025043;-9.271899254439636e-08;-1.1422049648747103e-07;1.0448073662646984;9.999583360607803;0.8334242470909758;0.015561904499761197;0.015564385793636858;0.7976657208513583;-0.014894989804313634;0.7979590931396668
8.216384;1.0445181871286728;0.8333514688084154;0.7979307400803742;-9.278982838729078e-08;-1.1418106977821752e-07;1.0448074425280627;9.999600247632706;0.833422891062308;0.015561891052223217;0.01556434915851238;0.7976673618974579;-0.014894990085670311;0.797960292767783
8.226384;1.044518108365229;0.8333497338664261;0.7979312117274145;-9.286083246206439e-08;-1.1414121126070151e-07;1.0448074313746192;9.999617020860212;0.8334215423951676;0.015561877113686043;0.015564312427410307;0.7976689725431784;-0.014894990377679797;0.7979614621168865
8.236384;1.0445180492749346;0.833347963799419;0.797931642371656;-9.293145365993334e-08;-1.1410183693575241e-07;1.0448073334635548;9.999633625598879;0.8334202059105051;0.015561862637875712;0.015564275660350747;0.7976705515915995;-0.014894990681324527;0.7979626008386294
8.246384;1.044518010109928;0.8333461623878264;0.7979320298228605;-9.300042366446262e-08;-1.1406388387100663e-07;1.0448071488562762;9.99965001016113;0.8334188865889159;0.015561847604665207;0.015564238895145077;0.7976720979529928;-0.014894990997638602;0.7979637086897232
8.256384;1.0445179910362974;0.8333443349108928;0.7979323719324741;-9.306578688739291e-08;-1.1402845085658206e-07;1.0448068781991187;9.999666129930272;0.833417589152626;0.015561832030404376;0.015564202150873886;0.797673610766728;-0.01489499132737214;0.7979647853887856
8.266384;1.044517992404898;0.8333424878739926;0.7979326670826739;-9.312521027668116e-08;-1.1399700838238397e-07;1.044806523994407;9.999681952684467;0.8334163181163432;0.015561815959099886;0.01556416542892463;0.7976750899508099;-0.01489499167086389;0.7979658309971184
8.276384;1.044518015555876;0.8333406287291895;0.7979329146430801;-9.317625169252663e-08;-1.1397142504377076e-07;1.0448060910681358;9.999697457826736;0.8334150783059902;0.015561799453151061;0.015564128721393863;0.7976765361083783;-0.014894992028419764;0.7979668461215728
8.286384;1.0445180632927655;0.833338765391129;0.7979331149070304;-9.321625032845349e-08;-1.1395387139062441e-07;1.0448055859973264;9.999712635070722;0.8334138749448486;0.015561782588735487;0.01556409202587412;0.7976779498859592;-0.01489499240079666;0.7979678320903134
8.296384;1.0445181394609977;0.8333369053998851;0.79793326870567;-9.324220117492293e-08;-1.1394658538558767e-07;1.0448050162890672;9.999727486754564;0.8334127129931518;0.015561765442409474;0.015564055350411391;0.7976793315354297;-0.01489499278922933;0.7979687913582978
8.306384;1.044518247891261;0.8333350557618772;0.797933377477164;-9.32510696264701e-08;-1.1395147759155714e-07;1.0448043896538644;9.99974202639046;0.8334115965955462;0.015561748073187004;0.015564018703704736;0.7976806807029012;-0.01489499319498536;0.7979697274951401
8.316384;1.0445183914260008;0.8333332234527536;0.7979334434283332;-9.324022136387502e-08;-1.1396995707507945e-07;1.0448037131116092;9.999756272353387;0.8334105290422291;0.015561730512396508;0.015563982086854203;0.7976819963357877;-0.014894993618801734;0.7979706444210457
8.326384;1.044518571481105;0.8333314157433249;0.7979334690164563;-9.320765357459565e-08;-1.1400295779615486e-07;1.044802992435198;9.999770246197054;0.8334095123926004;0.015561712766358947;0.01556394549966492;0.7976832767541107;-0.01489499406076006;0.7979715453489375
8.336384;1.044518788293236;0.8333296404452403;0.7979334562406114;-9.315211323158073e-08;-1.1405090189431923e-07;1.0448022321909842;9.999783971767142;0.8334085469634267;0.015561694837197692;0.015563908952903186;0.7976845197695078;-0.01489499452063192;0.7979724319860249
8.346384;1.0445190416241872;0.8333279059616963;0.7979334065057958;-9.307302919918832e-08;-1.1411378217908008e-07;1.0448014356744806;9.99979746664376;0.8334076320313372;0.015561676750671376;0.015563872471006613;0.7976857230046662;-0.014894994998110669;0.7979733042852014
8.356384;1.0445193309079506;0.8333262206155924;0.7979333208488225;-9.297029185553108e-08;-1.1419134975659192e-07;1.0448006050141447;9.999810736959311;0.8334067671644316;0.015561658563097849;0.015563836085097505;0.7976868845825204;-0.01489499549272746;0.7979741605504928
8.366384;1.0445196546654871;0.8333245916224797;0.7979331998414533;-9.284410422769578e-08;-1.1428312244044438e-07;1.0447997425922835;9.999823782917945;0.8334059524814663;0.015561640347141267;0.015563799836017314;0.7976880034650794;-0.014894996003720656;0.7979749975850041
8.376384;1.0445200105354735;0.8333230244969607;0.7979330432492981;-9.269491074768546e-08;-1.1438820429467134e-07;1.0447988527099124;9.999836602236984;0.8334051880145973;0.01556162217822527;0.015563763791203566;0.7976890787764903;-0.014894996530066158;0.7979758113160933
8.386384;1.0445203961294167;0.8333215232354191;0.7979328502550737;-9.252327362882588e-08;-1.1450512138234034e-07;1.0447979412880204;9.999849186643674;0.8334044732499942;0.01556160412665309;0.01556372805147277;0.7976901089773816;-0.014894997070591477;0.7979765981150415
8.396384;1.0445208090495197;0.8333200912609883;0.7979326202600012;-9.232973229708242e-08;-1.1463189461997214e-07;1.0447970145458856;9.999861517423101;0.8334038071664734;0.01556158625078442;0.015563692737618724;0.7976910920583874;-0.014894997624047834;0.7979773556844119
8.406384;1.0445212457527424;0.833318732359958;0.7979323533420256;-9.211477395804015e-08;-1.1476635121633997e-07;1.0447960787627137;9.999873561717902;0.8334031887314206;0.015561568591548414;0.01556365797056449;0.7976920263035993;-0.014894998189233318;0.7979780827783031
8.416384;1.044521701224991;0.8333174507322573;0.7979320499791526;-9.187887709752571e-08;-1.1490640592235426e-07;1.0447951405341507;9.999885273954206;0.8334026175239228;0.01556155117393736;0.015563623854555437;0.7976929107171373;-0.014894998765148626;0.7979787784346475
8.426384;1.0445221700797431;0.8333162508042619;0.7979317106850536;-9.162262710160738e-08;-1.1505015071896136e-07;1.0447942066476315;9.99989660534138;0.8334020939412022;0.015561534017451459;0.015563590462788287;0.7976937451809304;-0.014894999351073456;0.7979794414883734
8.436384;1.044522647753543;0.8333151373306447;0.7979313359648095;-9.134699596267531e-08;-1.1519579043079633e-07;1.044793283845861;9.999907511555978;0.8334016188395729;0.015561517144221682;0.015563557832482613;0.7976945304873201;-0.014894999946616048;0.7979800705507243
8.446384;1.044523131085922;0.8333141146997007;0.797930926265974;-9.105353068781223e-08;-1.1534153360618037e-07;1.0447923782875161;9.999917949940574;0.8334011931505614;0.015561500578977667;0.015563525976004371;0.7976952683066583;-0.014895000551651716;0.7979806642393443
8.456384;1.044523618004002;0.833313185697934;0.7979304819474866;-9.074412798240302e-08;-1.1548566591464932e-07;1.0447914949211492;9.999927874267026;0.8334008180876363;0.01556148434761427;0.015563494896575589;0.7976959613308807;-0.014895001166086826;0.7979812216108058
8.466384;1.0445241066646247;0.8333123515952635;0.7979300032798144;-9.042069042900813e-08;-1.1562680836160315e-07;1.0447906374338622;9.999937238787222;0.8334004952690359;0.015561468479481382;0.015563464594104709;0.7976966132368594;-0.014895001789655037;0.7979817427294081
8.476384;1.044524595221052;0.8333116131770343;0.7979294901024472;-9.008510767071922e-08;-1.1576397363446551e-07;1.0447898086363812;9.999946005366429;0.8334002258593345;0.015561453016060066;0.015563435058413592;0.7976972281895472;-0.014895002421783255;0.7979822288306005
8.486384;1.0445250823073668;0.8333109710891448;0.7979289414890066;-8.973938697170033e-08;-1.1589630368476434e-07;1.0447890107085662;9.999954141128994;0.8334000098012497;0.015561438012531176;0.015563406264358053;0.7976978103555609;-0.014895003061465165;0.7979826819045351
8.496384;1.0445255674710057;0.8333104257718617;0.7979283557470409;-8.938559037874729e-08;-1.1602281288317689e-07;1.0447882450255246;9.99996161176452;0.8333998459152206;0.015561423519862045;0.015563378186891604;0.7976983637733215;-0.01489500370728883;0.7979831040005692
8.506384;1.0445260513327956;0.8333099775106804;0.7979277304419492;-8.902559525081668e-08;-1.1614233819574897e-07;1.0447875117794705;9.999968379636641;0.8333997319546972;0.015561409572752432;0.015563350822817946;0.7976988926774494;-0.014895004357598942;0.7979834965461068
8.516384;1.0445265353273694;0.8333096263495385;0.7979270627185876;-8.8660824075294e-08;-1.1625368839228328e-07;1.0447868098053013;9.999974406092315;0.8333996644608378;0.015561396203503405;0.015563324197295968;0.7976994017024905;-0.014895005010699479;0.7979838600171535
8.526384;1.0445270206558601;0.8333093721605869;0.7979263499962993;-8.829213686473845e-08;-1.1635589362067758e-07;1.0447861368406897;9.999979655659539;0.8333996388643671;0.015561383457717251;0.015563298358890976;0.7976998953598035;-0.014895005665139438;0.7979841942255251
8.536384;1.0445275071063755;0.8333092147601222;0.7979255903432875;-8.79200446981723e-08;-1.1644839842720678e-07;1.0447854897587399;9.999984098031124;0.8333996500600858;0.015561371387820235;0.01556327336631535;0.7977003777688375;-0.01489500631986091;0.7979844991225947
8.546384;1.0445279930626385;0.8333091534017221;0.797924782373081;-8.754513010194345e-08;-1.1653125345087711e-07;1.044784864400897;9.999987707945417;0.8333996935536068;0.015561360037573448;0.01556324926528491;0.7977008532467216;-0.014895006974058529;0.7979847753752212
8.556384;1.044528476388518;0.8333091863398282;0.7979239249352298;-8.716839005286346e-08;-1.166052668439271e-07;1.0447842555885245;9.999990468644027;0.8333997665052664;0.015561349437264574;0.015563226072161415;0.7977013265046724;-0.0148950076269692;0.7979850242140175
8.566384;1.0445289548580958;0.8333093113984741;0.7979230167805756;-8.679119021398829e-08;-1.1667176569339316e-07;1.0447836576564948;9.999992376213655;0.8333998680592554;0.015561339606708559;0.015563203780219869;0.7977018017546469;-0.014895008277710108;0.7979852471730307
8.576384;1.0445294260430382;0.8333095264440888;0.7979220565425422;-8.64148626768992e-08;-1.1673210027947329e-07;1.0447830651570076;9.999993439799834;0.833399999061706;0.015561330559271568;0.015563182379772252;0.7977022819444365;-0.014895008925203628;0.7979854462873788
8.586384;1.0445298867573771;0.8333098289261537;0.7979210429541171;-8.604046493290802e-08;-1.1678745209337275e-07;1.044782473273919;9.99999368162224;0.8334001611963947;0.01556132230616237;0.015563161875236818;0.7977027692305433;-0.014895009568267864;0.7979856242957714
8.596384;1.0445303322211443;0.8333102158635184;0.7979199745923494;-8.566883477913933e-08;-1.1683903060747749e-07;1.0447818779149693;9.999993139745689;0.8334003558555724;0.015561314859957206;0.0155631422891951;0.797703265858327;-0.014895010205777366;0.7979857841471026
8.606384;1.044530756308796;0.8333106845418248;0.7979188493959822;-8.530058391124138e-08;-1.1688826398247437e-07;1.0447812759255648;9.999991868518109;0.8334005835431092;0.015561308236648771;0.01556312365553513;0.7977037744750843;-0.014895010836718117;0.7979859282298891
8.616384;1.0445311531128116;0.8333112321005042;0.797917664809225;-8.493594989932324e-08;-1.1693673229306249e-07;1.0447806657413516;9.999989933363501;0.8334008438429117;0.015561302453097163;0.015563106017696619;0.7977042983273742;-0.014895011460130165;0.7979860585547922
8.626384;1.0445315183998363;0.8333118539325691;0.7979164181731301;-8.457468702990322e-08;-1.1698603389687718e-07;1.0447800481356808;9.999987405849593;0.833401135622144;0.015561297517285312;0.015563089429240265;0.797704841486541;-0.014895012075091325;0.7979861776451025
8.636384;1.0445318498516616;0.833312542782545;0.7979151070930514;-8.421615796739246e-08;-1.1703780818652863e-07;1.0447794261055006;9.99998435992696;0.8334014575925505;0.015561293418118148;0.015563073938599863;0.7977054085799254;-0.01489501268085599;0.7979862886607053
8.646384;1.044532145833513;0.8333132892000782;0.7979137302876524;-8.385958135491314e-08;-1.1709374434997382e-07;1.0447788036710055;9.999980865397507;0.8334018088574269;0.01556129012307508;0.015563059571021103;0.797706004021498;-0.014895013277034694;0.7979863947427118
8.656384;1.0445324040092674;0.8333140829076304;0.7979122882738133;-8.350422728147141e-08;-1.1715533367697353e-07;1.0447781846377946;9.99997698472815;0.8334021889577298;0.015561287581047033;0.01556304632579616;0.7977066311865548;-0.014895013863483693;0.7979864988483879
8.666384;1.0445326212891164;0.8333149144307557;0.7979107830339613;-8.314955727660623e-08;-1.1722348862143173e-07;1.0447775722291246;9.99997277013442;0.8334025976276636;0.015561285730492962;0.015563034186538401;0.7977072921709754;-0.014895014439835009;0.7979866043701103
8.676384;1.0445327945659049;0.8333157757869819;0.7979092172299342;-8.279533627242047e-08;-1.17298397807568e-07;1.0447769695119047;9.99996825205669;0.8334030343960768;0.015561284517015356;0.015563023142966913;0.7977079880430231;-0.014895015005163314;0.7979867156185079
8.686384;1.0445329211575571;0.8333166599798354;0.797907593466407;-8.244152801889806e-08;-1.1737974446490225e-07;1.0447763799752183;9.999963432424586;0.8334034982106538;0.015561283904730343;0.015563013204997986;0.797708718865407;-0.014895015558131783;0.7979868375600275
8.696384;1.0445329989445207;0.8333175604384342;0.7979059137418631;-8.208799280506639e-08;-1.174669673301543e-07;1.0447758077851417;9.99995829570712;0.8334039875893086;0.015561283866869889;0.01556300439100753;0.7977094835935877;-0.014895016097367913;0.7979869751374431
8.706384;1.0445330266557;0.8333184709845864;0.7979041795276972;-8.173436310913647e-08;-1.1755930989923128e-07;1.0447752576060083;9.999952825647652;0.8334045010780357;0.015561284374574288;0.015562996712486076;0.7977102802180004;-0.014895016621748518;0.7979871327170487
8.716384;1.0445330039330931;0.8333193857659577;0.7979023919623625;-8.138020502815357e-08;-1.1765578954943325e-07;1.0447747343836302;9.99994701139523;0.8334050374190469;0.015561285404517266;0.01556299017263551;0.7977111061353972;-0.014895017130410925;0.79798731378068
8.726384;1.0445329305822653;0.8333202989915545;0.7979005516415659;-8.102520373556846e-08;-1.1775527944374595e-07;1.0447742437409657;9.999940845283712;0.8334055956557272;0.015561286946275562;0.015562984770685158;0.7977119586443557;-0.014895017622527203;0.7979875206201248
8.736384;1.0445328059511627;0.8333212051914166;0.7978986589701368;-8.066928086374932e-08;-1.178567460583368e-07;1.0447737921405142;9.999934322386368;0.8334061753534858;0.015561288989151892;0.015562980508691105;0.7977128351847891;-0.014895018097203132;0.7979877542259309
8.746384;1.044532629237868;0.8333220997578041;0.7978967149957323;-8.031266970247538e-08;-1.1795944387278657e-07;1.044773385978666;9.999927440061114;0.8334067764528794;0.015561291510690297;0.015562977394031887;0.7977137332672763;-0.014895018553701993;0.7979880149693154
