time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.756384;1.044532399965574;0.8333229789839056;0.7978947214477272;-7.995596288930189e-08;-1.1806286349845448e-07;1.0447730310309529;9.999920194604607;0.8334073985006116;0.015561294483136583;0.015562975431396002;0.7977146507592591;-0.014895018991660791;0.7979883036856593
8.766384;1.0445321186121546;0.8333238399840135;0.7978926802927303;-7.960014994990374e-08;-1.1816658226191861e-07;1.0447727324838347;9.999912583977663;0.8334080398849419;0.015561297882163002;0.015562974618246187;0.7977155865447836;-0.014895019410989882;0.797988621848734
8.776384;1.044531787796149;0.8333246807983218;0.7978905934036369;-7.924653356410806e-08;-1.1827014405111135e-07;1.0447724942748726;9.999904615601753;0.8334086980242245;0.015561301688845728;0.015562974948560715;0.7977165408691503;-0.01489501981174525;0.7979889705002758
8.786384;1.044531412567364;0.8333255004913257;0.7978884620837722;-7.889650147583369e-08;-1.1837290940099557e-07;1.044772318280671;9.999896305907125;0.8334093703418207;0.015561305886977192;0.015562976413746524;0.797717515270412;-0.014895020194174373;0.7979893493466296
8.796384;1.0445309989135483;0.8333262992517729;0.7978862871204674;-7.855125550138777e-08;-1.1847404854264006e-07;1.0447722042749215;9.999887674537215;0.8334100550566123;0.015561310462585048;0.015562978999605261;0.797718511915628;-0.014895020558608009;0.7979897568650633
8.806384;1.0445305518798642;0.8333270783332317;0.7978840698525855;-7.821156857502897e-08;-1.1857271898681246e-07;1.044772150594522;9.99987874060637;0.8334107512959306;0.015561315411471108;0.015562982683166672;0.7977195325893831;-0.014895020905232209;0.7979901905553718
8.816384;1.044530074461304;0.8333278397127415;0.797881812979366;-7.787773207911687e-08;-1.1866812383836101e-07;1.0447721552176765;9.999869517577395;0.833411458534384;0.01556132074784603;0.015562987432744103;0.7977205785491495;-0.014895021234124898;0.7979906473133788
8.826384;1.0445295677583215;0.8333285854053817;0.7978795202146081;-7.754971712561439e-08;-1.1875949135480343e-07;1.0447722166210345;9.999860013662829;0.8334121760082286;0.015561326507147828;0.015562993213221969;0.7977216508616468;-0.014895021545555293;0.7979911243910532
8.836384;1.0445290320739566;0.8333293165633964;0.7978771955462435;-7.72273062031449e-08;-1.1884614822130402e-07;1.0447723340891477;9.999850242393185;0.8334129029145018;0.015561332737441676;0.015562999989699313;0.7977227500528572;-0.014895021840333547;0.7979916199176388
8.846384;1.0445284674115198;0.83333003311535;0.7978748430709827;-7.691009135703653e-08;-1.189275188089541e-07;1.0447725076461845;9.99984022694683;0.8334136386140412;0.015561339480111932;0.015563007721828679;0.7977238756754496;-0.01489502211996232;0.7979921322650322
8.856384;1.044527873237417;0.8333307342738281;0.797872467349978;-7.659741791228607e-08;-1.190030741353754e-07;1.0447727377726466;9.999829992461699;0.8334143817790645;0.015561346757041905;0.015563016355781657;0.7977250266142886;-0.014895022386493106;0.7979926593168211
8.866384;1.0445272484263968;0.8333314194896823;0.7978700734885189;-7.628834779860695e-08;-1.1907243930822211e-07;1.0447730251171619;9.999819560089053;0.8334151297289634;0.01556135457091516;0.01556302582715818;0.7977262018461293;-0.014895022642240383;0.7979931987650598
8.876384;1.0445265910961063;0.8333320894069893;0.7978676668016663;-7.598166123015414e-08;-1.1913553469529453e-07;1.0447733702406548;9.999808947469116;0.8334158790794866;0.015561362908288232;0.015563036067277013;0.7977274010889257;-0.014895022889356296;0.7979937487624338
8.886384;1.0445258983340204;0.8333327460110455;0.7978652526088724;-7.567590677578343e-08;-1.1919262288681044e-07;1.0447737734730063;9.999798172566948;0.8334166265215877;0.015561371742203426;0.015563047002002147;0.7977286250446239;-0.014895023129456746;0.7979943075114693
8.896384;1.0445251664847361;0.8333333918719106;0.7978628360665738;-7.536953479657726e-08;-1.1924433666731938e-07;1.0447742349321951;9.999787258698754;0.8334173688794279;0.015561381033287611;0.015563058557111384;0.7977298749495898;-0.014895023363674546;0.7979948722151211
8.906384;1.0445243917770515;0.8333340296005014;0.7978604217945865;-7.506109314553614e-08;-1.1929159952507174e-07;1.0447747545401045;9.99977623253018;0.8334181030760024;0.015561390728208103;0.015563070674875982;0.7977311512113608;-0.014895023592889979;0.7979954390886125
8.916384;1.0445235707481793;0.8333346616922976;0.7978580136171183;-7.474944067616596e-08;-1.1933537641060175e-07;1.044775332006735;9.999765117523195;0.8334188264674323;0.015561400766490352;0.015563083325120085;0.797732452214903;-0.014895023817761284;0.7979960043413123
8.926384;1.0445227005174285;0.8333352902999581;0.7978556145731057;-7.44338702764698e-08;-1.193764207584685e-07;1.044775966534369;9.999753936609935;0.83341953720984;0.015561411098869417;0.01556309650373527;0.7977337748595594;-0.014895024038727838;0.7979965646394908
8.936384;1.0445217793386057;0.8333359170727492;0.7978532270516405;-7.411403357496224e-08;-1.1941517238637858e-07;1.0447766563628864;9.999742719737096;0.8334202340797375;0.01556142170247739;0.01556311022109502;0.7977351161168225;-0.014895024256063179;0.7979971168307242
8.946384;1.0445208074156607;0.8333365430585219;0.7978508530372953;-7.378974071657584e-08;-1.1945187019802016e-07;1.0447773989241076;9.999731505354553;0.8334209158666844;0.015561432584410185;0.015563124484672227;0.7977364738147387;-0.014895024469780999;0.797997657803076
8.956384;1.0445197869722604;0.8333371686064848;0.7978484945824174;-7.346086953985649e-08;-1.1948674378635588e-07;1.0447781917715218;9.999720337375448;0.8334215809791914;0.015561443776966458;0.015563139285185467;0.7977378465358631;-0.014895024679503563;0.7979981848070298
8.966384;1.0445187209740046;0.8333377934002364;0.7978461542686299;-7.312755786621178e-08;-1.1952006981246825e-07;1.044779033980808;9.99970926193033;0.8334222273858879;0.015561455327471429;0.015563154592666635;0.7977392332872629;-0.01489502488450742;0.7979986955466819
8.976384;1.04451761180029;0.8333384164655161;0.7978438350628616;-7.279039107872554e-08;-1.1955209788974735e-07;1.0447799271573477;9.999698330037997;0.8334228528468026;0.015561467283801972;0.015563170358635825;0.7977406331686374;-0.014895025083933939;0.7979991877053468
8.986384;1.0445164613304816;0.8333390361321075;0.7978415399246952;-7.24502022034284e-08;-1.195828953364415e-07;1.0447808751728946;9.999687605678332;0.833423455218582;0.015561479679705377;0.01556318651911201;0.7977420451998544;-0.014895025276991243;0.7979996588423238
8.996384;1.044515271669056;0.8333396504585585;0.7978392719010178;-7.210776857920661e-08;-1.1961212802439782e-07;1.044781883351235;9.999677165182936;0.8334240321387475;0.015561492525263867;0.015563203002888402;0.7977434682886815;-0.014895025462869665;0.7980001069608755
9.006384;1.044514044977437;0.833340257904343;0.7978370344250426;-7.176379723568124e-08;-1.1963895116481536e-07;1.0447829576065557;9.999667083477119;0.8334245804813735;0.015561505809941957;0.015563219744575607;0.7977449013822682;-0.014895025640479407;0.7980005306982157
9.016384;1.044512782804986;0.8333408573893609;0.7978348315738185;-7.141906950396118e-08;-1.1966220839235526e-07;1.0447841031015992;9.999657421925379;0.8334250966735596;0.015561519520655962;0.015563236682708707;0.7977463440218676;-0.014895025808444345;0.7980009286644767
9.026384;1.0445114858508617;0.8333414477681742;0.7978326680984822;-7.107458223011255e-08;-1.1968076984111045e-07;1.0447853230619588;9.99964822971811;0.8334255775890455;0.015561533660659177;0.015563253741118764;0.7977477968186883;-0.014895025965253345;0.7980012986536382
9.036384;1.0445101541118156;0.8333420272885304;0.7978305488007735;-7.073151997787881e-08;-1.196935421801709e-07;1.044786618549658;9.999639553907715;0.8334260212705901;0.015561548253895233;0.015563270827234837;0.7977492611371705;-0.014895026109232153;0.7980016375677645
9.046384;1.044508787521571;0.8333425936040406;0.797828477682806;-7.039090154234462e-08;-1.1969924164576706e-07;1.04478798899615;9.99963144648182;0.8334264273438389;0.015561563330560595;0.015563287849431293;0.7977507384248067;-0.014895026238553476;0.7980019419056048
9.056384;1.0445073864996184;0.8333431442709128;0.7978264575637662;-7.005324082199154e-08;-1.1969656366815565e-07;1.0447894331110859;9.999623960443785;0.8334267970068983;0.015561578901593378;0.015563304716901495;0.7977522301965758;-0.014895026351527547;0.7980022080920149
9.066384;1.0445059514156028;0.8333436766695292;0.7978244899041064;-6.971856834170967e-08;-1.1968465332139552e-07;1.0447909500332022;9.999617136230318;0.8334271323759618;0.015561594943385876;0.015563321329713055;0.7977537382168113;-0.014895026446916673;0.7980024325785464
9.076384;1.0445044820302;0.833344187247964;0.7978225743568668;-6.938670994499386e-08;-1.196632126860225e-07;1.0447925399683908;9.999610996225902;0.83342743531702;0.015561611407034714;0.015563337591179074;0.7977552638115729;-0.014895026524007735;0.7980026118497787
9.086384;1.0445029782998978;0.8333446716121796;0.7978207087072604;-6.905759999152828e-08;-1.1963227084748436e-07;1.0447942031779536;9.99960555813206;0.8334277067620985;0.015561628243223498;0.01556335342390213;0.79775680736124;-0.014895026582437295;0.7980027423356933
9.096384;1.0445014417083607;0.8333451258064919;0.797818889728129;-6.873141076002783e-08;-1.1959197070325924e-07;1.0447959385542116;9.999600847216726;0.8334279471324346;0.01556164542065393;0.015563368761094206;0.7977583689102682;-0.014895026621942802;0.7980028203920658
9.106384;1.04449987558012;0.833345546925465;0.7978171138729799;-6.840838498292512e-08;-1.1954238389346318e-07;1.0447977440165992;9.999596892917717;0.833428156896632;0.015561662920118551;0.015563383531897023;0.7977599485125086;-0.01489502664223479;0.7980028420820547
9.116384;1.0444982841348027;0.8333459325384496;0.7978153772493048;-6.808851006843994e-08;-1.1948349168296348e-07;1.0447996178437917;9.999593724604281;0.8334283365308327;0.015561680712100283;0.01556339766559883;0.7977615458392086;-0.0148950266429551;0.7980028026274872
9.126384;1.0444966710656445;0.8333462804866489;0.7978136754208087;-6.777136312212754e-08;-1.194153703600989e-07;1.0448015590044213;9.999591375649048;0.8334284863491125;0.015561698744785695;0.015563411107954209;0.7977631599908481;-0.01489502662359465;0.7980026964303313
9.136384;1.0444950383734881;0.8333465894906098;0.7978120030331557;-6.745630698263682e-08;-1.1933821287670889e-07;1.0448035666587379;9.999589887950343;0.8334286065530566;0.015561716947760729;0.015563423832109855;0.7977647896732416;-0.014895026583454766;0.7980025178454315
9.146384;1.0444933859991588;0.833346859804858;0.7978103535394492;-6.714278792502942e-08;-1.1925226444361026e-07;1.0448056398989871;9.999589311344925;0.8334286976394742;0.015561735239670242;0.01556343583441272;0.7977664334362016;-0.014895026521698548;0.798002261826035
9.156384;1.0444917123727693;0.833347093312695;0.797808719628678;-6.683047427418705e-08;-1.191579449742259e-07;1.0448077779532499;9.999589695516146;0.8334287610521296;0.015561753537569873;0.015563447120202694;0.7977680896566108;-0.014895026437281257;0.7980019243748647
9.166384;1.0444900155415087;0.8333472930331409;0.7978070941354374;-6.651930142307457e-08;-1.1905581204422704e-07;1.0448099800496944;9.999591076527993;0.8334287989879031;0.015561771767435232;0.015563457700920979;0.7977697562649231;-0.014895026328806628;0.7980015026796758
9.176384;1.0444882946180964;0.8333474626866965;0.7978054708828172;-6.62095012559611e-08;-1.1894620878952076e-07;1.0448122446864303;9.999593472619727;0.8334288132696206;0.01556178987700406;0.015563467610238557;0.7977714306277248;-0.014895026194650381;0.7980009944598113
9.186384;1.044486550499134;0.8333476063428327;0.7978038449130408;-6.590152846346761e-08;-1.1882899606113264e-07;1.0448145691678212;9.999596897844848;0.8334288050174171;0.015561807845615165;0.015563476914619198;0.7977731096093116;-0.014895026033345797;0.7980003970349973
9.196384;1.0444847850446881;0.8333477276883596;0.7978022122128811;-6.559587745386674e-08;-1.1870363655873781e-07;1.0448169495550577;9.999601375300315;0.8334287752143106;0.015561825676152902;0.01556348570024557;0.7977747897151276;-0.0148950258438458;0.7979997069266814
9.206384;1.0444830002558545;0.8333478294681539;0.7978005696942426;-6.529296885286804e-08;-1.1856954690662826e-07;1.044819380567275;9.9996069334213;0.8334287247344133;0.015561843374134722;0.015563494052447793;0.7977764672910058;-0.014895025625407355;0.797998920255819
9.216384;1.0444811985513525;0.8333479138156716;0.7977989154546401;-6.499316054275104e-08;-1.184262961014431e-07;1.0448218557478335;9.999613595354921;0.8334286540915863;0.01556186093626726;0.015563502045248522;0.797778138554885;-0.014895025377288113;0.7979980336866754
9.226384;1.0444793832586852;0.8333479830275052;0.7977972488980231;-6.46967717275702e-08;-1.1827347639038103e-07;1.0448243681005183;9.999621371616065;0.8334285635513059;0.015561878355482874;0.015563509734973257;0.7977797994846286;-0.01489502509862938;0.7979970453238359
9.236384;1.0444775589638127;0.833348039942214;0.7977955705702245;-6.440405465061335e-08;-1.181106579736036e-07;1.0448269105932582;9.99963025487973;0.8334284531425028;0.015561895622838827;0.015563517153164577;0.7977814456500024;-0.014895024788673095;0.7979959549398219
9.246384;1.0444757312632957;0.833348087931046;0.7977938817317223;-6.411515317967504e-08;-1.1793758417185457e-07;1.0448294764382564;9.999640217897694;0.8334283227523511;0.01556191271838581;0.015563524308905749;0.797783072075872;-0.014895024447096405;0.7979947635810273
9.256384;1.044473905100488;0.8333481307675606;0.7977921838750504;-6.383016765892057e-08;-1.1775424869731192e-07;1.0448320596662877;9.999651215980947;0.8334281725987678;0.015561929615485349;0.015563531199867864;0.7977846735125647;-0.014895024074122038;0.7979934733114987
9.266384;1.0444720833706398;0.8333481722489468;0.7977904784969223;-6.354935113272785e-08;-1.1756079765947068e-07;1.0448346556689612;9.999663194244524;0.8334280032074559;0.015561946304259937;0.015563537818670361;0.797786244935842;-0.014895023670466908;0.7979920871007578
9.276384;1.0444702681339237;0.8333482157606751;0.7977887671419505;-6.327329911757327e-08;-1.1735759230933594e-07;1.044837260956825;9.999676096224123;0.8334278146741724;0.015561962808627618;0.015563544149421127;0.7977877816548444;-0.014895023237399867;0.7979906083309657
9.286384;1.0444684628556868;0.8333482638702548;0.7977870513303998;-6.300287874976493e-08;-1.1714534321863877e-07;1.0448398725487327;9.999689865748781;0.8334276064131638;0.01556197918568543;0.015563550158873679;0.7977892790550944;-0.01489502277676164;0.7979890403957804
9.296384;1.0444666725574518;0.8333483177495608;0.7977853323833971;-6.273883905705851e-08;-1.1692500169964535e-07;1.0448424880408724;9.999704445653068;0.8334273775564972;0.015561995518589724;0.015563555791737722;0.7977907323514947;-0.014895022290730302;0.7979873869795006
9.306384;1.0444649023093975;0.8333483768065201;0.7977836114443176;-6.248146570914804e-08;-1.1669751740582325e-07;1.044845106228443;9.999719781677344;0.8334271267225565;0.015562011907554704;0.015563560973732512;0.797792136734556;-0.014895021781585924;0.7979856525102514
9.316384;1.0444631559062378;0.8333484390800984;0.7977818895626512;-6.223063319139383e-08;-1.1646365126536593e-07;1.0448477274513281;9.999735826379725;0.8334268514823259;0.015562028453119882;0.01556356561591911;0.7977934880656798;-0.014895021251712895;0.7979838420627758
9.326384;1.044461434973578;0.8333485023548439;0.7977801677507822;-6.198620675549147e-08;-1.1622377728520217e-07;1.0448503534132543;9.999752541641856;0.8334265488524236;0.015562045239965079;0.015563569619244965;0.7977947835330678;-0.014895020703550055;0.7979819608509099
9.336384;1.0444597391515063;0.8333485651973226;0.7977784470956172;-6.174833199183311e-08;-1.159776498145769e-07;1.0448529867071419;9.999769901090058;0.8334262163462813;0.015562062337238681;0.01556357288177464;0.7977960215526252;-0.014895020139275754;0.7979800139340306
9.346384;1.044458067727941;0.8333486273749577;0.7977767288424186;-6.151739109798555e-08;-1.1572444327887303e-07;1.0448556303196397;9.999787884220476;0.8334258526356658;0.015562079806487869;0.015563575305936526;0.7977972010002654;-0.014895019560516233;0.797978006198488
9.356384;1.0444564212226457;0.833348689790397;0.7977750143685879;-6.129399543373873e-08;-1.1546314596404919e-07;1.0448582869712568;9.999806465244623;0.8334254575882339;0.015562097701686884;0.015563576802159083;0.7977983207318853;-0.014895018968343542;0.7979759423003282
9.366384;1.0444548016548285;0.8333487537676214;0.797773304947077;-6.107909308510821e-08;-1.1519289009673316e-07;1.0448609584177089;9.999825608723008;0.8334250317063574;0.015562116069618312;0.015563577288008185;0.7977993800139331;-0.014895018363624552;0.7979738265644414
9.376384;1.0444532114602103;0.8333488200026076;0.7977716013465849;-6.087387853920572e-08;-1.1491306151857252e-07;1.0448636452346691;9.99984527147514;0.833424575344817;0.01556213495190759;0.015563576688694984;0.7978003791823445;-0.014895017747448181;0.7979716629612573
9.386384;1.0444516519889602;0.8333488884080186;0.7977699038843055;-6.067954625641498e-08;-1.1462325550281271e-07;1.044866346881535;9.999865406068835;0.8334240880599721;0.01556215437846172;0.015563574943223923;0.7978013198515834;-0.01489501712117914;0.7979694553702765
9.396384;1.0444501229876515;0.8333489592566546;0.7977682132540017;-6.049711689953853e-08;-1.143230828027526e-07;1.0448690619471408;9.999885965803657;0.8334235684078595;0.015562174363507366;0.015563572009134441;0.7978022048804274;-0.014895016486273149;0.7979672081170273
9.406384;1.0444486234185364;0.8333490344528764;0.7977665313567198;-6.032734243667132e-08;-1.1401211489814579e-07;1.0448717890409616;9.999906906204666;0.833423014474513;0.015562194914571571;0.015563567861324533;0.7978030381132434;-0.01489501584408404;0.7979649261763087
9.416384;1.0444471523287462;0.8333491173752806;0.7977648613573322;-6.017057789069502e-08;-1.1369018784038698e-07;1.0448745277067144;9.999928182090184;0.8334224246578655;0.015562216039193714;0.01556356248559221;0.7978038237015348;-0.014895015195550379;0.7979626148278959
9.426384;1.044445708764032;0.8333492115944108;0.7977632070906214;-6.002655559097082e-08;-1.1335771892789878e-07;1.0448772782198439;9.99994974840233;0.8334217979238019;0.015562237739904117;0.015563555867600401;0.7978045654734254;-0.014895014540976253;0.7979602793056022
9.436384;1.0444442912893115;0.8333493202453576;0.7977615724488293;-5.989419319633172e-08;-1.1301549087449374e-07;1.044880040616936;9.999971561943848;0.8334211337619637;0.01556226001268878;0.015563547986451447;0.7978052671687121;-0.014895013880119623;0.7979579248379912
9.446384;1.0444428975271505;0.833349446090488;0.7977599609753285;-5.977163872117208e-08;-1.1266400301594586e-07;1.0448828143043063;9.999993577790073;0.83342043252092;0.015562282851604568;0.015563538815048848;0.7978059334399996;-0.0148950132123854;0.79795555685358
9.456384;1.0444415240362388;0.8333495910321048;0.7977583755000246;-5.965651153399845e-08;-1.1230325917365336e-07;1.0448855986937042;10.000015747720694;0.8334196958693221;0.015562306242629735;0.015563528317597209;0.797806570334651;-0.014895012537070844;0.797953180903279
9.466384;1.0444401673181427;0.8333497551084547;0.7977568182476378;-5.954615834321248e-08;-1.1193326041896694e-07;1.0448883936050086;10.000038024490074;0.8334189267369578;0.01556233015441659;0.01556351644980283;0.7978071845746489;-0.014895011853741126;0.7979508025581639
9.476384;1.0444388253314276;0.8333499361920795;0.7977552915903454;-5.943788575181461e-08;-1.1155441909250549e-07;1.0448911983128335;10.000060363288705;0.8334181288984844;0.015562354546517831;0.01556350316898026;0.7978077826449131;-0.0148950111623626;0.7979484276278932
9.486384;1.0444374981118711;0.8333501309321194;0.7977537984486984;-5.932920612089273e-08;-1.111674601294739e-07;1.044894010247282;10.000082718637865;0.8334173068239585;0.015562379386534849;0.015563488437588181;0.7978083707295098;-0.014895010462935128;0.7979460623000063
9.496384;1.044436187429971;0.8333503358279385;0.7977523417529438;-5.9218024838209924e-08;-1.1077319278260613e-07;1.044896824850194;10.000105041896013;0.8334164658238755;0.015562404652704805;0.015563472216716692;0.7978089548937152;-0.01489500975527343;0.7979437129358026
9.506384;1.0444348961803673;0.833350547815603;0.7977509236546463;-5.910263109142496e-08;-1.1037251843613068e-07;1.0448996362045015;10.000127277499221;0.8334156120625947;0.015562430320919706;0.015563454467576471;0.7978095407788328;-0.014895009039332588;0.7979413855977849
9.516384;1.0444336278226485;0.8333507647640753;0.7977495452573105;-5.8981586350941525e-08;-1.0996648282577627e-07;1.044902437343052;10.00014935932239;0.8334147523270773;0.015562456353638301;0.015563435150022927;0.7978101335116211;-0.01489500831550797;0.7979390853897654
9.526384;1.0444323858522406;0.8333509854813549;0.7977482068057709;-5.8853770475655446e-08;-1.0955613599023744e-07;1.044905220363602;10.00017121361501;0.833413893499729;0.015562482695529652;0.015563414212239956;0.7978107381031863;-0.014895007584614137;0.7979368158762837
9.536384;1.0444311731345162;0.8333512092534003;0.7977469081316796;-5.871833444834835e-08;-1.0914249902561996e-07;1.044907976500529;10.000192766315886;0.8334130416769825;0.01556250926956713;0.015563391597578228;0.7978113596091655;-0.01489500684769769;0.7979345790652744
9.546384;1.044429991432017;0.8333514357911822;0.7977456495409032;-5.857434230003715e-08;-1.0872678507126339e-07;1.0449106956498797;10.000213948997153;0.8334122013954371;0.015562535976554092;0.01556336726158088;0.797812003130537;-0.0148950061057563;0.7979323758442692
9.556384;1.0444288418347292;0.8333516653870966;0.7977444326609066;-5.8420705197749086e-08;-1.0831046988012524e-07;1.0449133658941936;10.000234702797897;0.8334113755224438;0.015562562701340703;0.015563341177503187;0.797812674071431;-0.01489500535953844;0.7979302060680903
9.566384;1.0444277256854766;0.8333518987828702;0.7977432601427363;-5.8256652075629446e-08;-1.0789501691529959e-07;1.044915974136138;10.000254980542321;0.8334105657811077;0.015562589322018306;0.015563313336530278;0.7978133782731553;-0.014895004609548396;0.7979280685894738
9.576384;1.0444266449654453;0.8333521370875687;0.7977421346241953;-5.808214116642871e-08;-1.0748159929760379e-07;1.0449185073309024;10.000274747012059;0.8334097734014445;0.015562615720223362;0.01556328374787086;0.7978141214891261;-0.01489500385616482;0.797925961888317
9.586384;1.044425602140482;0.8333523816344383;0.7977410584460056;-5.789781957509269e-08;-1.07071061809634e-07;1.044920952840385;10.000293980487504;0.8334089996442676;0.015562641788284808;0.015563252437135341;0.7978149084708123;-0.014895003099792914;0.7979238845836926
9.596384;1.0444246000176303;0.8333526335725374;0.797740033927854;-5.770467687965105e-08;-1.0666392757555392e-07;1.0449232977970384;10.000312676361125;0.8334082463060013;0.015562667434053485;0.01556321944458067;0.79781574256784;-0.014895002341004061;0.7979218355241521
9.606384;1.0444236414096668;0.8333528938617611;0.7977390632680436;-5.750379481706925e-08;-1.062603557923012e-07;1.0449255290020467;10.000330848004765;0.8334075160289118;0.015562692585167287;0.015563184826035966;0.7978166258568304;-0.014895001580573268;0.7979198140057503
9.616384;1.0444227283169891;0.8333531634783261;0.7977381484988417;-5.7296359518062176e-08;-1.0586013750220297e-07;1.044927634159148;10.000348524540087;0.8334068123125882;0.01556271718265548;0.01556314865755351;0.7978175592011898;-0.014895000819328773;0.7979178199772357
9.626384;1.0444218614560388;0.8333534427770058;0.7977372919187805;-5.7083663222322794e-08;-1.0546272201690021e-07;1.0449296029194308;10.000365749521599;0.8334061392999011;0.015562741168583714;0.015563111032919739;0.7978185424933877;-0.014895000057916212;0.7979158540035572
9.636384;1.0444210407756385;0.833353730611312;0.7977364962973473;-5.6866916325763745e-08;-1.0506729125717248e-07;1.0449314262757041;10.000382576524316;0.8334055012091133;0.015562764482464608;0.015563072048532514;0.7978195749155804;-0.014894999296789932;0.7979139172117025
9.646384;1.0444202662583972;0.8333540244217675;0.7977357645004458;-5.6647018188045315e-08;-1.0467282671759324e-07;1.0449330951199427;10.000399056980502;0.8334049016465396;0.015562787061727262;0.015563031790501497;0.7978206547372195;-0.014894998536426198;0.7979120113183984
9.656384;1.0444195381679002;0.8333543205535129;0.7977350992502898;-5.6424450948243744e-08;-1.0427810279891601e-07;1.0449345998927657;10.000415226791109;0.833404343324914;0.015562808841157325;0.015562990329565027;0.7978217794245079;-0.014894997777405551;0.7979101385545398
9.666384;1.0444188568779094;0.8333546142063085;0.7977345031432738;-5.619937353297521e-08;-1.0388172672172616e-07;1.04493593191316;10.00043110026258;0.8334038283005122;0.015562829756768868;0.015562947717419787;0.7978229464333979;-0.014894997020313902;0.7979083012804031
9.676384;1.044418222865896;0.8333549001053996;0.7977339781889046;-5.5971965927108185e-08;-1.034822565838992e-07;1.0449370848026998;10.000446670712037;0.833403358470646;0.015562849752663104;0.015562903983328465;0.7978241540327058;-0.014894996265605377;0.7979065015609313
9.686384;1.0444176366877442;0.8333551739592083;0.7977335249396362;-5.574275421784108e-08;-1.0307826589706908e-07;1.0449380547129132;10.000461913632277;0.8334029360993788;0.015562868787894686;0.01556285913259571;0.7978254017274672;-0.014894995513555097;0.7979047411000937
9.696384;1.044417098707738;0.8333554332667054;0.7977331420403562;-5.551253854961714e-08;-1.0266841716503932e-07;1.0449388396553414;10.000476795952967;0.8334025638167257;0.015562886841934333;0.01556281315329308;0.797826689834879;-0.01489499476448161;0.7979030213233972
9.706384;1.0444166092849048;0.8333556767779188;0.7977328266314828;-5.528210537513268e-08;-1.0225164116131228e-07;1.0449394387581166;10.000491292777703;0.8334022438027842;0.015562903910902395;0.015562766030963147;0.7978280184365353;-0.01489499401906568;0.7979013433519979
9.716384;1.044416169419321;0.8333559035053895;0.7977325751762322;-5.505209205527242e-08;-1.0182722494018626e-07;1.044939852263265;10.000505399236852;0.833401977378898;0.01556291999893104;0.015562717763086773;0.7978293868742742;-0.01489499327838222;0.797899708197722
9.726384;1.0444157808682681;0.8333561124740004;0.7977323840237719;-5.4823122023108766e-08;-1.0139467577340405e-07;1.0449400821504782;10.000519126222443;0.8334017656810212;0.01556293511717975;0.015562668368422803;0.7978307940124958;-0.014894992543641078;0.7978981171511885
9.736384;1.044415445562559;0.8333563030630808;0.7977322497917985;-5.4596084722371556e-08;-1.0095347731820713e-07;1.044940132153358;10.000532487156484;0.8334016101640151;0.015562949282446262;0.015562617881571166;0.7978322385403246;-0.014894991815934506;0.797896571733136
9.746384;1.044415164751792;0.8333564749999223;0.7977321699731322;-5.437220529088657e-08;-1.0050290505002223e-07;1.0449400068190347;10.00054548875754;0.8334015119920208;0.015562962508414147;0.015562566341995413;0.7978337186629112;-0.014894991096227975;0.797895073326931
9.756384;1.0444149381815604;0.8333566277982016;0.7977321433633008;-5.4152883351782115e-08;-1.000420283566185e-07;1.0449397110254808;10.000558127495404;0.8334014710751942;0.015562974806371994;0.015562513800781753;0.7978352313677046;-0.014894990385532856;0.7978936229856085
9.766384;1.0444147638713372;0.8333567601438593;0.7977321697204465;-5.3939551511532274e-08;-9.956988417695875e-08;1.044939250976461;10.000570393510312;0.8334014859874352;0.015562986197075749;0.015562460328664807;0.797836772646491;-0.014894989684919301;0.7978922213363735
9.776384;1.0444146388073146;0.8333568697443097;0.7977322490326954;-5.373351042757988e-08;-9.908566687989128e-08;1.044938635395104;10.000582280470692;0.8334015547216598;0.015562996709994207;0.015562406007578931;0.7978383387000517;-0.01489498899523866;0.7978908683849796
9.786384;1.044414559774128;0.8333569540733646;0.7977323811600221;-5.353575370031932e-08;-9.858871623609388e-08;1.0449378749732021;10.000593788425252;0.8334016755862754;0.01556300637143897;0.015562350925233823;0.797839926510341;-0.014894988316882695;0.7978895634013671
9.796384;1.044414523489199;0.8333570115562839;0.797732566048351;-5.334695091654947e-08;-9.807819284229022e-08;1.0449369804067503;10.000604917397013;0.833401847813307;0.015563015196640259;0.015562295177901777;0.7978415334192486;-0.01489498764988392;0.7978883054319778
9.806384;1.044414526262975;0.8333570421206324;0.7977328040102146;-5.31675825684138e-08;-9.755277372011705e-08;1.0449359609724351;10.000615658715489;0.8334020716022613;0.01556302318361898;0.015562238869938533;0.7978431565006262;-0.014894986994342002;0.7978870942041912
9.816384;1.0444145636522293;0.8333570469204533;0.7977330953840651;-5.299808855392095e-08;-9.701083152918356e-08;1.044934824524752;10.00062598701613;0.8334023477077568;0.01556303031560335;0.015562182111874472;0.7978447926268165;-0.014894986350918155;0.7978859304829794
9.826384;1.044414630592129;0.8333570276960734;0.7977334398187723;-5.283884423869601e-08;-9.645083507961834e-08;1.0449335780093323;10.000635859974366;0.8334026766519376;0.015563036570382547;0.015562125015320503;0.7978464391645418;-0.014894985721006657;0.7978848157793783
9.836384;1.0444147222124842;0.8333569862193851;0.7977338362677238;-5.269002534528991e-08;-9.58714172186408e-08;1.04493222743715;10.000645229874134;0.8334030579412116;0.015563041919262994;0.015562067681358569;0.7978480939243932;-0.014894985106488194;0.7978837518351709
9.846384;1.0444148344771984;0.8333569239576054;0.7977342838894806;-5.255169364260589e-08;-9.527125707061469e-08;1.0449307777685437;10.000654055249433;0.8334034902240112;0.015563046326374511;0.015562010194151057;0.7978497542173463;-0.01489498450936553;0.7978827399540542
9.856384;1.0444149639949043;0.8333568420006053;0.7977347827375132;-5.2424099306244876e-08;-9.464921921227715e-08;1.0449292332991307;10.0006623004768;0.8334039722017776;0.015563049760208128;0.015561952624228558;0.7978514163061939;-0.014894983931362125;0.7978817803302376
9.866384;1.0444151075324553;0.8333567412703722;0.7977353333878152;-5.2307811101435256e-08;-9.400475024419299e-08;1.0449275980866528;10.000669931797248;0.833404503040135;0.015563052196919972;0.015561895033394411;0.7978530757840799;-0.014894983373447029;0.7978808718028301
9.876384;1.0444152616732458;0.8333566225176638;0.7977359358744059;-5.220349250624089e-08;-9.333806375619809e-08;1.0449258762415583;10.000676922810996;0.833405081923897;0.01556305360498463;0.015561837475766144;0.797854728369973;-0.014894982835635107;0.797880012029016
9.886384;1.0444154223796103;0.8333564859072452;0.7977365888794145;-5.2111568497545974e-08;-9.264978945577755e-08;1.0449240722318898;10.000683259838926;0.8334057074740242;0.015563053931132366;0.015561779991605651;0.7978563703105442;-0.014894982317265087;0.7978791975423556
9.896384;1.044415584677754;0.8333563309240347;0.7977372898675975;-5.203216140625683e-08;-9.194042927460669e-08;1.0449221910026503;10.000688936476688;0.8334063776663806;0.01556305310456275;0.015561722605847237;0.7978579981594666;-0.014894981817478314;0.7978784236099504
9.906384;1.0444157428543075;0.8333561570644537;0.7977380358860728;-5.19652759254598e-08;-9.12101707166658e-08;1.0449202379813343;10.0006939488168;0.8334070900014409;0.01556305105207639;0.015561665342232196;0.7978596085412782;-0.014894981335549801;0.7978776846207548
9.916384;1.0444158912007901;0.8333559644609683;0.7977388240346339;-5.191088100975793e-08;-9.045918923129005e-08;1.044918219274267;10.000698295099534;0.8334078414859967;0.01556304770740171;0.015561608232920125;0.7978611981441265;-0.014894980870912853;0.7978769750055891
9.926384;1.044416025314537;0.8333557536094468;0.7977396513724156;-5.186886909837118e-08;-8.968808178073918e-08;1.0449161417756077;10.000701967992532;0.8334086290336943;0.015563043007324999;0.015561551309832188;0.7978627636969626;-0.014894980423013354;0.7978762897094512
9.936384;1.0444161430565326;0.8333555247810899;0.7977405146533578;-5.183908188475311e-08;-8.889804225564369e-08;1.044914012810684;10.000704946210394;0.8334094501998449;0.015563036879621345;0.01556149459329305;0.7978643020865887;-0.014894979991290965;0.7978756241925807
9.946384;1.0444162444324283;0.8333552779020362;0.7977414099404272;-5.182138736395693e-08;-8.809078816128697e-08;1.0449118396901538;10.000707200710355;0.8334103027964143;0.015563029236946205;0.015561438094372325;0.7978658104056234;-0.014894979575496034;0.7978749743696723
9.956384;1.0444163309515395;0.8333550125768131;0.7977423322215902;-5.1815750408251284e-08;-8.726838572343228e-08;1.0449096295184288;10.00070870756279;0.8334111838686562;0.015563019987284071;0.015561381831674492;0.7978672856304978;-0.01489497917612912;0.7978743363004003
9.966384;1.0444164046362698;0.8333547277929524;0.7977432755562103;-5.1822260460073406e-08;-8.643299347780072e-08;1.0449073890354323;10.000709454786502;0.8334120897748939;0.015563009051846986;0.015561325840079101;0.7978687244624594;-0.014894978794479149;0.7978737059319003
9.976384;1.0444164668649698;0.8333544220137382;0.7977442340505702;-5.184115810613585e-08;-8.558652486736217e-08;1.0449051245304102;10.000709443797973;0.8334130169407962;0.015562996372463812;0.01556127015664516;0.7978701233504658;-0.014894978432231188;0.7978730793389649
9.986384;1.044416518146606;0.8333540939941632;0.7977452030764605;-5.1873030617787577e-08;-8.473037741178737e-08;1.0449028420015538;10.000708688246645;0.8334139622261294;0.015562981909309673;0.015561214811277821;0.7978714783666344;-0.014894978091093828;0.7978724528040245
9.996384;1.0444165587764995;0.833353743031326;0.7977461799201767;-5.191904551006228e-08;-8.386558617961576e-08;1.0449005470958281;10.000707212145569;0.8334149233981267;0.015562965641666942;0.015561159838192062;0.7978727853505636;-0.014894977772670912;0.7978718221855237
10.006384;1.0444165887686545;0.8333533682906468;0.7977471637838727;-5.198084066472461e-08;-8.299336100953581e-08;1.0448982443076922;10.000705045911074;0.8334158998559791;0.015562947573379076;0.015561105282721609;0.7978740403132445;-0.014894977478489424;0.7978711825813442
10.016384;1.044416607171713;0.8333529687191981;0.7977481554314364;-5.20601734866752e-08;-8.211531881388761e-08;1.044895936113826;10.000702219116539;0.8334168924714254;0.015562927738710493;0.015561051192972237;0.7978752396392688;-0.014894977210021393;0.7978705292558591
10.026384;1.0444166126408971;0.8333525438678809;0.797749156609332;-5.2158677673434005e-08;-8.123320786117687e-08;1.0448936230667816;10.000698755774346;0.8334179026838233;0.015562906207984938;0.015560997609009019;0.7978763801674693;-0.014894976968656328;0.7978698588246677
10.036384;1.0444166049377697;0.8333520943159168;0.7977501693010562;-5.2277662313601936e-08;-8.034868278387645e-08;1.0448913045186516;10.000694673997698;0.833418932126451;0.015562883087141547;0.015560944560294377;0.7978774592016126;-0.014894976755631473;0.7978691691671058
10.046384;1.0444165852649119;0.8333516214707485;0.7977511948071038;-5.241787606781204e-08;-7.94633412170417e-08;1.0448889791182023;10.000689986446979;0.8334199824279785;0.01556285850610181;0.015560892077489012;0.7978784741736249;-0.014894976571778825;0.7978684583993791
10.056384;1.0444165553198794;0.8333511270699402;0.7977522326431092;-5.257937632158858e-08;-7.857873320701958e-08;1.0448866449408263;10.000684702815597;0.8334210545126842;0.015562832609373072;0.015560840206507685;0.7978794220900842;-0.014894976417229228;0.7978677243508173
10.066384;1.044416516720548;0.8333506124187511;0.7977532799125336;-5.276157777844216e-08;-7.769629728214727e-08;1.0448842998379295;10.000678837854307;0.8334221484544662;0.015562805553787138;0.015560789006443962;0.7978802995342146;-0.014894976291469334;0.797866964963981
10.076384;1.0444164715676942;0.8333500783890023;0.7977543318959689;-5.2963506262358706e-08;-7.681743048651147e-08;1.044881942239414;10.000672418996183;0.8334232643982603;0.015562777499621606;0.015560738534041238;0.7978811033576054;-0.014894976193624902;0.7978661786191904
10.086384;1.0444164230625839;0.8333495263664468;0.7977553831603647;-5.3184122130861324e-08;-7.5943657318497e-08;1.0448795713082677;10.000665481998052;0.8334244032879518;0.015562748599434744;0.015560688831770864;0.7978818310615856;-0.01489497612260507;0.797865363977749
10.096384;1.044416374808671;0.8333489586443001;0.7977564281040187;-5.34225071655651e-08;-7.507669568854164e-08;1.044877185923126;10.000658058722765;0.833425566632228;0.015562718997778485;0.01556063993401361;0.7978824805356787;-0.014894976077082015;0.7978645204698607
10.106384;1.0444163294980726;0.8333483780725449;0.7977574612318553;-5.367785028535397e-08;-7.421838689232275e-08;1.044874783595749;10.00065017176955;0.8334267559350856;0.015562688839022095;0.01556059188955532;0.7978830496887286;-0.014894976055543331;0.7978636492241239
10.116384;1.0444162884983745;0.8333477879936194;0.7977584777738771;-5.39492403736527e-08;-7.337060280882881e-08;1.044872359901164;10.00064183857911;0.8334279727780741;0.015562658267759828;0.015560544779259859;0.7978835360856503;-0.014894976056575995;0.7978627529489828
10.126384;1.0444162519903928;0.8333471924773243;0.7977594741817031;-5.4235449547280974e-08;-7.253518582083306e-08;1.0448699083604165;10.000633079093188;0.8334292198138282;0.015562627416630285;0.015560498714328195;0.7978839367653494;-0.014894976079075885;0.7978618349015589
10.136384;1.0444162186395995;0.8333465964101231;0.7977604481867511;-5.453490686724077e-08;-7.171383188319612e-08;1.0448674213322084;10.000623923501486;0.8334305013572261;0.015562596401577809;0.015560453821834377;0.7978842485918493;-0.014894976122144733;0.7978608979443562
10.146384;1.0444161851774403;0.8333460054067634;0.7977613988396806;-5.484579348554817e-08;-7.090790607808035e-08;1.044864891873636;10.00061441578822;0.8334318224085535;0.015562565328796595;0.015560410225034467;0.7978844688944571;-0.014894976184959611;0.7978599444597739
10.156384;1.0444161469651372;0.8333454254189806;0.7977623262084376;-5.516617190465082e-08;-7.0118393693862e-08;1.044862315486693;10.000604605110139;0.8334331872072422;0.01556253429580147;0.015560368025157312;0.7978845961023573;-0.014894976266762729;0.7978589773372244
10.166384;1.0444160992134457;0.8333448622035469;0.7977632304935631;-5.5494245887045284e-08;-6.934614913355829e-08;1.0448596906815644;10.000594529124806;0.8334345986867073;0.01556250338920074;0.015560327296292783;0.7978846303288133;-0.014894976366807913;0.7978580009813316
10.176384;1.0444160375019231;0.8333443211671959;0.7977641114685428;-5.582865125946608e-08;-6.859222704597212e-08;1.0448570179722492;10.000584206487469;0.8334360585966415;0.015562472685009036;0.015560288091508362;0.7978845735822274;-0.014894976484207073;0.7978570212537747
10.186384;1.0444159578586047;0.8333438074889455;0.7977649688558774;-5.616847328739878e-08;-6.785789820517134e-08;1.0448542986622193;10.000573641219683;0.8334375674664594;0.015562442244904788;0.015560250449154722;0.7978844292471021;-0.014894976617728978;0.7978560442435949
10.196384;1.044415857351618;0.8333433261383234;0.7977658031616828;-5.651303723018822e-08;-6.714445869475886e-08;1.0448515348066878;10.000562830687654;0.8334391241611457;0.015562412116599944;0.015560214397788288;0.797884201116085;-0.01489497676566779;0.7978550747299684
10.206384;1.044415734474211;0.8333428818236897;0.7977666158273715;-5.686171223986004e-08;-6.645319454508404e-08;1.0448487295343816;10.000551771882328;0.8334407254198014;0.015562382346543044;0.01556017996623184;0.7978838927373856;-0.01489497692603648;0.7978541157994761
10.216384;1.0444155887740711;0.8333424789243181;0.797767408559026;-5.721380385650891e-08;-6.578548278098928e-08;1.044845886746664;10.00054045846549;0.8334423657183047;0.015562352992809418;0.015560147196573459;0.797883507330112;-0.01489497709711479;0.7978531696674789
10.226384;1.0444154205372032;0.8333421211956954;0.7977681830507255;-5.7568574212696465e-08;-6.514281244032965e-08;1.0448430103258137;10.000528870858977;0.8334440379493165;0.015562324129609749;0.015560116146563054;0.797883048117651;-0.014894977277796878;0.7978522382331255
10.236384;1.0444152307244214;0.8333418112623562;0.7977689410732436;-5.792533558918823e-08;-6.452660454356132e-08;1.0448401034936725;10.00051697108862;0.8334457345813798;0.015562295845583335;0.015560086880664062;0.797882519031165;-0.014894977467355571;0.7978513228618286
10.246384;1.0444150206458698;0.8333415502335033;0.7977696841188796;-5.8283466675159476e-08;-6.393792186052943e-08;1.0448371690264977;10.000504705224209;0.8334474478330489;0.015562268238085436;0.01556005945640682;0.797881925155346;-0.014894977665049484;0.7978504239698174
10.256384;1.0444147917267061;0.8333413376870973;0.7977704132700164;-5.864231580698059e-08;-6.337721503262744e-08;1.044834210104936;10.0004920140488;0.833449169206205;0.015562241398510795;0.015560033912333345;0.797881272219371;-0.014894977869992953;0.7978495408433279
10.266384;1.044414545915181;0.8333411722710128;0.7977711297255875;-5.900104029820032e-08;-6.284421177137079e-08;1.0448312310101002;10.000478852866596;0.8334508895573126;0.015562215387220893;0.015560010271604318;0.7978805657044412;-0.014894978081255636;0.797848671555384
10.276384;1.0444142859006134;0.8333410527040047;0.797771835148217;-5.93585227660982e-08;-6.233800926485532e-08;1.0448282369358215;10.000465206007599;0.8334525992554646;0.015562190222846746;0.015559988554759551;0.7978798104992856;-0.014894978297987476;0.7978478127505338
10.286384;1.0444140145893648;0.8333409783601677;0.7977725315842344;-5.971343265311287e-08;-6.185724868751689e-08;1.044825232709615;10.000451079636724;0.8334542879978056;0.015562165903399885;0.015559968781861172;0.7978790109969496;-0.014894978519311522;0.7978469599225908
10.296384;1.044413734896798;0.8333409492698891;0.7977732212971478;-6.006425509782271e-08;-6.14002885684261e-08;1.044822221760222;10.000436484488079;0.8334559446816207;0.015562142431425454;0.015559950966438635;0.7978781711283842;-0.014894978744120116;0.797846108463909
10.306384;1.0444134499915267;0.8333409659029515;0.7977739065033181;-6.040931527407254e-08;-6.096540067646458e-08;1.0448192063657404;10.000421431049288;0.8334575579180786;0.015562119818826669;0.015559935111205505;0.7978772942182422;-0.014894978971088163;0.7978452545000925
10.316384;1.0444131630881237;0.8333410286327586;0.7977745889816396;-6.074697900671862e-08;-6.055084981624979e-08;1.04481618841778;10.000405933962327;0.8334591174355592;0.015562098087938772;0.015559921209929077;0.7978763827689531;-0.01489497919879466;0.7978443946689064
10.326384;1.0444128770025742;0.8333411368524651;0.7977752694716267;-6.107587728917819e-08;-6.015471384711546e-08;1.044813170000916;10.000390010459975;0.8334606156048356;0.015562077276640126;0.01555990924794122;0.7978754383419032;-0.014894979425934034;0.7978435253386902
10.336384;1.0444125940920475;0.8333412884634624;0.7977759470357355;-6.139491848115952e-08;-5.977472520872419e-08;1.0448101538764376;10.000373672922835;0.8334620479377706;0.015562057432379543;0.015559899192163216;0.7978744614878438;-0.014894979651727555;0.7978426424065023
10.346384;1.0444123166732127;0.8333414799099157;0.7977766192653573;-6.170321406254314e-08;-5.940850893119933e-08;1.0448071437752702;10.000356928540263;0.8334634122335338;0.015562038604018693;0.015559890987640554;0.7978734516636325;-0.014894979876140836;0.797841741537749
10.356384;1.0444120475230698;0.8333417060642728;0.79777728320711;-6.20001846212858e-08;-5.9053912247545014e-08;1.0448041439746563;10.000339791969047;0.8334647075473678;0.015562020846519678;0.015559884575339508;0.7978724075814273;-0.014894980099601688;0.7978408181027599
10.366384;1.0444117899144372;0.8333419604442199;0.7977779357029042;-6.228567069129792e-08;-5.870898284586341e-08;1.0448011587518828;10.000322294938558;0.83346593437034;0.01556200422067536;0.015559879917803639;0.7978713280632731;-0.014894980322610746;0.7978398673303342
10.376384;1.0444115472126259;0.8333422364002822;0.797778573232111;-6.255976873219854e-08;-5.8371943499537753e-08;1.0447981930913155;10.000304481348566;0.83346709516544;0.015561988772509423;0.015559877012521886;0.7978702126223969;-0.014894980545538561;0.797838885212434
10.386384;1.0444113220517801;0.8333425282525412;0.7977791922336628;-6.282256681777891e-08;-5.804145390010027e-08;1.0447952538066403;10.000286396910646;0.8334681937947431;0.015561974512102885;0.015559875883409291;0.7978690612276087;-0.014894980768365708;0.7978378693156141
10.396384;1.0444111151781488;0.8333428314596025;0.7977797895723291;-6.307401029273679e-08;-5.771674072263971e-08;1.044792349026858;10.000268080826002;0.8334692344886603;0.015561961412498247;0.015559876560725007;0.7978678734766913;-0.014894980990382537;0.7978368187465465
10.406384;1.0444109254393015;0.8333431420542092;0.7977803623585521;-6.331390830454558e-08;-5.739743552846599e-08;1.0447894861551201;10.00024956529772;0.8334702213599744;0.015561949420632553;0.015559879071644998;0.7978666480531132;-0.014894981210252697;0.7978357335784403
10.416384;1.0444107514896743;0.8333434561823421;0.7977809073047214;-6.354205286980555e-08;-5.708337052341719e-08;1.0447866705405555;10.00023088427662;0.83347115822838;0.015561938468924993;0.015559883443317546;0.7978653830094435;-0.014894981426353834;0.7978346141750504
10.426384;1.0444105927125185;0.8333437702304691;0.7977814204651342;-6.375844070953424e-08;-5.6774436410298176e-08;1.0447839060896769;10.000212081249737;0.8334720486394394;0.015561928484866597;0.015559889701303828;0.7978640762637;-0.014894981636990653;0.7978334607440045
10.436384;1.0444104480733565;0.8333440807848873;0.7977818977257874;-6.396349866983812e-08;-5.647066796916032e-08;1.044781196196784;10.000193209178066;0.8334728963436624;0.015561919390333651;0.015559897866637723;0.7978627258469698;-0.014894981840487164;0.7978322735087952
10.446384;1.0444103151542612;0.8333443840052565;0.7977823355348951;-6.415812506916802e-08;-5.617251979259565e-08;1.0447785439030173;10.000174322604249;0.8334737057084034;0.015561911094887837;0.015559907959943683;0.7978613299860805;-0.014894982035317824;0.7978310534435183
10.456384;1.0444101909201031;0.8333446756187698;0.7977827313378874;-6.434349099274584e-08;-5.5880781625991106e-08;1.0447759522029818;10.000155465979327;0.8334744813788006;0.015561903499896014;0.015559919998237089;0.7978598867324774;-0.014894982220328977;0.7978298028227421
10.466384;1.044410072792196;0.8333449519737469;0.7977830833406667;-6.452078286643906e-08;-5.5596136326351485e-08;1.0447734244948734;10.000136667908597;0.8334752276147974;0.015561896508788912;0.015559933980246318;0.7978583936095104;-0.014894982394947376;0.7978285250087663
10.476384;1.044409958413392;0.8333452105065393;0.7977833896338083;-6.469115405099015e-08;-5.531902886861129e-08;1.0447709645200338;10.000117946854012;0.8334759480005433;0.015561890031372042;0.015559949878425374;0.7978568483973754;-0.014894982559157362;0.7978272238163571
10.486384;1.044409844898524;0.8333454487237894;0.7977836478845199;-6.485592863907262e-08;-5.5049796545648825e-08;1.0447685755908833;10.000099321691973;0.8334766455021574;0.015561883986040217;0.015559967649684028;0.7978552504979883;-0.014894982713237592;0.7978259030391436
10.496384;1.044409729061557;0.8333456630629451;0.7977838562564408;-6.501674912941022e-08;-5.478862119281362e-08;1.0447662598852514;10.000080818278258;0.8334773226214415;0.015561878304822578;0.01555998725340334;0.797853601313384;-0.014894982857424523;0.7978245662938724
10.506384;1.0444096082716972;0.8333458488361519;0.7977840141879083;-6.517534128389643e-08;-5.453540784250767e-08;1.0447640192908227;10.000062468889984;0.833477981588511;0.015561872942090873;0.015560008657643057;0.797851903392086;-0.01489498299170482;0.79782321703662
10.516384;1.0444094807646276;0.8333460009488391;0.7977841221861937;-6.533308514318872e-08;-5.428973420198694e-08;1.044761856661868;10.000044306227275;0.8334786246752504;0.015561867881767485;0.015560031833867576;0.7978501593811652;-0.014894983115840511;0.7978218587611555
10.526384;1.0444093453159597;0.8333461149615382;0.7977841816084953;-6.549093050825066e-08;-5.4050952675648744e-08;1.0447597754610771;10.000026356765998;0.833479254407331;0.015561863135515747;0.015560056746532448;0.7978483717250423;-0.01489498322965258;0.7978204954312907
