time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.536384;1.0444092011155888;0.8333461879084602;0.7977841948935528;-6.564959789044568e-08;-5.381852309539357e-08;1.0447577792893243;10.000008637611483;0.8334798731391683;0.015561858734143301;0.015560083342004798;0.797846543084999;-0.014894983333478206;0.7978191315429547
10.546384;1.0444090482029091;0.8333462180503833;0.79778416559804;-6.580957745858826e-08;-5.359220556598013e-08;1.0447558727040962;9.999991160332032;0.8334804823944217;0.015561854717350726;0.01556011155002509;0.7978446766742623;-0.01489498342831231;0.7978177715580909
10.556384;1.0444088877016506;0.833346204255663;0.7977840977809353;-6.597099006626518e-08;-5.337182733645494e-08;1.0447540616428044;9.9999739392786;0.833481082974196;0.015561851128218835;0.015560141298190467;0.7978427761183121;-0.01489498351533927;0.7978164195463568
10.566384;1.0444087211268342;0.8333461458709246;0.7977839951654074;-6.613357061245141e-08;-5.315704896763114e-08;1.0447523525732942;9.999956992245336;0.8334816757195603;0.015561848016024364;0.01556017252240825;0.7978408450160787;-0.014894983595348592;0.7978150794099726
10.576384;1.0444085492169342;0.8333460425615979;0.7977838610074302;-6.629672965973088e-08;-5.294751883808404e-08;1.0447507515332293;9.999940331211803;0.8334822618767478;0.015561845435380537;0.015560205166728807;0.7978388862792434;-0.014894983668629087;0.7978137551298992
10.586384;1.0444083713142178;0.8333458940552234;0.7977836986998608;-6.645958184673907e-08;-5.2743203426693184e-08;1.044749263908746;9.999923958530628;0.8334828423987142;0.015561843431562764;0.015560239182134672;0.7978369016110621;-0.014894983735251114;0.7978124505207248
10.596384;1.044408185479927;0.8333457001201258;0.7977835123326802;-6.662095381622661e-08;-5.2544594000986815e-08;1.0447478944531146;9.999907873878355;0.8334834167691377;0.015561842030612411;0.01556027452966325;0.7978348912315125;-0.014894983795181059;0.7978111687476811
10.606384;1.0444079890560598;0.8333454605640717;0.7977833068120933;-6.677959407813747e-08;-5.2352590332185094e-08;1.0447466468457351;9.999892077511605;0.8334839826296336;0.01556184125439021;0.015560311182064671;0.7978328537098734;-0.01489498384806001;0.7978099122545198
10.616384;1.0444077798828384;0.8333451751726597;0.7977830877891338;-6.693445254705737e-08;-5.216813002897979e-08;1.0447455235955492;9.999876563398802;0.8334845367552095;0.015561841142657261;0.015560349120643146;0.7978307867256736;-0.014894983893050653;0.7978086831352277
10.626384;1.0444075575186;0.8333448438876667;0.7977828617600262;-6.708464471286763e-08;-5.19920256503627e-08;1.0447445272785387;9.99986131627058;0.8334850763742029;0.015561841755606902;0.015560388331152744;0.7978286885585869;-0.014894983929042791;0.7978074834139263
10.636384;1.0444073232800741;0.8333444673226124;0.7977826357465957;-6.722936113710427e-08;-5.182505267914022e-08;1.0447436619152717;9.999846323382055;0.8334855991914599;0.015561843159316786;0.015560428802091656;0.7978265585454696;-0.01489498395503916;0.7978063150693482
10.646384;1.0444070793990614;0.8333440472164005;0.7977824161708579;-6.73679826024263e-08;-5.166795459933767e-08;1.0447429325002546;9.999831592136683;0.8334861024607512;0.01556184541288465;0.015560470521009428;0.7978243966024986;-0.014894983970361365;0.7978051804559048
10.656384;1.0444068279084167;0.8333435865985906;0.7977822083108229;-6.750015035088076e-08;-5.1521304638868664e-08;1.0447423434912877;9.999817158817242;0.8334865827926183;0.015561848566061352;0.015560513466615092;0.7978222029534646;-0.0148949839745308;0.7978040829169856
10.666384;1.044406569764455;0.8333430896707512;0.79778201694016;-6.762572250193614e-08;-5.1385296330666265e-08;1.0447418986635768;9.99980308280735;0.8334870365750658;0.01556185266314118;0.015560557607493334;0.7978199777521806;-0.014894983967047137;0.7978030263374827
10.676384;1.0444063049276162;0.8333425612687344;0.797781846867275;-6.774465331908463e-08;-5.1259613818391914e-08;1.0447416017142201;9.999789432689727;0.8334874601371869;0.015561857747190423;0.015560602911781409;0.797817720545611;-0.014894983947308605;0.7978020140638334
10.686384;1.0444060327752707;0.8333420058648922;0.7977817028813583;-6.785680856249166e-08;-5.1143420924095394e-08;1.0447414557636228;9.999776276148097;0.8334878497445091;0.01556186385786986;0.015560649354933774;0.7978154303149957;-0.014894983914723338;0.797801048544403
10.696384;1.0444057520840913;0.8333414262714691;0.7977815895022885;-6.79619281650067e-08;-5.1035380250567475e-08;1.0447414624345452;9.9997636770658;0.8334882015560864;0.015561871026549523;0.01556069691701015;0.7978131062716713;-0.014894983868994497;0.7978001318154728
10.706384;1.044405461094819;0.8333408228715264;0.7977815106209816;-6.805975094784013e-08;-5.0933796098147216e-08;1.04474162138504;9.999751692942052;0.8334885117041263;0.015561879280388628;0.015560745576563765;0.7978107489032565;-0.014894983810388495;0.7977992662534809
10.716384;1.0444051580866978;0.8333401943686147;0.7977814693378412;-6.815000569637018e-08;-5.083684660958598e-08;1.0447419299874865;9.99974036911495;0.8334887766040996;0.015561888652277206;0.01556079530284911;0.7978083601747054;-0.014894983739760243;0.797798454824283
10.726384;1.0444048424306205;0.8333395395354938;0.7977814683702948;-6.823224529394602e-08;-5.0742661978961294e-08;1.044742383673184;9.99972973567636;0.8334889931641534;0.015561899188012684;0.015560846037683405;0.7978059425387869;-0.014894983658393144;0.7977977006595935
10.736384;1.0444045152680606;0.83333885842696;0.7977815104785059;-6.83058692318327e-08;-5.064919661973868e-08;1.0447429771516756;9.999719813303953;0.833489158814841;0.015561910941358354;0.015560897682408842;0.7978034981944144;-0.01489498356790466;0.7977970067103518
10.746384;1.044404178842345;0.8333381525166523;0.7977815979789675;-6.837039986030535e-08;-5.055412075733606e-08;1.0447437047823185;9.999710620914243;0.833489271436427;0.015561923954230323;0.015560950114003096;0.7978010293557686;-0.01489498347028838;0.7977963760446412
10.756384;1.044403835258649;0.8333374242478102;0.7977817319690531;-6.842569368591496e-08;-5.045491647823934e-08;1.0447445594556257;9.999702174876255;0.8334893289692482;0.015561938245259092;0.015561003208566642;0.7977985384992095;-0.014894983367773246;0.7977958125166372
10.766384;1.044403485951817;0.8333366765704542;0.7977819124895933;-6.84719029652924e-08;-5.0349076314296956e-08;1.0447455320953152;9.99969448733705;0.8334893288060047;0.015561953816130203;0.015561056837520588;0.7977960282967356;-0.014894983262366992;0.7977953207838703
10.776384;1.044403132039052;0.8333359130634076;0.7977821391626706;-6.850922424437959e-08;-5.023425801238736e-08;1.044746612949196;9.99968757252213;0.8334892677496142;0.015561970651858359;0.015561110848726247;0.7977935019643809;-0.014894983155493076;0.7977949056246216
10.786384;1.044402774880175;0.8333351385318751;0.7977824116277396;-6.853769007740643e-08;-5.010835167845329e-08;1.0447477929958713;9.999681451506573;0.8334891427847051;0.015561988709511523;0.015561165064366977;0.7977909639772791;-0.01489498304799304;0.7977945718062881
10.796384;1.0444024163765913;0.8333343589353536;0.7977827299992674;-6.855723627890344e-08;-4.9969473268501375e-08;1.0447490638816952;9.99967614483829;0.8334889517681614;0.015562007915016766;0.015561219298846381;0.7977884203935939;-0.01489498294035485;0.7977943242379588
10.806384;1.0444020593247973;0.8333335804321577;0.7977830953234476;-6.856779813325275e-08;-4.981593437608348e-08;1.0447504169505437;9.999671661035425;0.833488693578481;0.015562028179964738;0.015561273375410111;0.7977858784184799;-0.014894982832946203;0.7977941673200116
10.816384;1.0444017074809888;0.8333328089003907;0.7977835096415574;-6.856920918619236e-08;-4.964612491960639e-08;1.0447518427202187;9.999667995460529;0.8334883679236732;0.015562049424231018;0.015561327128763318;0.7977833458095943;-0.014894982726126875;0.7977941040698459
10.826384;1.0444013649857584;0.8333320501883061;0.7977839756532769;-6.856111039511387e-08;-4.945827652568994e-08;1.0447533314231892;9.999665136695418;0.8334879749605304;0.015562071573867443;0.015561380405483657;0.7977808309013139;-0.01489498262029991;0.7977941358648172
10.836384;1.044401036161064;0.8333313098066715;0.7977844963472064;-6.854307264151847e-08;-4.925035298616816e-08;1.044754874104526;9.999663071926816;0.8334875153868928;0.015562094540353419;0.015561433074264407;0.7977783426804663;-0.014894982515908093;0.7977942625508075
10.846384;1.0444007258361327;0.8333305920107585;0.7977850745413186;-6.85148086338262e-08;-4.9020255718055495e-08;1.0447564629025037;9.999661793924675;0.8334869912499394;0.015562118216229803;0.015561485036903471;0.7977758897858473;-0.014894982413232827;0.7977944823191249
10.856384;1.0444004392243338;0.8333298993687692;0.7977857126029199;-6.847612131926239e-08;-4.876610897525216e-08;1.0447580903140472;9.99966130668088;0.8334864063223383;0.015562142486879366;0.01556153622818638;0.79777347901318;-0.014894982312227467;0.7977947915148006
10.866384;1.044400181477296;0.8333292331989778;0.7977864129130331;-6.842656136854735e-08;-4.8486379701093994e-08;1.0447597488484253;9.99966162266715;0.8334857654048877;0.015562167239203633;0.015561586604271201;0.7977711146591342;-0.0148949822127219;0.7977951852415491
10.876384;1.0443999575570146;0.8333285944831254;0.7977871783709027;-6.836514415622372e-08;-4.817993432091081e-08;1.044761431367911;9.999662755563184;0.8334850736427114;0.015562192368618815;0.015561636125103981;0.7977687988258133;-0.014894982114710166;0.7977956586275472
10.886384;1.0443997722024954;0.8333279845260313;0.7977880121889104;-6.829028718606417e-08;-4.784619970383888e-08;1.0447631313119468;9.999664712598038;0.8334843365544631;0.015562217789043627;0.01556168474138858;0.7977665322699897;-0.014894982018387239;0.797796207485117
10.896384;1.0443996298248281;0.8333274048176886;0.7977889174607422;-6.819998845793274e-08;-4.74853346651707e-08;1.044764842713926;9.999667487405505;0.8334835597978634;0.015562243436756754;0.015561732391917212;0.7977643153452527;-0.014894981924044252;0.797796827909385
10.906384;1.0443995345517927;0.8333268564958454;0.7977898970906662;-6.809221073016734e-08;-4.7098189079585455e-08;1.0447665600155658;9.999671056361038;0.8334827483100512;0.015562269262061942;0.015561779006053263;0.797762148293745;-0.014894981832006554;0.7977975158193408
10.916384;1.0443994899383369;0.8333263399855804;0.7977909539365197;-6.79652066922275e-08;-4.6686176460025415e-08;1.0447682777279037;9.999675378776288;0.8334819060899876;0.015562295217981808;0.015561824510332077;0.7977600306266506;-0.014894981742706972;0.7977982672831152
10.926384;1.044399497816978;0.8333258546694335;0.7977920905290184;-6.781755278648414e-08;-4.625127663961637e-08;1.044769990877406;9.999680400761928;0.8334810369849993;0.01556232125645868;0.01556186883733683;0.7977579607520128;-0.014894981656742102;0.7977990790057109
10.936384;1.0443995569750317;0.8333253986880508;0.7977933085620561;-6.764803792290531e-08;-4.579604034949086e-08;1.0447716962034768;9.99968606022138;0.8334801451176674;0.015562347328327753;0.015561911926426001;0.7977559367883043;-0.01489498157481086;0.7977999480249981
10.946384;1.0443996632642445;0.8333249692357956;0.7977946090468734;-6.745565940143419e-08;-4.5323438182297374e-08;1.0447733921061637;9.999692287631989;0.8334792348363651;0.015562373373805213;0.015561953721850567;0.7977539573335459;-0.014894981497748915;0.7978008710364515
10.956384;1.0443998117493223;0.833324563047863;0.7977959927961875;-6.723965825284823e-08;-4.4836562410223045e-08;1.044775076979798;9.999699008603812;0.8334783113353323;0.015562399306044434;0.015561994182973816;0.7977520213948983;-0.014894981426557125;0.7978018443978092
10.966384;1.0443999987102737;0.8333241767720484;0.7977974603937598;-6.699959739287983e-08;-4.433832232763601e-08;1.044776748262387;9.999706151168207;0.8334773810014922;0.015562425007353359;0.015562033296381594;0.7977501285009682;-0.014894981362254334;0.7978028646347914
10.976384;1.0444002212277728;0.8333238074457661;0.7977990119349284;-6.67355479123987e-08;-4.3831286612353134e-08;1.0447784027447964;9.99971364734536;0.8334764503100884;0.015562450344831493;0.01556207107063041;0.7977482789488718;-0.014894981305920117;0.7978039287212431
10.986384;1.0444004754813945;0.8333234527388104;0.7978006471126545;-6.644800541551117e-08;-4.331769358924431e-08;1.0447800367205433;9.999721432682934;0.8334755246595285;0.015562475192430925;0.015562107522929022;0.7977464733477911;-0.014894981258923455;0.7978050341841879
10.996384;1.0444007562318156;0.8333231105609803;0.7978023655327431;-6.613752258745498e-08;-4.2799555390024255e-08;1.044781646114194;9.999729449772577;0.8334746084564263;0.015562499446666126;0.015562142679295524;0.7977447118104248;-0.014894981222799057;0.7978061793660474
11.006384;1.044401057953053;0.8333227791837117;0.797804166873656;-6.580464786098442e-08;-4.2278771875102925e-08;1.0447832268278308;9.999737646755271;0.8334737057861556;0.015562523035482754;0.015562176577934142;0.7977429936549444;-0.014894981198824672;0.7978073639071046
11.016384;1.0444013761778268;0.8333224582123676;0.7978060506974403;-6.545010692344806e-08;-4.175726433895683e-08;1.0447847744981393;9.99974597352823;0.8334728204238502;0.015562545915771525;0.015562209258390056;0.7977413179130577;-0.014894981187799838;0.7978085889318953
11.026384;1.0444017078801744;0.8333221487766854;0.7978080163272169;-6.507470498190793e-08;-4.123715982656571e-08;1.0447862842127111;9.999754385464982;0.8334719550661877;0.01556256805437862;0.015562240754058619;0.7977396838781301;-0.014894981190171235;0.7978098563299342
11.036384;1.0444020507865521;0.833321852852141;0.797810063310999;-6.467909152307657e-08;-4.072089841926223e-08;1.0447877509180077;9.99976284949316;0.8334711109355447;0.015562589411818598;0.015562271100682716;0.7977380910524532;-0.014894981206270898;0.7978111676571021
11.046384;1.0444024019935263;0.8333215729713538;0.7978121915952334;-6.42638404374277e-08;-4.021111106326153e-08;1.04478916974997;9.999771345162195;0.8334702886402974;0.015562609945260264;0.015562300347612091;0.7977365390980092;-0.014894981236380516;0.7978125236920725
11.056384;1.0444027571486956;0.8333213122960006;0.7978144008430308;-6.382984277110079e-08;-3.971037044672682e-08;1.044790536246606;9.999779861945687;0.8334694895289226;0.015562629621998588;0.015562328566106558;0.7977350281536318;-0.014894981280678458;0.7978139245055776
11.066384;1.0444031114788677;0.8333210745168474;0.7978166899690053;-6.337865689809716e-08;-3.922103076731098e-08;1.0447918465542403;9.999788393617274;0.8334687158911731;0.01556264842954512;0.015562355855885671;0.7977335590463948;-0.014894981339304628;0.7978153694695753
11.076384;1.04440346180607;0.8333208636835787;0.7978190572066226;-6.291251605527833e-08;-3.874522735738286e-08;1.0447930969308308;9.999796932122912;0.8334679699297769;0.015562666373876547;0.01556238234923181;0.7977321331460568;-0.01489498141238331;0.7978168576219251
11.086384;1.0444038074214776;0.8333206842303669;0.7978215002400147;-6.243400818725325e-08;-3.8284963828338824e-08;1.0447942834712591;9.999805470413168;0.8334672529481225;0.01556268347602531;0.015562408206201575;0.7977307521452955;-0.014894981499915149;0.797818388169468
11.096384;1.0444041493616716;0.8333205410003761;0.7978240162810907;-6.194579736808138e-08;-3.784209912006037e-08;1.044795403034519;9.999814011472631;0.8334665650979142;0.015562699778450498;0.015562433594371114;0.7977294180386059;-0.014894981601796682;0.7978199600832596
11.106384;1.0444044892315467;0.8333204386910095;0.7978266019813587;-6.145068232083158e-08;-3.741820133344871e-08;1.044796453976393;9.999822566259617;0.8334659051953718;0.015562715344617872;0.015562458669866804;0.7977281331837583;-0.014894981717820874;0.797821571332433
11.116384;1.04440482796861;0.8333203808573714;0.7978292531533872;-6.095166706848832e-08;-3.7014495159046714e-08;1.0447974356201877;9.999831143478628;0.8334652709080818;0.015562730245123125;0.015562483570592985;0.7977269003360148;-0.014894981847569228;0.7978232189302852
11.126384;1.0444051645808876;0.8333203692978356;0.797831964366087;-6.045158816557859e-08;-3.6632105423741795e-08;1.0447983476671563;9.999839748862602;0.8334646593561816;0.015562744545737748;0.01556250841063343;0.7977257225421501;-0.01489498199057585;0.7978248994794437
11.136384;1.044405495650055;0.8333204039387291;0.7978347288025911;-5.995272334175439e-08;-3.62725834920984e-08;1.0447991906168674;9.9998483884926;0.83346406777764;0.015562758300381717;0.015562533280179357;0.7977246027966057;-0.014894982146623525;0.7978266090476172
11.146384;1.0444058159338505;0.8333204831641983;0.797837538889006;-5.9457085247742676e-08;-3.593828400097918e-08;1.0447999663505512;9.99985706405099;0.833463494183786;0.015562771546633446;0.015562558248613625;0.7977235436777884;-0.014894982315731933;0.7978283424281265
11.156384;1.0444061196272603;0.8333206047491318;0.7978403873028921;-5.896702318430457e-08;-3.563211882707978e-08;1.0448006778521086;9.99986576906292;0.8334629376057162;0.015562784309256084;0.015562583359165164;0.7977225469811425;-0.0148949824979608;0.7978300932538858
11.166384;1.0444064015437402;0.8333207666893004;0.7978432675523172;-5.848536846105083e-08;-3.535684404019208e-08;1.0448013284069468;9.999874493090587;0.8334623977996275;0.01556279661673431;0.01556260862917714;0.7977216131408905;-0.01489498269330696;0.7978318549185616
11.176384;1.04440665717322;0.833320967280299;0.7978461741037736;-5.8015151322108285e-08;-3.5114439058068824e-08;1.0448019212412236;9.999883221919912;0.8334618747822335;0.015562808522145463;0.015562634060378949;0.7977207407377889;-0.014894982901582974;0.7978336209490041
11.186384;1.0444068819635781;0.8333212049091805;0.7978491023610818;-5.7559154653027445e-08;-3.490597785421138e-08;1.0448024596226377;9.999891929572602;0.8334613684533222;0.015562820109448587;0.015562659645478798;0.797719926431387;-0.01489498312209413;0.7978353850828991
11.196384;1.0444070714511475;0.8333214780718751;0.7978520483972574;-5.711948717717624e-08;-3.4731962495682434e-08;1.044802946651585;9.999900577323789;0.8334608785734434;0.015562831479829025;0.015562685370395561;0.7977191649537885;-0.014894983353391417;0.7978371417803531
11.206384;1.0444072220107854;0.8333217855572521;0.7978550087019529;-5.669751181038462e-08;-3.459280285079845e-08;1.0448033848147524;9.999909124213502;0.8334604051300673;0.015562842730509585;0.015562711213641927;0.7977184492036257;-0.014894983593470851;0.7978388867630097
11.216384;1.0444073310652355;0.8333221265375121;0.7978579803546966;-5.6294215295237026e-08;-3.448912148510099e-08;1.0448037759232096;9.99991753472542;0.8334599486895141;0.015562853945363251;0.01556273714023891;0.7977177711723639;-0.014894983840268881;0.7978406172702167
11.226384;1.0444073970043153;0.8333225002880151;0.7978609607901084;-5.5910604951231774e-08;-3.442169856937467e-08;1.0448041209654748;9.999925777319378;0.8334595102452728;0.01556286520432614;0.015562763094763152;0.7977171234646189;-0.0148949840920587;0.7978423319745831
11.236384;1.0444074189173678;0.833322905811731;0.7978639467637021;-5.554772014164698e-08;-3.4391285953295144e-08;1.0448044191840347;9.999933821926604;0.8334590905367173;0.015562876592873906;0.015562788998522478;0.7977165003195483;-0.01489498434752762;0.7978440305087435
11.246384;1.0444073960670786;0.8333233422278588;0.7978669341330288;-5.5206463242344143e-08;-3.439855072009482e-08;1.0448046675515679;9.999941640450109;0.8334586896116194;0.015562888194517887;0.015562814753635138;0.7977158978849429;-0.01489498460559611;0.7978457131163972
11.256384;1.0444073277586459;0.833323809620887;0.79786991889444;-5.488757374909284e-08;-3.444394127335381e-08;1.0448048616724939;9.999949207940146;0.8334583071774317;0.015562900075644289;0.01556284026070398;0.7977153142759565;-0.01489498486525035;0.7978473805814862
11.266384;1.044407213493486;0.8333243091250953;0.7978728979219568;-5.4591550210061854e-08;-3.452755637261133e-08;1.0448049971305224;9.999956506824388;0.8334579430261507;0.015562912280064865;0.015562865439118905;0.7977147494101287;-0.014894985125539053;0.7978490341674324
11.276384;1.0444070530707217;0.8333248426049525;0.797875868975208;-5.431837031730928e-08;-3.464935697441078e-08;1.0448050703164482;9.999963529950117;0.8334575969357289;0.015562924834272584;0.015562890223290621;0.7977142041945203;-0.014894985385610782;0.7978506754958453
11.286384;1.0444068470090286;0.8333254126807272;0.7978788305462394;-5.406723884899907e-08;-3.480936888555743e-08;1.0448050784871237;9.99997027307425;0.833457268665162;0.015562937754701375;0.015562914544409891;0.7977136793706312;-0.014894985644620114;0.7978523060264036
11.296384;1.0444065971176586;0.8333260224743682;0.7978817816857727;-5.3836605712636576e-08;-3.500751334615253e-08;1.0448050195116994;9.999976729145349;0.8334569583704008;0.015562951050583761;0.015562938333756113;0.7977131748964591;-0.014894985901584926;0.7978539264633262
11.306384;1.0444063065940603;0.833326674623484;0.7978847217295316;-5.362446160266236e-08;-3.524337341385836e-08;1.044804891590394;9.999982895889156;0.8334566668297567;0.015562964719008438;0.015562961542241877;0.797712690204412;-0.014894986155419461;0.7978555368288718
11.316384;1.0444059793153704;0.8333273699543438;0.7978876499125594;-5.342875223225542e-08;-3.55161542697266e-08;1.0448046928556867;9.99998878080392;0.8334563950421988;0.015562978744827566;0.015562984144181695;0.7977122247928733;-0.014894986405069595;0.7978571368774071
11.326384;1.0444056186022481;0.8333281067880632;0.7978905651133686;-5.3247758356895794e-08;-3.582481286558054e-08;1.044804422108798;9.999994399018746;0.8334561435457258;0.01556299311397347;0.015563006125070939;0.7977117783431562;-0.014894986649471803;0.7978587265163919
11.336384;1.0444052263153993;0.8333288818448126;0.7978934657511754;-5.3080283243207594e-08;-3.616823312209973e-08;1.044804080396458;9.999999774267991;0.8334559122560414;0.015563007818104818;0.015563027473091698;0.7977113503164749;-0.014894986887370572;0.7978603061389522
11.346384;1.0444048027195638;0.8333296922379795;0.7978963494827527;-5.292556288241791e-08;-3.6545319567709254e-08;1.0448036710398831;10.000004934706174;0.8334557009604336;0.015563022843522926;0.015563048183651649;0.7977109398437708;-0.0148949871172837;0.7978618764030612
11.356384;1.044404347166074;0.8333305366986232;0.7978992127911464;-5.278295616443955e-08;-3.695509950076365e-08;1.0448031982922015;10.00000990245081;0.8334555096128178;0.015563038164871241;0.015563068273217679;0.7977105461295715;-0.014894987337724208;0.797863437636175
11.366384;1.0444038592024645;0.8333314150742075;0.7979020509874415;-5.265154301766001e-08;-3.739676674909655e-08;1.0448026664622017;10.00001469074045;0.8334553378055644;0.01556305374800828;0.015563087786264269;0.7977101684295334;-0.014894987547545112;0.7978649892805445
11.376384;1.0444033387828635;0.8333323271085408;0.7979048588247872;-5.252987043765665e-08;-3.786941436961146e-08;1.0448020799819122;10.000019303928983;0.8334551838040075;0.015563069551904368;0.01556310678658953;0.7977098053598798;-0.01489498774610578;0.7978665293910021
11.386384;1.0444027852666717;0.8333332717979242;0.7979076313564146;-5.2416039689216766e-08;-3.837172230423502e-08;1.0448014436537327;10.000023731195268;0.8334550442300407;0.015563085526019014;0.015563125347760375;0.7977094548075807;-0.01489498793300674;0.7978680544329491
11.396384;1.0444021967693966;0.8333342473408218;0.7979103646062102;-5.230805189880752e-08;-3.890200459495385e-08;1.044800762455927;10.0000279418889;0.8334549151512445;0.015563101608004148;0.015563143552882656;0.797709114916039;-0.014894988107620029;0.7978695593166838
11.406384;1.0444015709139072;0.8333352511009892;0.7979130558313386;-5.220414634944715e-08;-3.945840709649809e-08;1.0448000416254526;10.000031893009638;0.8334547937894762;0.015563117725249988;0.015563161495414663;0.7977087848193106;-0.01489498826889489;0.797871037353919
11.416384;1.0444009061971622;0.8333362797139167;0.7979157032226384;-5.210288210230137e-08;-4.0038968347409136e-08;1.0447992876383538;10.000035546355907;0.8334546792653114;0.015563133798965586;0.015563179277005202;0.7977084642357696;-0.014894988415550564;0.7978724803876183
11.426384;1.044400202820413;0.8333373296030088;0.7979183053644813;-5.200300496004904e-08;-4.064167246809249e-08;1.0447985090767133;10.000038878115344;0.8334545723250044;0.015563149746617076;0.01556319700420172;0.7977081526742961;-0.014894988546492991;0.7978738792700666
11.436384;1.0443994627930338;0.8333383976155837;0.797920860785965;-5.190339050801253e-08;-4.1264604606374316e-08;1.0447977163366795;10.000041873160422;0.8334544750410677;0.015563165480479363;0.01556321478128567;0.797707849054445;-0.014894988661227867;0.7978752245526307
11.446384;1.0443986893118924;0.8333394812651195;0.7979233674586605;-5.1803115188360935e-08;-4.190616677371766e-08;1.044796920403194;10.0000445197073;0.8334543901878286;0.015563180912596373;0.015563232697579798;0.7977075517167886;-0.014894988760015425;0.797876507259336
11.456384;1.04439788575001;0.8333405782302103;0.7979258223620449;-5.170143656276899e-08;-4.256517476520443e-08;1.0447961315075514;10.000046812795103;0.8334543199805203;0.015563195971531194;0.015563250819932865;0.797707258661198;-0.01489498884376293;0.7978777194262365
11.466384;1.0443970553275332;0.8333416858331927;0.7979282213994731;-5.1597654568513564e-08;-4.324060221915986e-08;1.0447953583610015;10.000048754994975;0.8334542654555945;0.015563210613593104;0.015563269206305172;0.797706967985078;-0.014894988913901182;0.7978788542834465
11.476384;1.044396201381112;0.8333428012405938;0.797930559732653;-5.1491153970798596e-08;-4.393123345785038e-08;1.044794607910093;10.000050350743418;0.83345422707421;0.015563224815004165;0.01556328792904146;0.7977066786379582;-0.01489498897230033;0.7978799064201538
11.486384;1.0443953272629274;0.8333439215414329;0.7979328321491455;-5.138167124669443e-08;-4.4635652390826096e-08;1.0447938852799714;10.000051607804565;0.8334542055708661;0.015563238558371537;0.01556330707729381;0.7977063912660779;-0.014894989021070575;0.797880872067222
11.496384;1.044394436009141;0.8333450433043272;0.7979350334286799;-5.1269370087212543e-08;-4.535242133672983e-08;1.0447931939233246;10.000052546379981;0.8334542022107689;0.015563251829204986;0.015563326736601768;0.797706108331548;-0.014894989062345935;0.797881749314355
11.506384;1.044393530076193;0.8333461628031142;0.7979371593330528;-5.1154691377978025e-08;-4.6080185582596146e-08;1.0447925355381356;10.00005319622467;0.8334542182907889;0.01556326461415303;0.015563346972685667;0.7977058334106203;-0.014894989098211775;0.7978825380191292
11.516384;1.0443926111256272;0.8333472769757047;0.7979392073689887;-5.103831836441381e-08;-4.681771123416221e-08;1.0447919094984692;10.000053581173066;0.8334542543888809;0.015563276890922954;0.015563367835354771;0.7977055706077057;-0.014894989130719025;0.7978832392141354
11.526384;1.0443916804453068;0.833348383352804;0.7979411763771208;-5.09211779522455e-08;-4.756375896813027e-08;1.0447913128724435;10.000053712769017;0.8334543102568669;0.01556328862477169;0.01556338936957858;0.797705324400924;-0.014894989161911744;0.7978838544493869
11.536384;1.0443907399497419;0.8333494787478888;0.7979430659757207;-5.080432749134616e-08;-4.831688313152528e-08;1.0447907419664382;10.000053594509186;0.8334543856759298;0.015563299785546165;0.015563411618187006;0.7977050992888746;-0.014894989193790639;0.7978843856222343
11.546384;1.0443897928590338;0.8333505586258171;0.7979448764126814;-5.068895889494554e-08;-4.907550252655882e-08;1.044790194011927;10.000053221404468;0.8334544812064643;0.015563310367437784;0.015563434614771384;0.7977048990269509;-0.014894989228199908;0.7978848348181389
11.556384;1.044388843998596;0.8333516177263774;0.7979466082955952;-5.057651092911482e-08;-4.983805973569596e-08;1.044789667272851;10.000052579554946;0.8334545976718004;0.015563320392004035;0.015563458373294991;0.797704726182129;-0.014894989266737919;0.7978852036170764
11.566384;1.0443878998038691;0.8333526509395006;0.7979482621263726;-5.046849985844209e-08;-5.060298477262033e-08;1.0447891603673236;10.000051657832088;0.8334547353467381;0.01556332990119098;0.015563482889333763;0.7977045823787393;-0.014894989310740394;0.7978854926584702
11.576384;1.0443869673568558;0.8333536539438373;0.7979498382495771;-5.036607543553564e-08;-5.136873833226345e-08;1.0447886715813837;10.000050461897885;0.8334548939938896;0.01556333895292671;0.015563508153887927;0.7977044687006559;-0.014894989361378928;0.7978857022175655
11.586384;1.0443860527747453;0.8333546233838741;0.7979513374481398;-5.026976698804925e-08;-5.213405877442765e-08;1.0447881983862852;10.000049013481467;0.8334550731805328;0.015563347621564307;0.015563534162425308;0.7977043862910363;-0.014894989419861225;0.7978858329601266
11.596384;1.0443851602480048;0.833355556403529;0.7979527610492805;-5.01796647162691e-08;-5.2898023556440116e-08;1.0447877382049917;10.000047337798405;0.8334552726790703;0.015563355995241966;0.015563560914773213;0.7977043370040415;-0.014894989487540844;0.7978858862328396
11.606384;1.0443842917969621;0.833356450097692;0.7979541100670071;-5.009573255071768e-08;-5.365974879886627e-08;1.0447872897495778;10.000045453904521;0.8334554929699993;0.015563364164888861;0.015563588408034824;0.797704323106742;-0.014894989565928123;0.7978858643722261
11.616384;1.044383447419851;0.833357301436388;0.7979553845057548;-5.00178672356425e-08;-5.44181683759282e-08;1.044786853394693;10.00004336875704;0.8334557352320978;0.015563372212977399;0.015563616624749378;0.7977043464457658;-0.01489498965669651;0.7978857707831768
11.626384;1.0443826257956483;0.8333581073353783;0.7979565832681328;-4.9945821863581974e-08;-5.517216356438146e-08;1.0447864310837294;10.000041072083535;0.8334560008194876;0.015563380212158738;0.01556364552811408;0.7977044081672928;-0.014894989761544363;0.7978856090914964
11.636384;1.0443818249373047;0.8333588646871911;0.7979577044916208;-4.987927262916203e-08;-5.592077440307843e-08;1.0447860262691244;10.000038539543871;0.833456290475261;0.015563388227066698;0.015563675064201721;0.797704508758636;-0.01489498988196219;0.7978853823530957
11.646384;1.0443810421938815;0.8333595706680134;0.7979587463728903;-4.98180430707948e-08;-5.666341934116191e-08;1.0447856428840403;10.000035743283282;0.8334566031878263;0.015563396306593787;0.01556370516167656;0.7977046479315367;-0.01489499001911799;0.7978850936809314
11.656384;1.0443802742888897;0.8333602229331535;0.7979597079667663;-4.976242620265599e-08;-5.740019348917454e-08;1.0447852835707452;10.000032660509309;0.8334569352611676;0.01556340447774222;0.01556373573246456;0.7977048245718749;-0.014894990173829897;0.7978847470646167
11.666384;1.0443795183146305;0.8333608193878153;0.7979605893651915;-4.971345370867363e-08;-5.813202745923441e-08;1.044784949303362;10.000029277475823;0.8334572808273956;0.0155634127552869;0.015563766679960593;0.7977050369008359;-0.014894990346559625;0.7978843467458653
11.676384;1.0443787728946154;0.8333613581233217;0.7979613915538522;-4.9672826218288406e-08;-5.8860489552330425e-08;1.0447846405847725;10.000025590974042;0.8334576336621;0.015563421158570212;0.015563797914842284;0.7977052825251952;-0.014894990537502073;0.7978838962874414
11.686384;1.044378037958261;0.8333618375193043;0.7979621165580194;-4.964260480202026e-08;-5.958735297588873e-08;1.0447843578808034;10.000021611095862;0.8334579884309149;0.015563429725656046;0.015563829371506382;0.7977055583807577;-0.014894990746834095;0.7978833987635643
11.696384;1.0443773138413943;0.8333622561868377;0.7979627676655023;-4.9625036095098574e-08;-6.031430897751936e-08;1.0447841008355545;10.000017364971738;0.8334583405540941;0.015563438517491781;0.015563861008962891;0.7977058607065937;-0.014894990975006515;0.7978828574911788
11.706384;1.0443766013631692;0.833362612943105;0.7979633488515677;-4.962244038294198e-08;-6.104294566287415e-08;1.0447838681760857;10.00001289475315;0.8334586856952504;0.015563447604143769;0.015563892792780833;0.7977061849251266;-0.014894991222897412;0.7978822762671859
11.716384;1.0443759021296823;0.8333629069390802;0.7979638636942992;-4.9637000755303226e-08;-6.177478751671256e-08;1.0447836585792505;10.000008247891692;0.8334590195590694;0.015563457048753289;0.015563924681815982;0.7977065257356319;-0.01489499149175498;0.7978816592239645
11.726384;1.044375218100255;0.833363138003481;0.7979643150126979;-4.967057943923675e-08;-6.25112805746659e-08;1.0447834712054156;10.00000346475279;0.8334593380882214;0.01556346690598933;0.015563956629391541;0.7977068775565387;-0.014894991782898192;0.7978810107160651
11.736384;1.0443745516837584;0.833363306950885;0.7979647052010925;-4.972462320214509e-08;-6.325375086684596e-08;1.0447833059065852;9.999998572047582;0.8334596379823171;0.015563477221670776;0.01556398858653673;0.7977072348627626;-0.014894992097344854;0.7978803350195004
11.746384;1.0443739067025668;0.8333634155749386;0.7979650365414035;-4.9800185824254225e-08;-6.400343613232197e-08;1.0447831633591245;9.999993588639029;0.8334599168658048;0.015563488030969581;0.015564020505208926;0.7977075925178386;-0.01489499243572801;0.7978796362977025
11.756384;1.0443732886969128;0.8333634664731603;0.7979653115701834;-4.9898073206993155e-08;-6.476156069904565e-08;1.0447830445680821;9.999988535134781;0.833460172876802;0.015563499367071203;0.015564052337630344;0.7977079462651286;-0.014894992798449223;0.7978789192416322
11.766384;1.044372704204421;0.8333634625539671;0.7979655334837301;-5.001899621871677e-08;-6.552928005329247e-08;1.0447829500624286;9.99998343384533;0.8334604041681845;0.015563511267210306;0.015564084026066821;0.7977082927864917;-0.014894993185723494;0.7978781894057893
11.776384;1.0443721598971796;0.833363406212305;0.7979657060760367;-5.016369799062445e-08;-6.63074580920697e-08;1.0447828796640348;9.99997830338922;0.8334606082963864;0.015563523769103275;0.015564115493526634;0.7977086291416572;-0.014894993597584814;0.7978774528987844
11.786384;1.0443716623307693;0.8333632989212203;0.7979658335732945;-5.033301717024443e-08;-6.709640645369843e-08;1.0447828327489648;9.999973159954749;0.8334607816552505;0.015563536915385274;0.015564146647503238;0.7977089523492112;-0.01489499403406489;0.7978767162528717
11.796384;1.0443712183531324;0.8333631415448807;0.7979659208114867;-5.0527842318597107e-08;-6.789580054957519e-08;1.0447828084593869;9.999968025790238;0.833460919789411;0.015563550761605358;0.015564177396079007;0.7977092597303397;-0.014894994495340928;0.7978759866038675
11.806384;1.0443708350421481;0.8333629345920082;0.7979659731792167;-5.074905482229602e-08;-6.870477526134747e-08;1.0447828056143238;9.999962933736622;0.8334610183261819;0.015563565366425614;0.015564207663244468;0.7977095496974346;-0.01489499498165687;0.7978752715301308
11.816384;1.0443705188238728;0.833362678190189;0.7979659962722809;-5.099752500891753e-08;-6.952194941425678e-08;1.0447828222186994;9.999957921688141;0.8334610732758413;0.015563580768985015;0.015564237386791264;0.7977098221244692;-0.014894995493093609;0.7978745782399707
11.826384;1.0443702751510864;0.8333623724534306;0.7979659956461004;-5.127418039965414e-08;-7.034538740975371e-08;1.0447828552960097;9.999953028209095;0.8334610806922768;0.015563596971932039;0.015564266505252486;0.7977100779873479;-0.014894996029248651;0.7978739126289038
11.836384;1.0443701089951074;0.8333620180016102;0.7979659764046925;-5.158001000571525e-08;-7.117271004458912e-08;1.0447829016867225;9.999948295127197;0.8334610369615104;0.015563613941880373;0.015564294959157041;0.7977103188575313;-0.014894996589143885;0.7978732791741132
11.846384;1.0443700251572983;0.8333616162068481;0.7979659425767024;-5.191583712197211e-08;-7.20012703081175e-08;1.0447829583999682;9.999943766320106;0.8334609398838684;0.015563631628502888;0.015564322701983317;0.7977105466433191;-0.014894997171622012;0.7978726816908025
11.856384;1.0443700280594876;0.8333611693694676;0.7979658968184741;-5.228209625161426e-08;-7.282821656503184e-08;1.0447830219340128;9.999939481784578;0.8334607890795559;0.015563649982935562;0.01556434969895305;0.7977107632891922;-0.014894997775783387;0.7978721238743487
11.866384;1.0443701212173504;0.8333606804480173;0.7979658406532524;-5.267888669626844e-08;-7.365058504031359e-08;1.0447830884601332;9.999935476317045;0.8334605851392574;0.0155636689586155;0.015564375923384567;0.7977109704337929;-0.014894998401035118;0.7978716090361204
11.876384;1.0443703068369536;0.8333601524050815;0.7979657747676241;-5.310616828026989e-08;-7.446549939424793e-08;1.0447831551033329;9.999931780268742;0.8334603285988715;0.015563688501827584;0.01556440136616903;0.7977111694126053;-0.014894999046898033;0.7978711394277263
11.886384;1.0443705856919498;0.8333595882430841;0.7979656990093386;-5.356380127023072e-08;-7.527020966275668e-08;1.0447832211506902;9.999928415010775;0.8334600196363253;0.015563708547825487;0.015564426042149793;0.7977113614301357;-0.014894999712844649;0.7978707158566658
11.896384;1.0443709571306303;0.8333589919810592;0.7979656122844472;-5.405147722882093e-08;-7.606197276083586e-08;1.0447832888477513;9.999925385832947;0.8334596584334893;0.015563729031755522;0.015564449973979044;0.7977115476031478;-0.01489500039825155;0.7978703376333601
11.906384;1.0443714191842515;0.8333583695362029;0.7979655124183804;-5.4568807702641575e-08;-7.683816096380907e-08;1.0447833625001628;9.999922680350513;0.8334592456866705;0.015563749904556902;0.01556447317107037;0.7977117289678624;-0.014895001102343495;0.7978700027162325
11.916384;1.0443719688226683;0.8333577283469026;0.7979653962035548;-5.511542410982455e-08;-7.759659753440583e-08;1.0447834458144338;9.999920275787721;0.8334587828966166;0.015563771136520592;0.015564495631020555;0.7977119063807974;-0.014895001824055388;0.7978697085371805
11.926384;1.0443726024702258;0.8333570758081168;0.7979652602542037;-5.569093233779932e-08;-7.833571152101605e-08;1.0447835404947126;9.999918149964143;0.8334582724542576;0.015563792715460602;0.015564517349931898;0.7977120804725658;-0.014895002561910023;0.7978694529707341
11.936384;1.0443733165202744;0.8333564178718827;0.7979651022107109;-5.62949732929217e-08;-7.905434392032388e-08;1.0447836470123235;9.999916290065324;0.833457717536606;0.015563814647911574;0.015564538316928283;0.7977122518246774;-0.014895003314014584;0.7978692343713176
11.946384;1.0443741073910058;0.8333557585634883;0.7979649213118919;-5.6927363685679203e-08;-7.975138944190267e-08;1.0447837651081668;9.999914697079436;0.8334571218705954;0.015563836949539766;0.01556455850204223;0.7977124208501893;-0.014895004078226519;0.7978690512907819
11.956384;1.0443749711153085;0.8333550998090637;0.7979647184272458;-5.758802512473904e-08;-8.042557144606961e-08;1.0447838933077358;9.999913385469213;0.833456489681991;0.01556385962729972;0.015564577856294313;0.7977125871816435;-0.014895004852345996;0.7978689026321215
11.966384;1.0443759029790636;0.8333544412545011;0.7979644958969463;-5.8276772650819135e-08;-8.107542428734344e-08;1.0447840287840713;9.999912378552642;0.8334558256887676;0.015563882671303195;0.01556459632724525;0.7977127490530842;-0.01489500563419539;0.7978687878909134
11.976384;1.0443768977820507;0.8333537807743151;0.7979642572323541;-5.899315398948777e-08;-8.169928942019875e-08;1.0447841676831477;9.999911698903503;0.8334551346266016;0.015563906052301946;0.015564613881485223;0.7977129032584832;-0.014895006421751752;0.7978687073473272
11.986384;1.0443779506914888;0.8333531158204;0.7979640067939188;-5.973637092904701e-08;-8.229527576762946e-08;1.0447843054539236;9.999911360514373;0.8334544203635678;0.01556392971469655;0.015564630518114375;0.7977130456949886;-0.014895007213385825;0.7978686620157102
11.996384;1.0443790581140278;0.8333524442712464;0.7979637493877545;-6.050528699474472e-08;-8.286132127980214e-08;1.0447844374722977;9.999911367363723;0.8334536851658705;0.01556395357497126;0.015564646260874327;0.79771317155828;-0.014895008007949219;0.797868653240613
12.006384;1.0443802175049501;0.8333517638889935;0.7979634895937865;-6.129851074281103e-08;-8.339542772693438e-08;1.044784559989056;9.999911711983207;0.8334529296963803;0.015563977532631515;0.015564661140559799;0.797713275021094;-0.01489500880460789;0.7978686824414116
12.016384;1.0443814261152597;0.83335107131645;0.7979632310737101;-6.211460045878121e-08;-8.389593957484516e-08;1.044784670848764;9.999912378469904;0.8334521538105085;0.0155640014803609;0.015564675193028515;0.7977133495204741;-0.014895009602651135;0.7978687506843912
12.026384;1.0443826807678005;0.833350361769555;0.797962976565949;-6.29522826743546e-08;-8.436170128099803e-08;1.04478476950023;9.999913352177655;0.8334513573623653;0.015564025310052243;0.015564688467712404;0.7977133886689809;-0.014895010401502736;0.7978688578673234
12.036384;1.0443839791213936;0.8333496295907629;0.7979627284778092;-6.381038262525685e-08;-8.479207037539428e-08;1.0447848566371385;9.999914620709047;0.8334505404973975;0.015564048921650869;0.015564701025481754;0.7977133868485119;-0.014895011200887973;0.7978690026016124
12.046384;1.0443853203851714;0.8333488692339815;0.7979624890296803;-6.46875569063563e-08;-8.518679624844707e-08;1.044784934285279;9.999916163911616;0.8334497037558829;0.015564072225620732;0.015564712932828713;0.797713339519966;-0.014895012000878447;0.7978691829771049
12.056384;1.0443867045829625;0.8333480763156086;0.7979622598664557;-6.55822277566471e-08;-8.554597776385667e-08;1.0447850060948045;9.999917950258306;0.8334488480653848;0.015564095133101717;0.01556472426328701;0.7977132432820044;-0.014895012801709597;0.7978693970758368
12.066384;1.0443881311934191;0.8333472482294757;0.7979620419033956;-6.649274740133017e-08;-8.587024372805201e-08;1.0447850769592513;9.9999199439838;0.8334479745465136;0.015564117548573965;0.01556473509697526;0.7977130953165312;-0.01489501360359092;0.7978696426448352
12.076384;1.0443895982918423;0.833346383750636;0.7979618355527609;-6.741756860434638e-08;-8.616076640639521e-08;1.044785152153458;9.999922107712726;0.833447084377134;0.015564139378085429;0.015564745512000456;0.7977128927377563;-0.014895014406624519;0.7978699162612357
12.086384;1.0443911028320692;0.8333454823018108;0.7979616410655164;-6.835534593514722e-08;-8.641890369886814e-08;1.0447852368018107;9.999924399942351;0.8334461788678479;0.015564160540177644;0.015564755579649382;0.7977126325910534;-0.014895015210712553;0.7978702127583158
12.096384;1.04439264168913;0.8333445438300173;0.7979614584738342;-6.930493709232334e-08;-8.664596149784905e-08;1.0447853358112142;9.999926783066096;0.8334452596660828;0.015564180961737142;0.015564765372154333;0.7977123122939674;-0.014895016015365406;0.797870525624635
12.106384;1.044394212270483;0.8333435686946594;0.7979612869183107;-7.026534654925452e-08;-8.684337948607943e-08;1.0447854538789383;9.999929237474019;0.8334443286560982;0.015564200569349831;0.015564774969287884;0.79771192999196;-0.014895016819594693;0.7978708479121125
12.116384;1.044395811947756;0.8333425570339277;0.7979611244546048;-7.12356460686268e-08;-8.701292373693829e-08;1.0447855951316931;9.999931765324144;0.8334433874341693;0.015564219292182279;0.015564784454765853;0.7977114849126941;-0.014895017622127055;0.7978711725725608
12.126384;1.044397437106895;0.833341508570319;0.797960968758382;-7.221479798226239e-08;-8.715658738500628e-08;1.0447857624271306;9.999934383458239;0.8334424371570525;0.0155642370678792;0.015564793911925782;0.7977109776208121;-0.014895018421722816;0.7978714925829958
12.136384;1.0443990832494978;0.8333404234122065;0.7979608173752173;-7.320151235616049e-08;-8.72763470854263e-08;1.0447859571498292;9.99993711454745;0.8334414791573508;0.015564253837031687;0.015564803420410734;0.797710409894099;-0.014895019217254573;0.7978718017671195
12.146384;1.0444007460698508;0.8333393026649526;0.7979606673936103;-7.419420021537866e-08;-8.737389084110238e-08;1.0447861800556497;9.999939983378118;0.8334405154391965;0.015564269537917957;0.01556481304793436;0.7977097845812114;-0.014895020007633944;0.7978720955040474
12.156384;1.0444024220414494;0.8333381478865035;0.7979605155028836;-7.519086113739404e-08;-8.745051365074995e-08;1.0447864326324345;9.999943016837678;0.8334395484831382;0.015564284119480652;0.015564822841366604;0.7977091053440127;-0.014895020791777583;0.7978723701768452
12.166384;1.044404107946785;0.8333369602832803;0.7979603581721867;-7.618905338089939e-08;-8.750728171605197e-08;1.0447867177175778;9.999946240678614;0.8334385809791822;0.015564297555801085;0.015564832822616578;0.7977083759921252;-0.014895021568597093;0.7978726224053275
12.176384;1.0444058002643337;0.8333357407055254;0.7979601919173729;-7.718611342274364e-08;-8.75451201194346e-08;1.0447870388315144;9.999949673361904;0.8334376159233431;0.015564309842301153;0.015564842986907641;0.7977075999745121;-0.014895022337025545;0.7978728490527046
12.186384;1.0444074951217572;0.8333344900437869;0.7979600140961581;-7.81794486325347e-08;-8.756476511283687e-08;1.044787399546701;9.999953323182904;0.8334366567880244;0.015564320983018192;0.015564853306189869;0.7977067803959725;-0.014895023096074529;0.7978730470835178
12.196384;1.0444091884727769;0.8333332096028631;0.7979598232548542;-7.9166734915923e-08;-8.756684148636792e-08;1.044787803990068;9.999957188163975;0.8334357073982808;0.015564330979179145;0.015564863742758341;0.7977059202724617;-0.014895023844797704;0.7978732133746353
12.206384;1.0444108762848723;0.8333319017133989;0.7979596182769655;-8.014595461039829e-08;-8.755183187492886e-08;1.044788257500659;9.99996125611265;0.8334347717707462;0.015564339821296997;0.015564874262456074;0.7977050225344666;-0.014895024582068797;0.7978733452692004
12.216384;1.044412554894185;0.8333305703103993;0.7979593975771473;-8.111528672195333e-08;-8.75198828577005e-08;1.0447887662404538;9.999965511216466;0.8334338543568038;0.015564347489319848;0.015564884834646268;0.7977040896931749;-0.014895025306295499;0.7978734411973087
12.226384;1.0444142212524234;0.8333292208642341;0.7979591591519861;-8.207291988661578e-08;-8.747083395930145e-08;1.04478933613339;9.999969945602633;0.8334329602459887;0.015564353960996534;0.015564895424595618;0.7977031237531852;-0.014895026015455034;0.7978735008409169
12.236384;1.0444158729027202;0.833327859626139;0.7979589009296852;-8.301694109107037e-08;-8.740436348178218e-08;1.0447899721859903;9.999974562404763;0.8334320950747162;0.015564359223517137;0.015564905992507016;0.7977021266636296;-0.014895026707480939;0.7978735248714071
12.246384;1.0444175078211548;0.8333264928727766;0.7979586213032547;-8.39454806400982e-08;-8.732009118848663e-08;1.0447906784239007;9.999979369248589;0.8334312648985768;0.01556436328969225;0.015564916503378764;0.7977011009243652;-0.014895027380508578;0.7978735143090203
12.256384;1.0444191241868561;0.8333251263318932;0.7979583196855682;-8.485697947473501e-08;-8.721778575938185e-08;1.0447914580941726;9.999984368799025;0.8334304757374121;0.01556436621622232;0.015564926934218397;0.7977000498007986;-0.014895028032863166;0.7978734701918945
12.266384;1.0444207203257667;0.8333237643957698;0.7979579964392075;-8.575030286645383e-08;-8.709758873607649e-08;1.044792313692289;9.999989551529989;0.8334297329016143;0.015564368104809037;0.015564937266983067;0.7976989768575204;-0.014895028662930703;0.7978733937852777
12.276384;1.0444222949165272;0.8333224100095835;0.7979576523287951;-8.662469081271993e-08;-8.696008941741606e-08;1.0447932465409109;9.999994897247372;0.833429040872232;0.015564369078075898;0.015564947478074298;0.7976978851004699;-0.014895029268820094;0.7978732864264438
12.286384;1.044423846956042;0.8333210658311432;0.7979572881080315;-8.74796425920261e-08;-8.680615553734536e-08;1.0447942563965669;10.000000382335536;0.8334284039281756;0.01556436925285059;0.015564957536946093;0.7976967765299846;-0.014895029848132573;0.7978731486080736
12.296384;1.0444253751885555;0.8333197352527427;0.7979569043748908;-8.831477905421769e-08;-8.663659563572843e-08;1.0447953416248037;10.000005983695733;0.833427827052038;0.015564368731936416;0.015564967412343455;0.7976956527886223;-0.014895030398175819;0.7978729794289994
12.306384;1.0444268777249188;0.8333184222155636;0.7979565017564603;-8.912976649477413e-08;-8.645207624184388e-08;1.0447964999664052;10.000011676477417;0.833427316054;0.015564367608178415;0.015564977077947009;0.7976945166091292;-0.014895030916271866;0.797872777312125
