time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.316384;1.0444283524931637;0.8333171302882842;0.7979560813889615;-8.992424383956691e-08;-8.625338064940133e-08;1.0447977293885742;10.000017428061746;0.8334268761672611;0.015564365969598018;0.015564986509803575;0.7976933725695611;-0.014895031399962143;0.7978725409820262
12.326384;1.0444297981141675;0.8333158619066263;0.7979556451497618;-9.069758448439574e-08;-8.604150385906241e-08;1.0447990282326003;10.00002319473018;0.8334265106316634;0.015564363906274638;0.015564995677814733;0.7976922261923162;-0.014895031847152981;0.7978722694483684
12.336384;1.0444312143646444;0.8333146180522987;0.7979551952993649;-9.144862598391827e-08;-8.581741150318457e-08;1.0448003946203288;10.000028923961212;0.8334262209544455;0.015564361516031609;0.01556500453591147;0.7976910825994139;-0.014895032256045361;0.797871961317337
12.346384;1.0444326014258407;0.8333133982221346;0.7979547338581392;-9.217556955109559e-08;-8.558190005744014e-08;1.04480182585768;10.000034558330618;0.8334260078930132;0.015564358902421142;0.015565013018200092;0.7976899460637972;-0.014895032625066166;0.797871614657369
12.356384;1.0444339583424835;0.8333122010084393;0.7979542623795621;-9.287609368126858e-08;-8.533577693339531e-08;1.0448033183607879;10.000040042410518;0.83342587211517;0.015564356160384192;0.015565021055414647;0.7976888199047153;-0.014895032953112165;0.7978712277131125
12.366384;1.0444352824087886;0.8333110253720493;0.7979537822846217;-9.3547814294988e-08;-8.508002936464605e-08;1.0448048677754567;10.00004533325472;0.8334258146706598;0.015564353355202443;0.015565028602148154;0.7976877061463072;-0.014895033239758021;0.7978707994016159
12.376384;1.0444365700947358;0.8333098716957137;0.7979532949475316;-9.418889040671832e-08;-8.481573981299403e-08;1.044806468849052;10.000050402500028;0.8334258369134395;0.015564350519096302;0.015565035644768863;0.7976866058140166;-0.01489503348520372;0.7978703290874889
12.386384;1.0444378182449838;0.8333087418594901;0.7979528011447549;-9.479815085357124e-08;-8.454387246449887e-08;1.0448081155829951;10.000055229224914;0.833425939985403;0.015564347668953395;0.015565042189285484;0.7976855200008484;-0.014895033690258998;0.7978698162569027
12.396384;1.0444390243343358;0.8333076386732201;0.7979523007103176;-9.537479440689968e-08;-8.426516031054441e-08;1.0448098020743966;10.000059796504312;0.8334261245403769;0.015564344822538156;0.015565048252642742;0.7976844503170084;-0.014895033856339416;0.7978692606100503
12.406384;1.0444401862310744;0.8333065653439071;0.7979517929883083;-9.59183163754709e-08;-8.398022366872292e-08;1.044811523140092;10.000064091209326;0.833426390435524;0.015564342006859098;0.015565053862205308;0.797683398813819;-0.014895033985274975;0.7978686625895692
12.416384;1.0444413021092602;0.8333055251297803;0.7979512773821339;-9.642867090409548e-08;-8.368974340101754e-08;1.0448132743422534;10.000068102651484;0.8334267363872746;0.015564339257686619;0.015565059050827255;0.7976823682256109;-0.014895034079020826;0.7978680236929516
12.426384;1.044442370066454;0.8333045213518432;0.7979507531275302;-9.690623543405186e-08;-8.339445630646122e-08;1.0448150522803932;10.00007182328845;0.8334271599025012;0.015564336607032585;0.015565063846998082;0.7976813619808458;-0.014895034139436105;0.7978673460271383
12.436384;1.0444433876951202;0.8333035577911003;0.7979502185429168;-9.735161403546809e-08;-8.309506233219148e-08;1.044816855027134;10.000075249817776;0.8334276568797588;0.015564334071815684;0.015565068270350238;0.7976803838517973;-0.014895034168260567;0.7978666316591568
12.446384;1.0444443520909241;0.8333026387162302;0.7979496706563011;-9.776556799151958e-08;-8.279220481242967e-08;1.0448186820642937;10.000078379742112;0.8334282214134817;0.015564331656390495;0.015565072330304387;0.7976794374440022;-0.014895034167172012;0.7978658825311346
12.456384;1.044445259573313;0.8333017683633146;0.7979491057666726;-9.814903572785332e-08;-8.248646991833682e-08;1.0448205335447667;10.000081207962747;0.8334288466826191;0.015564329363832612;0.015565076022556521;0.7976785256487434;-0.014895034137678884;0.7978651010817696
12.466384;1.0444461052920675;0.8333009505872625;0.7979485204443402;-9.8503095864166e-08;-8.217839848691959e-08;1.0448224088486633;10.00008373254882;0.833429525635274;0.015564327203728502;0.015565079330912503;0.7976776508679798;-0.014895034080882054;0.797864291234071
12.476384;1.044446883738101;0.833300188800551;0.7979479117455567;-9.882887451840446e-08;-8.186862839147756e-08;1.0448243053439812;10.000085963885757;0.8334302509470872;0.01556432518747494;0.015565082239806655;0.7976768155890084;-0.014895033997309121;0.7978634590979288
12.486384;1.0444475897828354;0.8332994858010488;0.7979472765416104;-9.91274678428935e-08;-8.155804917772927e-08;1.044826218155438;10.000087927505378;0.8334310154005936;0.015564323316239487;0.015565084745128844;0.7976760220659707;-0.014895033887077401;0.797862612732646
12.496384;1.044448219555355;0.8332988437387231;0.7979466111178982;-9.939997719628946e-08;-8.124782976656072e-08;1.0448281407282034;10.000089664297365;0.8334318126897838;0.015564321581541857;0.015565086844894762;0.7976752715411688;-0.014895033750295644;0.7978617610931337
12.506384;1.0444487709015542;0.8332982646064543;0.7979459114863959;-9.964751244445213e-08;-8.093927725935223e-08;1.0448300657121197;10.000091226589287;0.8334326377496982;0.015564319980194039;0.01556508851915632;0.7976745640336821;-0.014895033587115681;0.797860912993161
12.516384;1.0444492434916568;0.8332977504796791;0.7979451739829839;-9.987096120288228e-08;-8.063341422590963e-08;1.044831985658884;10.000092664873296;0.8334334862230507;0.015564318517989695;0.015565089730096427;0.7976738987122719;-0.014895033397435689;0.7978600765547942
12.526384;1.0444496394493394;0.8332973029029486;0.7979443960669682;-1.0007064335638098e-07;-8.033065894621316e-08;1.0448338934685342;10.000094014917725;0.8334343534985008;0.015564317195339955;0.015565090443667986;0.797673274333738;-0.014895033180897159;0.7978592592884415
12.536384;1.0444499640192186;0.8332969224293889;0.7979435769971408;-1.0024612850259515e-07;-8.003109758652499e-08;1.0448357827124375;10.000095296222156;0.8334352342709819;0.015564315996909713;0.015565090645096265;0.7976726895250802;-0.014895032937287018;0.7978584685904722
12.546384;1.0444502244642337;0.8332966087887478;0.797942717532431;-1.0039649920933079e-07;-7.97348796034794e-08;1.0448376476432044;10.000096518894054;0.8334361229944918;0.015564314895170368;0.015565090337414577;0.7976721430829913;-0.014895032666910496;0.7978577118264328
12.556384;1.0444504276486424;0.8332963607671227;0.7979418190111706;-1.0052097873758895e-07;-7.944219076448471e-08;1.0448394830568486;10.000097690119828;0.8334370144164532;0.01556431386224328;0.015565089532656123;0.7976716341836921;-0.014895032370651432;0.7978569957254663
12.566384;1.044450578526796;0.8332961756618662;0.797940882923856;-1.0061935767697113e-07;-7.915316554286352e-08;1.0448412843109822;10.000098815690908;0.8334379036696178;0.01556431288370994;0.01556508824095909;0.7976711622060025;-0.014895032049842162;0.7978563259724288
12.576384;1.0444506805434293;0.8332960488711872;0.7979399107190067;-1.0069190609837426e-07;-7.886808171877064e-08;1.0448430467097962;10.000099899278185;0.8334387865706859;0.015564311967676632;0.015565086463576499;0.7976707262739092;-0.014895031706075448;0.7978557078620959
12.586384;1.0444507369469547;0.8332959741028246;0.7979389031425504;-1.0073904304884745e-07;-7.85874923038504e-08;1.0448447640254213;10.000100944846963;0.8334396601511325;0.015564311148210162;0.01556508420095318;0.7976703247520812;-0.014895031340934969;0.7978551472623399
12.596384;1.0444507513642332;0.833295944795566;0.7979378596541814;-1.0076117947983216e-07;-7.83121003222676e-08;1.0448464281511987;10.000101960717377;0.8334405223683224;0.015564310482122872;0.015565081466628737;0.7976699549640435;-0.014895030955855454;0.7978546505593199
12.606384;1.0444507274047614;0.8332959560143879;0.797936778780704;-1.0075881704981522e-07;-7.804267483239813e-08;1.0448480307027466;10.000102961439376;0.8334413711225345;0.015564310039062;0.015565078285007423;0.7976696134594036;-0.014895030552177897;0.797854224074648
12.616384;1.0444506682968138;0.8332960053237044;0.7979356592156183;-1.0073263273240612e-07;-7.778004732777979e-08;1.0448495646027913;10.000103967437592;0.8334422036544785;0.015564309888739804;0.015565074678320759;0.7976692966140639;-0.014895030131135627;0.7978538737800155
12.626384;1.0444505771161403;0.8332960925748092;0.7979345007035709;-1.0068350237157113e-07;-7.752502600855071e-08;1.0448510244002318;10.000105001963439;0.8334430164021982;0.015564310084475534;0.015565070662494802;0.7976690008739336;-0.014895029693843532;0.7978536050689512
12.636384;1.0444504572212485;0.8332962191381627;0.7979333043366567;-1.0061264462779454e-07;-7.727829065808065e-08;1.0448524058499211;10.000106086622058;0.8334438052279277;0.015564310653997925;0.01556506624823901;0.7976687225567392;-0.014895029241403205;0.7978534227856762
12.646384;1.0444503121797877;0.833296386981119;0.7979320725290172;-1.005216433690704e-07;-7.704032789856185e-08;1.0448537053091052;10.000107234793175;0.8334445659492211;0.015564311606748368;0.015565061438877105;0.7976684577681568;-0.014895028774898443;0.7978533313993573
12.656384;1.0444501450710457;0.8332965982284316;0.7979308088329324;-1.0041205132757705e-07;-7.681141448510213e-08;1.044854919271036;10.000108444129616;0.8334452948546641;0.015564312941422543;0.015565056230128044;0.7976682025046026;-0.014895028295203387;0.7978533344936267
12.666384;1.0444499577785387;0.8332968550990155;0.7979295177173626;-1.0028499255563152e-07;-7.659158347831348e-08;1.0448560441096426;10.000109697580418;0.8334459893131898;0.015564314647039675;0.015565050608203634;0.7976679526845165;-0.014895027802786023;0.7978534339426672
12.676384;1.0444497511082258;0.8332971596749772;0.7979282041906324;-1.0014119845384524e-07;-7.638050495298125e-08;1.04485707579802;10.000110971146794;0.8334466480128584;0.015564316705269103;0.01556504454658054;0.7976677042862967;-0.014895027297749162;0.7978536296940241
12.686384;1.0444495258847137;0.8332975136202804;0.7979268732348799;-9.998110901892494e-08;-7.617744100905361e-08;1.0448580095144764;10.000112237035975;0.8334472705183839;0.015564319093439383;0.015565038015040254;0.797667453981117;-0.014895026780156221;0.7978539202080381
12.696384;1.0444492838422348;0.8332979180582345;0.7979255294411268;-9.980473321948145e-08;-7.598126274554541e-08;1.044858839456658;10.000113463090326;0.8334478571627278;0.01556432178783255;0.015565030993541788;0.7976671998611624;-0.014895026250391054;0.7978543031646023
12.706384;1.044449027210838;0.8332983736828453;0.7979241768563715;-9.96116147582078e-08;-7.579035665686866e-08;1.0448595595506638;10.000114613860374;0.8334484093866491;0.015564324764750139;0.01556502347784286;0.797666941005152;-0.014895025709282689;0.7978547759257526
12.716384;1.0444487576292876;0.8332988808992422;0.7979228189024429;-9.940107914519545e-08;-7.560266142629353e-08;1.04486016462095;10.000115652182727;0.8334489296548472;0.015564328000523934;0.015565015480391277;0.7976666760196778;-0.014895025157867373;0.7978553354014805
12.726384;1.0444484754508325;0.8332994397420299;0.7979214585154195;-9.917248521077614e-08;-7.541600190378872e-08;1.0448606506455302;10.00011654044553;0.8334494212173752;0.015564331483061203;0.015565007022546025;0.7976664024939563;-0.01489502459698626;0.797855977670126
12.736384;1.0444481792321292;0.8333000499160055;0.7979200984964463;-9.892528125363187e-08;-7.522836689798842e-08;1.0448610145094175;10.000117241946805;0.8334498879936388;0.015564335228758767;0.01556499811715868;0.7976661180933048;-0.014895024027147328;0.7978566982734462
12.746384;1.0444478653433373;0.8333007107847902;0.797918741975135;-9.865896678341267e-08;-7.5037954399416e-08;1.044861254592783;10.000117719247967;0.8334503339989184;0.015564339285379052;0.015564988755745862;0.7976658218424303;-0.01489502344870468;0.7978574933784759
12.756384;1.0444475285833608;0.8333014209909646;0.7979173924151419;-9.837319295012331e-08;-7.484321954688696e-08;1.044861371661035;10.000117931053332;0.8334507625072273;0.01556434372038205;0.015564978907009789;0.7976655144743251;-0.014895022862091493;0.7978583603785138
12.766384;1.0444471635093282;0.8333021784869363;0.7979160527175174;-9.806796234400541e-08;-7.464292914032002e-08;1.0448613686315251;10.000117836122735;0.8334511759934295;0.015564348600039133;0.015564968526918677;0.7976651980095426;-0.014895022267969247;0.7978592971351522
12.776384;1.044446765275262;0.833302981047625;0.797914724444684;-9.774372268129017e-08;-7.443596160817687e-08;1.0448612493947393;10.000117403557104;0.8334515769931766;0.015564353968549527;0.015564957577578569;0.7976648748413898;-0.01489502166730251;0.7978603010861066
12.786384;1.0444463298807722;0.8333038263281558;0.7979134079669233;-9.740142502681966e-08;-7.422103837907765e-08;1.0448610177670121;10.000116619641474;0.8334519686577404;0.015564359843097406;0.015564946039844488;0.7976645470953889;-0.01489502106148258;0.7978613688143414
12.796384;1.0444458540168018;0.8333047115441168;0.7979121029293638;-9.704253151279394e-08;-7.399686414739316e-08;1.0448606769283895;10.000115488600052;0.8334523544741027;0.015564366218358055;0.015564933907540475;0.7976642167870417;-0.014895020452437867;0.7978624958522044
12.806384;1.0444453343807647;0.8333056334030303;0.7979108085465051;-9.666879349606716e-08;-7.376253760927303e-08;1.044860229551675;10.00011403088785;0.8334527379763791;0.015564373065156383;0.015564921174248967;0.797663885771586;-0.014895019842386262;0.7978636770741047
12.816384;1.0444447670437587;0.8333065882223061;0.7979095236653005;-9.628199429140127e-08;-7.35177465848772e-08;1.0448596782468582;10.000112278589986;0.8334531226235331;0.015564380327399237;0.015564907830602685;0.7976635552802775;-0.014895019233331029;0.7978649073275997
12.826384;1.0444441478520787;0.8333075721205793;0.7979082466575471;-9.588396935528209e-08;-7.32627837657465e-08;1.0448590255715586;10.000110266080537;0.8334535113833975;0.015564387921101739;0.01556489387265498;0.7976632261059;-0.014895018626861684;0.7978661814568413
12.836384;1.0444434736604074;0.8333085813478761;0.7979069755190767;-9.547680998972025e-08;-7.299852483774057e-08;1.0448582743328867;10.000108020268097;0.8334539062719294;0.015564395735194069;0.01556487931411512;0.7976628990994986;-0.014895018024316253;0.797867493628602
12.846384;1.044442743106174;0.8333096122686764;0.797905708002693;-9.506284371215552e-08;-7.27261695705057e-08;1.0448574284261036;10.000105557942215;0.8334543082267842;0.015564403640279;0.015564864193733336;0.7976625748882532;-0.014895017426943491;0.7978688366834192
12.856384;1.0444419565691874;0.8333106611303557;0.7979044411760577;-9.46442456378657e-08;-7.244687454319936e-08;1.044856492541994;10.000102891860728;0.83345471740688;0.015564411503838185;0.015564848568493371;0.7976622530601757;-0.014895016836007679;0.7978702022817419
12.866384;1.0444411159732288;0.8333117245048746;0.7979031709531139;-9.422273217707195e-08;-7.21616747678741e-08;1.044855470675546;10.000100038544206;0.8334551338594833;0.015564419200527053;0.015564832497002008;0.7976619318785791;-0.014895016252886278;0.7978715814310037
12.876384;1.0444402249303513;0.8333127998782042;0.7979018926931308;-9.37996221225868e-08;-7.187154336952853e-08;1.0448543655531446;10.000097020822519;0.8334555579649305;0.015564426615186453;0.015564816020252416;0.7976616088806319;-0.014895015679085202;0.7978729648417192
12.886384;1.0444392889430605;0.8333138854065771;0.797900602457953;-9.337586379377848e-08;-7.157726541285811e-08;1.0448531791123266;10.000093866904404;0.8334559906002771;0.015564433645267719;0.015564799143755848;0.7976612815910774;-0.014895015116164086;0.7978743433134208
12.896384;1.044438314767149;0.8333149793199645;0.7978992974619157;-9.295186303221579e-08;-7.127928110247873e-08;1.0448519123786475;10.000090607279395;0.833456433619926;0.015564440201889547;0.015564781835477947;0.7976609478219029;-0.014895014565616793;0.7978757079260941
12.906384;1.0444373089607328;0.8333160798821809;0.7978979756968404;-9.252748103181782e-08;-7.09776529592067e-08;1.0448505652299311;10.0000872673836;0.8334568900719506;0.015564446206838979;0.015564764050555365;0.7976606059510261;-0.01489501402875451;0.7978770499028726
12.916384;1.0444362770858515;0.8333171855129535;0.7978966358804948;-9.210227942884682e-08;-7.06721065935608e-08;1.0448491371983226;10.000083863030154;0.8334573634655785;0.015564451588810905;0.015564745765662615;0.7976602552168394;-0.01489501350658016;0.7978783607504626
12.926384;1.0444352245634452;0.833318294141633;0.7978952776102854;-9.167585465689906e-08;-7.03622090683002e-08;1.0448476284866868;10.000080401203697;0.8334578568471643;0.015564456279907804;0.015564726993875221;0.7976598955044603;-0.014895012999705713;0.7978796330968536
12.936384;1.0444341573204383;0.8333194026575992;0.79789390106142;-9.124817133822596e-08;-7.004766029794805e-08;1.0448460401351238;10.000076877782409;0.8334583725847828;0.015564460213202066;0.015564707781130484;0.7976595268731508;-0.014895012508413824;0.7978808617126251
12.946384;1.044433080475628;0.8333205076088103;0.7978925066771358;-9.081960036649467e-08;-6.972839205064722e-08;1.0448443734822144;10.000073276954085;0.8334589129110866;0.015564463320729666;0.015564688197838662;0.7976591495032972;-0.01489501203272214;0.7978820436111244
12.956384;1.0444319973054808;0.8333216059748814;0.7978910951517529;-9.039060051244536e-08;-6.940433588488725e-08;1.0448426298870748;10.000069581100615;0.8334594803577121;0.015564465526411225;0.015564668320877901;0.7976587637348592;-0.014895011572458238;0.7978831771315609
12.966384;1.0444309101640046;0.8333226948844327;0.7978896672657316;-8.996146770957344e-08;-6.907525654925117e-08;1.0448408109146383;10.000065781114479;0.8334600773487698;0.015564466742829828;0.01556464821874599;0.797658369893114;-0.014895011127434105;0.7978842611735789
12.976384;1.0444298215683956;0.8333237709723909;0.7978882238880373;-8.953228942323292e-08;-6.874090368995369e-08;1.044838918776239;10.00006187653453;0.8334607056705821;0.015564466880759036;0.015564627958965425;0.7976579684936893;-0.014895010697436784;0.7978852951321095
12.986384;1.0444287342276264;0.8333248300255888;0.7978867665799362;-8.910301580706255e-08;-6.840115573249984e-08;1.044836957114981;10.000057870681607;0.8334613663749628;0.015564465853641678;0.015564607615796526;0.797657560786965;-0.014895010282040228;0.7978862788348978
12.996384;1.044427650578648;0.8333258671787581;0.7978852979673395;-8.867369171079497e-08;-6.805599088473195e-08;1.0448349313655803;10.000053764664306;0.8334620596519633;0.015564463570156612;0.015564587261451627;0.797657148845627;-0.014895009880660568;0.7978872121706493
13.006384;1.044426572410138;0.833326877561692;0.7978838212572217;-8.824458085800351e-08;-6.770549866212604e-08;1.0448328485172014;10.000049550082071;0.8334627848056411;0.015564459934459172;0.015564566955987954;0.7976567350819712;-0.014895009492889126;0.7978880948713545
13.016384;1.044425500787622;0.8333278567670316;0.797882339582196;-8.781600138427377e-08;-6.734998371182241e-08;1.0448307165920498;10.000045208323641;0.8334635403779876;0.015564454860589503;0.015564546740655487;0.7976563218560697;-0.014895009118665214;0.7978889265115338
13.026384;1.0444244365711617;0.8333288010604859;0.7978808557906916;-8.738825004945614e-08;-6.698998029744134e-08;1.044828543630362;10.000040718582165;0.8334643239413315;0.01556444827983391;0.015564526638739772;0.7976559114450553;-0.01489500875803331;0.7978897065214323
13.036384;1.0444233810160661;0.8333297073330987;0.7978793725505635;-8.696171480409084e-08;-6.662610061300264e-08;1.0448263371349524;10.000036065514395;0.8334651320439453;0.015564440127685025;0.015564506665746419;0.7976555060423519;-0.01489500841080587;0.7978904341488406
13.046384;1.0444223353598592;0.8333305724042277;0.7978778926861625;-8.653684415045624e-08;-6.625889393977683e-08;1.0448241044164526;10.00003124123539;0.8334659609142931;0.015564430333753832;0.015564486831190305;0.7976551077575651;-0.014895008076532261;0.7978911083133571
13.056384;1.0444213001169222;0.8333313919670461;0.7978764197113679;-8.611397710473992e-08;-6.588885898181387e-08;1.0448218525741868;10.000026240505067;0.8334668071392509;0.015564418830757947;0.015564467139022682;0.7976547187842173;-0.01489500775465201;0.7978917274937904
13.066384;1.044420275293538;0.8333321603055119;0.7978749582242428;-8.569324934503343e-08;-6.551648989622709e-08;1.0448195878014865;10.00002105269878;0.8334676676467025;0.015564405564976295;0.015564447607093556;0.797654341552336;-0.01489500744464393;0.7978922899658074
13.076384;1.0444192609221314;0.8333328714480023;0.7978735137950758;-8.527458404658853e-08;-6.514226082169011e-08;1.0448173148457074;10.000015660414997;0.8334685398423786;0.015564390498575718;0.015564428285647337;0.7976539786141263;-0.014895007146277305;0.7978927943151233
13.086384;1.0444182572534815;0.8333335207192554;0.7978720922709482;-8.48577570449729e-08;-6.476660489559685e-08;1.0448150369403217;10.000010046410774;0.8334694221139561;0.015564373610359268;0.015564409248184032;0.7976536322721928;-0.014895006859764547;0.7978932395730248
13.096384;1.0444172650649544;0.833334105156225;0.797870698878025;-8.444248616958908e-08;-6.438989673746036e-08;1.0448127559869218;10.00000420102943;0.8334703136294287;0.01556435489736539;0.015564390569801193;0.7976533043883447;-0.01489500658547643;0.7978936247638261
13.106384;1.0444162860786173;0.8333346230603984;0.7978693377390257;-8.402840214410833e-08;-6.40124514805891e-08;1.0448104730091055;9.99999812509366;0.8334712134894339;0.015564334375797685;0.015564372318391124;0.797652996600896;-0.014895006323508157;0.7978939485641563
13.116384;1.0444153225938009;0.8333350738444946;0.7978680120754942;-8.361502832440062e-08;-6.36346192484053e-08;1.0448081888179477;9.999991826722358;0.8334721200339459;0.015564312080673328;0.015564354549507685;0.7976527102748872;-0.01489500607354521;0.797894209398847
13.126384;1.0444143766207936;0.8333354579758052;0.7978667245031523;-8.320194922822908e-08;-6.325691833203518e-08;1.0448059043491167;9.999985314978774;0.8334730305244015;0.015564288066423598;0.01556433729519991;0.797652445978434;-0.014895005834891496;0.7978944057391907
13.136384;1.0444134495959407;0.8333357762657889;0.7978654770481718;-8.278897004976926e-08;-6.28801401138267e-08;1.0448036207092708;9.999978597706498;0.8334739413301133;0.0155642624055361;0.015564320561477543;0.7976522034592323;-0.014895005606420575;0.7978945367369905
13.146384;1.0444125427409725;0.8333360290433014;0.7978642711891308;-8.237607259689643e-08;-6.250548778177081e-08;1.0448013393497901;9.999971684449948;0.8334748484274197;0.015564235176948618;0.015564304335394349;0.7976519820908176;-0.014895005386580831;0.7978946028222729
13.156384;1.0444116578916416;0.8333362162345344;0.7978631077539257;-8.19632957238398e-08;-6.2134644153141e-08;1.0447990622863965;9.999964587238434;0.8334757479961582;0.015564206452438006;0.015564288594285866;0.7976517807594102;-0.014895005173533458;0.7978946056701909
13.166384;1.0444107980077337;0.8333363379096891;0.7978619868773001;-8.155070355246286e-08;-6.17696167847614e-08;1.0447967923150614;9.99995731715315;0.8334766371175372;0.015564176298727955;0.0155642733175759;0.7976515978487241;-0.01489500496528465;0.7978945481049322
13.176384;1.0444099664970004;0.8333363943057344;0.7978609084707979;-8.113840407060677e-08;-6.141234424889933e-08;1.044794533178371;9.999949880704103;0.8334775141345564;0.015564144786681682;0.015564258494921726;0.7976514322686412;-0.014895004759741811;0.7978944341055396
13.186384;1.0444091666008388;0.8333363856233794;0.79785987257472;-8.072648371087082e-08;-6.106416617090542e-08;1.0447922895496655;9.99994227904023;0.8334783785002711;0.015564111988286965;0.015564244126315662;0.7976512842874045;-0.014895004554831658;0.7978942683590954
13.196384;1.0444084018825648;0.8333363121813936;0.7978588792712885;-8.03149222865791e-08;-6.072560258290417e-08;1.0447900672099888;9.99993451266658;0.8334792304413143;0.015564077968722672;0.015564230217914995;0.7976511552019329;-0.014895004348681198;0.7978940558556918
13.206384;1.04440767666331;0.8333361746365121;0.7978579285309637;-7.990369527781726e-08;-6.039667047546458e-08;1.0447878732173248;9.999926586253428;0.833480071004296;0.01556404278808956;0.015564216780213183;0.7976510468755542;-0.01489500413960103;0.7978938021161245
13.216384;1.0444069952375195;0.8333359737885397;0.797857020152174;-7.949290059002808e-08;-6.007720682080897e-08;1.0447857148746806;9.999918506729593;0.8334809027554282;0.01556400651159158;0.015564203834271607;0.7976509615709274;-0.014895003925944311;0.7978935137097012
13.226384;1.0444063603638052;0.8333357103689107;0.7978561538953186;-7.90826589934429e-08;-5.976690462087383e-08;1.0447835983513558;9.999910284444084;0.8334817299960154;0.015563969218548029;0.015564191414925072;0.797650901418997;-0.014895003706036062;0.7978931984714771
13.236384;1.0444057725826132;0.8333353854647013;0.7978553295807491;-7.867307543566447e-08;-5.9465366962294604e-08;1.0447815290146205;9.999901940826527;0.8334825578231163;0.015563931001225257;0.015564179561105526;0.7976508678773355;-0.014895003478074409;0.7978928647844837
13.246384;1.0444052307079275;0.8333350008590024;0.7978545470735556;-7.826441671917756e-08;-5.917230831463036e-08;1.0447795125199264;9.99989350772205;0.8334833910970006;0.01556389196030729;0.01556416831073492;0.7976508617251865;-0.014895003240094018;0.7978925200510891
13.256384;1.0444047324136756;0.8333345586725699;0.7978538064445213;-7.78571381857885e-08;-5.888785056406394e-08;1.0447775548366656;9.999885021975254;0.8334842340356822;0.015563852210541032;0.015564157706137246;0.7976508834189658;-0.014895002990123852;0.7978921695074606
13.266384;1.0444042743833124;0.8333340613793638;0.797853108036399;-7.745171298827787e-08;-5.861264562327812e-08;1.044775661608308;9.999876529697197;0.8334850902457819;0.015563811890999323;0.01556414779293907;0.7976509337702349;-0.014895002726401218;0.7978918160119447
13.276384;1.0444038523939905;0.8333335127179613;0.797852452278155;-7.704855418047117e-08;-5.8347540892481e-08;1.044773837844234;9.99986809164159;0.8334859627369297;0.01556377116442907;0.015564138616495266;0.7976510145772899;-0.014895002447502123;0.7978914606714573
13.286384;1.0444034619138864;0.8333329183938003;0.7978518396451024;-7.664806294698592e-08;-5.8093217702404847e-08;1.044772088191121;9.999859780237689;0.833486853733281;0.015563730199098591;0.015564130227045074;0.7976511285326939;-0.014895002152355234;0.7978911039887976
13.296384;1.0444030987924682;0.8333322858112292;0.7978512708468121;-7.625076687581303e-08;-5.7850248995850136e-08;1.044770417338419;9.99985167104116;0.833487764470509;0.015563689146325476;0.015564122678875915;0.7976512783347676;-0.014895001840268101;0.7978907468428097
13.306384;1.0444027590942253;0.833331623120121;0.7978507469352744;-7.585751751810843e-08;-5.761933857780657e-08;1.0447688298569313;9.999843829447332;0.8334886949616349;0.015563648134117664;0.015564116019095828;0.7976514657010281;-0.014895001510988668;0.7978903906763085
13.316384;1.0444024389343065;0.8333309381515447;0.7978502690682912;-7.546951915858004e-08;-5.740151021821052e-08;1.044767329797812;9.99983629824867;0.833489644234475;0.01556360727421312;0.015564110287431824;0.7976516910930777;-0.014895001164641375;0.7978900369542122
13.326384;1.0444021350059405;0.833330237871992;0.7978498382496795;-7.508814493084811e-08;-5.7198177064675334e-08;1.044765921063086;9.9998290953556;0.833490611487325;0.015563566670346014;0.015564105522993294;0.7976519537807427;-0.014895000801668045;0.7978896865056194
13.336384;1.0444018440520353;0.8333295285484023;0.7978494553008847;-7.471484064153396e-08;-5.701091617369168e-08;1.0447646077944772;9.99982222215537;0.8334915968390747;0.01556352642427538;0.015564101756451457;0.7976522516201878;-0.014895000422936885;0.7978893394120061
13.346384;1.0444015610292041;0.8333288160966938;0.7978491204744217;-7.435122428316617e-08;-5.684112790894268e-08;1.044763393583669;9.99981567478691;0.8334926006893005;0.015563486636592891;0.015564099002315973;0.7976525811448916;-0.014895000029773122;0.7978889955434085
13.356384;1.0444012785551635;0.8333281059838031;0.7978488328587718;-7.399914184883438e-08;-5.669017342341693e-08;1.0447622806553531;9.999809452222355;0.8334936230191327;0.015563447405446585;0.015564097266153293;0.7976529385083727;-0.014894999623711859;0.7978886549094227
13.366384;1.04440098849363;0.8333274029779782;0.7978485903927818;-7.36605047487343e-08;-5.65598428291712e-08;1.044761270310101;9.999803561731284;0.8334946638561773;0.015563408823389696;0.015564096541991423;0.7976533208466874;-0.014894999206134334;0.7978883171326074
13.376384;1.044400683862577;0.8333267114807967;0.7978483904597139;-7.333701819116668e-08;-5.645227274118888e-08;1.0447603638614773;9.99979802144118;0.8334957238051894;0.015563370964655215;0.015564096795440845;0.797653726914324;-0.014894998778074339;0.7978879807756434
13.386384;1.044400359781084;0.8333260356741047;0.7978482305846258;-7.303006100645562e-08;-5.636937192752985e-08;1.0447595628082051;9.999792857450757;0.8334968031580444;0.01556333387179083;0.01556409796425764;0.7976541562823382;-0.014894998340289886;0.7978876436469043
13.396384;1.0444000137974947;0.8333253787020246;0.7978481084922942;-7.274083150998375e-08;-5.631256017465179e-08;1.0447588682173596;9.999788098670006;0.8334979004092928;0.015563297559444685;0.015564099981724389;0.7976546082188378;-0.014894997893383896;0.7978873039167749
13.406384;1.0443996459944387;0.8333247419461588;0.7978480213457718;-7.247045209086912e-08;-5.6282866244754636e-08;1.0447582803229536;9.999783775852585;0.8334990118353794;0.015563262033171847;0.015564102798560337;0.7976550812705677;-0.014894997437958203;0.7978869604867738
13.416384;1.0443992581403845;0.8333241249806977;0.7978479652953533;-7.221970561135753e-08;-5.62809550595254e-08;1.0447577987509622;9.999779922794092;0.8335001324155881;0.015563227305687878;0.015564106388033733;0.7976555730781804;-0.014894996974925146;0.7978866118965638
13.426384;1.0443988516421232;0.8333235257836361;0.7978479359232739;-7.198874874246125e-08;-5.630716226718844e-08;1.0447574227931846;9.999776570408326;0.8335012575604048;0.015563193399525346;0.015564110734975196;0.7976560802913607;-0.014894996505673531;0.7978862554387907
13.436384;1.0443984260273562;0.833322941341445;0.7978479290136324;-7.177721365190689e-08;-5.63617510105603e-08;1.0447571511824993;9.99977373644003;0.8335023847553235;0.01556316034111165;0.015564115822259673;0.7976565988008614;-0.014894996031833172;0.7978858878501739
13.446384;1.044397979330401;0.8333223686601228;0.7978479411754711;-7.158439584164102e-08;-5.644511662038429e-08;1.044756981633468;9.999771422731056;0.8335035140091352;0.015563128159772536;0.01556412162880036;0.7976571241895642;-0.014894995554855064;0.79788550685019
13.456384;1.044397509177781;0.8333218053695854;0.7978479699423677;-7.14092276742491e-08;-5.655775273926771e-08;1.0447569113343675;9.999769619624324;0.8335046467386241;0.015563096896295061;0.015564128132744038;0.7976576523722549;-0.014894995075858333;0.7978851121046553
13.466384;1.0443970131031446;0.8333212495740747;0.7978480132443504;-7.125023845523162e-08;-5.67001255092557e-08;1.0447569383933388;9.999768309619963;0.8335057841907779;0.015563066607910065;0.015564135311133476;0.7976581802049029;-0.014894994595860514;0.7978847048519014
13.476384;1.0443964887162902;0.8333206996110216;0.7978480688879815;-7.110572112471171e-08;-5.6872525815416106e-08;1.044757062595999;9.999767471389433;0.833506926803952;0.015563037362096778;0.01556414314575799;0.7976587056944154;-0.01489499411587147;0.7978842868075852
13.486384;1.044395934312986;0.8333201537257131;0.7978481346449786;-7.097403622321692e-08;-5.7075085229206656e-08;1.0447572850807008;9.999767084281581;0.8335080745482846;0.015563009228320981;0.01556415163351371;0.7976592276638231;-0.014894993636658117;0.7978838594376162
13.496384;1.044395348905583;0.8333196094879902;0.7978482089490416;-7.085380531569298e-08;-5.7308110660125785e-08;1.0447576076333143;9.99976712531218;0.8335092275144569;0.015562982266079507;0.015564160780093912;0.7976597450541753;-0.014894993158627943;0.7978834240191524
13.506384;1.0443947315399411;0.833319063920669;0.7978482913895947;-7.074397588847045e-08;-5.757233522810958e-08;1.0447580317758587;9.999767562852762;0.8335103857597174;0.015562956508665012;0.015564170579431439;0.7976602564630243;-0.014894992681941133;0.7978829821074799
13.516384;1.0443940812297268;0.8333185145644915;0.7978483820640392;-7.064386730858624e-08;-5.78687261280573e-08;1.0447585580657983;9.99976835951325;0.833511548053081;0.0155629319653751;0.015564181002440008;0.7976607604123712;-0.014894992206646213;0.7978825356562455
13.526384;1.0443933976943032;0.833317960446977;0.7978484804135878;-7.05530557526293e-08;-5.819822821609492e-08;1.0447591863505843;9.999769483398605;0.8335127112982088;0.015562908648147468;0.015564192003975477;0.7976612559345101;-0.014894991732784604;0.7978820867292712
13.536384;1.0443926816541236;0.833317402246448;0.7978485848440768;-7.047113480021088e-08;-5.8561712599283334e-08;1.0447599165253412;9.999770917781044;0.8335138716431856;0.015562886590547165;0.015564203542609963;0.7976617429243319;-0.014894991260422107;0.7978816373949172
13.546384;1.0443919340644385;0.8333168419105631;0.7978486930490817;-7.039760984289518e-08;-5.8959825207115564e-08;1.0447607485984245;9.99977266087605;0.8335150256385202;0.015562865836714646;0.015564215598427099;0.7976622221821322;-0.014894990789598318;0.7978811900328977
13.556384;1.0443911550989524;0.8333162824412709;0.7978488021903021;-7.033198556808977e-08;-5.939283094138576e-08;1.0447616822240424;9.999774714644808;0.833516170423076;0.015562846415085863;0.01556422817246488;0.7976626950340364;-0.014894990320269209;0.7978807474347059
13.566384;1.0443903441537472;0.8333157277329954;0.7978489085071432;-7.027395794952614e-08;-5.98608025599778e-08;1.0447627164240576;9.999777071693869;0.8335173033008939;0.015562828322283359;0.015564241266329833;0.7976631628271541;-0.014894989852346533;0.7978803122730002
13.576384;1.0443895007919413;0.8333151818472693;0.7978490068770379;-7.022348323234406e-08;-6.036379539424376e-08;1.0447638495936666;9.999779709717263;0.8335184212343051;0.015562811529003105;0.015564254859206093;0.797663627033718;-0.01489498938594889;0.7978798868595054
13.586384;1.0443886248909182;0.8333146479965541;0.7978490913057376;-7.018064443600115e-08;-6.090163462165287e-08;1.044765079933778;9.99978259120634;0.833519520782861;0.015562795996386122;0.015564268902268264;0.7976640900034061;-0.014894988921747537;0.7978794736568617
13.596384;1.0443877156999255;0.8333141280853984;0.7978491558582801;-7.014546962276782e-08;-6.147362047605415e-08;1.0447664059807336;9.999785663102113;0.8335205984168113;0.015562781681004556;0.01556428332633111;0.7976645555761229;-0.01489498846100508;0.7978790755356359
13.606384;1.0443867716580622;0.833313622943408;0.7978491950829896;-7.011767691803586e-08;-6.207841737079385e-08;1.0447678266360314;9.999788857987559;0.8335216508410033;0.015562768529709428;0.015564298044398428;0.7976650288435597;-0.01489498800513179;0.7978786953419291
13.616384;1.0443857914618444;0.8333131326324336;0.7978492044722049;-7.009639509624414e-08;-6.271407773969412e-08;1.0447693409640642;9.999792095091717;0.8335226751579572;0.015562756483033336;0.01556431294891889;0.7976655151239376;-0.014894987555126207;0.7978783354888985
13.626384;1.044384774746728;0.8333126564082993;0.7978491811402213;-7.008019204237465e-08;-6.337817228289173e-08;1.044770948157433;9.999795279816542;0.8335236688901954;0.015562745482005492;0.015564327913683059;0.7976660191254518;-0.01489498711140286;0.7978779980282998
13.636384;1.0443837216753262;0.8333121925227059;0.7978491238530009;-7.00675466907229e-08;-6.406805467246173e-08;1.0447726477783879;9.999798309630993;0.8335246300328908;0.015562735463653214;0.01556434280205477;0.7976665449449486;-0.014894986674038112;0.7978776846989463
13.646384;1.0443826328549177;0.8333117384041907;0.7978490324170473;-7.005745135995597e-08;-6.478123777338616e-08;1.0447744402404222;9.999801087025325;0.8335255570916396;0.015562726363385694;0.01556435748054501;0.7976670964526432;-0.01489498624301942;0.7978773966614608
13.656384;1.0443815100049896;0.8333112912644889;0.7978489071016286;-7.004966402771597e-08;-6.551573267931241e-08;1.0447763268401906;9.999803529821584;0.8335264489996556;0.015562718129342994;0.015564371830152949;0.797667677355804;-0.01489498581816921;0.797877134324051
13.666384;1.0443803559901017;0.8333108483079447;0.7978487482053584;-7.004441953167571e-08;-6.62701391297035e-08;1.0447783088217495;9.999805570498827;0.8335273048378764;0.015562710716751065;0.015564385741017171;0.7976682906249133;-0.014894985398760273;0.7978768974748803
13.676384;1.0443791738514359;0.833310406221828;0.7978485558893456;-7.0041860706844e-08;-6.704338652227784e-08;1.0447803861125697;9.99980714818707;0.8335281237058108;0.01556270406581226;0.0155643990966796;0.7976689378916929;-0.014894984983216411;0.7978766859674483
13.686384;1.044377966023458;0.8333099607934573;0.7978483304665366;-7.0041598009234e-08;-6.783426226227217e-08;1.0447825566533036;9.999808208062108;0.8335289053155532;0.015562698098398633;0.015564411768029487;0.797669619536605;-0.014894984569346306;0.7978765005537924
13.696384;1.044376734736074;0.8333095072915194;0.7978480726096572;-7.004267983676057e-08;-6.864103258682401e-08;1.044784816506566;9.999808707903103;0.8335296505780013;0.015562692737408144;0.015564423615415423;0.7976703351853672;-0.014894984155024058;0.7978763427175555
13.706384;1.0443754827922196;0.8333090412914049;0.7978477832245428;-7.004398290456116e-08;-6.946140151814183e-08;1.044787160614849;9.999808620095678;0.8335303610855523;0.015562687924761917;0.015564434491096938;0.7976710842451961;-0.014894983738803802;0.7978762139822608
13.716384;1.0443742135935596;0.8333085592565429;0.7978474632636782;-7.004448018415789e-08;-7.029285410981804e-08;1.0447895839067072;9.999807930750972;0.8335310380658186;0.01556268362135564;0.015564444246374967;0.7976718662897505;-0.014894983320112711;0.7978761161044475
13.726384;1.0443729309375993;0.8333080585108035;0.7978471133809344;-7.004301089716094e-08;-7.113308290839708e-08;1.0447920815584013;9.999806641497868;0.8335316818865679;0.015562679797954431;0.01556445274889959;0.797672680797352;-0.01489498289910235;0.7978760515433742
13.736384;1.0443716390079612;0.8333075369771217;0.7978467337794001;-7.00382202233223e-08;-7.198006622720407e-08;1.0447946479267156;9.999804771421354;0.83353229219132;0.015562676433505488;0.01556445990414122;0.7976735264258353;-0.014894982476378368;0.7978760230438923
13.746384;1.0443703424097763;0.833306993445258;0.7978463247451946;-7.002899112958878e-08;-7.283188062194304e-08;1.044797275390383;9.99980235302268;0.8335328683447424;0.015562673517620767;0.015564465657199458;0.7976744005875671;-0.01489498205265593;0.7978760330508816
13.756384;1.044369046368123;0.8333064280464049;0.7978458871652632;-7.001460418970775e-08;-7.368666311047878e-08;1.0447999539548838;9.999799423068454;0.8335334098189217;0.015562671053494903;0.015564469969409243;0.7976752993897057;-0.014894981628611947;0.7978760836149312
13.766384;1.044367756601318;0.833305841819608;0.7978454222880199;-6.999447412916057e-08;-7.454269247781448e-08;1.0448026715086443;9.999796020559613;0.8335339164170299;0.015562669066841804;0.01556447279956318;0.7976762181466469;-0.014894981205108687;0.7978761761505426
13.776384;1.0443664787757234;0.8333052357101001;0.7978449311349848;-6.996801539424917e-08;-7.53983059682835e-08;1.044805414209185;9.999792193512887;0.8335343884341936;0.015562667601815265;0.015564474107047739;0.797677152972444;-0.014894980783303962;0.7978763108365644
13.786384;1.044365218224711;0.8333046099863441;0.7978444140952984;-6.993465176737134e-08;-7.625175980394648e-08;1.044808166959149;9.999787999437055;0.8335348265365534;0.015562666687123436;0.015564473865146098;0.7976781023824779;-0.01489498036446507;0.7978764862969806
13.796384;1.0443639795346331;0.8333039641949271;0.7978438708918653;-6.989374831318447e-08;-7.710114674286228e-08;1.0448109147613924;9.999783494248026;0.8335352315580188;0.015562666309410096;0.015564472069299557;0.7976790671828032;-0.014894979949814332;0.7978766997299497
13.806384;1.0443627658231995;0.8333032977282465;0.7978433011290118;-6.984448338820303e-08;-7.794423890987221e-08;1.0448136442922198;9.999778720040586;0.8335356043161053;0.015562666427995479;0.015564468734009034;0.7976800491285585;-0.014894979540401386;0.7978769473429428
13.816384;1.0443615787954532;0.8333026107554973;0.7978427047242572;-6.978580949250161e-08;-7.877843512598659e-08;1.0448163443287992;9.99977370283416;0.8335359450573115;0.015562667002627432;0.01556446389055911;0.797681049993542;-0.01489497913690755;0.7978772252798388
13.826384;1.044360419684378;0.8333019047288046;0.7978420812952027;-6.971663220233407e-08;-7.960094916247096e-08;1.044819005430942;9.999768459632053;0.8335362529549265;0.015562667998843835;0.015564457599272651;0.797682071299071;-0.014894978739493891;0.7978775303888527
13.836384;1.0443592903512624;0.8333011820701699;0.7978414294890726;-6.963607861463159e-08;-8.040897678767077e-08;1.044821619551125;9.999763001237302;0.8335365262165877;0.015562669378940387;0.015564449961133969;0.7976831140951023;-0.014894978347777987;0.7978778602607289
13.846384;1.0443581940247295;0.8333004453272864;0.7978407477235371;-6.954362282009363e-08;-8.119979356999735e-08;1.0448241796897937;9.999757325704184;0.8335367622243077;0.015562671097062752;0.015564441114176724;0.797684178680781;-0.01489497796096297;0.7978782133453604
13.856384;1.0443571349296379;0.8332996968695076;0.7978400355232972;-6.943898017301475e-08;-8.197085028671954e-08;1.0448266798678831;9.999751414121583;0.8335369572711423;0.0155626731019628;0.015564431221090129;0.7976852648622395;-0.014894977578054878;0.7978785891256696
13.866384;1.0443561170909483;0.8332989397077843;0.7978392937886725;-6.932187562257914e-08;-8.271971694556345e-08;1.0448291153257385;9.999745238537006;0.8335371067420877;0.015562675340175849;0.015564420456104594;0.7976863726799528;-0.014894977198099778;0.7978789875184847
13.876384;1.044355143768603;0.8332981781596078;0.7978385243427208;-6.919195683090486e-08;-8.344395953024555e-08;1.04483148278946;9.999738782255633;0.8335372058054098;0.015562677749188071;0.0155644090012944;0.7976875026624541;-0.014894976820395697;0.7978794080852624
13.886384;1.0443542178418799;0.8332974173839995;0.7978377296794716;-6.90489114104563e-08;-8.414122815508852e-08;1.044833781113803;9.99973206044026;0.8335372494882765;0.015562680254514632;0.015564397048263397;0.797688655826182;-0.014894976444628921;0.7978798498917539
13.896384;1.0443533423490614;0.8332966627800674;0.7978369123683707;-6.889255087433528e-08;-8.480960012654347e-08;1.0448360118513;9.999725122285147;0.8335372325090025;0.015562682785624778;0.015564384790902242;0.7976898338410158;-0.014894976070968706;0.7978803115559665
13.906384;1.044352520869344;0.833295919835857;0.7978360739570378;-6.872280724433741e-08;-8.54479425242321e-08;1.0448381786211132;9.999718036115885;0.8335371499264616;0.015562685287837327;0.015564372417159862;0.797691038668517;-0.014894975700063401;0.7978807909368595
13.916384;1.0443517574471657;0.8332951936774192;0.7978352147219654;-6.853971982160408e-08;-8.60559367339164e-08;1.0448402854705983;9.999710875370859;0.8335369979181054;0.0155626877178598;0.015564360104149641;0.7976922717604696;-0.014894975332950307;0.7978812847394712
13.926384;1.0443510557397502;0.8332944883209941;0.7978343345363988;-6.834330983885466e-08;-8.663371859200652e-08;1.0448423355346144;9.999703713018002;0.8335367737724361;0.015562690040171322;0.015564348006364812;0.7976935336146704;-0.014894974971076788;0.797881788305324
13.936384;1.0443504181850873;0.8332938062931458;0.7978334333568435;-6.813342768635586e-08;-8.718134709997675e-08;1.0448443307027024;9.999696622385539;0.8335364757656394;0.01556269222643781;0.015564336244963691;0.7976948236863673;-0.01489497461632601;0.7978822954886108
13.946384;1.0443498458052407;0.8332931486441897;0.7978325111946185;-6.79097964410366e-08;-8.769836191258591e-08;1.0448462719061367;9.999689680060994;0.8335361035873275;0.015562694250841712;0.015564324909751395;0.7976961403970692;-0.014894974270768607;0.797882798938083
13.956384;1.0443493380752449;0.8332925154950579;0.7978315685217339;-6.767209992974524e-08;-8.818377239382811e-08;1.0448481594495538;9.999682965250223;0.8335356587223468;0.015562696088640063;0.015564314070431576;0.7976974811067039;-0.01489497393619343;0.7978832911820414
13.966384;1.0443488926977977;0.83329190692348;0.7978306065598504;-6.741996717342406e-08;-8.863637907196642e-08;1.044849993649997;9.999676556925253;0.8335351441219894;0.015562697721083015;0.015564303788320527;0.7976988423263313;-0.014894973613850001;0.7978837658605006
13.976384;1.0443485058369495;0.8332913232993724;0.7978296266753732;-6.715301543050595e-08;-8.905500187868171e-08;1.044851775818292;9.999670533117074;0.8335345636426625;0.015562699137419377;0.015564294118355616;0.7977002208409699;-0.014894973304705088;0.7978842183803758
13.986384;1.0443481731970408;0.8332907652994795;0.7978286295369929;-6.687105364232395e-08;-8.94385845498547e-08;1.0448535084313308;9.999664972120959;0.8335339218072815;0.015562700332304828;0.015564285107712062;0.7977016147332842;-0.014894973009866017;0.7978846461677521
13.996384;1.0443478916896605;0.8332902339637249;0.7978276152706825;-6.6574279091057e-08;-8.978632937332023e-08;1.0448551940021629;9.999659954448951;0.8335332234930608;0.015562701305357068;0.015564276801870686;0.797703022563886;-0.014894972730715111;0.7978850483995431
14.006384;1.0443476601819657;0.8332897303525347;0.7978265846198173;-6.626324560805783e-08;-9.00977605167824e-08;1.0448568340150477;9.999655562890815;0.8335324734643719;0.015562702063923994;0.015564269246774837;0.7977044417390965;-0.014894972468824685;0.7978854249493688
14.016384;1.0443474784672786;0.8332892552487341;0.7978255396516838;-6.593873682701622e-08;-9.037264272927179e-08;1.0448584293052998;9.999651878650507;0.8335316760161297;0.01556270262009872;0.015564262482785928;0.7977058680870088;-0.014894972225899755;0.7978857754205422
14.026384;1.0443473458774393;0.8332888092594319;0.7978244833515108;-6.560173850912035e-08;-9.061092512277642e-08;1.0448599809233277;9.999648975605979;0.8335308348975515;0.015562702975118796;0.015564256541859731;0.7977072964846552;-0.014894972003744776;0.7978860992264745
14.036384;1.0443472604161215;0.8332883924624638;0.7978234191084235;-6.525344179636882e-08;-9.081269473557663e-08;1.0448614896448234;9.999646914993688;0.8335299538010842;0.015562703102091943;0.01556425144910965;0.797708721490222;-0.014894971804133746;0.7978863960263844
14.046384;1.0443472182989173;0.8332880037904253;0.7978223508487569;-6.489526423571002e-08;-9.09779906296758e-08;1.0448629548382415;9.999645740896035;0.8335290369090608;0.015562702945548209;0.015564247220136324;0.7977101376179639;-0.014894971628621367;0.797886665531987
14.056384;1.0443472145609747;0.8332876412409016;0.7978212832860457;-6.452883742644636e-08;-9.110673665838847e-08;1.0448643743046266;9.999645475107968;0.8335280886306833;0.015562702440076124;0.01556424385458375;0.7977115396895466;-0.014894971478446166;0.7978869074699585
14.066384;1.044347244663279;0.8332873022934623;0.7978202217335492;-6.415590240116145e-08;-9.119905171881595e-08;1.044865744662721;9.999646112104523;0.833527112676144;0.015562701529073028;0.015564241340789589;0.7977129234591184;-0.014894971354604023;0.7978871221134918
14.076384;1.0443473058502444;0.8332869836975766;0.7978191717609341;-6.377824545916403e-08;-9.125555469330465e-08;1.044867061352631;9.999647620053798;0.8335261115376236;0.015562700167935293;0.015564239671033842;0.7977142856784172;-0.014894971257997306;0.7978873101772526
14.086384;1.0443473976548725;0.8332866814175806;0.7978181390011188;-6.339767749604439e-08;-9.127729398005419e-08;1.0448683184013288;9.999649949987047;0.833525087022258;0.015562698319656575;0.01556423884804807;0.7977156237724171;-0.014894971189472911;0.7978874719580173
