time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.096384;1.0443475216486549;0.8332863914524841;0.7978171290228597;-6.301595555111308e-08;-9.126562150772079e-08;1.044869508520397;9.999653047313478;0.8335240410156389;0.015562695954769723;0.015564238877177613;0.7977169361485483;-0.014894971149710008;0.7978876067460937
14.106384;1.0443476802320106;0.833286110879455;0.7978161470689846;-6.263473781683664e-08;-9.12223274739047e-08;1.044870623697113;9.999656860440558;0.833522975552055;0.015562693053237266;0.015564239753003863;0.7977182223789692;-0.014894971139089379;0.7978877128876758
14.116384;1.0443478749778665;0.8332858379722516;0.7978151975335529;-6.225566849193163e-08;-9.114977314032166e-08;1.0448716558480795;9.999661343756582;0.8335218926407073;0.015562689601161486;0.015564241449720021;0.797719482315973;-0.014894971157627364;0.7978877882024874
14.126384;1.0443481058534687;0.8332855716533538;0.7978142835876522;-6.188042422594266e-08;-9.105075742549323e-08;1.0448725972229937;9.999666457168857;0.833520794648129;0.0155626855839617;0.015564243920860376;0.7977207151539953;-0.014894971204954015;0.7978878304356841
14.136384;1.0443483712430168;0.8332853112554204;0.7978134074274066;-6.151061934330975e-08;-9.092820077733802e-08;1.044873440763472;9.999672162571828;0.8335196851628368;0.015562680985796695;0.015564247107482606;0.7977219193738238;-0.014894971280362053;0.797887837901579
14.146384;1.0443486680342042;0.8332850560559774;0.7978125708290063;-6.114774754103288e-08;-9.078485601642995e-08;1.0448741803573542;9.999678409532494;0.833518569577989;0.015562675793576682;0.015564250943337977;0.7977230930767931;-0.014894971382957707;0.7978878102267916
14.156384;1.0443489922362674;0.8332848040801244;0.7978117756783114;-6.079323063426355e-08;-9.062324644365702e-08;1.0448748106810548;9.999685119810323;0.833517455096983;0.015562669993917568;0.015564255354150036;0.7977242341396573;-0.014894971511736176;0.7978877485709105
14.166384;1.0443493404011441;0.8332845514236492;0.7978110243310553;-6.044858091500918e-08;-9.04458039877915e-08;1.0448753272104352;9.999692190682618;0.8335163504424344;0.0155626635675214;0.015564260269116672;0.7977253402166246;-0.014894971665378828;0.7978876555121451
14.176384;1.0443497104516493;0.8332842931280108;0.7978103193951109;-6.011564362402631e-08;-9.025502108392272e-08;1.0448757270911337;9.999699510997953;0.8335152652890162;0.01556265649438568;0.01556426564134757;0.7977264088803429;-0.014894971842089383;0.7978875351400354
14.186384;1.044350100833436;0.8332840247439914;0.7978096633241853;-5.979658447844802e-08;-9.005351598745064e-08;1.0448760097543268;9.999706973083486;0.8335142095825411;0.015562648763749855;0.015564271453616744;0.7977274381522793;-0.01489497203993183;0.7978873927284553
14.196384;1.044350509429329;0.8332837428559403;0.7978090585691379;-5.949354378967275e-08;-8.984394141001438e-08;1.0448761759550043;9.9997144787671;0.8335131929218283;0.015562640371928598;0.015564277708025938;0.7977284271086733;-0.01489497225731244;0.7978872336123615
14.206384;1.044350933758351;0.8332834443763856;0.7978085079326376;-5.9208460714052564e-08;-8.962877532500978e-08;1.0448762267051994;9.999721941481319;0.8335122241108716;0.015562631306356517;0.015564284407094103;0.7977293760169883;-0.014894972492945253;0.7978870624255909
14.216384;1.0443513714158594;0.8332831261086472;0.7978080146354423;-5.894317885421273e-08;-8.941025968583493e-08;1.0448761636795012;9.9997292822761;0.8335113112939422;0.015562621533795479;0.015564291535535303;0.7977302859338928;-0.014894972745400236;0.7978868832269711
14.226384;1.0443518195600032;0.8332827850427916;0.7978075819873595;-5.8699314155772286e-08;-8.919057123735348e-08;1.0448759895202027;9.999736427209363;0.8335104623337547;0.015562611009146932;0.015564299057755766;0.7977311579533447;-0.014894973012809419;0.7978866996569384
14.236384;1.0443522746067668;0.8332824186664454;0.7978072128148285;-5.847791501247478e-08;-8.897190154179953e-08;1.0448757072383845;9.999743313950555;0.8335096844221092;0.0155625996914703;0.01556430692925939;0.7977319925616281;-0.014894973293000444;0.7978865148016562
14.246384;1.0443527331338;0.8332820251132784;0.7978069094460348;-5.827946336671453e-08;-8.87563587213955e-08;1.0448753203780046;9.999749894418828;0.8335089829595491;0.015562587545553817;0.015564315111533595;0.7977327896219648;-0.014894973583791068;0.7978863312369797
14.256384;1.0443531925812195;0.8332816031265647;0.797806674081593;-5.810416832403616e-08;-8.854595169620495e-08;1.0448748339453064;9.999756124588878;0.8335083609468125;0.015562574531414812;0.015564323583447894;0.7977335487487185;-0.014894973883015594;0.7978861512447275
14.266384;1.0443536508996762;0.8332811520304649;0.7978065083796897;-5.795215555128214e-08;-8.83426077019727e-08;1.044874254774737;9.999761957511131;0.833507819318503;0.01556256059920482;0.01556433233589764;0.7977342695493751;-0.014894974188315313;0.7978859767274696
14.276384;1.0443541060804062;0.8332806718630881;0.7978064127029021;-5.782356877521982e-08;-8.814804824316151e-08;1.0448735913081924;9.999767349581491;0.833507357390206;0.01556254570353719;0.01556434134918233;0.7977349519139321;-0.014894974497122716;0.7978858090659464
14.286384;1.0443545558225868;0.8332801631186705;0.7978063862509973;-5.7718731100482724e-08;-8.796359288226815e-08;1.0448728527974473;9.99977227006628;0.8335069732886624;0.015562529821343388;0.015564350578645664;0.7977355964492562;-0.014894974806924227;0.797885649281709
14.296384;1.0443549971321047;0.8332796264546211;0.7978064278931862;-5.763832805820645e-08;-8.779001603201898e-08;1.0448720476695805;9.9997767047858;0.8335066645210969;0.015562512947775614;0.015564359963818093;0.7977362044474516;-0.014894975115423516;0.7978854980737329
14.306384;1.0443554263662826;0.8332790631204028;0.7978065367049094;-5.758355655689544e-08;-8.76276076364326e-08;1.0448711821597274;9.999780655757647;0.8335064278812774;0.015562495080809176;0.015564369445513754;0.7977367775197647;-0.014894975420322542;0.797885355597276
14.316384;1.0443558397224841;0.8332784754665638;0.7978067118436248;-5.755617775241625e-08;-8.747635123566987e-08;1.0448702602208013;9.99978413994553;0.8335062585797884;0.015562476217530584;0.015564378973295398;0.7977373176118728;-0.014894975718941009;0.7978852212071093
14.326384;1.0443562337321517;0.8332778667655948;0.7978069522260035;-5.755830513933409e-08;-8.733600407558162e-08;1.0448692838753568;9.999787184817402;0.8335061497360514;0.015562456366557231;0.015564388501564094;0.7977378270048125;-0.014894976008181095;0.7978850933649634
14.336384;1.0443566058599918;0.8332772406485378;0.7978072562860804;-5.759195356267704e-08;-8.720619352489746e-08;1.0448682532804066;9.999789819590488;0.833506092957674;0.01556243556180722;0.015564397983794023;0.7977383080916322;-0.014894976284847282;0.7978849702070474
14.346384;1.0443569547123874;0.8332766008550346;0.7978076219816219;-5.765882114516611e-08;-8.708648529633378e-08;1.0448671669306782;9.999792066426759;0.8335060798102616;0.015562413862153561;0.01556440737614423;0.7977387635749859;-0.014894976545966658;0.7978848504235501
14.356384;1.0443572795201006;0.8332759514498222;0.7978080472427714;-5.7760467752408464e-08;-8.697626114501011e-08;1.0448660222373944;9.999793939336048;0.8335061031983979;0.015562391341387238;0.015564416648849652;0.797739196853662;-0.014894976788996567;0.7978847332348821
14.366384;1.0443575799113645;0.833275297024999;0.7978085302959669;-5.789837465119927e-08;-8.687471593062201e-08;1.0448648160557061;9.999795453009648;0.8335061577622027;0.015562368075933027;0.015564425794777964;0.7977396120147339;-0.014894977011774854;0.7978846176529748
14.376384;1.0443578566106018;0.8332746425373512;0.7978090695351127;-5.807358500266369e-08;-8.678108433635083e-08;1.0448635448354904;9.999796628633067;0.8335062396694964;0.015562344141288216;0.01556443482641474;0.7977400134394556;-0.014894977212298615;0.797884502439964
14.386384;1.0443581121088887;0.8332739930294808;0.7978096633165804;-5.828628155713056e-08;-8.669466916840614e-08;1.0448622052225944;9.999797484132209;0.8335063463048676;0.015562319622107138;0.015564443754826705;0.79774040512472;-0.014894977388725658;0.7978843865765659
14.396384;1.0443583504654281;0.8332733536108239;0.7978103098662089;-5.8535762712213604e-08;-8.66145509313854e-08;1.0448607957221534;9.999798018640583;0.8335064754654874;0.015562294612356226;0.015564452562035189;0.79774079004335;-0.014894977539486775;0.7978842690475985
14.406384;1.0443585771572204;0.8332727294366203;0.7978110072892217;-5.882076588674134e-08;-8.653929523573659e-08;1.0448593177307495;9.99979821426222;0.833506623973598;0.015562269201685125;0.015564461192793314;0.7977411702256855;-0.01489497766323562;0.7978841483210097
14.416384;1.044358799232057;0.8332721252593982;0.7978117534620844;-5.9139654475189706e-08;-8.646693821704149e-08;1.0448577743983407;9.999798054933285;0.8335067865082199;0.015562243472785944;0.015564469565481352;0.7977415475832277;-0.014894977758765032;0.7978840221712499
14.426384;1.0443590246442118;0.8332715452233923;0.7978125458427959;-5.94902991169432e-08;-8.639529195812016e-08;1.0448561687688096;9.99979753403686;0.8335069554371716;0.015562217511276918;0.0155644775854135;0.7977419243980653;-0.014894977825070202;0.7978838876447021
14.436384;1.0443592609818932;0.8332709933483727;0.7978133815066594;-5.98701320135524e-08;-8.632231335293816e-08;1.044854503077809;9.999796647379613;0.833507121635082;0.015562191413859675;0.015564485163612125;0.7977423030701218;-0.014894977861488664;0.7978837414529651
14.446384;1.0443595144878175;0.8332704736432401;0.7978142573405294;-6.02765521197569e-08;-8.624630976612145e-08;1.0448527788454582;9.999795395863327;0.8335072759128316;0.01556216528884886;0.015564492239234834;0.797742685785033;-0.01489497786769816;0.7978835810570141
14.456384;1.0443597894756411;0.8332699897605677;0.7978151702283691;-6.070712973713417e-08;-8.616599797497215e-08;1.0448509967754327;9.999793790935591;0.8335074105434028;0.015562139250068314;0.015564498783158236;0.7977430741575028;-0.014894977843566679;0.7978834055193877
14.466384;1.0443600882923438;0.8332695451307053;0.7978161171538439;-6.115950922780319e-08;-8.608033485197815e-08;1.0448491569296756;9.999791843493096;0.8335075199229641;0.015562113412771632;0.015564504777723977;0.7977434689244433;-0.014894977789006173;0.797883215421892
14.476384;1.0443604120030108;0.8332691430739757;0.7978170951985383;-6.163145553574044e-08;-8.598808637105665e-08;1.0448472598953278;9.999789550854915;0.8335075999717214;0.015562087896549262;0.015564510197521305;0.7977438702275106;-0.014894977703951044;0.7978830124623962
14.486384;1.0443607612542891;0.8332687863947932;0.7978181012959306;-6.212096787774802e-08;-8.58876305322317e-08;1.0448453078216917;9.999786896595129;0.8335076470944951;0.015562062826458447;0.01556451500879917;0.7977442778620624;-0.014894977588432926;0.7978827991664632
14.496384;1.0443611368059855;0.833268477061598;0.79781913191903;-6.262615094219107e-08;-8.577730878387798e-08;1.0448433043903953;9.999783855724516;0.8335076575244917;0.015562038328618829;0.015564519179812641;0.7977446908816241;-0.014894977442502295;0.7978825786577113
14.506384;1.0443615397125348;0.8332682159164747;0.7978201835229085;-6.314496296446349e-08;-8.565575117781814e-08;1.0448412544635368;9.999780399732412;0.8335076272213927;0.015562014526865254;0.015564522690537609;0.7977451076974417;-0.01489497726608962;0.7978823544915014
14.516384;1.0443619713357142;0.8332680020790275;0.7978212534897099;-6.367502372682261e-08;-8.552175070699986e-08;1.0448391639549548;9.999776501105101;0.8335075523065743;0.015561991536513995;0.015564525535455483;0.797745527185981;-0.014894977059081478;0.7978821302100549
14.526384;1.0443624333319235;0.8332678326177098;0.7978223402100646;-6.421362277692115e-08;-8.537413877516652e-08;1.0448370397520175;9.999772138102074;0.8335074296241911;0.01556196944937617;0.015564527718018712;0.7977459495500432;-0.014894976821467709;0.7978819087709768
14.536384;1.044362927163962;0.8332677031323239;0.7978234424673573;-6.475804611382655e-08;-8.521197296818085e-08;1.0448348890227932;9.999767302307054;0.8335072567629778;0.01556194832821482;0.015564529244651779;0.7977463761624684;-0.014894976553411172;0.7978816925849072
14.546384;1.0443634533178876;0.8332676086774552;0.797824559438874;-6.530589317051768e-08;-8.503462925104043e-08;1.0448327181395494;9.999762000868827;0.833507031720953;0.015561928226769111;0.015564530121456125;0.7977468084974453;-0.014894976255256856;0.7978814841118239
14.556384;1.044364011714767;0.8332675438984962;0.7978256911528023;-6.585507605061043e-08;-8.484157382930296e-08;1.0448305325094873;9.999756244139578;0.8335067529549514;0.015561909208125353;0.015564530348948306;0.7977472469395099;-0.014894975927514506;0.7978812863466415
14.566384;1.0443646031641336;0.8332675029260923;0.7978268385014314;-6.640377434797738e-08;-8.46321995133029e-08;1.0448283368474414;9.999750032500279;0.8335064199815291;0.015561891334361366;0.015564529915725996;0.7977476910322354;-0.014894975570886688;0.7978811025373399
14.576384;1.044365229813955;0.8332674802126324;0.7978280032582934;-6.695054701353152e-08;-8.44059234291762e-08;1.0448261350772121;9.999743360232564;0.8335060338582058;0.01556187464857633;0.015564528794898403;0.7977481407880689;-0.01489497518622902;0.7978809350968765
14.586384;1.0443658944004897;0.8332674715580449;0.7978291884719021;-6.749436961117737e-08;-8.416228223541838e-08;1.0448239305156353;9.999736230168555;0.8335055969155164;0.015561859175578082;0.015564526947920713;0.7977485966194371;-0.014894974774367844;0.7978807848731293
14.596384;1.0443665999582081;0.8332674741790341;0.7978303980429351;-6.803441581645671e-08;-8.390091690725279e-08;1.0448217259853605;9.999728663035436;0.8335051120881873;0.015561844935987897;0.015564524336707047;0.7977490578981411;-0.014894974336093764;0.7978806515703188
14.606384;1.044367350322164;0.8332674862276453;0.7978316352591659;-6.856977282623406e-08;-8.362171204560185e-08;1.0448195231053823;9.999720697451286;0.8335045825382557;0.015561831948977246;0.01556452093136251;0.7977495223914718;-0.014894973872452416;0.7978805345809263
14.616384;1.0443681503643911;0.8332675067059608;0.7978329017717117;-6.909941879700661e-08;-8.3325161413569e-08;1.0448173214838088;9.99971238718514;0.8335040117027801;0.015561820215109011;0.015564516706592221;0.7977499871242509;-0.01489497338486943;0.7978804334479409
14.626384;1.0443690055725248;0.8332675359372215;0.7978341976999527;-6.96223737104479e-08;-8.301249792601768e-08;1.0448151189336081;9.999703799236931;0.8335034034072133;0.015561809708454907;0.015564511638892437;0.7977504496157816;-0.014894972874872988;0.7978803479730696
14.636384;1.0443699212205102;0.8332675758246402;0.7978355225285985;-7.013769447229057e-08;-8.268540719844883e-08;1.0448129129664985;9.999695009237243;0.8335027618305645;0.015561800395748041;0.015564505712855147;0.7977509084035452;-0.014894972343779884;0.7978802782606084
14.646384;1.0443709015919254;0.8332676293508297;0.7978368760251419;-7.064440047442731e-08;-8.234582263833575e-08;1.0448107023362379;9.999686093140312;0.8335020913674347;0.015561792255989925;0.015564498930986083;0.7977513624188242;-0.014894971792682513;0.7978802248991484
14.656384;1.0443719499336874;0.8332676998417207;0.797838258496651;-7.11415483883675e-08;-8.199597765466967e-08;1.0448084873447678;9.999677120802001;0.8335013965787348;0.015561785279485773;0.015564491317496787;0.7977518102371598;-0.014894971222678174;0.7978801890062552
14.666384;1.0443730689043833;0.8332677906384748;0.7978396708435485;-7.162831982853624e-08;-8.163838463913879e-08;1.044806269348813;9.999668154928264;0.833500682379479;0.015561779460396752;0.015564482910225677;0.7977522504078205;-0.01489497063495848;0.7978801718287117
14.676384;1.0443742609743765;0.8332679051371127;0.7978411149500304;-7.210397076030292e-08;-8.127568955915602e-08;1.0448040504247762;9.99965925279282;0.8334999540396196;0.015561774793671348;0.015564473746940232;0.7977526821655715;-0.014894970030547398;0.7978801744542046
14.686384;1.0443755289092287;0.833268046872311;0.7978425938692502;-7.256771375956599e-08;-8.091056530901923e-08;1.0448018333419766;9.99965046837758;0.8334992169995027;0.015561771266064419;0.01556446385760755;0.7977531054457448;-0.014894969410137144;0.7978801978799221
14.696384;1.0443768759214307;0.833268219297166;0.7978441113300563;-7.301855804093309e-08;-8.054574997079823e-08;1.0447996214070858;9.999641854606429;0.8334984767881822;0.015561768839670368;0.015564453259179439;0.7977535207004325;-0.014894968774442251;0.7978802427792323
14.706384;1.0443783049739557;0.8332684251299792;0.7978456708944688;-7.345520482919924e-08;-8.018412474897799e-08;1.044797417873826;9.999633467778255;0.8334977386906948;0.015561767442820937;0.015564441947519887;0.7977539289222009;-0.014894968124715968;0.7978803092905135
14.716384;1.044379817801889;0.8332686656211904;0.7978472751953019;-7.387619125189439e-08;-7.982849479101744e-08;1.044795225633276;9.999625372287662;0.8334970074492728;0.015561766977075666;0.015564429897485405;0.7977543314653276;-0.014894967462900869;0.7978803976034973
14.726384;1.044381414305344;0.8332689401106533;0.797848925405906;-7.428014612251982e-08;-7.948119072752442e-08;1.0447930479745942;9.999617637383045;0.8334962872793561;0.01556176733794118;0.015564417075002673;0.7977547298791338;-0.014894966791418619;0.797880508760094
14.736384;1.0443830925049986;0.8332692460998634;0.7978506211898104;-7.466593046664264e-08;-7.914388083196976e-08;1.0447908897254239;9.999610329929691;0.8334955816288866;0.015561768437179574;0.01556440345320598;0.7977551259295822;-0.014894966112994606;0.7978806448724877
14.746384;1.0443848489933611;0.8332695798968857;0.7978523615992755;-7.503271426249484e-08;-7.88175482375411e-08;1.0447887575517254;9.999603513413598;0.8334948925067565;0.015561770209400114;0.015564389026455688;0.7977555213549063;-0.014894965430697606;0.7978808087516862
14.756384;1.0443866792949423;0.8332699372980045;0.7978541463063122;-7.538005326481202e-08;-7.850257872802437e-08;1.0447866592449062;9.99959725026405;0.8334942197932421;0.015561772611720334;0.015564373809886015;0.7977559178599735;-0.014894964747972035;0.7978810032368395
14.766384;1.0443885779039248;0.8332703137831649;0.7978559754957831;-7.570790853754447e-08;-7.819902479991988e-08;1.0447846026535148;9.999591601837974;0.8334935613642142;0.015561775636940228;0.015564357822987684;0.7977563180066819;-0.014894964068491383;0.7978812308398604
14.776384;1.044390538686948;0.8332707046444308;0.7978578484987088;-7.601655876260022e-08;-7.790680180774384e-08;1.0447825951403373;9.999586625194535;0.8334929140752155;0.015561779325127699;0.015564341079170135;0.7977567258793143;-0.014894963395917442;0.7978814938959731
14.786384;1.044392555872265;0.8332711055059804;0.7978597631560838;-7.630645233010827e-08;-7.762565331629235e-08;1.0447806443428767;9.999582369002674;0.8334922746064919;0.015561783754889667;0.015564323592339535;0.7977571462249412;-0.014894962733710746;0.7978817944032632
14.796384;1.0443946246162694;0.8332715128372323;0.7978617168170293;-7.6578118521033e-08;-7.735508422368007e-08;1.0447787593516003;9.999578871161162;0.8334916400310277;0.015561789026750907;0.015564305387933701;0.7977575828135975;-0.014894962085001566;0.7978821335333777
14.806384;1.0443967403541579;0.8332719239446493;0.7978637077822881;-7.68321805162454e-08;-7.709442693187293e-08;1.044776950494989;9.999576156203046;0.8334910079579753;0.015561795250847643;0.015564286509514148;0.7977580378071691;-0.014894961452483505;0.7978825117593833
14.816384;1.044398897567486;0.8332723361089683;0.7978657355278089;-7.706943267632593e-08;-7.684308234952518e-08;1.0447752281124225;9.99957423269664;0.8334903759192752;0.01556180253599197;0.015564267024029318;0.7977585121770978;-0.014894960838329387;0.7978829290339042
14.826384;1.0444010889560256;0.8332727455322353;0.7978677995691881;-7.729088618037716e-08;-7.660077536718278e-08;1.0447736017800928;9.999573093927493;0.8334897410087033;0.015561810978699235;0.015564247021598338;0.7977590061092026;-0.014894960244085544;0.797883383873861
14.836384;1.0444033056498094;0.8332731474938955;0.7978698985101919;-7.749763637289285e-08;-7.636760238426699e-08;1.0447720802516853;9.999572724566548;0.8334891001639608;0.015561820653899756;0.015564226602361345;0.7977595195427973;-0.014894959670616522;0.797883872493413
14.846384;1.0444055382872421;0.8332735373611954;0.7978720303225294;-7.76906371681234e-08;-7.614393847216102e-08;1.0447706714996852;9.99957310987984;0.8334884504411894;0.015561831603838328;0.015564205861177969;0.7977600527841364;-0.014894959118132413;0.7978843895028697
14.856384;1.0444077775522633;0.8332739113802085;0.797874193221518;-7.787065747683468e-08;-7.59302157093151e-08;1.0447693823553728;9.999574239196606;0.8334877893810041;0.015561843829250811;0.015564184884146341;0.7977606064258628;-0.014894958586159425;0.7978849291902033
14.866384;1.0444100138394146;0.8332742672654886;0.7978763859890446;-7.803829475270096e-08;-7.572651852482111e-08;1.0447682182829021;9.999576104806753;0.8334871153433769;0.015561857295066863;0.015564163754488729;0.7977611807037811;-0.01489495807355498;0.7978854860656248
14.876384;1.0444122373062434;0.833274604325911;0.797878607428419;-7.819379993590074e-08;-7.553229798130727e-08;1.0447671836830823;9.999578698515814;0.8334864272894221;0.01556187194650205;0.01556414256108018;0.7977617749625944;-0.014894957578716849;0.7978860551180804
14.886384;1.0444144382393514;0.8332749226436929;0.7978808558537674;-7.833702836574307e-08;-7.53465458170283e-08;1.0447662822477946;9.999582003827573;0.8334857243620601;0.015561887719481516;0.015564121407165985;0.7977623877327022;-0.014894957099890988;0.7978866319234504
14.896384;1.0444166070206036;0.8332752220004488;0.7978831295327046;-7.846775172326921e-08;-7.516826016829443e-08;1.0447655172137436;9.999585988519488;0.8334850059554395;0.01556190454036595;0.015564100413145657;0.797763017402145;-0.01489495663550666;0.7978872121099174
14.906384;1.0444187343152087;0.8332755014266108;0.7978854276212365;-7.858601805724704e-08;-7.499677198745033e-08;1.0447648914216945;9.999590602395804;0.8334842721627373;0.015561922323206462;0.015564079708793626;0.797763663039873;-0.014894956184486522;0.7978877907565867
14.916384;1.0444208113694216;0.8332757590807622;0.7978877504408073;-7.869232048161974e-08;-7.48318032453653e-08;1.044764406983791;9.999595780884958;0.8334835239719014;0.015561940975549624;0.015564059422728423;0.7977643249548682;-0.014894955746451543;0.7978883622671166
14.926384;1.0444228297454663;0.8332759921853882;0.797890098483796;-7.878763426627074e-08;-7.467333464057039e-08;1.0447640647609233;9.999601453657188;0.8334827632338014;0.015561960416987333;0.01556403967414916;0.7977650046026655;-0.014894955321873066;0.7978889206688398
14.936384;1.0444247812544474;0.8332761974517009;0.7978924707137031;-7.88732908364143e-08;-7.452142409271068e-08;1.0447638638631773;9.999607553154823;0.8334819928145212;0.015561980593373857;0.0155640205703395;0.7977657041278422;-0.014894954912115335;0.7978894601351694
14.946384;1.0444266587398388;0.8332763719230037;0.7978948637461842;-7.895055982838131e-08;-7.437609068944223e-08;1.0447638012615514;9.999614019397029;0.8334812166931426;0.015562001464220177;0.015564002215209568;0.7977664259679206;-0.014894954518978284;0.7978899751084059
14.956384;1.0444284573405478;0.8332765135277667;0.797897272659221;-7.902023859818031e-08;-7.423717518193273e-08;1.0447638717610557;9.999620802093483;0.8334804394985721;0.015562022977851746;0.015563984712917743;0.7977671721678492;-0.014894954143925297;0.7978904601594584
14.966384;1.044430174958033;0.8332766210884724;0.7978996923794434;-7.908263944345446e-08;-7.410424716133817e-08;1.0447640687649924;9.999627856764045;0.8334796654583226;0.015562045061991985;0.015563968155944645;0.7977679438257508;-0.014894953787990908;0.7978909101988111
14.976384;1.044431810635716;0.8332766941713878;0.7979021185069327;-7.913785208642612e-08;-7.397678363627964e-08;1.0447643856820379;9.999635131630964;0.8334788975022454;0.015562067630103933;0.015563952612040206;0.7977687414152032;-0.01489495345241527;0.7978913206105632
14.986384;1.0444333626761835;0.8332767331886571;0.7979045473627777;-7.918606698452428e-08;-7.38543707735244e-08;1.0447648169312638;9.999642555414272;0.833478137369982;0.015562090593066761;0.015563938117796407;0.7977695651812248;-0.01489495313892711;0.7978916870362133
14.996384;1.0444348294899124;0.8332767398026975;0.7979069752795599;-7.922778052769694e-08;-7.373658121134202e-08;1.0447653579699938;9.999650037476227;0.8334773863677597;0.015562113868236284;0.0155639246785161;0.7977704148750688;-0.014894952849291314;0.7978920054609281
15.006384;1.0444362116037713;0.8332767170370163;0.7979093978491931;-7.926368947232431e-08;-7.362278798673109e-08;1.0447660047113891;9.999657477048682;0.8334766456686127;0.015562137387246556;0.015563912275292219;0.797771289426603;-0.0148949525847469;0.7978922726166091
15.016384;1.0444375114560531;0.8332766685786709;0.7979118100594572;-7.929443593165666e-08;-7.351223622811502e-08;1.0447667528013167;9.999664774056896;0.8334759158985183;0.01556216110363956;0.015563900877388981;0.7977721870335763;-0.014894952345887624;0.7978924859570583
15.026384;1.044438731941482;0.8332765979472901;0.7979142065630748;-7.93205095134214e-08;-7.340423338290356e-08;1.0447675972021597;9.999671838294992;0.8334751971566338;0.015562184987917668;0.01556389045596338;0.7977731054680492;-0.014894952132815224;0.7978926431610355
15.036384;1.0444398761697975;0.8332765084109446;0.7979165811798183;-7.934240679098392e-08;-7.329817531229967e-08;1.0447685320522115;9.999678592848804;0.8334744900454697;0.015562209017922646;0.0155638809945699;0.7977740424846245;-0.014894951945215944;0.7978927416949733
15.046384;1.04444094782707;0.833276403338061;0.7979189268242;-7.936094094684662e-08;-7.319347250510282e-08;1.0447695501542735;9.999684970040287;0.8334737962067699;0.015562233183644292;0.015563872489266115;0.797774996142785;-0.014894951782409026;0.7978927786405192
15.056384;1.0444419511167362;0.833276286567516;0.7979212367198405;-7.937737282790501e-08;-7.308965518980626e-08;1.044770642446927;9.999690908297538;0.8334731177494392;0.015562257494937056;0.015563864931707952;0.7977759643478319;-0.014894951643434646;0.7978927509538934
15.066384;1.044442890916539;0.8332761628528926;0.7979235053355144;-7.939320738735542e-08;-7.298644898993224e-08;1.0447717989487566;9.999696359061325;0.8334724568649592;0.015562281978922272;0.015563858289278958;0.7977769438681156;-0.014894951527140815;0.797892656258135
15.076384;1.0444437729747353;0.8332760378263984;0.7979257280246341;-7.940994796720276e-08;-7.28835758693116e-08;1.0447730112496811;9.999701296796399;0.8334718160349629;0.015562306672507966;0.015563852505702802;0.7977779304072097;-0.014894951432272594;0.797892493541173
15.086384;1.0444446034611983;0.833275916895949;0.7979279004755127;-7.942902878867771e-08;-7.278058344441624e-08;1.044774274404272;9.99970572105715;0.8334711983126974;0.015562331612287686;0.01556384751936107;0.7977789197246533;-0.014894951357615102;0.7978922630633525
15.096384;1.044445388609166;0.8332758035217886;0.7979300187712671;-7.945181661867841e-08;-7.267687490753845e-08;1.0447755863938226;9.999709652631285;0.8334706073496634;0.015562356826091674;0.015563843280540677;0.7977799079939029;-0.01489495130220165;0.7978919657625303
15.106384;1.0444461352270624;0.8332756982745346;0.7979320797018473;-7.947951864037738e-08;-7.25718252015771e-08;1.044776946037345;9.999713126231542;0.8334700470944553;0.015562382333125891;0.015563839756460125;0.797780891037771;-0.014894951265317988;0.79789160303277
15.116384;1.0444468511604286;0.8332755996445447;0.7979340806335182;-7.951300132120537e-08;-7.246482879379115e-08;1.0447783518493812;9.999716180707674;0.8334695213644767;0.015562408144393743;0.015563836918641685;0.7977818638137782;-0.014894951246192095;0.7978911770234295
15.126384;1.044447544597684;0.8332755057932365;0.7979360188047961;-7.95526588044538e-08;-7.235511772407145e-08;1.044779802161255;9.999718854491938;0.8334690333205561;0.015562434254347765;0.01556383471917705;0.7977828209004246;-0.014894951243793085;0.7978906908313133
15.136384;1.0444482231337489;0.8332754159220331;0.7979378909793962;-7.959837129889546e-08;-7.224161762464738e-08;1.0447812946531896;9.999721186445166;0.8334685851723925;0.015562460631874843;0.015563833078669652;0.7977837574370021;-0.01489495125702933;0.7978901484732851
15.146384;1.04444889405312;0.8332753308226287;0.7979396938676926;-7.964950211144911e-08;-7.2123268493446e-08;1.044782825195609;9.999723216300149;0.8334681784841669;0.01556248722216965;0.015563831896549127;0.7977846697100762;-0.01489495128507614;0.7978895547667013
15.156384;1.044449565489536;0.8332752526428895;0.7979414244735084;-7.970495827443761e-08;-7.199958574081828e-08;1.0447843875184886;9.999724985840137;0.8334678141585539;0.015562513958339142;0.015563831069584186;0.7977855551193995;-0.01489495132741445;0.7978889148127701
15.166384;1.0444502471139563;0.8332751839932924;0.7979430800991674;-7.976346016995692e-08;-7.187084867007847e-08;1.0447859741149241;9.999726541176932;0.8334674919476005;0.01556254077300987;0.015563830502599303;0.7977864119557022;-0.01489495138354482;0.7978882332286397
15.176384;1.0444509499179413;0.8332751269070688;0.7979446583331494;-7.982397543514404e-08;-7.173778585836284e-08;1.0447875776491353;9.99972793550187;0.8334672109352572;0.015562567611403563;0.015563830110186855;0.7977872395161437;-0.014894951452784555;0.797887513890097
15.186384;1.0444516852900396;0.8332750824059325;0.7979461567701482;-7.98858782331407e-08;-7.160119920535119e-08;1.044789191888616;9.999729232307526;0.8334669704682505;0.0155625944439585;0.01556382981284935;0.797788038169166;-0.014894951534433917;0.7978867605882438
15.196384;1.0444524638536408;0.833275050991846;0.7979475729127313;-7.994872227580942e-08;-7.146187134499054e-08;1.0447908119253746;9.999730504857492;0.833466769807697;0.0155626212567068;0.015563829529827423;0.797788808845705;-0.014894951627964411;0.7978859780055914
15.206384;1.0444532950924206;0.8332750336604697;0.7979489049948215;-8.001195497590768e-08;-7.132064909529431e-08;1.0447924344322101;9.999731830731797;0.8334666071862411;0.015562648022722683;0.015563829182056385;0.7977895523625828;-0.014894951732790977;0.7978851719451334
15.216384;1.0444541875650621;0.8332750325690061;0.7979501525740117;-8.0074618892014e-08;-7.117847245629151e-08;1.0447940578958257;9.999733284607043;0.8334664796044199;0.015562674688743672;0.015563828706573565;0.7977902687766228;-0.014894951847918697;0.7978843486143953
15.226384;1.0444551487144265;0.8332750508964121;0.7979513158707305;-8.013523290572938e-08;-7.103640544040773e-08;1.0447956819036393;9.999734929305436;0.8334663829998821;0.015562701187256413;0.015563828063849488;0.7977909567093486;-0.014894951971994017;0.7978835137970539
15.236384;1.044456184819542;0.8332750920166763;0.7979523950220788;-8.019215767357e-08;-7.089571219095359e-08;1.0447973059323805;9.999736806416019;0.8334663125817346;0.015562727456683832;0.015563827242624801;0.7977916134442509;-0.014894952103612389;0.7978826725986833
15.246384;1.0444573014998626;0.8332751583105921;0.7979533901774652;-8.024396440440987e-08;-7.075777230088391e-08;1.044798929306593;9.99973893251719;0.8334662638835173;0.015562753453816252;0.01556382627276539;0.7977922361283138;-0.014894952241428512;0.7978818295499595
15.256384;1.0444585035407346;0.8332752506560462;0.7979543019290382;-8.028942213120484e-08;-7.062389041919501e-08;1.0448005520826487;9.999741301810264;0.8334662337537795;0.015562779154330856;0.015563825224249784;0.7977928228509168;-0.014894952384078319;0.7978809886485952
15.266384;1.0444597941236875;0.8332753694152782;0.7979551317450898;-8.032753770472547e-08;-7.049520407772685e-08;1.0448021748828642;9.999743890891612;0.8334662201062826;0.015562804550620257;0.015563824183115756;0.7977933726459817;-0.014894952530162462;0.79788015345602
15.276384;1.044461175185236;0.8332755156093895;0.7979558821347768;-8.035761801755985e-08;-7.037262511467981e-08;1.0448037979444118;9.999746663286379;0.8334662212689967;0.015562829654083097;0.015563823231156581;0.7977938849085107;-0.014894952678361346;0.7978793272690976
15.286384;1.0444626485090664;0.833275690895952;0.7979565562479933;-8.037888612132683e-08;-7.025676690753851e-08;1.0448054210620712;9.999749573708476;0.8334662358235853;0.01556285449260226;0.015563822438917182;0.7977943590206032;-0.014894952827533283;0.797878513102642
15.296384;1.0444642158514978;0.8332758972041703;0.7979571576170383;-8.03901280429795e-08;-7.014797995665668e-08;1.044807044038953;9.999752576581923;0.8334662623732985;0.015562879093538949;0.015563821859724202;0.7977947943573828;-0.014894952976716006;0.7978777134020055
15.306384;1.0444658779032416;0.833276136530549;0.7979576900568646;-8.038998440004266e-08;-7.00465879447635e-08;1.0448086666367271;9.999755639735413;0.8334662993904133;0.015562903462552076;0.015563821523459214;0.7977951903448289;-0.014894953125253251;0.7978769296765165
15.316384;1.0444676329443625;0.8332764101268211;0.7979581567672193;-8.037741018679711e-08;-6.995321486523448e-08;1.0448102882094419;9.99975875269029;0.8334663456020392;0.015562927581703894;0.015563821434513802;0.7977955463335713;-0.014894953273027884;0.7978761623251978
15.326384;1.0444694766228744;0.8332767172716399;0.797958559376774;-8.035176941082343e-08;-6.986892960167013e-08;1.0448119074332571;9.99976192055193;0.833466400057525;0.015562951426321237;0.015563821574372227;0.7977958615542133;-0.014894953420411933;0.7978754106917372
15.336384;1.0444714032868185;0.8332770546706454;0.7979588980461207;-8.031275369497769e-08;-6.979501740865502e-08;1.0448135221377524;9.999765147716564;0.8334664616112066;0.015562974971507666;0.015563821909915676;0.7977961354703953;-0.014894953567913986;0.7978746733512937
15.346384;1.0444734071907613;0.8332774172634231;0.7979591721084751;-8.026036550255855e-08;-6.97325055542637e-08;1.0448151292170564;9.99976842366447;0.8334665286906151;0.015562998183376245;0.015563822411360544;0.79779636819632;-0.014894953715967172;0.7978739487372007
15.356384;1.0444754825655718;0.8332777999900075;0.7979593808385019;-8.019490066697221e-08;-6.968188674509797e-08;1.044816724993943;9.999771719520131;0.8334665992346485;0.015563021018974036;0.015563823070516812;0.7977965602980577;-0.01489495386507527;0.7978732358183056
15.366384;1.0444776233085882;0.8332781989302066;0.7979595241615044;-8.011681717731335e-08;-6.964328317986001e-08;1.0448183056295053;9.999774992947188;0.8334666704543431;0.015563043437368248;0.015563823901001281;0.7977967121067255;-0.014894954016055688;0.7978725343443165
15.376384;1.0444798231167811;0.8332786110509868;0.7979596027021094;-8.002661318711909e-08;-6.961679353323184e-08;1.0448198668586346;9.999778195185991;0.8334667388797146;0.01556306540113544;0.01556382492515274;0.7977968235574278;-0.01489495417009731;0.7978718448890288
15.386384;1.0444820763533682;0.833279033225795;0.7979596175520967;-7.992486979216792e-08;-6.96027651381197e-08;1.044821403915038;9.999781276138625;0.8334668007344121;0.015563086867748151;0.015563826168077955;0.7977968948365866;-0.014894954328596062;0.7978711688471821
15.396384;1.0444843790705451;0.8332794615958998;0.7979595702304394;-7.9812271826765e-08;-6.960195438099387e-08;1.0448229122065953;9.999784183434896;0.8334668521756426;0.015563107792976007;0.015563827663287608;0.7977969264796688;-0.014894954492959385;0.7978705078415723
15.406384;1.0444867290420814;0.8332798917193119;0.7979594622624235;-7.968952456184893e-08;-6.961547036985718e-08;1.0448243876860004;9.99978685821957;0.8334668894324334;0.01556312814681504;0.015563829454588713;0.7977969182987107;-0.01489495466457731;0.797869862735313
15.416384;1.0444891244959402;0.8332803191407205;0.7979592944659727;-7.955736026839724e-08;-6.96445081518678e-08;1.0448258264585697;9.999789235245128;0.8334669093064289;0.015563147925521915;0.01556383158265672;0.7977968687304405;-0.014894954844824566;0.7978692332400613
15.426384;1.0444915629553986;0.8332807399555152;0.7979590668220223;-7.941657449915119e-08;-6.969023064892813e-08;1.0448272247965058;9.999791250402659;0.8334669096864405;0.015563167157991437;0.015563834066346233;0.7977967753646719;-0.014894955034925954;0.7978686185194193
15.436384;1.0444940416248407;0.8332811511665912;0.7979587791010572;-7.926792703276651e-08;-6.975393355494324e-08;1.0448285800822334;9.999792848402153;0.8334668894531897;0.015563185898750338;0.015563836895107425;0.7977966358337025;-0.014894955235825045;0.7978680182232909
15.446384;1.0444965579602108;0.8332815508790381;0.7979584315501304;-7.911197615069155e-08;-6.98370620469012e-08;1.0448298912243295;9.999793982765429;0.8334668483439787;0.015563204199880281;0.015563840033625211;0.7977964484863835;-0.014894955448181646;0.7978674332320209
15.456384;1.0444991089832227;0.8332819382595898;0.7979580248359085;-7.894908962461266e-08;-6.994087635653195e-08;1.0448311577249427;9.999794616198184;0.8334667872906423;0.015563222090150344;0.015563843431040262;0.7977962122278033;-0.014894955672381825;0.797866865563078
15.466384;1.0445016909483178;0.8332823128514004;0.7979575595565078;-7.877965771894698e-08;-7.006613344856766e-08;1.0448323784909368;9.999794724597319;0.8334667086124211;0.015563239586900148;0.015563847029551742;0.7977959258606373;-0.014894955908478806;0.7978663171878794
15.476384;1.0445043002372794;0.8332826736763577;0.7979570363995017;-7.86041681079816e-08;-7.021299615726839e-08;1.0448335516223952;9.999794298044709;0.8334666154408649;0.015563256717737423;0.015563850766301998;0.7977955881774924;-0.014894956156216638;0.7978657888183841
15.486384;1.0445069340258126;0.8332830194157067;0.7979564566298358;-7.842312588328715e-08;-7.038114570002811e-08;1.0448346750592956;9.999793343285985;0.8334665108210458;0.015563273521200315;0.015563854571599568;0.7977951984782681;-0.014894956415212211;0.7978652797854622
15.496384;1.0445095899997896;0.8332833493001623;0.7979558217177157;-7.823709480994681e-08;-7.057008895814106e-08;1.0448357468671017;9.999791888621935;0.8334663974840903;0.015563290034496717;0.015563858375208666;0.7977947567575949;-0.014894956685090261;0.79786478841869
15.506384;1.0445122657349717;0.8332836627202421;0.7979551325785352;-7.804672720977883e-08;-7.077946369426415e-08;1.0448367649481636;9.999789982570674;0.8334662781491684;0.015563306290757434;0.015563862120114897;0.7977942637782192;-0.01489495696546222;0.7978643122088637
15.516384;1.0445149587297595;0.8332839579508867;0.7979543896962468;-7.785261339424372e-08;-7.100916294983613e-08;1.044837727201521;9.999787687895912;0.8334661553427782;0.015563322327287852;0.015563865779173229;0.7977937207267078;-0.01489495725588699;0.79786384793494
15.526384;1.0445176671661724;0.833284232226582;0.7979535935816446;-7.765510397566343e-08;-7.125925612158081e-08;1.0448386322900394;9.999785076688708;0.8334660309933074;0.015563338193573906;0.015563869369161385;0.7977931281350644;-0.014894957555941606;0.7978633919407845
15.536384;1.0445203899124922;0.8332844831544919;0.7979527445324259;-7.745418083359976e-08;-7.152988296881188e-08;1.0448394801837555;9.999782223115343;0.8334659066489369;0.015563353946770579;0.015563872947349615;0.7977924852179464;-0.014894957865322524;0.7978629406967817
15.546384;1.0445231254126577;0.8332847098522694;0.7979518423577194;-7.724945180298738e-08;-7.182137543668685e-08;1.0448402721715235;9.99977919433523;0.8334657838304523;0.015563369635449588;0.015563876587488428;0.7977917906071572;-0.014894958183710947;0.7978624916757046
15.556384;1.044525871225086;0.8332849128841507;0.7979508865574788;-7.704032677874634e-08;-7.213438256623653e-08;1.0448410107369652;9.99977604753829;0.8334656639143022;0.015563385290894497;0.015563880354148216;0.7977910432385993;-0.014894958510440528;0.797862043910052
15.566384;1.0445286249151102;0.833285093347195;0.7979498764364455;-7.682610765191453e-08;-7.246971823214498e-08;1.0448416994324559;9.999772836814973;0.8334655476887279;0.015563400927428375;0.015563884292083902;0.7977902421636142;-0.014894958844324844;0.7978615975374361
15.576384;1.0445313849720412;0.8332852520245929;0.7979488112914026;-7.660596424450385e-08;-7.282814419911741e-08;1.04484234262922;9.999769624908954;0.8334654348733816;0.015563416539518126;0.015563888426336096;0.7977893865310683;-0.014894959183807894;0.7978611527295212
15.586384;1.0445341505694603;0.8332853889933705;0.7979476909474459;-7.637912860650293e-08;-7.32103094514852e-08;1.0448429451881862;9.999766487473954;0.8334653241325218;0.015563432104725591;0.015563892764366117;0.7977884764921396;-0.014894959527352642;0.7978607091716435
15.596384;1.0445369205235393;0.8332855040175289;0.7979465163425692;-7.614519717473379e-08;-7.361679179204512e-08;1.0448435120044484;9.999763508948611;0.8334652135451978;0.015563447598288961;0.015563897298269336;0.7977875134403509;-0.014894959873777234;0.7978602665749235
15.606384;1.0445396927396537;0.8332855976601995;0.7979452899562621;-7.590420066672001e-08;-7.40480448524624e-08;1.044844047334531;9.999760780121514;0.8334651012186308;0.015563463007266342;0.015563902005721574;0.797786498964752;-0.014894960222267705;0.797859825618226
15.616384;1.0445424645483958;0.8332856717682645;0.7979440158390282;-7.565647234847738e-08;-7.450417743987061e-08;1.0448445539387365;9.999758393085845;0.8334649858835335;0.015563478338899057;0.015563906851615149;0.7977854339041809;-0.01489496057213464;0.797859388297758
15.626384;1.0445452330871732;0.8332857285550002;0.7979426987130251;-7.54025316551305e-08;-7.498481183514388e-08;1.0448450325708687;9.999756429756731;0.8334648666334562;0.01556349362166831;0.015563911789789431;0.7977843182786364;-0.014894960922591275;0.7978589573700675
15.636384;1.0445479951018257;0.8332857695950936;0.7979413424791881;-7.514298067211254e-08;-7.548924679197994e-08;1.044845482471567;9.999754955551401;0.8334647421440142;0.015563508893571094;0.015563916760818409;0.7977831516990802;-0.014894961272705865;0.7978585358698072
15.646384;1.0445507461383776;0.8332857959575372;0.7979399494956442;-7.487820062276167e-08;-7.601677388994138e-08;1.0448459021084842;9.999754021975784;0.8334646104921972;0.015563524184922295;0.015563921687317215;0.7977819340664023;-0.014894961621497274;0.7978581271536305
15.656384;1.0445534796759526;0.8332858088679801;0.7979385208175971;-7.460801179566896e-08;-7.65668336470493e-08;1.0448462894487565;9.999753669669063;0.8334644688314692;0.015563539511421;0.015563926475570356;0.7977806664235041;-0.014894961968072874;0.797857734770955
15.666384;1.0445561872632665;0.8332858099874542;0.7979370565791162;-7.433178305801274e-08;-7.713892748518399e-08;1.0448466423412246;9.999753927672234;0.8334643127124184;0.015563554873755605;0.015563931029382106;0.7977793514912269;-0.014894962311629349;0.7978573621295666
15.676384;1.044558859906158;0.8332858010883906;0.7979355566109727;-7.404895544105937e-08;-7.77325006944698e-08;1.0448469587015707;9.999754814312508;0.8334641363470738;0.015563570251854134;0.015563935266004933;0.7977779936178377;-0.014894962651310345;0.7978570123183578
15.686384;1.0445614897437898;0.8332857835896347;0.7979340213241485;-7.375937696866647e-08;-7.834704940954468e-08;1.0448472364464834;9.999756345273777;0.833463933738578;0.015563585599321226;0.01556393911972302;0.7977765983184717;-0.014894962986220043;0.7978566878484843
15.696384;1.0445640708677177;0.8332857587798017;0.7979324519954922;-7.34631678618056e-08;-7.89822944120732e-08;1.044847473898345;9.999758539302702;0.8334636997496245;0.01556360084714398;0.015563942534710495;0.797775171746523;-0.01489496331562237;0.7978563902496852
15.706384;1.0445665989798076;0.8332857284231737;0.7979308504281962;-7.316049172479813e-08;-7.963804670375298e-08;1.0448476695785993;9.999761411585348;0.8334634307333583;0.015563615914304064;0.0155639454603489;0.7977737200599927;-0.014894963639021241;0.797856119988312
15.716384;1.0445690705747952;0.8332856947971615;0.7979292190014055;-7.285155280465856e-08;-8.031396497109661e-08;1.044847821182721;9.999764966331638;0.8334631245214816;0.015563630716264858;0.015563947851982219;0.79777224857097;-0.014894963956071178;0.7978558768694637
15.726384;1.0445714822371746;0.833285660080217;0.7979275610279031;-7.253671518928849e-08;-8.100963368064071e-08;1.0448479254087433;9.999769200264419;0.8334627801095779;0.015563645168943957;0.015563949666394539;0.797770760844642;-0.014894964266475977;0.7978556605093422
15.736384;1.044573830295563;0.8332856254719776;0.7979258805071151;-7.221655726251618e-08;-8.172472839321341e-08;1.0448479785318285;9.99977411186222;0.8334623978642162;0.015563659196578398;0.015563950848998379;0.797769258346225;-0.01489496457003787;0.7978554703272297
15.746384;1.0445761114529863;0.8332855908603174;0.7979241814949932;-7.189181490835065e-08;-8.24588501513991e-08;1.044847976851118;9.999779703237618;0.8334619802776827;0.01556367274061243;0.015563951327534459;0.7977677412844105;-0.01489496486682639;0.7978553050296628
15.756384;1.044578324116841;0.833285555756547;0.797922467622439;-7.15632668121249e-08;-8.321130823340845e-08;1.044847917104304;9.999785966393356;0.83346153213352;0.015563685761373777;0.01556395102485016;0.7977662098709852;-0.014894965157132276;0.7978551625943356
15.766384;1.044580468535386;0.8332855206142851;0.7979207415778551;-7.123156816191591e-08;-8.398127060928375e-08;1.0448477968263021;9.999792868236025;0.8334610596725441;0.015563698240010507;0.015563949876318211;0.7977646647597962;-0.014894965441217092;0.7978550410212504
15.776384;1.0445825455143667;0.8332854873426924;0.7979190048714897;-7.089710739296343e-08;-8.476802238660133e-08;1.0448476141351695;9.999800353009583;0.8334605696551036;0.015563710178735512;0.015563947825467835;0.7977631069682984;-0.014894965719225228;0.7978549386057304
15.786384;1.0445845558709437;0.8332854592264284;0.7979172586366868;-7.056004759858532e-08;-8.557090532557544e-08;1.0448473669175424;9.99980835581418;0.8334600686504016;0.015563721590261027;0.01556394480447023;0.797761538153728;-0.014894965991235435;0.797854853789464
15.796384;1.0445865013206406;0.8332854407499802;0.7979155049703042;-7.022043972013437e-08;-8.638895953037035e-08;1.0448470526580909;9.999816811997956;0.8334595622815026;0.015563732489053569;0.01556394073038123;0.797759960936957;-0.01489496625724173;0.7978547855235092
15.806384;1.0445883850041713;0.8332854373974093;0.7979137474124522;-6.987830139851269e-08;-8.722076942514644e-08;1.0448466693842435;9.999825657552075;0.8334590545909337;0.015563742894455444;0.015563935517713807;0.797758378520513;-0.014894966517071187;0.7978547336419688
15.816384;1.0445902104455862;0.8332854553907898;0.7979119903627467;-6.953380123721635e-08;-8.806480287294532e-08;1.0448462164771084;9.999834825493206;0.8334585480142996;0.015563752837688358;0.015563929085568879;0.7977567941315484;-0.014894966770243764;0.7978546987988813
15.826384;1.0445919806648456;0.8332855012484994;0.7979102384026489;-6.918742593290261e-08;-8.891973143462734e-08;1.0448456947480065;9.999844245700226;0.8334580440835235;0.015563762364755828;0.015563921353578293;0.7977552111298313;-0.014894967015929308;0.7978546821709944
15.836384;1.0445936988827331;0.8332855812311885;0.7979084960582947;-6.883993568324973e-08;-8.978445712867527e-08;1.0448451061696533;9.999853848964863;0.8334575442315418;0.015563771535185426;0.015563912230207618;0.7977536335120139;-0.014894967253273283;0.7978546849062592
15.846384;1.0445953690659626;0.8332857009317605;0.7979067679834433;-6.849221527963778e-08;-9.065812436652402e-08;1.0448444535685948;9.99986357119595;0.833457050061085;0.015563780421878136;0.015563901605153514;0.7977520659917343;-0.01489496748176488;0.7978547077528443
15.856384;1.0445969953536012;0.8332858651653209;0.797905059156575;-6.814513860242614e-08;-9.154000090976263e-08;1.0448437402912658;9.999873353882505;0.8334565628434806;0.015563789108987465;0.015563889360960403;0.7977505130387467;-0.01489496770114134;0.7978547509853872
15.866384;1.0445985813070617;0.8332860781050446;0.7979033744414572;-6.77994686873358e-08;-9.242913724249164e-08;1.0448429699980537;9.999883139262744;0.8334560825657406;0.015563797686423263;0.015563875390369226;0.7977489773727511;-0.014894967911051459;0.7978548140369183
