time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.876384;1.0446001291556244;0.833286343378726;0.7979017177960819;-6.745576752458558e-08;-9.332421362474997e-08;1.0448421468183386;9.99989286806754;0.8334556079751217;0.015563806249966266;0.015563859598928066;0.797747459554144;-0.014894968110914468;0.797854895251414
15.886384;1.0446016394272553;0.8332866640568133;0.797900091924718;-6.711434951516409e-08;-9.422369537519772e-08;1.0448412751320006;9.999902487688203;0.8334551380340465;0.015563814900439904;0.01556384189992731;0.7977459591514934;-0.014894968299971556;0.7978549924069785
15.896384;1.0446031115913186;0.8332870427573243;0.7978984984039375;-6.677543911951155e-08;-9.512600432208253e-08;1.0448403587659336;9.999911959358267;0.8334546727604484;0.0155638237332336;0.015563822209716527;0.7977444758178662;-0.014894968477309893;0.7978551034147642
15.906384;1.0446045452005002;0.8332874816346552;0.797896938087632;-6.64394595039237e-08;-9.602960337065616e-08;1.044839400543686;9.999921251392838;0.8334542124228687;0.015563832827488267;0.015563800442342035;0.7977430094187717;-0.014894968641873474;0.7978552263724937
15.916384;1.0446059404194366;0.8332879819365514;0.7978954113062493;-6.6107146451989e-08;-9.69329642640039e-08;1.0448384021851027;9.99993032958488;0.8334537563608552;0.015563842237967232;0.015563776509580286;0.7977415599064405;-0.014894968792706936;0.7978553589891346
15.926384;1.044607297510803;0.8332885435783335;0.7978939174527485;-6.577939822393461e-08;-9.783436524914502e-08;1.044837364505071;9.999939159672255;0.8334533027234399;0.01556385199347866;0.01556375033293674;0.7977401267864573;-0.014894968929296424;0.7978554980174732
15.936384;1.0446086161389654;0.8332891652512138;0.7978924549561311;-6.545703292642205e-08;-9.873185799137727e-08;1.0448362883218631;9.999947713309343;0.8334528491034172;0.01556386210967856;0.01556372186385807;0.79773870821276;-0.014894969051565341;0.7978556393186775
15.946384;1.044609895359361;0.8332898448986044;0.7978910220662396;-6.51407519836307e-08;-9.962367561774902e-08;1.0448351750450195;9.999955966664201;0.8334523931788027;0.015563872598696158;0.015563691098049373;0.7977373008815616;-0.014894969159642515;0.7978557787575752
15.956384;1.044611134100459;0.8332905801482963;0.7978896172730388;-6.483136632608288e-08;-1.0050866189852721e-07;1.044834025993364;9.999963898649229;0.8334519331321129;0.015563883465203073;0.015563658074278725;0.7977359010128093;-0.014894969253812134;0.797855913476935
15.966384;1.044612331268647;0.8332913684846177;0.7978882391717794;-6.452994193533148e-08;-1.0138628046361124e-07;1.0448328416443928;9.99997149109831;0.833451468048968;0.015563894708684248;0.015563622857678776;0.797734505634048;-0.014894969334513394;0.7978560425576007
15.976384;1.0446134850485356;0.8332922071881864;0.797886886383828;-6.423773412744276e-08;-1.0225627202319674e-07;1.0448316216831914;9.999978726184683;0.833450997825528;0.015563906334941464;0.015563585515229642;0.7977331133459125;-0.014894969402212726;0.7978561665319108
15.986384;1.0446145925373123;0.8332930932781668;0.7978855574991848;-6.395603017368672e-08;-1.0311829101028957e-07;1.044830365129739;9.99998558565023;0.8334505225399935;0.01556391835729139;0.015563546106248143;0.79773172420247;-0.014894969457352445;0.7978562865150957
15.996384;1.0446156505517765;0.8332940234562615;0.7978842509526487;-6.368592695897557e-08;-1.0397178159361252e-07;1.0448290703494019;9.999992054828999;0.8334500421966088;0.015563930783779645;0.015563504697903092;0.797730339188029;-0.014894969500357331;0.7978564037212603
16.006384;1.0446166561823225;0.8332949940039678;0.7978829648559278;-6.342828112777287e-08;-1.0481600156615813e-07;1.0448277350762054;9.99999812795214;0.8334495568823865;0.015563943610002231;0.015563461385801823;0.79772896002334;-0.01489496953155729;0.7978565190871989
16.016384;1.0446176063295018;0.8332960008665256;0.7978816969297499;-6.318401926700441e-08;-1.0565000005552764e-07;1.0448263564657547;10.000003813429755;0.8334490664640075;0.015563956826924352;0.01556341630223414;0.7977275891956916;-0.014894969551137147;0.7978566329845793
16.026384;1.044618497674131;0.8332970397871317;0.7978804447960592;-6.295444080915943e-08;-1.0647261509350853e-07;1.0448249318848724;10.000009136298035;0.8334485699719114;0.015563970424785656;0.015563369606954697;0.797726229789646;-0.0148949695591227;0.7978567455004374
16.036384;1.0446193276554752;0.8332981063297692;0.7978792064068221;-6.27411925856228e-08;-1.0728268539219811e-07;1.0448234600113702;10.000014135855455;0.8334480654881967;0.015563984383851268;0.015563321462544527;0.7977248855011116;-0.014894969555359905;0.7978568570069813
16.046384;1.0446200951797162;0.8332991961407585;0.7978779802761075;-6.254601977834506e-08;-1.0807934283755777e-07;1.0448219406907613;10.000018860953018;0.8334475504681798;0.015563998672304544;0.01556327200964907;0.7977235608692662;-0.014894969539510946;0.7978569684873188
16.056384;1.0446208003439648;0.833300305659008;0.7978767654559029;-6.237053412392418e-08;-1.0886200957505193e-07;1.044820373985823;10.000023359489697;0.8334470217899863;0.015564013260461527;0.015563221355805464;0.7977222609466048;-0.01489496951103548;0.7978570817193913
16.066384;1.0446214439481434;0.8333014328980907;0.7978755612028946;-6.221623772212177e-08;-1.0963012553289913e-07;1.0448187599115764;10.000027661815887;0.8334464754885204;0.015564028132709372;0.015563169576153986;0.7977209907940526;-0.014894969469294325;0.7978571993643552
16.076384;1.0446220272750313;0.8333025776038305;0.7978743670245154;-6.20846665195106e-08;-1.1038291855411491e-07;1.044817098836139;10.000031776002317;0.8334459068603243;0.015564043284277549;0.015563116722887549;0.7977197555853489;-0.014894969413726106;0.7978573249925964
16.086384;1.0446225519060401;0.8333037406807384;0.7978731835229037;-6.197723215372165e-08;-1.1111939504277127e-07;1.0448153919131422;10.00003570588979;0.8334453111360711;0.01556405870839861;0.015563062836787099;0.7977185606269016;-0.014894969343832982;0.7978574632680788
16.096384;1.0446230196994093;0.8333049233271022;0.7978720127371144;-6.189482744442933e-08;-1.1183846015259039e-07;1.0448136414644245;10.000039472294059;0.8334446843046728;0.015564074384037825;0.01556300794888548;0.7977174110909434;-0.014894969259174223;0.7978576198733053
16.106384;1.04462343267349;0.8333061261977234;0.7978708573694427;-6.183769232027281e-08;-1.1253901664733691e-07;1.044811850947328;10.0000431179172;0.8334440236997804;0.015564090275957936;0.015562952077548094;0.7977163123524786;-0.014894969159543357;0.7978578005702218
16.116384;1.0446237923854027;0.8333073491060617;0.797869720033931;-6.180568812051105e-08;-1.1322012888691592e-07;1.0448100240801328;10.00004669949522;0.8334433279690432;0.015564106349689607;0.015562895232843734;0.797715270230786;-0.01489496904507586;0.7978580100524885
16.126384;1.0446240996128127;0.8333085914882349;0.7978686033075526;-6.179848229459792e-08;-1.138811927790741e-07;1.0448081642445088;10.000050277153358;0.8334425964618413;0.015564122583484347;0.015562837432819027;0.7977142900706984;-0.014894968916135261;0.7978582518664503
16.136384;1.0446243550960348;0.8333098531491543;0.7978675101794657;-6.181533741053713e-08;-1.1452190651214286e-07;1.044806274858936;10.000053910702803;0.833441828675917;0.015564138960965118;0.015562778727123116;0.7977133757468868;-0.014894968773047069;0.7978585290254501
16.146384;1.0446245605425952;0.8333111345901909;0.7978664441241877;-6.185495597357897e-08;-1.1514211650949663e-07;1.0448043593467995;10.000057661131454;0.8334410240906961;0.015564155456614675;0.01556271920423732;0.7977125296460716;-0.014894968615948816;0.7978588440250788
16.156384;1.0446247185613688;0.8333124363704505;0.7978654085601238;-6.191565079666261e-08;-1.157417327637977e-07;1.0448024205992388;10.000061582928074;0.833440182192958;0.01556417203665397;0.015562658976461047;0.7977117532794734;-0.014894968445013774;0.7978591984835351
16.166384;1.0446248318499478;0.8333137582839192;0.7978644063427371;-6.199565942519244e-08;-1.1632067336058714e-07;1.0448004610737127;10.000065710924869;0.8334393028177898;0.015564188674135587;0.015562598169882839;0.7977110479115085;-0.01489496826088409;0.7978595932871124
16.176384;1.0446249027270431;0.8333150995175322;0.7978634400112031;-6.20933628198212e-08;-1.1687865293751338e-07;1.0447984830596972;10.000070060332963;0.8334383866741407;0.015564205361057877;0.015562536927142906;0.7977104145553959;-0.01489496806487958;0.7978600292534626
16.186384;1.0446249327656254;0.8333164591706889;0.7978625121722034;-6.22071155496475e-08;-1.1741498602032418e-07;1.044796488474462;10.000074642484941;0.8334374351989936;0.015564222102092632;0.015562475404128605;0.7977098535580005;-0.014894967858725277;0.7978605075803321
16.196384;1.044624922625362;0.8333178364845608;0.797861625210097;-6.233491888980135e-08;-1.1792871310971839e-07;1.044794478650479;10.00007947696959;0.8334364500489664;0.015564238891543496;0.015562413753109978;0.7977093647307713;-0.014894967644063246;0.7978610290800727
16.206384;1.0446248729006193;0.8333192309340859;0.7978607810224085;-6.247450210588516e-08;-1.1841895190721488e-07;1.044792454642337;10.00008458340094;0.833435433153086;0.015564255701285678;0.015562352108129479;0.7977089478496732;-0.014894967422289284;0.7978615929422457
16.216384;1.0446247854878614;0.8333206419816227;0.797859981339064;-6.26237139587659e-08;-1.1888524615528683e-07;1.0447904179787613;10.000089963262404;0.8334343868455686;0.015564272495070017;0.015562290587531754;0.7977086028256384;-0.014894967194804704;0.797862197017062
16.226384;1.0446246642758414;0.8333220691652858;0.7978592280645673;-6.278077326775348e-08;-1.1932777114116634e-07;1.0447883712973718;10.000095593224563;0.8334333134184315;0.0155642892470533;0.015562229303755648;0.7977083297633326;-0.014894966963235584;0.7978628389211061
16.236384;1.0446245148114204;0.8333235130400444;0.7978585234691777;-6.294436494482737e-08;-1.197472684696342e-07;1.0447863186945072;10.000101436335473;0.8334322144462908;0.015564305941532144;0.01556216836633336;0.7977081292833395;-0.014894966729317671;0.7978635162009898
16.246384;1.0446243432713191;0.8333249756506941;0.7978578703043799;-6.311371379640835e-08;-1.2014476504148645e-07;1.044784265754247;10.000107459525804;0.8334310905738509;0.01556432256202357;0.015562107880542337;0.7977080026803717;-0.014894966494638293;0.7978642263004813
16.256384;1.0446241553218834;0.8333264595402499;0.7978572715317656;-6.328850554405437e-08;-1.2052131099281167e-07;1.0447822186951035;10.000113635925594;0.8334299418562113;0.015564339088062075;0.015562047949306731;0.7977079515004633;-0.014894966260492526;0.7978649669720642
16.266384;1.044623955449243;0.8333279660862165;0.7978567299057459;-6.346861812520091e-08;-1.208779183325192e-07;1.0447801826846845;10.000119929975028;0.833428768304491;0.015564355498808129;0.015561988680991228;0.797707977011701;-0.014894966027907013;0.7978657361539363
16.276384;1.0446237467194424;0.8333294947735859;0.797856247759907;-6.365384208394735e-08;-1.212157345072173e-07;1.044778160525017;10.000126290055116;0.8334275703020692;0.015564371775822339;0.01556193019487699;0.7977080800175271;-0.014894965797738116;0.7978665313905395
16.286384;1.0446235308789409;0.8333310438411664;0.7978558270330376;-6.384374185649033e-08;-1.2153622071944222e-07;1.0447761523889383;10.000132656129363;0.833426348492723;0.015564387906808806;0.015561872612297212;0.7977082608366819;-0.014894965570714945;0.7978673498392659
16.296384;1.044623308944218;0.8333326109879237;0.7978554696114514;-6.403768232052366e-08;-1.2184104267690538e-07;1.0447741561583175;10.000138963813688;0.8334251032412471;0.015564403886031742;0.015561816038077485;0.7977085191632536;-0.014894965347508664;0.7978681887726224
16.306384;1.0446230818845366;0.8333341932176205;0.7978551773048922;-6.423497373182993e-08;-1.2213185132822036e-07;1.0447721683898503;10.000145141429321;0.833423834177302;0.015564419702487162;0.015561760549049545;0.7977088536847018;-0.014894965128942391;0.7978690460085271
16.316384;1.044622850947545;0.8333357863757784;0.797854951263553;-6.443512814102338e-08;-1.224102278017359e-07;1.044770185922723;10.000151110455189;0.8334225399957579;0.015564435323537382;0.015561706195203808;0.7977092617636076;-0.014894964916126527;0.7978699200471631
16.326384;1.044622617810408;0.8333373850708605;0.7978547916778308;-6.46380459874767e-08;-1.226777007363761e-07;1.0447682070619242;10.00015678496569;0.8334212185784194;0.01556445068657433;0.015561653008204534;0.7977097395811454;-0.014894964710385216;0.7978708092655941
16.336384;1.0446223848705523;0.8333389831374483;0.7978546976154016;-6.48438951084821e-08;-1.229357616908889e-07;1.0447662318353106;10.000162067205022;0.8334198678203111;0.015564465704674905;0.015561601014116109;0.7977102825391776;-0.014894964513145422;0.7978717105451981
16.346384;1.044622155330195;0.8333405744190454;0.7978546666780778;-6.50528215717e-08;-1.2318585753305206e-07;1.0447642616680255;10.000166852628354;0.8334184868336153;0.015564480288073229;0.015561550243704245;0.7977108853995235;-0.014894964325743092;0.7978726191408938
16.356384;1.0446219325329242;0.8333421533815157;0.7978546951110324;-6.526477648917528e-08;-1.2342935109380203e-07;1.0447622985156972;10.00017104511281;0.833417076376933;0.015564494363887451;0.015561500730108577;0.7977115421881382;-0.014894964149138407;0.7978735298889538
16.366384;1.0446217189215685;0.8333437152957394;0.7978547787398917;-6.5479542358594e-08;-1.2366748119850494e-07;1.044760343998273;10.000174565945636;0.8334156384422599;0.015564507877570003;0.015561452500317246;0.7977122464702221;-0.014894963983853425;0.797874438291308
16.376384;1.044621515425701;0.8333452558752517;0.7978549140591038;-6.56968738632498e-08;-1.2390118481567293e-07;1.044758399417628;10.000177353978556;0.8334141757095317;0.015564520790050558;0.015561405574637007;0.7977129920417867;-0.014894963830130382;0.7978753411248327
16.386384;1.0446213211280377;0.8333467707314598;0.7978550984378504;-6.591659261188626e-08;-1.241307697251971e-07;1.0447564658661863;10.000179365012993;0.8334126912314738;0.015564533074339094;0.015561359970965196;0.7977137732633719;-0.014894963688095548;0.7978762369102215
16.396384;1.0446211329486583;0.8333482555234875;0.7978553295493258;-6.613853312912906e-08;-1.2435578455940538e-07;1.0447545436176158;10.000180568433565;0.8334111885471053;0.015564544700763716;0.015561315711178192;0.7977145846797963;-0.0148949635579385;0.7978771258006129
16.406384;1.0446209461140883;0.8333497065638618;0.7978556049033709;-6.636246569386722e-08;-1.2457534840716462e-07;1.044752631922516;10.000180938807425;0.8334096718952843;0.015564555627797938;0.015561272834311203;0.7977154206176631;-0.01489496344006414;0.7978780088251308
16.416384;1.0446207550340296;0.8333511209657211;0.7978559216404948;-6.658812452308184e-08;-1.2478862553983904e-07;1.044750729377187;10.000180450278565;0.8334081460179471;0.015564565810244867;0.015561231403659075;0.7977162755175508;-0.014894963335128162;0.7978788876358656
16.426384;1.0446205535156718;0.8333524962851196;0.7978562763982183;-6.681521972595176e-08;-1.249949858875138e-07;1.04474883368026;10.000179078310923;0.8334066158031492;0.015564575207741863;0.015561191495929735;0.7977171446917786;-0.014894963243930803;0.7978797647834128
16.436384;1.044620335109171;0.8333538299241985;0.7978566653469472;-6.704340933323688e-08;-1.2519392224931344e-07;1.0447469413526025;10.000176804452252;0.8334050861843972;0.0155645837823036;0.015561153182911514;0.7977180245683716;-0.014894963167138602;0.7978806433129727
16.446384;1.0446200942080823;0.8333551186793823;0.7978570844593917;-6.727236299220645e-08;-1.2538494006591065e-07;1.0447450485083172;10.00017362089899;0.8334035621126967;0.015564591490236894;0.015561116521982582;0.7977189122628018;-0.014894963105025048;0.7978815255590559
16.456384;1.0446198269272595;0.8333563589344117;0.7978575300328358;-6.750186286357125e-08;-1.255674720573077e-07;1.0447431515523422;10.000169532322152;0.8334020483180585;0.015564598278919711;0.015561081563646873;0.7977198051239048;-0.014894963057445722;0.7978824119194271
16.466384;1.044619531013816;0.8333575476390654;0.797857999226673;-6.773180960008822e-08;-1.2574075303180886e-07;1.0447412469010515;10.000164553310931;0.8334005490679618;0.015564604091973768;0.015561048361580891;0.7977207005219908;-0.014894963023974028;0.7978833007336933
16.476384;1.0446192049329006;0.833358683476386;0.7978584898871485;-6.79621713762943e-08;-1.259035666471458e-07;1.0447393309488324;10.000158706535855;0.8333990682361424;0.015564608875582451;0.015561016962504939;0.7977215959210647;-0.014894963004065682;0.7978841896959116
16.486384;1.0446188464019046;0.8333597667669458;0.7978589995545452;-6.819302997283476e-08;-1.2605420780335925e-07;1.0447374009437398;10.000152025788486;0.8333976092094137;0.015564612575813647;0.015560987383692423;0.7977224891545027;-0.01489496299715148;0.7978850771810441
16.496384;1.0446184511300427;0.8333607980740432;0.7978595248517519;-6.842472544115883e-08;-1.2619096255191244e-07;1.0447354558489494;10.000144559344356;0.8333961745404806;0.015564615131819193;0.015560959609108053;0.7977233782470199;-0.014894963002638604;0.7978859621264575
16.506384;1.0446180131525016;0.8333617772419021;0.7978600622588323;-6.865788829549261e-08;-1.26312603213934e-07;1.0447334967171469;10.00013636911456;0.8333947663143522;0.01556461647803222;0.015560933610388216;0.7977242609454482;-0.014894963019965185;0.7978868433890092
16.516384;1.0446175267035787;0.8333627034988972;0.7978606094413553;-6.889326272691743e-08;-1.2641833644798004e-07;1.0447315268001058;10.000127528475021;0.8333933869155491;0.015564616548384477;0.015560909364441782;0.7977251349126732;-0.014894963048729342;0.7978877195861896
16.526384;1.0446169878035914;0.8333635761281871;0.7978611652872527;-6.913141336253254e-08;-1.265073727959785e-07;1.044729551001703;10.000118120206654;0.8333920390003822;0.015564615273779938;0.015560886856021453;0.7977259981399297;-0.014894963088743194;0.7978885889176189
16.536384;1.0446163943997224;0.8333643952025975;0.7978617285285411;-6.937251408250467e-08;-1.2657863159764913e-07;1.0447275746650624;10.000108228917773;0.8333907247968338;0.015564612581866564;0.015560866076710794;0.7977268485964207;-0.014894963139970402;0.7978894488141426
16.546384;1.0446157460126986;0.8333651617616028;0.7978622966451795;-6.961647201061684e-08;-1.266309202899077e-07;1.0447256025558622;10.000097927138833;0.8333894457629972;0.015564608406152208;0.01556084702023023;0.7977276835251219;-0.014894963202409899;0.797890296400283
16.556384;1.0446150444716198;0.8333658773427582;0.7978628658418563;-6.986324991561667e-08;-1.2666337697225328e-07;1.0447236384852947;10.000087267755857;0.8333882031195249;0.015564602702096147;0.015560829680291923;0.7977284992452804;-0.01489496327597722;0.7978911297421157
16.566384;1.0446142948259367;0.8333665437725496;0.797863431698872;-7.011296040708737e-08;-1.2667563332773418e-07;1.0447216857362573;10.000076293415535;0.8333869985031276;0.015564595460254056;0.015560814064790212;0.7977292915167623;-0.014894963360376373;0.7978919484615161
16.576384;1.0446135044335434;0.8333671634206102;0.7978639901207403;-7.036570425536768e-08;-1.2666771631835324e-07;1.0447197476799248;10.00006505425946;0.8333858339830418;0.015564586698806478;0.01556080020549841;0.7977300559386894;-0.014894963455036657;0.7978927531133704
16.586384;1.0446126812595304;0.833367739086238;0.7978645380379876;-7.062147921554973e-08;-1.26640028434361e-07;1.0447178277689866;10.000053618374206;0.8333847117641219;0.015564576438159521;0.015560788137674123;0.7977307880512329;-0.014894963559286848;0.7978935442437519
16.596384;1.044611833380205;0.8333682735405715;0.7978650733259763;-7.088039314207174e-08;-1.2659329057044942e-07;1.0447159292263448;10.000042071540253;0.8333836338235301;0.015564564688535966;0.015560777872903086;0.7977314831489491;-0.014894963672645551;0.7978943219168863
16.606384;1.0446109691103653;0.8333687692221317;0.797865594207932;-7.114303892931511e-08;-1.2652831951107133e-07;1.044714054565252;10.000030513282486;0.8333826013713439;0.015564551457033515;0.015560769390698118;0.797732135977078;-0.0148949637949393;0.7978950855612006
16.616384;1.044610096924171;0.8333692281914152;0.7978660989802892;-7.141059827148449e-08;-1.264459331760086e-07;1.044712205564654;10.00001905476882;0.8333816145689819;0.015564536750443624;0.015560762639622396;0.7977327409621046;-0.01489496392627451;0.7978958338460126
16.626384;1.0446092255312003;0.8333696523196072;0.7978665863888305;-7.16845057575684e-08;-1.2634709096743383e-07;1.044710384615505;10.00000781584452;0.8333806728906445;0.015564520569843343;0.01556075754326851;0.7977332931269113;-0.014894964066967187;0.797896564630674
16.636384;1.0446083637448271;0.8333700436373723;0.7978670559981353;-7.196595746548465e-08;-1.2623290261587523e-07;1.0447085963146345;9.999996918897764;0.8333797756803971;0.015564502913225036;0.015560754012132695;0.7977337886738701;-0.014894964217294466;0.7978972751859583
16.646384;1.0446075198574922;0.8333704045839231;0.7978675077718801;-7.225562404870804e-08;-1.261044169951537e-07;1.0447068477097803;9.999986481133426;0.8333789224615487;0.015564483784803074;0.015560751953270549;0.7977342248315897;-0.01489496437715485;0.797897962592866
16.656384;1.0446067012363622;0.8333707378246816;0.7978679412241163;-7.255365080644747e-08;-1.2596248625801012e-07;1.0447051468885142;9.999976603728054;0.8333781132348059;0.015564463191980198;0.015560751276283893;0.7977345995109166;-0.014894964546142793;0.7978986240617755
16.666384;1.0446059146282993;0.833371045930418;0.7978683551351652;-7.285971986944351e-08;-1.2580772588222202e-07;1.0447035009795278;9.999967362962028;0.8333773488507947;0.015564441131981868;0.015560751896910438;0.7977349110258746;-0.014894964724005925;0.7978992572052728
16.676384;1.0446051668825411;0.8333713311711302;0.7978687478259426;-7.317303681380428e-08;-1.2564060415125e-07;1.0447019155166508;9.99995881060887;0.8333766309671197;0.015564417589116863;0.015560753735368475;0.797735157984239;-0.014894964910819966;0.797899860196825
16.686384;1.0446044654638091;0.8333715951670847;0.7978691173268124;-7.349248751114869e-08;-1.254617906006577e-07;1.0447003955343828;9.999950979530714;0.8333759616391536;0.015564392549377191;0.015560756713922434;0.7977353393953287;-0.01489496510681108;0.7979004315432512
16.696384;1.0446038185011677;0.8333718384552399;0.797869461479025;-7.381710998754584e-08;-1.2527243139432752e-07;1.0446989464066245;9.999943891485627;0.8333753429019607;0.015564366020337488;0.015560760760014022;0.7977354545597041;-0.014894965312228503;0.7979009698443327
16.706384;1.0446032340311673;0.8333720603475625;0.7978697780945182;-7.414646871583438e-08;-1.2507401393237754e-07;1.044697573167494;9.999937565929807;0.8333747761164512;0.015564338036725925;0.015560765810657257;0.7977355028480996;-0.014894965527323493;0.797901474262487
16.716384;1.0446027183699198;0.8333722592314697;0.7978700647499691;-7.448056593547153e-08;-1.2486798172022146e-07;1.0446962795962242;9.999932023463243;0.8333742612493352;0.015564308648382184;0.015560771816492352;0.7977354842789919;-0.014894965752310209;0.7979019453432488
16.726384;1.0446022751900539;0.8333724327916907;0.797870318566326;-7.481947910456715e-08;-1.246554528306179e-07;1.044695068473643;9.999927283802435;0.83337379671763;0.015564277908673459;0.015560778746782017;0.7977354003411222;-0.014894965987321348;0.797902384924446
16.736384;1.044601906370603;0.8333725779243174;0.7978705365443035;-7.516310361475884e-08;-1.244372602404108e-07;1.0446939425182178;9.999923362472094;0.8333733799249058;0.015564245869188613;0.0155607865830752;0.7977352537923377;-0.014894966232485736;0.7979027949368069
16.746384;1.0446016127532904;0.8333726911275909;0.7978707158037486;-7.551118514599921e-08;-1.2421417655636478e-07;1.044692904714083;9.999920266810765;0.8333730082009235;0.01556421257714617;0.015560795301203375;0.7977350478567548;-0.014894966488081404;0.7979031765832267
16.756384;1.0446013935746545;0.8333727694118284;0.7978708535462472;-7.586348902656268e-08;-1.2398699035578094e-07;1.0446919576566314;9.999917995828003;0.833372679569437;0.01556417808304065;0.015560804864055776;0.797734785497753;-0.014894966754516872;0.7979035307146358
16.766384;1.0446012463254268;0.8333728109270281;0.7978709475413388;-7.62199261714662e-08;-1.237563996282876e-07;1.044691102638133;9.999916544527986;0.8333723928039716;0.015564142454335867;0.015560815229648852;0.7977344689583982;-0.014894967032089802;0.7979038582239633
16.776384;1.0446011675634668;0.8333728154509147;0.7978709966846185;-7.658064316544282e-08;-1.2352298231365048e-07;1.0446903393832094;9.999915904830031;0.8333721470655108;0.015564105777485461;0.015560826356841462;0.7977340999007829;-0.014894967320716388;0.7979041594474552
16.786384;1.0446011534323172;0.833372784761872;0.7978710006870515;-7.694594199410627e-08;-1.2328730357568838e-07;1.0446896668905667;9.999916063688534;0.8333719415800621;0.015564068147724493;0.01556083820447383;0.7977336798335091;-0.014894967619774546;0.797904433394255
16.796384;1.0446012001806713;0.83337272213286;0.7978709596494872;-7.731601090280476e-08;-1.2305001355999077e-07;1.0446890846506613;9.999917005312767;0.8333717752997428;0.015564029660591781;0.015560850735014701;0.7977332103849555;-0.014894967928129147;0.7979046780647676
16.806384;1.044601304942365;0.8333726311729018;0.7978708740711633;-7.769082312355585e-08;-1.2281189565601025e-07;1.0446885929059258;9.999918718749685;0.8333716467079745;0.0155639904090207;0.01556086392354311;0.7977326936395558;-0.01489496824439213;0.797904891684482
16.816384;1.0446014654847247;0.8333725148779362;0.7978707446924194;-7.807021003001006e-08;-1.2257376347856608e-07;1.0446881921347835;9.9999212052021;0.8333715534899715;0.015563950477397451;0.01556087776181307;0.797732132383698;-0.014894968567313734;0.7979050734697145
16.826384;1.0446016790324093;0.833372375328306;0.7978705725064853;-7.845379085319061e-08;-1.2233615418281824e-07;1.0446878827127253;9.999924479657912;0.8333714920028107;0.015563909936686087;0.015560892250720897;0.7977315298844008;-0.014894968896058503;0.7979052232011133
16.836384;1.044601942027236;0.8333722138856321;0.7978703591376458;-7.884095195991762e-08;-1.220991512639465e-07;1.044687664389311;9.999928568424577;0.8333714576533814;0.0155638688587481;0.015560907387396862;0.7977308896156462;-0.014894969230164081;0.7979053405358241
16.846384;1.0446022510003936;0.8333720312254498;0.7978701067720305;-7.923105277031239e-08;-1.21862558698467e-07;1.0446875350635032;9.999933505003392;0.8333714458475785;0.015563827342815157;0.015560923161878144;0.7977302152565787;-0.014894969569222337;0.7979054250677042
16.856384;1.0446026029793547;0.8333718270688242;0.7978698178403142;-7.962357323247458e-08;-1.2162607369948887e-07;1.0446874897461806;9.999939323872846;0.8333714523623222;0.015563785522735553;0.015560939567211447;0.7977295109847767;-0.01489496991267795;0.7979054766615153
16.866384;1.0446029952118172;0.8333716001412821;0.7978694951085414;-8.0018096170963e-08;-1.2138915837137855e-07;1.0446875207554789;9.999946053268841;0.8333714734805572;0.015563743548200542;0.015560956614443493;0.7977287821940935;-0.014894970259969827;0.7979054951868717
16.876384;1.0446034249729743;0.8333713487834066;0.7978691416326745;-8.041415624802537e-08;-1.2115094075182424e-07;1.04468761895119;9.999953710044737;0.8333715062748416;0.015563701566361879;0.01556097433909437;0.7977280359283643;-0.014894970610672041;0.7979054800944245
16.886384;1.0446038893629863;0.8333710719224825;0.7978687603290204;-8.081109079600414e-08;-1.209104534417577e-07;1.044687775355523;9.999962297770761;0.833371548868381;0.015563659716838789;0.015560992793640547;0.7977272802360503;-0.014894970964462554;0.7979054305459183
16.896384;1.0446043850087183;0.8333707695415;0.7978683540963869;-8.120803941306743e-08;-1.2066691825094891e-07;1.0446879823991917;9.999971805353992;0.8333716002506062;0.015563618125953062;0.015561012041317808;0.7977265231377992;-0.014894971321164002;0.7979053455287545
16.906384;1.044604907930726;0.833370442440719;0.79786792642082;-8.160396240587356e-08;-1.20419807683111e-07;1.0446882339658479;9.999982203093797;0.8333716593688708;0.015563576897381115;0.015561032158670586;0.7977257721941984;-0.014894971680811928;0.797905223715688
16.916384;1.0446054538362408;0.8333700916717605;0.7978674813405134;-8.199773620873826e-08;-1.2016884492797286e-07;1.0446885248528683;9.999993441066565;0.8333717241631279;0.015563536110645478;0.015561053230257462;0.7977250344670396;-0.014894972043517083;0.7979050635020727
16.926384;1.0446060185519888;0.833369718028929;0.7978670227333037;-8.238836485173105e-08;-1.199139899156707e-07;1.0446888504886618;10.00000545674259;0.833371791378252;0.015563495831603758;0.015561075334529205;0.7977243163238412;-0.014894972409265291;0.7979048630354644
16.936384;1.0446065976162537;0.8333693220952109;0.7978665537576598;-8.277504695311908e-08;-1.1965524643915126e-07;1.0446892061562192;10.00001818391006;0.8333718574919794;0.01556345612840792;0.01556109854406495;0.7977236231984395;-0.014894972777967553;0.7979046204253154
16.946384;1.0446071855049528;0.8333689046106131;0.7978660768660639;-8.315713495552325e-08;-1.1939241266747342e-07;1.0446895859272207;10.0000315558415;0.8333719202328488;0.015563417074233919;0.015561122932559136;0.797722959538893;-0.01489497314973327;0.797904334100559
16.956384;1.0446077758904593;0.8333684662873758;0.7978655940645835;-8.353413252327477e-08;-1.1912503325801875e-07;1.0446899830787635;10.000045510562543;0.8333719792904127;0.015563378735571749;0.015561148561218237;0.797722328848319;-0.01489497352500227;0.7979040025819175
16.966384;1.0446083624431393;0.8333680068821759;0.7978651071139583;-8.39056115423816e-08;-1.1885255149327591e-07;1.0446903918349542;10.000059999115368;0.833372035938751;0.015563341174872715;0.015561175462136366;0.797721733757865;-0.014894973904277013;0.7979036244122976
16.976384;1.0446089392287345;0.8333675243323772;0.7978646179378949;-8.427093279823577e-08;-1.1857452562999101e-07;1.0446908084426647;10.00007498725869;0.8333720926609578;0.015563304468275807;0.015561203639345529;0.7977211761363966;-0.014894974287733061;0.7979031988848114
16.986384;1.0446095011300367;0.8333670151983877;0.7978641293982488;-8.462890556181726e-08;-1.1829078552420745e-07;1.0446912311268872;10.00009044916386;0.8333721531578028;0.01556326870573792;0.015561233070538088;0.7977206571312492;-0.014894974675199455;0.7979027264315266
16.996384;1.0446100440865786;0.8333664763938703;0.7978636459052855;-8.497780292331831e-08;-1.1800141935622362e-07;1.0446916598263003;10.000106363116156;0.8333722222448187;0.015563233974879374;0.015561263708631758;0.7977201771392988;-0.01489497506643897;0.7979022082667642
17.006384;1.0446105644412247;0.8333659061717389;0.7978631728157551;-8.531577031286957e-08;-1.1770662364081079e-07;1.0446920959994288;10.000122713288034;0.8333723052847389;0.01556320035492788;0.015561295492436174;0.7977197361307408;-0.014894975461288698;0.7979016456491258
17.016384;1.0446110583358814;0.83336530345418;0.7978627148551037;-8.564113923059172e-08;-1.1740657480552402e-07;1.0446925424073212;10.0001394886677;0.8333724074407992;0.015563167921030857;0.01556132834872125;0.7977193344258156;-0.014894975859582698;0.7979010388431914
17.026384;1.0446115221760761;0.8333646672299864;0.7978622754436256;-8.595250627285722e-08;-1.1710141612735427e-07;1.0446930027301373;10.000156679166194;0.8333725333475018;0.015563136749731395;0.01556136217604945;0.7977189730566638;-0.014894976261154035;0.7979003864934467
17.036384;1.0446119535398237;0.8333639968947634;0.7978618574219084;-8.624874606466269e-08;-1.1679136416737636e-07;1.0446934806697794;10.000174274757335;0.833372687461652;0.015563106923288954;0.015561396831901145;0.7977186533329474;-0.014894976666026426;0.7978996860710756
17.046384;1.0446123513887027;0.8333632926138912;0.7978614638383017;-8.652902013778714e-08;-1.1647679072115372e-07;1.0446939789634142;10.000192261457363;0.833372874727458;0.015563078530368524;0.015561432146980905;0.7977183761355064;-0.014894977074508969;0.7978989348684802
17.056384;1.0446127152024844;0.8333625551630806;0.7978610979154174;-8.679276937831e-08;-1.1615810070449585e-07;1.04469449939499;10.000210614305391;0.8333731007283841;0.015563051670008154;0.015561467964496046;0.7977181411640121;-0.014894977487026432;0.7978981305192457
17.066384;1.044613043646644;0.8333617850928267;0.7978607625554478;-8.703962570511965e-08;-1.1583551118428355e-07;1.0446950435711873;10.00022929710122;0.8333733712800029;0.01556302645726617;0.01556150417183155;0.7977179466345379;-0.014894977903954464;0.7978972707166819
17.076384;1.0446133338232255;0.8333609815253845;0.7978604604700951;-8.726932329110503e-08;-1.1550896059221846e-07;1.0446956134871792;10.000248269001197;0.8333736921764994;0.015563003015615877;0.015561540693759382;0.7977177899799422;-0.014894978325750674;0.7978963529734612
17.086384;1.0446135817750033;0.8333601418749718;0.7978601950789888;-8.748169994376551e-08;-1.1517818209191657e-07;1.0446962116056007;10.000267489806461;0.8333740692598072;0.015562981464990432;0.015561577463906831;0.7977176689515844;-0.014894978753134721;0.7978953750939046
17.096384;1.0446137837453129;0.833359263028865;0.7978599707369527;-8.767670671625276e-08;-1.1484283680464554e-07;1.0446968400990513;10.00028691880296;0.8333745082855378;0.015562961917068581;0.015561614414579034;0.7977175823064643;-0.014894979186872688;0.7978943357149632
17.106384;1.0446139369660867;0.8333583425740642;0.7978597916674193;-8.785443073262205e-08;-1.145026498434038e-07;1.0446974995632632;10.00030651243532;0.8333750141290946;0.01556294446459751;0.015561651484995777;0.7977175298665616;-0.01489497962740887;0.7978932345089834
17.116384;1.0446140396680328;0.8333573788376517;0.7978596611318853;-8.801509749585709e-08;-1.1415751291115264e-07;1.0446981886641635;10.000326225482777;0.8333755901542302;0.015562929167584826;0.015561688626442447;0.7977175122440541;-0.014894980074885017;0.7978920722740656
17.126384;1.0446140910064106;0.8333563703353445;0.7978595816342061;-8.815892867394166e-08;-1.1380746021214738e-07;1.0446989052219537;10.000346010558474;0.833376238616989;0.015562916051293327;0.01556172580487683;0.7977175306991342;-0.014894980529415404;0.797890850457695
17.136384;1.0446140911929664;0.8333553154387324;0.7978595548219195;-8.828593736807529e-08;-1.1345252521500097e-07;1.0446996476127404;10.000365815501741;0.8333769610984821;0.015562905114334833;0.015561763005167617;0.7977175870515923;-0.014894980991080655;0.7978895701539582
17.146384;1.0446140418761705;0.8333542121067997;0.7978595808718126;-8.839578053961487e-08;-1.1309259779819484e-07;1.0447004155353523;10.000385582361606;0.8333777581838833;0.015562896342152879;0.015561800232099549;0.7977176832292523;-0.01489498145962472;0.7978882317503123
17.156384;1.0446139465996045;0.8333530574524946;0.7978596585844796;-8.848779597214129e-08;-1.1272741963376076e-07;1.0447012101046182;10.00040524732644;0.8333786291914842;0.015562889714601794;0.015561837507714926;0.7977178206225953;-0.014894981934340466;0.7978868356479373
17.166384;1.0446138105511238;0.8333518476273558;0.797859786036513;-8.856132083169211e-08;-1.123567076664144e-07;1.0447020333790369;10.000424742257895;0.8333795723707217;0.015562885199799233;0.015561874864195569;0.7977179997905505;-0.014894982414181137;0.7978853830960656
17.176384;1.044613639546281;0.8333505785302916;0.7978599609812215;-8.861600315266499e-08;-1.1198016430773349e-07;1.044702887538397;10.000443995622161;0.8333805853047804;0.015562882746560888;0.01556191233211145;0.7977182204812732;-0.014894982897773607;0.7978838759363548
17.186384;1.044613438813595;0.8333492467731283;0.7978601809873908;-8.865186838611893e-08;-1.1159728725882918e-07;1.0447037740250404;10.00046293491064;0.8333816654919723;0.015562882288311921;0.01556194993553536;0.7977184818649821;-0.014894983383474501;0.7978823156464008
17.196384;1.0446132121967295;0.8333478500522105;0.7978604434826286;-8.866930019418132e-08;-1.1120718188595664e-07;1.0447046931012336;10.00048149732463;0.8333828107706943;0.015562883758844202;0.015561987696902774;0.7977187830474816;-0.014894983869718137;0.7978807033239079
17.206384;1.0446129624843745;0.8333463868711248;0.7978607456636643;-8.866895801608787e-08;-1.1080857061157166e-07;1.044705644216909;10.00049963825929;0.8333840192650895;0.015562887105065431;0.015562025629782879;0.7977191233814955;-0.014894984355382099;0.7978790405121079
17.216384;1.044612692120255;0.8333448560254748;0.7978610841648333;-8.865158635572566e-08;-1.1039992065131203e-07;1.044706626803154;10.00051732968635;0.8333852894127434;0.015562892283010136;0.015562063717487837;0.7977195021920909;-0.014894984839695423;0.7978773295640735
17.226384;1.044612403163188;0.8333432562291265;0.7978614545355738;-8.861792527918472e-08;-1.0997954383490674e-07;1.0447076408904072;10.000534554165075;0.833386620251437;0.01556289924452432;0.015562101915031977;0.7977199182497299;-0.014894985321803441;0.7978755736089758
17.236384;1.0446120971082353;0.833341585885325;0.7978618508865184;-8.85687505646126e-08;-1.0954575695883493e-07;1.0447086871411266;10.000551294912157;0.833388011154634;0.015562907925236487;0.015562140176955999;0.7977203695321803;-0.014894985800626644;0.7978737766407245
17.246384;1.0446117752625557;0.8333398430274342;0.7978622659551198;-8.850488977009041e-08;-1.0909715480751648e-07;1.0447097663253033;10.00056752591675;0.8333894607654734;0.015562918238970873;0.015562178466856745;0.7977208533997485;-0.014894986275050232;0.7978719435167863
17.256384;1.0446114387596732;0.8333380258024277;0.7978626915963674;-8.842723516518881e-08;-1.0863284342465684e-07;1.0447108791872712;10.000583206555902;0.8333909659579817;0.015562930086198216;0.015562216742653205;0.7977213669998058;-0.014894986744019744;0.7978700794899534
17.266384;1.0446110878637518;0.8333361330443866;0.7978631198133398;-8.833675675696479e-08;-1.0815241998608563e-07;1.0447120271701724;10.000598282021071;0.8333925217500475;0.015562943368071593;0.015562254945022815;0.7977219077349963;-0.014894987206673866;0.7978681896340026
17.276384;1.0446107223053387;0.8333341641143198;0.7978635439782171;-8.823442551283055e-08;-1.076556432518273e-07;1.0447132130730767;10.000612691488614;0.8333941223141299;0.015562957985813707;0.015562292998729677;0.7977224732588782;-0.014894987662635625;0.7978662790168908
17.286384;1.0446103425964683;0.8333321186669743;0.7978639591329975;-8.812109812518571e-08;-1.0714210109865593e-07;1.0447144410571723;10.000626374983034;0.8333957621807028;0.015562973825272632;0.015562330824163298;0.7977230608033901;-0.014894988111995307;0.7978643532990641
17.296384;1.0446099500873465;0.8333299970178515;0.7978643613455898;-8.799754652666595e-08;-1.0661126879155325e-07;1.0447157167288865;10.000639272547948;0.833397436534165;0.015562990749074518;0.015562368348437633;0.7977236667704974;-0.014894988554859828;0.7978624189152992
17.306384;1.0446095458003555;0.833327800448293;0.7978647473968723;-8.786449010839461e-08;-1.0606290993751497e-07;1.044717047336038;10.00065132370119;0.8333991406994479;0.015563008614540791;0.015562405505648549;0.7977242869139507;-0.014894988991029028;0.7978604829302858
17.316384;1.0446091295853834;0.8333255311887854;0.7978651149404633;-8.772235685673692e-08;-1.0549731190333519e-07;1.044718440739987;10.000662473013218;0.8334008698562401;0.015563027303805156;0.01556244222879643;0.7977249165704308;-0.014894989420101055;0.7978585526474691
17.326384;1.0446086999281212;0.8333231925165294;0.7978654624802654;-8.75711884501863e-08;-1.0491509859425303e-07;1.0447199032138539;10.000672677688746;0.8334026194487948;0.015563046736326372;0.015562478444136092;0.7977255510602433;-0.014894989841684716;0.7978566349547572
17.336384;1.0446082541056272;0.8333207888736873;0.7978657892567425;-8.741111181880015e-08;-1.0431701508930334e-07;1.0447214380572634;10.000681911685886;0.8334043857624355;0.015563066855207685;0.01556251407879362;0.7977261863007317;-0.014894990255336188;0.7978547360167461
17.346384;1.0446077886692398;0.8333183255331711;0.7978660952035452;-8.724279158527343e-08;-1.0370397894277161e-07;1.0447230459747874;10.000690165027336;0.833406166081791;0.015563087610600395;0.015562549072806131;0.7977268193248513;-0.014894990660335223;0.7978528615468713
17.356384;1.0446072998108347;0.8333158082102908;0.7978663810697504;-8.706725895856355e-08;-1.0307720358732981e-07;1.044724725929253;10.000697436526963;0.8334079585432942;0.015563108963505292;0.015562583378955368;0.797727448304968;-0.014894991055778423;0.7978510166515231
17.366384;1.044606783077472;0.8333132434002365;0.7978666485857578;-8.68854476826556e-08;-1.0243824706060655e-07;1.044726475557041;10.00070372298556;0.8334097620985098;0.015563130892829876;0.015562616961444065;0.7977280716857581;-0.01489499144096575;0.7978492048529313
17.376384;1.0446062331340498;0.8333106387541704;0.7978669000348405;-8.669794135527328e-08;-1.0178898210484677e-07;1.044728291682703;10.000709016312117;0.8334115766603353;0.015563153386982557;0.015562649803709775;0.7977286875693413;-0.014894991815521907;0.7978474276903691
17.386384;1.0446056441593492;0.8333080025593997;0.7978671375631659;-8.650507631735396e-08;-1.0113152544415952e-07;1.044730170792231;10.000713307744903;0.8334134031299452;0.015563176434800919;0.015562681905751214;0.7977292943960039;-0.01489499217914652;0.7978456854709499
17.396384;1.0446050104014089;0.8333053426947087;0.797867363165604;-8.630728827463196e-08;-1.004681911539979e-07;1.0447321091811201;10.000716585435228;0.8334152429231684;0.015563200019798303;0.015562713263593068;0.797729891408795;-0.01489499253138228;0.7978439781134646
17.406384;1.0446043265486806;0.833302665684725;0.7978675791497535;-8.6105265046128e-08;-9.980144171053991e-08;1.0447341030654944;10.000718829753486;0.833417097073915;0.015563224112662399;0.015562743854058004;0.7977304778155181;-0.014894992871551115;0.7978423056277709
17.416384;1.0446035878126088;0.8332999763383474;0.7978677883162262;-8.589973137755034e-08;-9.913385371243526e-08;1.0447361482812747;10.000720019497578;0.8334189656113704;0.015563248670544995;0.015562773642797102;0.7977310522233622;-0.014894993198798891;0.7978406684084669
17.426384;1.04460278964259;0.833297278182185;0.7978679933382896;-8.56912364443823e-08;-9.846809552404833e-08;1.0447382399682161;10.000720142914615;0.8334208474632641;0.01556327364566809;0.015562802607553425;0.7977316133428279;-0.014894993512304246;0.7978390672423632
17.436384;1.0446019275319811;0.8332945745526347;0.7978681957310026;-8.54801180625685e-08;-9.780680143677087e-08;1.0447403732006642;10.000719204089021;0.8334227405473716;0.015563298999270399;0.01556283074874949;0.7977321605146426;-0.014894993811537919;0.7978375030616166
17.446384;1.044600997533894;0.8332918698834757;0.797868395800968;-8.52665942974784e-08;-9.71523987471544e-08;1.0447425439257079;10.000717222162214;0.8334246420572163;0.015563324707036068;0.015562858076064244;0.7977326930840876;-0.014894994096241215;0.7978359767264548
17.456384;1.0445999969801083;0.833289169983038;0.7978685936632939;-8.50509787662254e-08;-9.650700342201081e-08;1.0447447496406583;10.000714221788119;0.8334265488150556;0.015563350741898217;0.01556288459494418;0.7977332095561579;-0.014894994366178835;0.7978344892989345
17.466384;1.0445989243252722;0.8332864810179829;0.7978687895477728;-8.483389940678123e-08;-9.58723808717215e-08;1.0447469896022143;10.000710219650976;0.8334284574931129;0.015563377058469233;0.015562910305896873;0.797733707519598;-0.01489499462103837;0.7978330428024922
17.476384;1.0445977781767735;0.8332838085771483;0.7978689830726025;-8.461647649151637e-08;-9.525004883096195e-08;1.044749263648609;10.000705216877728;0.8334303648832782;0.015563403604275609;0.015562935204653825;0.7977341842162504;-0.014894994860493912;0.7978316403481123
17.486384;1.044596556439126;0.8332811573967238;0.7978691731128815;-8.440039290183629e-08;-9.464141549983082e-08;1.044751570304388;10.0006992057985;0.8334322679616099;0.015563430332956691;0.01556295928408829;0.797734636845373;-0.01489499508428016;0.7978302854274182
17.496384;1.044595256411507;0.8332785314825568;0.7978693585332669;-8.418755591761982e-08;-9.404770511288152e-08;1.0447539058795838;10.000692186782604;0.8334341637733879;0.015563457198090068;0.015562982543914194;0.7977350622219049;-0.014894995292365498;0.7978289815958103
17.506384;1.044593876083578;0.8332759348384466;0.7978695387078999;-8.39795081264995e-08;-9.346988203486657e-08;1.0447562646095396;10.000684180243528;0.833436049628338;0.015563484142958689;0.015563004993805548;0.7977354565462382;-0.014894995485154622;0.7978277326028632
17.516384;1.0445924157498212;0.83327337231669;0.7978697134673413;-8.377714181337149e-08;-9.290874327197943e-08;1.0447586394633803;10.000675227493918;0.8334379230182449;0.015563511098335679;0.015563026642787574;0.7977358157906645;-0.014894995663455026;0.7978265422303988
17.526384;1.044590878256611;0.8332708495838315;0.7978698829082969;-8.358078136237034e-08;-9.236495441159893e-08;1.044761023495785;10.000665384225561;0.833439780773131;0.015563537989495287;0.015563047495713394;0.7977361360307542;-0.01489499582826334;0.7978254140824106
17.536384;1.0445892671849013;0.8332683722126493;0.7978700477011406;-8.339030884908053e-08;-9.183908596324199e-08;1.044763410591501;10.000654713745;0.8334416184874308;0.015563564750150576;0.015563067563700708;0.7977364131296464;-0.014894995980632063;0.797824351710344
17.546384;1.0445875849224269;0.8332659446488896;0.7978702096930883;-8.320511174835312e-08;-9.133175392287607e-08;1.0447657949148137;10.000643284917055;0.8334434310053301;0.015563591332587319;0.015563086867717398;0.7977366424787371;-0.01489499612169814;0.7978233586070491
17.556384;1.0445858327184514;0.8332635697392051;0.7978703715792077;-8.302412749054975e-08;-9.084367730353671e-08;1.0447681701563885;10.000631171125157;0.8334452134635459;0.015563617707870596;0.015563105425175788;0.7977368195130202;-0.014894996252667525;0.797822437673138
17.566384;1.0445840117331873;0.8332612488938951;0.7978705351759301;-8.284627924348742e-08;-9.037563082156594e-08;1.0447705296428453;10.000618442059835;0.8334469620454912;0.01556364386245644;0.015563123233373284;0.7977369404675358;-0.014894996374608597;0.7978215907366337
17.576384;1.0445821233710282;0.8332589824812288;0.7978706998794569;-8.267082869506616e-08;-8.992838548112865e-08;1.0447728671039098;10.000605151268832;0.8334486739789149;0.015563669795812021;0.015563140268916746;0.7977370026888455;-0.014894996488327;0.797820818682803
17.586384;1.0445801691240524;0.8332567704488352;0.797870863005066;-8.249725167289613e-08;-8.950266050588248e-08;1.0447751774512295;10.000591335857566;0.8334503472164433;0.015563695512012893;0.015563156501898427;0.7977370045141355;-0.014894996594462752;0.7978201219187553
17.596384;1.0445781508268936;0.8332546132198692;0.797871021162211;-8.232502694910502e-08;-8.909914603684364e-08;1.0447774574540591;10.000577029503642;0.8334519805691023;0.015563721001818858;0.015563171909814086;0.797736945020868;-0.014894996693505724;0.7978195008081707
17.606384;1.0445760711261682;0.8332525124640819;0.7978711711877742;-8.215382183929761e-08;-8.871861958333232e-08;1.0447797061442419;10.000562271300524;0.8334535740722461;0.015563746228510993;0.015563186483482351;0.7977368239884047;-0.014894996785648464;0.7978189560307527
17.616384;1.0445739333279946;0.8332504713594239;0.7978713108287058;-8.198389415644156e-08;-8.836202319250007e-08;1.0447819242683565;10.000547106605865;0.8334551288304334;0.015563771131501916;0.015563200223147066;0.7977366422682384;-0.014894996870794465;0.7978184889548219
17.626384;1.0445717406295656;0.8332484942355168;0.797871439208561;-8.181614353179926e-08;-8.803037355062637e-08;1.0447841131466489;10.000531587855038;0.83345664636828;0.015563795644740402;0.015563213131635155;0.7977364022469527;-0.014894996948779732;0.7978181019489077
17.636384;1.0445694954275115;0.833246586067212;0.7978715564552493;-8.165178707750557e-08;-8.772459054150572e-08;1.0447862741465128;10.000515777009733;0.8334581282738337;0.015563819715149684;0.015563225215024488;0.7977361078683106;-0.014894997019530747;0.7978177983213615
