time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.646384;1.044567199394862;0.8332447520899618;0.7978716627324848;-8.149205536882029e-08;-8.744532904756972e-08;1.0447884088086634;10.000499744736603;0.8334595764218277;0.015563843309964777;0.015563236487182818;0.7977357643727657;-0.014894997083110694;0.7978175817260879
17.656384;1.0445648541676849;0.8332429972882036;0.7978717573561082;-8.133805487875808e-08;-8.719294262520622e-08;1.0447905186698594;10.000483563988427;0.8334609928987489;0.01556386641305633;0.015563246961983695;0.7977353780922041;-0.01489499713971086;0.7978174553312154
17.666384;1.044562461656907;0.8332413262759546;0.7978718386664986;-8.119071400310904e-08;-8.69676756187855e-08;1.0447926043019162;10.000467306157987;0.8334623792863115;0.015563889020927367;0.015563256636780909;0.7977349558399139;-0.014894997189581757;0.7978174213178221
17.676384;1.0445600239419837;0.8332397434858922;0.7978719048717591;-8.105076086665683e-08;-8.676969600350051e-08;1.0447946645494188;10.000451043909637;0.8334637364638497;0.015563911146006611;0.015563265493471397;0.7977345039423425;-0.014894997232999169;0.7978174808903559
17.686384;1.0445575432667027;0.8332382524918323;0.797871954342833;-8.09187111485426e-08;-8.65988026145536e-08;1.0447966970393712;10.000434853026276;0.8334650649415495;0.015563932813119402;0.015563273513594905;0.7977340278089878;-0.014894997270285851;0.7978176344685219
17.696384;1.0445550221522784;0.8332368553047146;0.7978719845846916;-8.079489982220251e-08;-8.645423752279359e-08;1.0447986991354536;10.000418807109812;0.8334663646815972;0.015563954037935347;0.015563280679062777;0.7977335321645638;-0.014894997301905522;0.7978178817877967
17.706384;1.0445524636681611;0.8332355530902329;0.7978719917469055;-8.06796310171001e-08;-8.633474160282314e-08;1.0448006684080002;10.000402970204416;0.8334676349831301;0.015563974812160838;0.015563286958195192;0.7977330213077908;-0.014894997328587962;0.7978182220968644
17.716384;1.0445498718991264;0.8332343472398792;0.7978719713995478;-8.057324205977566e-08;-8.623874613496172e-08;1.0448026027567683;10.000387397696008;0.8334688748524091;0.015563995117258676;0.015563292296209423;0.79773249887184;-0.014894997351286715;0.7978186545960295
17.726384;1.0445472526339032;0.8332332397431841;0.7978719193108023;-8.04759171620133e-08;-8.616463633668533e-08;1.0448045000498374;10.000372142537424;0.8334700830216174;0.015564014944720261;0.015563296622970568;0.7977319673085936;-0.014894997371033341;0.7978191787085319
17.736384;1.0445446140007788;0.8332322332591773;0.7978718316616792;-8.03875578074121e-08;-8.611084502906177e-08;1.0448063577869355;10.000357255941434;0.8334712579482528;0.01556403429352831;0.015563299878806823;0.7977314278397337;-0.014894997388867896;0.7978197939635594
17.746384;1.0445419660218325;0.8332313309314829;0.7978717052314255;-8.030786295252551e-08;-8.607584185796619e-08;1.0448081736988775;10.000342784080017;0.8334723985440361;0.015564053155145322;0.015563302039045794;0.7977308809705264;-0.014894997405794374;0.7978204998039959
17.756384;1.0445393189535088;0.8332305358008862;0.7978715381570562;-8.023648653634296e-08;-8.605831942300831e-08;1.0448099465835254;10.000328767330648;0.8334735044902862;0.015564071517148458;0.015563303115211221;0.7977303270384573;-0.01489499742274048;0.7978212955976818
17.766384;1.0445366821470057;0.833229850000177;0.7978713304109817;-8.017322428631429e-08;-8.605740267814289e-08;1.0448116764757411;10.000315238673515;0.8334745753017162;0.015564089385696726;0.0155633031331503;0.7977297663158711;-0.014894997440585074;0.7978221806408964
17.776384;1.044534064190372;0.8332292740033117;0.7978710832456525;-8.01179991131911e-08;-8.607267302419224e-08;1.044813364660163;10.00030221761084;0.8334756097168705;0.01556410679968875;0.015563302107486444;0.7977291986857066;-0.014894997460195946;0.7978231537736682
17.786384;1.0445314729382982;0.8332288065423262;0.7978707987384795;-8.007060382282128e-08;-8.61040459921597e-08;1.0448150139939036;10.000289706032119;0.8334766063503993;0.015564123826752931;0.015563300032830798;0.7977286236161364;-0.014894997482346396;0.7978242130553882
17.796384;1.0445289146787067;0.833228445382653;0.7978704796367222;-8.003061445697835e-08;-8.61515409419975e-08;1.0448166287880856;10.00027769129347;0.8334775642901671;0.015564140550273227;0.015563296895561981;0.7977280407375319;-0.014894997507518382;0.7978253559234364
17.806384;1.044526393651705;0.8332281878026305;0.7978701287384875;-7.999763817029699e-08;-8.621521738497125e-08;1.0448182136645936;10.000266154895455;0.8334784829039052;0.015564157055346712;0.015563292688518098;0.7977274503834574;-0.014894997535793458;0.7978265788517638
17.816384;1.044523913153575;0.8332280300981738;0.7978697483902144;-7.9971726019846e-08;-8.629532861390718e-08;1.0448197720562808;10.00025508283065;0.8334793613623942;0.015564173423645489;0.015563287409928855;0.797726853717554;-0.014894997566928818;0.7978278762438261
17.826384;1.044521477059419;0.8332279673111793;0.7978693407513184;-7.995362455546777e-08;-8.639219242248192e-08;1.0448213052535429;10.000244468377666;0.8334801981187971;0.015564189737393118;0.015563281057888456;0.7977262523898347;-0.01489499760044526;0.7978292402732845
17.836384;1.044519090128953;0.8332279940959239;0.7978689084295153;-7.994460464190949e-08;-8.6505731876938e-08;1.0448228125231458;10.000234306173969;0.833480990876981;0.015564206075690116;0.015563273636433178;0.7977256476397009;-0.014894997635631565;0.7978306622450563
17.846384;1.044516757768266;0.8332281057045836;0.797868454736509;-7.994612297961013e-08;-8.66352952733347e-08;1.0448242924672628;10.000224594729294;0.8334817373416807;0.015564222503403093;0.015563265157815977;0.7977250394933733;-0.014894997671590823;0.7978321339546409
17.856384;1.0445144856926523;0.8332282981936292;0.797867983467086;-7.995958249127777e-08;-8.677992510190035e-08;1.0448257449370224;10.000215345878445;0.833482435615999;0.015564239071507613;0.015563255634481831;0.7977244266611393;-0.014894997707393626;0.7978336480583782
17.866384;1.0445122787410523;0.8332285684240648;0.7978674988699057;-7.998605090979501e-08;-8.693857518133008e-08;1.0448271717069477;10.000206578212092;0.8334830840395713;0.015564255829443641;0.015563245077706784;0.797723806786674;-0.014894997742321453;0.7978351977863853
17.876384;1.0445101397057792;0.8332289139748174;0.7978670058007256;-8.002606061944937e-08;-8.711010550666914e-08;1.044828575163671;10.000198301756466;0.833483681554902;0.015564272833745785;0.015563233504305628;0.7977231769673743;-0.014894997776158955;0.7978367765739018
17.886384;1.0445080695447881;0.8332293326196288;0.7978665094946816;-8.007979325544948e-08;-8.729342690473758e-08;1.0448299571097566;10.000190517424626;0.8334842282694827;0.015564290146879387;0.015563220940161852;0.7977225346920722;-0.014894997809358422;0.7978383778459549
17.896384;1.0445060683774539;0.8332298218151968;0.7978660150688732;-8.014741262938992e-08;-8.748771598088028e-08;1.0448313191797978;10.000183227924992;0.8334847251776526;0.01556430783183375;0.015563207417582025;0.7977218783973947;-0.01489499784293622;0.7978399950054198
17.906384;1.0445041360688447;0.8332303786211431;0.7978655271692497;-8.022917878468966e-08;-8.769224858560323e-08;1.0448326637156224;10.000176445705119;0.8334851733387408;0.015564325945196515;0.015563192969711884;0.7977212068618962;-0.014894997878210088;0.797841621631703
17.916384;1.0445022717254926;0.8332309999510644;0.7978650499130833;-8.03253917415353e-08;-8.790608838509871e-08;1.044833994337467;10.000170190695208;0.8334855732793459;0.015564344526718822;0.015563177626877159;0.7977205183341396;-0.014894997916528274;0.7978432517864542
17.926384;1.0445004725505613;0.8332316827591812;0.7978645870610902;-8.043631525464531e-08;-8.812808059508549e-08;1.0448353163749293;10.000164476411578;0.8334859244180799;0.015564363589292312;0.01556316141831962;0.7977198105683603;-0.01489499795902835;0.7978448805134869
17.936384;1.0444987339094065;0.833232423798813;0.797864142177587;-8.056210015102768e-08;-8.835697200321344e-08;1.044836636595664;10.000159293340634;0.8334862244804759;0.015564383115491446;0.015563144379541653;0.797719081311113;-0.01489499800643902;0.7978465043519137
17.946384;1.0444970507372895;0.8332332190515;0.7978637186749765;-8.070271400101762e-08;-8.859153821561037e-08;1.0448379620457053;10.000154603829543;0.8334864698434559;0.015564403063795513;0.01556312656166874;0.7977183286941883;-0.01489499805892281;0.7978481213111773
17.956384;1.0444954182843547;0.8332340633874811;0.7978633198943413;-8.085798230668487e-08;-8.883084043966627e-08;1.0448392992906184;10.000150350742459;0.8334866566008202;0.015564423381549607;0.01556310803532217;0.7977175517208573;-0.01489499811597766;0.7978497305554529
17.966384;1.044493831910382;0.8332349508001587;0.7978629487224127;-8.102773756917419e-08;-8.907441753607926e-08;1.0448406543474855;10.000146469789662;0.8334867809720959;0.0155644440099268;0.015563088887148921;0.7977167507746481;-0.014894998176564133;0.7978513323286671
17.976384;1.0444922875024267;0.833235874857811;0.7978626065856378;-8.121191408281939e-08;-8.932223510510447e-08;1.044842031535451;10.000142897159042;0.8334868392823175;0.015564464874166357;0.015563069207964238;0.7977159277279692;-0.014894998239560168;0.7978529279442174
17.986384;1.044490782683827;0.8332368293197562;0.7978622933827106;-8.141058612752573e-08;-8.957455225281545e-08;1.0448434316803463;10.000139571490577;0.8334868285037139;0.015564485876023543;0.015563049073542517;0.797715085347033;-0.01489499830421849;0.797854519129236
17.996384;1.044489317152236;0.8332378091026326;0.7978620086060924;-8.162391263162899e-08;-8.983184354855469e-08;1.0448448525408272;10.000136435126635;0.833486746972096;0.015564506901287198;0.015563028534852016;0.7977142266030076;-0.014894998370251716;0.7978561066058141
18.006384;1.0444878915168168;0.8332388106784094;0.7978617518769171;-8.185196325627716e-08;-9.009462437128031e-08;1.0448462910666139;10.00013343821027;0.8334865944597122;0.01556452782719639;0.01556300762258541;0.7977133545025789;-0.01489499843754445;0.7978576896515935
18.016384;1.0444865059335682;0.833239831473515;0.7978615227500699;-8.209472864913451e-08;-9.036314666896971e-08;1.044847744647907;10.000130544530055;0.8334863713704646;0.015564548521031002;0.015562986353699302;0.7977124719524833;-0.014894998505730846;0.7978592676130597
18.026384;1.044485159535706;0.8332408695420881;0.7978613209235647;-8.23523267222733e-08;-9.063728743343593e-08;1.0448492109667749;10.00012773677619;0.8334860779615982;0.015564568848743139;0.015562964741908606;0.7977115814717194;-0.014894998574067658;0.7978608413912306
18.036384;1.0444838503444827;0.8332419236283445;0.7978611464364499;-8.262496809898296e-08;-9.091673235524946e-08;1.0448506876796864;10.000125017373444;0.8334857143974846;0.015564588687522717;0.015562942813201138;0.7977106852325784;-0.014894998641812452;0.7978624134304363
18.046384;1.0444825753059672;0.8332429928234352;0.7978609988833372;-8.291268762341973e-08;-9.120118909240933e-08;1.0448521722681061;10.00012240400369;0.8334852809475991;0.015564607915456942;0.015562920615698831;0.7977097853687916;-0.014894998708736385;0.7978639868780887
18.056384;1.0444813303905984;0.8332440764703462;0.7978608766788524;-8.32152980016822e-08;-9.149046191035236e-08;1.0448536619800857;10.000119922948421;0.8334847781264566;0.015564626398682124;0.015562898222749996;0.7977088842220161;-0.014894998775340765;0.7978655646488201
18.066384;1.0444801107719128;0.8332451744757897;0.7978607777411222;-8.353251109807969e-08;-9.178445186574981e-08;1.0448551537402553;10.000117599537951;0.8334842072128251;0.015564644008959789;0.015562875727985299;0.7977079846418984;-0.014894998842682377;0.7978671489563659
18.076384;1.0444789115257873;0.8332462873520765;0.7978607006319648;-8.386376448194689e-08;-9.208317047474125e-08;1.044856643833125;10.000115447897107;0.833483570611902;0.015564660649645698;0.015562853229369811;0.7977070901871106;-0.014894998912051963;0.7978687416816417
18.086384;1.0444777282488609;0.8332474159879306;0.7978606447444503;-8.420801099307587e-08;-9.238680121272271e-08;1.0448581281192317;10.000113468352462;0.8334828715260901;0.01556467625784882;0.015562830816318233;0.7977062047731469;-0.014894998984811303;0.797870344705462
18.096384;1.0444765566508432;0.8332485613907538;0.7978606096030602;-8.456398377962403e-08;-9.269579025305967e-08;1.0448596032579616;10.000111651537145;0.8334821133158087;0.015564690791214563;0.015562808571932787;0.7977053320772977;-0.014894999062367789;0.7978719593577718
18.106384;1.044475392119666;0.8332497245724744;0.7978605939450445;-8.493051623814686e-08;-9.30107349518099e-08;1.0448610677249615;10.000109979573795;0.8334812989115251;0.01556470421541119;0.01556278658289639;0.7977044753300757;-0.014894999146186626;0.797873585751202
18.116384;1.0444742299811638;0.8332509065486144;0.7978605953225602;-8.530651660959139e-08;-9.333200415677943e-08;1.044862521979256;10.000108422063299;0.8334804304936059;0.015564716497629636;0.015562764942316667;0.7977036375789661;-0.014894999237758073;0.797875222801828
18.126384;1.0444730658709114;0.8332521084113805;0.7978606106694078;-8.569103779013247e-08;-9.365954091578883e-08;1.0448639683308791;10.000106933698946;0.8334795100427503;0.015564727611532094;0.015562743745833637;0.7977028222150457;-0.014894999338366589;0.7978768685413092
18.136384;1.0444718961485449;0.8332533313437185;0.797860637248194;-8.608350185073494e-08;-9.399306975413372e-08;1.0448654104559567;10.0001054581112;0.8334785403860125;0.015564737542082673;0.015562723092034011;0.7977020331934077;-0.014894999448834167;0.7978785203659735
18.146384;1.044470718260191;0.833254576456975;0.7978606730342513;-8.64835185049029e-08;-9.433232484778049e-08;1.0448668523203593;10.000103936622324;0.8334775254403503;0.01556474628037285;0.015562703078294562;0.7977012745963431;-0.014894999569441701;0.7978801752429591
18.156384;1.044469530562116;0.8332558447034194;0.7978607165320836;-8.68905123077727e-08;-9.46770099678524e-08;1.0448682969615617;10.000102317753404;0.8334764696618494;0.015564753824776099;0.01556268378424819;0.7977005503478393;-0.014894999699910143;0.7978818297608054
18.166384;1.044468331989106;0.8332571368895031;0.7978607666071198;-8.730366861004537e-08;-9.502672571574388e-08;1.0448697456625928;10.000100561141478;0.8334753776432668;0.015564760186191124;0.015562665258524067;0.797699864585765;-0.014894999839541399;0.7978834803655024
18.176384;1.0444671224224076;0.833258453658315;0.7978608225661047;-8.772185835960348e-08;-9.53811208641905e-08;1.0448711979004266;10.000098634330067;0.833474254306907;0.015564765378892967;0.01556264751766049;0.7976992221525425;-0.014894999987565372;0.79788512375883
18.186384;1.0444659035243444;0.8332597955280336;0.7978608842712098;-8.814346807575549e-08;-9.574009891868499e-08;1.044872652151716;10.000096508595501;0.8334731054802117;0.015564769407547318;0.015562630556203428;0.7976986286364219;-0.014895000143330625;0.7978867566695167
18.196384;1.0444646789693772;0.8332611629215733;0.797860951830991;-8.856662850482836e-08;-9.610392913382626e-08;1.0448741067310348;10.000094159307283;0.8334719382892227;0.01556477226638328;0.015562614369537564;0.7976980896917037;-0.014895000306266703;0.7978883754938193
18.206384;1.0444634537537365;0.8332625559028344;0.797861024943821;-8.898974141728586e-08;-9.647326009732118e-08;1.0448755596891879;10.000091570394481;0.8334707610239184;0.015564773942490657;0.015562598976517138;0.7976976103747317;-0.014895000475776923;0.7978899764483989
18.216384;1.044462233402006;0.833263973561146;0.7978611025079061;-8.941168560780905e-08;-9.684896011997737e-08;1.0448770082217178;10.000088737195561;0.8334695824920191;0.015564774413260221;0.01556258442236462;0.7976971951234926;-0.014895000651125813;0.7978915557011007
18.226384;1.0444610236749405;0.8332654135550072;0.7978611825913636;-8.983156124697661e-08;-9.723191657283592e-08;1.0448784487637945;10.000085665822033;0.8334684111777678;0.015564773646429159;0.015562570770220984;0.7976968475563466;-0.01489500083141372;0.797893109652612
18.236384;1.0444598305063595;0.8332668725450683;0.7978612628245736;-9.024851364916111e-08;-9.762303303243498e-08;1.044879877761349;10.000082373957467;0.8334672546879586;0.01556477161110444;0.01556255809656681;0.7976965700048672;-0.014895001015525579;0.7978946354106154
18.246384;1.0444586599877028;0.8332683472894084;0.797861341519849;-9.066189593161068e-08;-9.802337753955264e-08;1.0448812922818833;10.000078891904119;0.8334661195778719;0.015564768290871583;0.015562546478370291;0.7976963636362953;-0.014895001201999922;0.7978961306578184
18.256384;1.0444575186119123;0.8332698353643861;0.7978614189751748;-9.107146969659494e-08;-9.843419119578793e-08;1.0448826901079127;10.000075259140916;0.8334650114974884;0.015564763692348627;0.015562535971700063;0.7976962290075581;-0.014895001389079645;0.7978975932220346
18.266384;1.0444564135005519;0.8332713349991507;0.7978614981725581;-9.14774111088218e-08;-9.88567308681257e-08;1.0448840695063595;10.00007152151827;0.8334639358708024;0.015564757855052718;0.015562526612637812;0.7976961664067829;-0.014895001575078597;0.7978990210826034
18.276384;1.044455352028784;0.8332728443326226;0.797861584587268;-9.18801181033124e-08;-9.929217808931091e-08;1.0448854290960468;10.000067731527489;0.8334628986641279;0.015564750855549921;0.015562518444722001;0.7976961756930588;-0.014895001758888887;0.7979004125695313
18.286384;1.0444543412747929;0.8332743609101608;0.7978616851248744;-9.227993367705678e-08;-9.974146639252686e-08;1.044886767637371;10.000063944236183;0.8334619063312156;0.015564742793261529;0.015562511532346604;0.7976962559034492;-0.014895001940161558;0.7979017665495737
18.296384;1.0444533879514775;0.833275881745747;0.7978618069665473;-9.267694148526629e-08;-1.0020502797920314e-07;1.0448880832953706;10.000060209515745;0.8334609651014948;0.015564733775814082;0.015562505938366458;0.7976964052065555;-0.01489500211895783;0.7979030826367537
18.306384;1.0444524981519292;0.8332774035342441;0.7978619569464732;-9.307096236693602e-08;-1.0068287722951215e-07;1.0448893730160582;10.000056567253251;0.8334600806488426;0.015564723925690289;0.015562501699375156;0.7976966212003562;-0.01489500229540808;0.7979043609873507
18.316384;1.0444516768689065;0.8332789231208109;0.7978621411340899;-9.346167601373413e-08;-1.0117493925631817e-07;1.0448906326762786;10.000053048808399;0.8334592585429059;0.015564713391633313;0.015562498828449381;0.7976969012300668;-0.014895002469686199;0.7979056015662828
18.326384;1.0444509284918204;0.8332804382778614;0.7978623643843158;-9.384866040405385e-08;-1.016812461481234e-07;1.0448918576821322;10.000049683996028;0.8334585045180907;0.01556470234060164;0.01556249733131142;0.797697242577375;-0.014895002641923998;0.7979068035895318
18.336384;1.0444502575774586;0.8332819478782882;0.7978626299445604;-9.423144811213118e-08;-1.0220194649769064e-07;1.0448930434284365;10.000046502938678;0.8334578237111822;0.015564690936136574;0.015562497215056826;0.7976976423051326;-0.014895002811967244;0.7979079658945473
18.346384;1.0444496681291744;0.8332834514003935;0.7978629395873236;-9.460970746126738e-08;-1.0273716707029505e-07;1.0448941855759866;10.000043526794272;0.8334572199195396;0.015564679316641884;0.015562498480285633;0.7976980969962312;-0.014895002979371694;0.7979090877848108
18.356384;1.0444491621236238;0.8332849489029518;0.7978632943325428;-9.498325499585589e-08;-1.0328676447397505e-07;1.0448952803141938;10.00004076086796;0.8334566959446541;0.0155646675800798;0.015562501103685907;0.7976986030796327;-0.014895003143701367;0.7979101689381348
18.366384;1.0444487390437802;0.8332864414909003;0.797863694866354;-9.53517714801464e-08;-1.0385005326132764e-07;1.0448963241412375;10.000038195643667;0.8334562541529674;0.015564655785962882;0.015562505032056353;0.797699157344177;-0.014895003304692364;0.7979112087299239
18.376384;1.0444483962400195;0.833287931133076;0.7978641415481154;-9.571463524231365e-08;-1.0442568684504424e-07;1.0448973134137947;10.000035805790846;0.8334558962173266;0.015564643967854029;0.01556251019269736;0.7976997566672719;-0.014895003462032754;0.7979122062875201
18.386384;1.0444481294032457;0.8332894197815183;0.7978646342122092;-9.607126161025272e-08;-1.0501187111824018e-07;1.0448982443769141;10.000033555970726;0.8334556222499908;0.015564632139072882;0.015562516507470935;0.7977003975030404;-0.014895003615003897;0.7979131609066248
18.396384;1.04444793287096;0.8332909088958662;0.7978651715982428;-9.642164838956857e-08;-1.0560667640370622e-07;1.044899113188471;10.000031421338004;0.8334554303181654;0.015564620298975974;0.01556252390210537;0.7977010762263668;-0.014895003762428617;0.7979140720797903
18.406384;1.0444477995521473;0.8332923995122297;0.7978657511461077;-9.676643235036851e-08;-1.062081283795086e-07;1.044899915702605;10.000029396625324;0.8334553172847331;0.015564608447262037;0.015562532311406805;0.7977017898221535;-0.014895003902963454;0.7979149390166049
18.416384;1.044447721404644;0.8332938922264189;0.7978663694721906;-9.710640613934274e-08;-1.0681428482851465e-07;1.0449006476361076;10.000027483643693;0.8334552805439124;0.015564596598843511;0.0155625416791054;0.7977025357791179;-0.01489500403530712;0.7979157601630225
18.426384;1.0444476909094982;0.8332953875485998;0.7978670229955477;-9.744208226718798e-08;-1.0742338918516956e-07;1.0449013051611278;10.00002568252315;0.8334553186640955;0.015564584789989688;0.01556255195201105;0.7977033115149149;-0.014895004158203003;0.7979165338069983
18.436384;1.0444477019166614;0.8332968869092146;0.7978677087078314;-9.777350177798395e-08;-1.0803378651717719e-07;1.0449018852377208;10.000023992127707;0.8334554303579802;0.015564573067923219;0.015562563081256389;0.7977041142699175;-0.014895004270551192;0.7979172595378742
18.446384;1.0444477489220931;0.8332983927769899;0.7978684244977708;-9.810018312881067e-08;-1.0864364461342815e-07;1.0449023853478505;10.000022407998651;0.8334556138164863;0.015564561474405733;0.01556257503179464;0.797704941328646;-0.014895004371705772;0.797917939010323
18.456384;1.0444478261458388;0.8332999072663412;0.7978691684104446;-9.842135531155663e-08;-1.0925082542294715e-07;1.0449028029360545;10.000020922137413;0.8334558673782657;0.015564550042468851;0.0155625877767026;0.7977057900976359;-0.014895004461544336;0.7979185755179447
18.466384;1.044447927950423;0.8333014311899489;0.7978699378346101;-9.873635357502026e-08;-1.0985308976010762e-07;1.0449031351914606;10.000019526429185;0.8334561902667709;0.015564538800683496;0.015562601272042977;0.7977066581851449;-0.014895004540053396;0.7979191729004466
18.476384;1.0444480500426392;0.8333029645629482;0.7978707291048203;-9.90447170405183e-08;-1.104485042014582e-07;1.0449033796797071;10.000018212946461;0.8334565827492041;0.015564527766829905;0.01556261544123625;0.7977075437759606;-0.014895004606912829;0.7979197341859984
18.486384;1.044448189759152;0.8333045072400915;0.797871537115881;-9.934606974195193e-08;-1.1103555299901965e-07;1.0449035352947258;10.000016974394796;0.8334570460792902;0.015564516940816814;0.015562630183613146;0.7977084458493888;-0.014895004661501109;0.7979202607598141
18.496384;1.044448345342726;0.8333060590963235;0.7978723553666146;-9.964020244572736e-08;-1.1161287350569317e-07;1.0449036024353682;10.000015808443775;0.8334575821818875;0.015564506316000194;0.015562645388728733;0.7977093636553138;-0.014895004703011272;0.7979207527310745
18.506384;1.0444485156856675;0.8333076202503211;0.7978731764814632;-9.992714708410862e-08;-1.1217913493268518e-07;1.0449035822404924;10.000014721730453;0.8334581929539139;0.015564495896485894;0.015562660943824547;0.7977102963531627;-0.014895004730491273;0.7979212098243866
18.516384;1.0444487009974333;0.833309190904291;0.7978739926626705;-1.0020697587667538e-07;-1.1273302435491672e-07;1.044903475855518;10.000013729465817;0.8334588794941361;0.015564485701453674;0.015562676738941175;0.7977112435586446;-0.014895004742991842;0.7979216319060335
18.526384;1.0444489030817221;0.8333107704809843;0.7978747960208883;-1.0047968917226196e-07;-1.1327305620779922e-07;1.0449032843218367;10.000012848630037;0.833459641367718;0.015564475760537754;0.015562692668480463;0.7977122055270608;-0.014895004739740238;0.7979220191907175
18.536384;1.0444491243450134;0.8333123569611701;0.7978755791151075;-1.0074536034683278e-07;-1.1379748270453671e-07;1.04490300874062;10.000012092432254;0.8334604759669939;0.015564466116288296;0.015562708631791874;0.7977131822900562;-0.014895004720177756;0.7979223725249013
18.546384;1.0444493667402017;0.8333139469538983;0.7978763358099547;-1.0100425187767677e-07;-1.1430441304394831e-07;1.044902650550436;10.000011477173935;0.833461378713239;0.015564456835370407;0.015562724540033646;0.7977141730300351;-0.014895004683961372;0.7979226937864623
18.556384;1.044449631724277;0.8333155360533948;0.7978770616753298;-1.0125675514539449e-07;-1.1479194677796787e-07;1.044902211664081;10.000011033519439;0.8334623442136903;0.015564448007899282;0.015562740321989552;0.7977151764744149;-0.014895004631003949;0.797922985942388
18.566384;1.0444499204294244;0.8333171190274957;0.7978777536388599;-1.0150321964921456e-07;-1.1525825064540305e-07;1.0449016945334875;10.000010807444557;0.8334633673016415;0.015564439730696855;0.015562755919496673;0.7977161916548157;-0.014895004561463214;0.797923252555995
18.576384;1.0444502336908172;0.8333186901066372;0.7978784097618835;-1.0174382660155681e-07;-1.1570152074300277e-07;1.0449011027015962;10.000010855154759;0.833464443392822;0.015564432095440431;0.015562771280167184;0.7977172182787113;-0.01489500447569631;0.797923497392632
18.586384;1.0444505725310278;0.8333202435893394;0.7978790292724607;-1.0197864625954876e-07;-1.161199649569672e-07;1.044900440810127;10.000011238947689;0.8334655682133679;0.0155644251885137;0.015562786357654726;0.7977182566518471;-0.0148950043742331;0.7979237246301758
18.596384;1.0444509388425611;0.8333217740799409;0.7978796123099328;-1.022078005035255e-07;-1.1651193497311852e-07;1.0448997133833349;10.000012019938309;0.8334667372615875;0.015564419095634139;0.015562801111287708;0.7977193074679535;-0.014895004257672803;0.7979239389323978
18.606384;1.0444513355994807;0.8333232763868229;0.7978801591984974;-1.0243148064461094e-07;-1.1687597344818123e-07;1.0448989239085722;10.000013249325306;0.833467945680712;0.01556441390133132;0.015562815502218762;0.7977203714922805;-0.014895004126552437;0.7979241446782319
18.616384;1.0444517666330233;0.8333247460600277;0.7978806696118035;-1.0264977526060897e-07;-1.1721073478582308e-07;1.0448980749650492;10.00001496273664;0.8334691884631267;0.01556440967520611;0.01556282950132729;0.7977214492297435;-0.014895003981316317;0.7979243451272401
18.626384;1.0444522361530266;0.8333261800813587;0.7978811425299726;-1.0286254071660943e-07;-1.175150736822704e-07;1.0448971690828817;10.000017177623683;0.8334704606485475;0.0155644064610094;0.015562843098246433;0.7977225407165405;-0.014895003822252744;0.7979245421723078
18.636384;1.0444527478695007;0.8333275764567336;0.7978815771543092;-1.0306942763407842e-07;-1.1778828068337233e-07;1.044896209742882;10.000019895270743;0.8334717578097601;0.015564404282303556;0.015562856291091307;0.797723645120024;-0.014895003649333662;0.7979247362944091
18.646384;1.0444533042544497;0.8333289334259064;0.7978819735732133;-1.0326988570039201e-07;-1.1803016394149185e-07;1.0448952014207378;10.000023105482075;0.8334730766578815;0.01556440315067936;0.015562869080120044;0.7977247603723838;-0.014895003462157901;0.7979249267624303
18.656384;1.0444539065889025;0.8333302496547995;0.7978823323536192;-1.0346313241703595e-07;-1.1824099352260825e-07;1.0448941486808938;10.000026790271004;0.8334744152347384;0.015564403068256131;0.015562881482229184;0.7977258834739092;-0.014895003260018785;0.7979251122854427
18.666384;1.0444545552724294;0.8333315248071422;0.7978826540181023;-1.0364833192439869e-07;-1.1842155008433688e-07;1.0448930554658362;10.000030928468542;0.8334757725472451;0.015564404026842386;0.015562893542806634;0.7977270113027819;-0.014895003041996322;0.7979252917384666
18.676384;1.0444552498675101;0.8333327592706012;0.7978829393554224;-1.0382473142579186e-07;-1.1857322261259654e-07;1.0448919254183848;10.000035501235873;0.8334771474364568;0.015564406009180305;0.01556290533410559;0.7977281411933913;-0.014895002807205534;0.7979254644920645
18.686384;1.0444559890794873;0.8333339535803942;0.7978831895636853;-1.0399139416630726e-07;-1.1869783002409125e-07;1.0448907628146507;10.000040495439649;0.8334785372087365;0.015564409001388115;0.01556291694211391;0.7977292707820538;-0.014895002555067045;0.7979256301128748
18.696384;1.0444567708335848;0.8333351084473941;0.7978834052288313;-1.0414697934252201e-07;-1.1879713600922204e-07;1.0448895725426752;10.000045907498192;0.8334799372989519;0.015564412997209759;0.015562928443237289;0.7977303975247839;-0.014895002285158946;0.7979257877299833
18.706384;1.0444575922470305;0.8333362246160242;0.7978835852844077;-1.0428997917457421e-07;-1.1887246299217907e-07;1.0448883590392648;10.00005174996368;0.8334813419414245;0.015564417973666693;0.01556293988925445;0.7977315186287397;-0.014895001996902099;0.7979259357687258
18.716384;1.044458449619076;0.8333373021069056;0.7978837273468776;-1.0441905730906231e-07;-1.1892462628856743e-07;1.0448871259049293;10.00005805147228;0.8334827447938139;0.01556442386888276;0.015562951308323457;0.7977326314799674;-0.014895001689600795;0.7979260726823737
18.726384;1.0444593388778616;0.8333383398804559;0.7978838288850088;-1.0453314318073718e-07;-1.1895406534402098e-07;1.0448858764910163;10.000064844364255;0.833484139321053;0.015564430586646465;0.015562962706329394;0.7977337340675372;-0.01489500136258521;0.7979261981579081
18.736384;1.0444602564201546;0.8333393361529997;0.797883888140798;-1.0463146379255752e-07;-1.1896098869890421e-07;1.044884614510271;10.00007215354027;0.8334855193255513;0.015564438009923043;0.015562974065950745;0.7977348247949373;-0.014895001015233698;0.7979263132339515
18.746384;1.0444612001232618;0.833340288828058;0.7978839042362958;-1.0471364781550962e-07;-1.189453975434192e-07;1.0448833441499688;10.000079995856593;0.8334868794622976;0.015564446017199142;0.015562985354781575;0.7977359016795825;-0.014895000647134091;0.7979264193795652
18.756384;1.0444621699752867;0.8333411961297299;0.797883876442226;-1.0477976904358948e-07;-1.1890707079829214e-07;1.044882069605599;10.000088378546407;0.8334882155197393;0.015564454502972462;0.015562996541454148;0.7977369616505543;-0.014895000258256538;0.7979265178172489
18.766384;1.0444631676475298;0.8333420571424631;0.7978838037054783;-1.0483029642626235e-07;-1.1884562022931816e-07;1.044880794951134;10.000097289870274;0.8334895244909418;0.015564463382365072;0.01556300760398967;0.7977380007752672;-0.0148949998488127;0.7979266092115459
18.776384;1.0444641954508622;0.8333428715961411;0.7978836848600145;-1.0486593166286879e-07;-1.187606217441922e-07;1.0448795246262825;10.000106696869837;0.8334908043753388;0.01556447257650397;0.015563018520832583;0.7977390154453716;-0.014894999419051412;0.7979266936509176
18.786384;1.0444652554868594;0.833343639259733;0.7978835187504705;-1.0488747196980604e-07;-1.1865181816160623e-07;1.0448782630310405;10.000116560902708;0.8334920538523357;0.015564482002149821;0.015563029263579106;0.797740003079609;-0.014894998969400264;0.7979267710070639
18.796384;1.0444663493697408;0.833344359680998;0.797883304496064;-1.0489583067905076e-07;-1.18519219929169e-07;1.0448770132038536;10.000126854660582;0.8334932719852345;0.015564491571040425;0.01556303981182277;0.7977409614487939;-0.014894998500726776;0.7979268409616942
18.806384;1.0444674785460337;0.8333450325899633;0.7978830423385832;-1.0489192726192234e-07;-1.1836306965473088e-07;1.0448757763997982;10.00013756400816;0.8334944579663908;0.015564501186159757;0.015563050170717168;0.7977418880361925;-0.014894998014280946;0.7979269025458402
18.816384;1.0444686446872524;0.833345658893687;0.7978827341408384;-1.0487637498098296e-07;-1.1818393318811346e-07;1.0448745527206134;10.000148683787696;0.833495610945332;0.015564510740628174;0.015563060366309243;0.7977427806115943;-0.014894997511478707;0.7979269538265751
18.826384;1.0444698496684433;0.8333462412968207;0.7978823827935507;-1.0484926960378098e-07;-1.1798286451569323e-07;1.0448733420007679;10.000160217921211;0.8334967300838704;0.015564520129841884;0.015563070428712097;0.7977436379840829;-0.014894996993915274;0.7979269921674828
18.836384;1.0444710952277234;0.8333467837688452;0.7978819914215849;-1.04810215366557e-07;-1.177613595629367e-07;1.0448721449647462;10.000172177859968;0.8334978149901784;0.015564529262335633;0.015563080380125;0.7977444597958038;-0.014894996463560422;0.7979270154537166
18.846384;1.0444723824067839;0.8333472907286631;0.7978815633248578;-1.0475851225661677e-07;-1.17521144230872e-07;1.0448709639891396;10.00018457848473;0.8334988661656447;0.015564538056350366;0.015563090227017675;0.7977452457901241;-0.014894995922857812;0.797927023450937
18.856384;1.0444737109653346;0.8333477669254158;0.7978811023022019;-1.046934085569878e-07;-1.1726392332395627e-07;1.0448698026862058;10.00019743842778;0.8334998851122113;0.015564546435212117;0.015563099953117348;0.7977459953979089;-0.014894995374634082;0.7979270173730955
18.866384;1.0444750793320685;0.8333482177089212;0.7978806127516058;-1.0461448872742158e-07;-1.169911483487209e-07;1.0448686650139287;10.000210778863348;0.8335008740930112;0.015564554332145174;0.015563109513612235;0.7977467078437218;-0.01489499482181943;0.7979269978022794
18.876384;1.0444764847764099;0.833348649032907;0.7978800990980597;-1.0452203023007456e-07;-1.1670403917085366e-07;1.0448675547209703;10.000224613843361;0.8335018353595081;0.015564561690528703;0.015563118829481077;0.7977473824743236;-0.014894994267037512;0.7979269632621526
18.886384;1.044477923311808;0.8333490669978841;0.7978795646805015;-1.0441688333166134e-07;-1.1640388703862312e-07;1.044866475043791;10.00023894268304;0.8335027703994922;0.015564568453448037;0.01556312779041807;0.7977480187055542;-0.01489499371233781;0.7979269106965924
18.896384;1.0444793902623988;0.8333494772392581;0.7978790114540163;-1.0430010902724868e-07;-1.1609227700039496e-07;1.0448654284881158;10.000253754258836;0.8335036800281346;0.01556457456110707;0.015563136272639739;0.7977486154725185;-0.014894993159182945;0.7979268368359705
18.906384;1.0444808815609403;0.8333498844619402;0.7978784409011351;-1.0417290782547034e-07;-1.1577099156474275e-07;1.0448644165929812;10.000269039413931;0.8335045646529194;0.015564579957313668;0.01556314415245317;0.7977491709781818;-0.014894992608570917;0.7979267387570655
18.916384;1.0444823941953134;0.8333502922149774;0.7978778548731655;-1.0403663908040383e-07;-1.1544171253863194e-07;1.044863439877167;10.000284799256036;0.8335054241878892;0.015564584594059804;0.015563151311055809;0.7977496831957712;-0.014894992061285117;0.7979266134714023
18.926384;1.0444839254451652;0.833350703103167;0.7978772554762867;-1.0389258487121827e-07;-1.1510585511863677e-07;1.0448624982754973;10.000301041116687;0.8335062582065155;0.015564588438849327;0.015563157655202763;0.797750150749722;-0.014894991518004665;0.7979264577787472
18.936384;1.044485471786527;0.8333511192903774;0.797876644229674;-1.0374165810275872e-07;-1.1476459629710247e-07;1.0448615914645003;10.0003177693928;0.8335070661156557;0.015564591478352489;0.015563163140307805;0.7977505735520044;-0.014894990979116786;0.7979262684565872
18.946384;1.0444870283270733;0.8333515429952005;0.7978760217368276;-1.0358439546403829e-07;-1.144188378700899e-07;1.0448607186150292;10.000334981814104;0.8335078469812454;0.015564593711253814;0.015563167752738348;0.7977509527904952;-0.014894990444718472;0.7979260418765503
18.956384;1.0444885894311668;0.833351976885433;0.7978753882256262;-1.034211726230951e-07;-1.140692253232925e-07;1.0448598781227334;10.00035267252666;0.8335085996832401;0.015564595147642617;0.015563171468433801;0.7977512906128159;-0.014894989914927728;0.7979257736857045
18.966384;1.044490149956099;0.8333524235846582;0.7978747437685586;-1.0325230676993553e-07;-1.137163702333823e-07;1.0448590677156584;10.000370838217783;0.8335093236421978;0.015564595820704557;0.015563174244288831;0.7977515899379433;-0.01489498939005686;0.7979254593599212
18.976384;1.044491705845624;0.8333528843108429;0.7978740879872923;-1.0307800075614041e-07;-1.13360939070882e-07;1.0448582850605939;10.000389480595835;0.8335100193147588;0.015564595793313051;0.015563176038869074;0.7977518542273669;-0.014894988870592272;0.7979250948141774
18.986384;1.0444932538577916;0.8333533585050348;0.7978734198471095;-1.0289831926912811e-07;-1.1300354676148622e-07;1.0448575288234543;10.000408601992271;0.8335106880589485;0.015564595150233401;0.01556317681892483;0.7977520870058339;-0.014894988357224751;0.7979246767140523
18.996384;1.0444947913951783;0.8333538444867047;0.7978727375923252;-1.027132211637563e-07;-1.1264462105575759e-07;1.0448567994130245;10.000428197485604;0.8335113318794332;0.015564593978334507;0.015563176548989347;0.7977522914487162;-0.014894987850833907;0.7979242027889658
19.006384;1.0444963170840633;0.8333543395156423;0.7978720390040501;-1.0252263018744535e-07;-1.1228416068407586e-07;1.0448560987113036;10.000448248551486;0.8335119534013241;0.015564592344933447;0.015563175193727736;0.7977524707174043;-0.014894987352286771;0.7979236718192854
19.016384;1.0444978311586295;0.8333548395517419;0.7978713221412069;-1.0232647427980927e-07;-1.1192162971525824e-07;1.0448554289491567;10.000468723489236;0.8335125558088711;0.0155645902907518;0.01556317274134717;0.7977526287300992;-0.014894986862350726;0.7979230833487653
19.026384;1.0444993348423015;0.8333553395467137;0.7978705858440057;-1.0212460824057716e-07;-1.115562361093595e-07;1.0448547916097792;10.000489581988605;0.8335131424347668;0.015564587838010598;0.0155631692199145;0.7977527700856296;-0.014894986381907956;0.7979224374693837
19.036384;1.0445008292679572;0.8333558340910624;0.7978698293384545;-1.0191684884383655e-07;-1.1118718075980183e-07;1.0448541875426112;10.000510777136842;0.8335137162787144;0.01556458499307015;0.015563164683675988;0.7977528991650596;-0.014894985912206631;0.7979217345472875
19.046384;1.044502314550124;0.8333563180714347;0.7978690516524922;-1.0170320898898211e-07;-1.1081366278859742e-07;1.0448536180641492;10.000532259431585;0.8335142798807231;0.015564581737785868;0.015563159194021044;0.7977530195458192;-0.014894985454970389;0.7979209749262045
19.056384;1.0445037894468203;0.8333567871690282;0.797868251778268;-1.0148400238855546e-07;-1.1043498852620444e-07;1.0448530853859574;10.000553986650205;0.8335148354450966;0.015564578032284778;0.015563152825787406;0.7977531337444355;-0.014894985012364156;0.7979201587714562
19.066384;1.0445052518554234;0.8333572385650151;0.7978674290437037;-1.012597317379316e-07;-1.100507853371786e-07;1.0448525921684224;10.000575928594102;0.8335153850250512;0.01556457383486627;0.015563145683181633;0.7977532428187138;-0.014894984586842791;0.7979192862246206
19.076384;1.044506699614404;0.8333576717159741;0.7978665828366166;-1.0103095165964159e-07;-1.096609858274588e-07;1.0448521415022998;10.000598059832317;0.8335159306878585;0.01556456911469003;0.015563137901533014;0.7977533462740684;-0.014894984181040342;0.7979183579188116
19.086384;1.0445081308941246;0.8333580879790624;0.7978657121900247;-1.0079806892328421e-07;-1.0926564757050367e-07;1.0448517371236545;10.00062035078987;0.8335164745260256;0.015564563851687798;0.015563129639815257;0.7977534425778371;-0.014894983797776084;0.7979173750975935
19.096384;1.0445095441585697;0.8333584894701851;0.7978648158717793;-1.0056106988912045e-07;-1.0886492169769877e-07;1.0448513826362507;10.000642766149456;0.8335170185115587;0.015564558036841331;0.01556312106992992;0.7977535300437311;-0.014894983440015873;0.7979163391139288
19.106384;1.04451093798968;0.8333588786853772;0.7978638928969307;-1.0031949853472984e-07;-1.0845916771687562e-07;1.0448510803591835;10.00066526932751;0.833517564302017;0.015564551669122491;0.015563112358871747;0.797753607912118;-0.014894983110738107;0.7979152512327266
19.116384;1.0445123108095007;0.8333592582930405;0.7978629433579337;-1.0007274616050618e-07;-1.0804895246820053e-07;1.0448508311003273;10.000687831191751;0.8335181130085372;0.015564544747483245;0.01556310365074823;0.7977536767495402;-0.014894982812803869;0.7979141128577825
19.126384;1.0445136604999994;0.8333596307174822;0.7978619689386499;-9.982025411233674e-08;-1.0763487552395417e-07;1.044850634396707;10.00071043831064;0.8335186650639536;0.015564537266595015;0.015563095059004812;0.7977537376424658;-0.014894982548784245;0.7979129256902833
19.136384;1.0445149840482393;0.8333599986503575;0.7978609725102319;-9.956153844982298e-08;-1.0721741018852025e-07;1.0448504882718777;10.000733090421447;0.8335192203021432;0.015564529215062068;0.015563086661214072;0.7977537914907907;-0.01489498232079334;0.7979116917568077
19.146384;1.044516277557556;0.8333603655927647;0.7978599573538012;-9.929630998810449e-08;-1.0679677498100153e-07;1.044850388878141;10.0007557898187;0.8335197781045717;0.015564520580161945;0.015563078492934014;0.7977538390561586;-0.014894982130488265;0.7979104131545235
19.156384;1.04451753662275;0.8333607352313572;0.7978589268492388;-9.902459662371778e-08;-1.063727995982366e-07;1.044850331057781;10.000778536531769;0.8335203376462369;0.015564511362594926;0.0155630705544278;0.7977538808300336;-0.014894981979206955;0.7979090916091013
19.166384;1.0445187566810346;0.8333611109667781;0.7978578847513951;-9.874665449442432e-08;-1.059449372990161e-07;1.0448503093054469;10.000801326201305;0.8335208981317138;0.015564501584325846;0.015563062825648238;0.7977539165033887;-0.014894981868144896;0.797907728401128
19.176384;1.0445199338081;0.8333614962283004;0.797856835196972;-9.846293287831238e-08;-1.0551240992999315e-07;1.04485031771897;10.000824144064632;0.8335214589667505;0.015564491278402755;0.015563055274838521;0.7977539447598305;-0.014894981798372136;0.797906324850284
19.186384;1.0445210658752613;0.8333618946231397;0.7978557819560482;-9.817427008888268e-08;-1.0507433649112946e-07;1.0448503497236576;10.000846966110773;0.8335220202186199;0.015564480475300301;0.015563047867011376;0.7977539636599091;-0.014894981770611677;0.7979048829780654
19.196384;1.044522152387376;0.8333623098626745;0.7978547277831493;-9.788197923182298e-08;-1.0462981231638243e-07;1.0448503987104676;10.000869770011214;0.8335225832659573;0.015564469204068796;0.015563040572987555;0.7977539712567184;-0.014894981785084412;0.797903405805432
19.206384;1.0445231930287646;0.833362745749054;0.7978536746892294;-9.758766773153432e-08;-1.0417793949860246e-07;1.0448504585913732;10.000892540289234;0.8335231509927374;0.015564457504461197;0.015563033373355708;0.7977539659383249;-0.01489498184158452;0.7979018970709931
19.216384;1.0445241868203585;0.8333632057995257;0.7978526248709147;-9.729306188385951e-08;-1.0371786237379936e-07;1.0448505236756145;10.000915262807707;0.8335237269502808;0.015564445437961955;0.015563026266944013;0.7977539462364959;-0.014894981939648515;0.7979003604381402
19.226384;1.0445251323896751;0.8333636923763189;0.7978515810377947;-9.699992327041062e-08;-1.0324892178185366e-07;1.044850588510089;10.000937916775657;0.833524314028114;0.01556443309216743;0.015563019279562718;0.7977539104200678;-0.014894982078677748;0.7978987985418682
19.236384;1.044526028420653;0.8333642061544146;0.7978505456060679;-9.671001337632565e-08;-1.0277086368669438e-07;1.0448506478647532;10.000960469546985;0.8335249138714697;0.015564420567899341;0.01556301245793707;0.7977538561813442;-0.01489498225800136;0.7978972126329602
19.246384;1.0445268735798319;0.8333647467706043;0.7978495202370095;-9.642511432260243e-08;-1.0228391651668663e-07;1.044850696878911;10.000982875847004;0.8335255270714653;0.015564407952636302;0.015563005852561314;0.7977537803665513;-0.014894982476955147;0.7978956027956517
19.256384;1.044527666086836;0.8333653139560118;0.7978485065764023;-9.614694993966588e-08;-1.0178879705451262e-07;1.0448507316135933;10.001005078770042;0.8335261537182871;0.015564395309677197;0.015562999502206394;0.7977536790081832;-0.014894982734780206;0.7978939682417355
19.266384;1.044528403252124;0.8333659077581572;0.7978475069320239;-9.58770590323753e-08;-1.0128674764403256e-07;1.044850749662205;10.001027013269015;0.8335267941889011;0.01556438269028759;0.015562993427306271;0.7977535481055528;-0.014894983030267804;0.7978923080909089
19.276384;1.0445290811741341;0.8333665281459741;0.7978465239901456;-9.561684359139961e-08;-1.007795566283754e-07;1.0448507500805093;10.00104861462265;0.8335274493270645;0.015564370141776588;0.015562987628990855;0.7977533846273823;-0.014894983361614768;0.7978906223415922
19.286384;1.0445296952094525;0.8333671751444836;0.7978455600516967;-9.53676762132117e-08;-1.002694504541429e-07;1.0448507326184298;10.001069822105823;0.8335281198407674;0.015564357699796487;0.015562982095014112;0.7977531866492039;-0.014894983726606238;0.7978889119518726
19.296384;1.044530241013819;0.8333678491826034;0.7978446166663906;-9.513089080317446e-08;-9.975864776194758e-08;1.0448506967611484;10.001090573440123;0.833528806137658;0.015564345380666781;0.015562976816421617;0.7977529529498955;-0.014894984122749309;0.7978871783116472
19.306384;1.0445307149246719;0.8333685506536147;0.7978436949536302;-9.490766258073891e-08;-9.924885652954852e-08;1.0448506409623806;10.001110799403698;0.8335295086275041;0.015564333186742524;0.015562971797207632;0.797752682921955;-0.014894984547254839;0.7978854230233126
19.316384;1.0445311136116597;0.8333692790702117;0.7978427959334792;-9.469885718077311e-08;-9.874131688711654e-08;1.0448505626318172;10.001130423007364;0.8335302276226488;0.01556432111902158;0.015562967045679568;0.7977523764818225;-0.014894984997019828;0.7978836480712923
19.326384;1.044531434033991;0.8333700332214994;0.7978419204459645;-9.450499648900801e-08;-9.823721294948974e-08;1.044850458828107;10.001149363270885;0.8335309635604387;0.015564309187008343;0.015562962563232093;0.7977520336518105;-0.014894985468790013;0.7978818559010178
19.336384;1.0445316740046893;0.8333708122808157;0.7978410688730917;-9.432635010131151e-08;-9.773789022303605e-08;1.044850326550996;10.00116754444884;0.8335317179204846;0.015564297417608302;0.01556295834512486;0.7977516541496271;-0.014894985959477927;0.7978800493337975
19.346384;1.0445318324499715;0.8333716160820893;0.7978402408261159;-9.416297478827643e-08;-9.724481045310447e-08;1.044850162350658;10.0011849066732;0.833532493485983;0.015564285857633699;0.015562954394258774;0.7977512373054493;-0.014894986466310614;0.7978782314594588
19.356384;1.0445319088048592;0.8333724441583277;0.7978394349393585;-9.401468247950526e-08;-9.675951289322756e-08;1.044849961971081;10.00120140886238;0.8335332936896231;0.015564274561365617;0.015562950736001469;0.7977507821719818;-0.014894986986769922;0.7978764055567144
19.366384;1.0445319026129762;0.8333732950576841;0.7978386489013575;-9.388112650170116e-08;-9.628369768189385e-08;1.0448497203833336;10.001217024080193;0.8335341220579074;0.015564263580244589;0.015562947418621305;0.7977502873810739;-0.014894987518549752;0.797874575379127
19.376384;1.0445318139845488;0.8333741663523357;0.7978378799182777;-9.376208167010012e-08;-9.581922322219757e-08;1.0448494322123063;10.001231736383156;0.83353498193152;0.015564252964777474;0.01556294449904944;0.7977497509769459;-0.01489498805950678;0.7978727456196119
19.386384;1.0445316438067058;0.8333750547072496;0.7978371254589566;-9.365775350413639e-08;-9.53679190916422e-08;1.0448490922556546;10.00124553599408;0.8335358760858087;0.01556424276240304;0.015562942027082704;0.7977491708186265;-0.014894988607511317;0.7978709218800696
19.396384;1.0445313929991675;0.8333759560936537;0.7978363835386516;-9.35688058072468e-08;-9.493143670589931e-08;1.0448486961529144;10.001258410981087;0.8335368064126809;0.01556423300926457;0.015562940040616428;0.7977485449737708;-0.01489498916025743;0.797869109913114
19.406384;1.0445310616087167;0.833376865922369;0.7978356525822154;-9.349594077050749e-08;-9.451118100640749e-08;1.0448482412792945;10.00127035038785;0.8335377741654052;0.015564223730484245;0.015562938570878081;0.7977478715449423;-0.014894989715224871;0.7978673144676384
