time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.416384;1.044530648320773;0.8333777788165102;0.797834931440571;-9.343939442289791e-08;-9.410824633993886e-08;1.0448477266003957;10.001281356410674;0.8335387805667778;0.015564214952390607;0.015562937642185628;0.7977471487432254;-0.01489499026988822;0.7978655385972654
19.426384;1.0445301503690592;0.8333786886387297;0.7978342191836962;-9.339879046875266e-08;-9.372350210333497e-08;1.0448471513190707;10.001291442805394;0.8335398268700235;0.015564206715332127;0.015562937264329425;0.7977463754251514;-0.014894990822053015;0.7978637838328718
19.436384;1.0445295642176387;0.833379588934086;0.797833514687131;-9.337328316820679e-08;-9.335785379443207e-08;1.0448465140596255;10.001300623324445;0.8335409139829452;0.015564199076180903;0.015562937430062262;0.7977455511772886;-0.014894991370174155;0.7978620506949505
19.446384;1.0445288864412805;0.8333804736480062;0.7978328168356487;-9.336180186255361e-08;-9.301239308316528e-08;1.044845813039149;10.001308908486832;0.8335420426588661;0.015564192100802983;0.015562938115990613;0.7977446759644605;-0.014894991913438389;0.7978603391757598
19.456384;1.0445281141061058;0.8333813381305382;0.7978321250171136;-9.336331903348272e-08;-9.268814177388437e-08;1.0448450465887138;10.001316306109075;0.8335432140244529;0.015564185857002385;0.015562939282697821;0.7977437501636123;-0.014894992451547594;0.7978586493179547
19.466384;1.0445272457504606;0.8333821795921253;0.797831439256654;-9.33770027744961e-08;-9.238553227954962e-08;1.0448442138282035;10.00132281906968;0.8335444296737385;0.015564180418967961;0.015562940880935674;0.7977427748911395;-0.014894992984461475;0.7978569817273345
19.476384;1.044526282835151;0.8333829964037844;0.7978307603556029;-9.340222461289403e-08;-9.210423467228815e-08;1.0448433152111491;10.001328445129541;0.833545691657675;0.015564175876654167;0.015562942865274302;0.7977417519520742;-0.014894993512243496;0.7978553377151947
19.486384;1.044525229899502;0.8333837871691248;0.7978300900114514;-9.343864003761784e-08;-9.184355528269686e-08;1.0448423527904651;10.001333182988258;0.8335470025425447;0.01556417233710075;0.015562945206081027;0.797740683305361;-0.014894994035066856;0.7978537193826565
19.496384;1.0445240938578702;0.8333845504369711;0.7978294304690329;-9.348636720715866e-08;-9.160285716552183e-08;1.04484132998224;10.001337041544264;0.8335483647929368;0.015564169920751105;0.015562947891800733;0.797739570477834;-0.014894994553329132;0.7978521296911679
19.506384;1.0445228837648175;0.833385284864882;0.7978287842105917;-9.354591247990249e-08;-9.138157718629298e-08;1.0448402502485632;10.001340041751472;0.8335497797413588;0.015564168755843944;0.015562950921647306;0.7977384143406628;-0.014894995067604192;0.7978505720565756
19.516384;1.0445216103645072;0.8333859895046974;0.7978281540716176;-9.36179095996095e-08;-9.117904920531756e-08;1.044839115549901;10.001342211370982;0.8335512474707453;0.015564168964463937;0.015562954293209877;0.7977372150657919;-0.014894995578467721;0.7978490498980834
19.526384;1.0445202847553137;0.8333866636888648;0.7978275432757026;-9.370309637220402e-08;-9.099445592173402e-08;1.0448379262954846;10.001343580612021;0.8335527674334908;0.015564170644779699;0.015562957992268867;0.7977359719568885;-0.014894996086447555;0.7978475666724713
19.536384;1.0445189168610594;0.8333873062655147;0.797826955360059;-9.380240711293022e-08;-9.082682250768337e-08;1.0448366827061275;10.00134417670393;0.8335543385122894;0.015564173866980682;0.01556296199254472;0.7977346836037144;-0.014894996592052191;0.7978461257883992
19.546384;1.0445175146496328;0.8333879152012237;0.7978263941287888;-9.3916866229124e-08;-9.067478658290748e-08;1.044835386068952;10.001344020255193;0.8335559585752453;0.01556417868566543;0.015562966262314286;0.7977333487391824;-0.014894997095702512;0.7978447301536813
19.556384;1.0445160845039636;0.8333884880247302;0.7978258633358005;-9.404739590986228e-08;-9.05363487606721e-08;1.0448340388602742;10.001343130559906;0.8335576244135402;0.015564185152204056;0.01556297076842713;0.7977319673348112;-0.014894997597574329;0.7978433821488612
19.566384;1.044514631770707;0.8333890218874653;0.7978253661985357;-9.41946749750468e-08;-9.040900111771887e-08;1.0448326439063427;10.001341533133443;0.8335593320797965;0.015564193316079018;0.015562975475421334;0.7977305412398892;-0.014894998097526802;0.7978420840938034
19.576384;1.044513160885203;0.8333895132861218;0.7978249050856392;-9.435898675018562e-08;-9.029011808995805e-08;1.0448312035696707;10.001339260738208;0.8335610772360179;0.015564203210172189;0.015562980342141597;0.797729073757436;-0.01489499859517705;0.7978408381513983
19.586384;1.0445116758122375;0.8333899590530722;0.7978244813723472;-9.454011991021661e-08;-9.017728453079973e-08;1.0448297197289222;10.001336349588767;0.8335628553083433;0.01556421482640664;0.015562985318311011;0.7977275684875884;-0.01489499909000157;0.7978396455219298
19.596384;1.044510180328801;0.8333903574997987;0.7978240952531886;-9.473740133122326e-08;-9.006854347735972e-08;1.0448281942439785;10.001332836759653;0.8335646613227744;0.01556422810635526;0.015562990342625021;0.7977260287450465;-0.01489499958139306;0.7978385061881894
19.606384;1.044508677841429;0.8333907075853471;0.7978237456050459;-9.494988767787782e-08;-8.996253838901042e-08;1.0448266292811694;10.001328761543773;0.8335664900375656;0.015564242954571468;0.015562995344586501;0.7977244577380939;-0.014895000068628157;0.7978374195956408
19.616384;1.0445071717505983;0.8333910077633643;0.7978234302495445;-9.517674796972607e-08;-8.985830825412565e-08;1.0448250274913653;10.001324163889878;0.8335683366184394;0.015564259253986006;0.015563000248227675;0.7977228587149462;-0.014895000550797068;0.7978363852194661
19.626384;1.0445056657437823;0.8333912562824787;0.7978231465439477;-9.541747911571974e-08;-8.975484065021545e-08;1.0448233922101682;10.001319078090013;0.8335701968384152;0.015564276869000821;0.015563004967643715;0.7977212346491236;-0.014895001026915957;0.7978354025980008
19.636384;1.044504163378063;0.833391451675044;0.7978228918280592;-9.567167595548666e-08;-8.965087019143537e-08;1.0448217276053537;10.001313534449272;0.8335720667592544;0.015564295644787625;0.015563009398445507;0.7977195877882934;-0.014895001496229954;0.7978344714182936
19.646384;1.0445026681656882;0.8333915928668088;0.7978226636209097;-9.593882801515118e-08;-8.954502179840513e-08;1.0448200384822524;10.001307567902707;0.8335739426596915;0.015564315416378378;0.015563013427064093;0.7977179200466067;-0.014895001958342776;0.7978335918426206
19.656384;1.0445011841980667;0.833391679616155;0.7978224596051293;-9.62183904289909e-08;-8.943598231777109e-08;1.0448183297793605;10.001301219351575;0.8335758211854427;0.015564336028763368;0.01556301695465146;0.797716233844508;-0.01489500241299622;0.7978327646264342
19.666384;1.0444997161700966;0.8333917130705015;0.7978222770693555;-9.650975144651616e-08;-8.932260792285471e-08;1.0448166061859678;10.001294530938441;0.833577699450027;0.015564357351832984;0.015563019905753922;0.7977145323203223;-0.014895002859915366;0.7978319909472039
19.676384;1.0444982688681865;0.8333916957585099;0.7978221122063154;-9.68121056835032e-08;-8.92040510999437e-08;1.0448148720010089;10.001287542352047;0.833579574745292;0.01556437927683067;0.015563022217623998;0.7977128195531848;-0.01489500329895544;0.7978312722756887
19.686384;1.04449684673184;0.8333916306350602;0.7978219603386265;-9.712447047099118e-08;-8.907980748443125e-08;1.0448131311879232;10.00128028888771;0.8335814439220344;0.015564401708291717;0.015563023830791166;0.797711100888854;-0.014895003730115219;0.7978306102661361
19.696384;1.0444954535979325;0.8333915199315978;0.7978218170097158;-9.744567601075688e-08;-8.894961031645699e-08;1.0448113877205787;10.001272803746724;0.8335833032878667;0.015564424568086108;0.015563024691518951;0.7977093824155466;-0.014895004153240222;0.7978300065789623
19.706384;1.0444940922623092;0.8333913653993049;0.7978216786192531;-9.777429548841068e-08;-8.881335194642793e-08;1.0448096459753995;10.001265123029915;0.8335851493362568;0.015564447802938053;0.01556302476217714;0.7977076700793975;-0.014895004567806212;0.7978294627578558
19.716384;1.0444927641306687;0.8333911695132407;0.7978215420062543;-9.810886984485615e-08;-8.86711466637989e-08;1.044807910865162;10.001257285542504;0.8335869792980621;0.01556447138188108;0.015563024027091374;0.7977059692837601;-0.014895004972953742;0.7978289799167485
19.726384;1.0444914699796184;0.8333909358410824;0.7978214041726918;-9.844836967139382e-08;-8.852329139905189e-08;1.044806188040417;10.001249329311795;0.8335887907250559;0.015564495284703685;0.015563022488225876;0.7977042845593154;-0.014895005367534178;0.797828558075611
19.736384;1.0444902111108259;0.8333906686232849;0.7978212627919489;-9.879225223291634e-08;-8.83700453700592e-08;1.0448044839450696;10.001241293383561;0.8335905811187336;0.015564519484816948;0.015563020154060027;0.7977026189994534;-0.01489500575006119;0.7978281958845
19.746384;1.0444889895485785;0.8333903725079495;0.7978211162885448;-9.913998097076252e-08;-8.821150712588189e-08;1.0448028050747404;10.001233223904459;0.8335923483355319;0.015564543927056113;0.015563017026870268;0.7977009744330859;-0.014895006118690553;0.7978278910455594
19.756384;1.044487807351279;0.8333900523939065;0.7978209632666173;-9.949073721761211e-08;-8.804753444198225e-08;1.04480115737102;10.001225177688516;0.8335940908348198;0.01556456851307964;0.015563013097777549;0.7976993525837138;-0.0148950064712458;0.7978276405203779
19.766384;1.0444866655724239;0.8333897129853489;0.7978208025711584;-9.984372856174579e-08;-8.787763088993433e-08;1.0447995463228519;10.001217221083246;0.8335958074822178;0.0155645931105915;0.015563008349129352;0.7976977556977167;-0.014895006805366616;0.7978274402890263
19.776384;1.0444855639448283;0.8333893583299555;0.7978206339307166;-1.001985642774959e-07;-8.770108828073667e-08;1.0447979766081554;10.001209427692926;0.8335974974039259;0.0155646175756621;0.015563002754870062;0.7976961861040529;-0.014895007118922521;0.7978272855999667
19.786384;1.0444845014471946;0.8333889918013988;0.7978204583188029;-1.0055513677778444e-07;-8.751735681462406e-08;1.0447964516052959;10.001201875558966;0.8335991599151072;0.015564641765574016;0.015562996283306872;0.7976946460501153;-0.014895007410466277;0.7978271719615171
19.796384;1.044483476435782;0.8333886160706935;0.7978202781089098;-1.00913104383765e-07;-8.732627613852618e-08;1.0447949739270057;10.001194640939042;0.8336007943432159;0.015564665543231757;0.01556298891019095;0.7976931382822955;-0.014895007679375091;0.7978270961142249
19.806384;1.0444824865902544;0.8333882325131281;0.79782009686948;-1.0127144587139465e-07;-8.7128011748744e-08;1.044793546040802;10.001187792397628;0.8336023998249892;0.015564688783945594;0.015562980631472902;0.7976916662709417;-0.014895007925701724;0.7978270564784976
19.816384;1.0444815296447278;0.8333878407512866;0.7978199184477296;-1.0162854030495099e-07;-8.692280577474353e-08;1.0447921700108307;10.001181389267762;0.8336039752992644;0.015564711380645238;0.015562971461123341;0.7976902337010255;-0.014895008149971519;0.7978270532934018
19.826384;1.0444806040722132;0.8333874392521724;0.797819746117171;-1.019827073492851e-07;-8.671081614275909e-08;1.0447908467266258;10.001175480142136;0.8336055195401002;0.015564733239263785;0.015562961418425883;0.7976888438534422;-0.01489500835305455;0.7978270884729071
19.836384;1.04447970926178;0.8333870265522794;0.7978195826258506;-1.0233262180608018e-07;-8.64922670952674e-08;1.0447895752186132;10.001170098183358;0.8336070311896139;0.015564754273956757;0.015562950523863845;0.7976874995656568;-0.014895008536036747;0.7978271648673253
19.846384;1.0444788457088545;0.8333866022458213;0.7978194307348526;-1.0267736791244501e-07;-8.626767534364141e-08;1.0447883531783857;10.001165259591929;0.83360850904955;0.015564774419237256;0.015562938806794756;0.7976862039854795;-0.014895008700038391;0.7978272854346857
19.856384;1.0444780146845707;0.833386167662417;0.7978192933779606;-1.0301634212196687e-07;-8.603779617360572e-08;1.0447871787628902;10.001160972869764;0.8336099525732222;0.015564793648217055;0.015562926305050734;0.7976849610837057;-0.014895008846168801;0.7978274526385777
19.866384;1.0444772173440122;0.8333857260294331;0.7978191732284834;-1.0334916472232826e-07;-8.580342566058804e-08;1.0447860519246932;10.00115725227366;0.8336113621793391;0.01556481196608658;0.01556291305597687;0.7976837752071757;-0.014895008975516094;0.7978276677286946
19.876384;1.0444764544917167;0.8333852816543365;0.7978190722623761;-1.0367568733685275e-07;-8.556533987644722e-08;1.0447849745305011;10.00115411977325;0.8336127389402405;0.015564829376631324;0.01556289909824614;0.7976826506729282;-0.014895009088916871;0.7978279305882131
19.886384;1.0444757269170144;0.8333848388876852;0.7978189919944562;-1.0399605553825769e-07;-8.532430621122195e-08;1.0447839499297296;10.001151594712422;0.8336140837648065;0.015564845857945547;0.015562884483331017;0.7976815921129652;-0.01489500918681963;0.7978282406215348
19.896384;1.0444750350490515;0.8333844021636249;0.7978189341756265;-1.043106965732257e-07;-8.508101278526035e-08;1.0447829822579195;10.001149683170807;0.8336153969668509;0.015564861371107798;0.015562869282844182;0.7976806050714735;-0.014895009269438058;0.7978285973104354
19.906384;1.0444743781236692;0.8333839766456346;0.7978189010627759;-1.0462015020722244e-07;-8.483603301420605e-08;1.0447820755141541;10.001148375593232;0.8336166787025837;0.015564875883581951;0.015562853583382266;0.7976796965156498;-0.014895009336885489;0.7978289995480478
19.916384;1.04447375431898;0.8333835680705209;0.7978188949279379;-1.0492484704600985e-07;-8.458994907098968e-08;1.0447812328824122;10.001147653754678;0.8336179293049253;0.015564889384312159;0.015562837467898681;0.797678874916335;-0.014895009389163877;0.7978294449775625
19.926384;1.0444731618941747;0.8333831821718426;0.7978189173168232;-1.0522512883875351e-07;-8.434347514569025e-08;1.044780456655381;10.001147497106363;0.833619148624268;0.015564901885832398;0.015562820995916507;0.7976781492251772;-0.014895009426154845;0.7978299303974893
19.936384;1.0444725997962068;0.8333828248388033;0.7978189685513128;-1.055213553925011e-07;-8.409739429116383e-08;1.0447797484065813;10.001147881737602;0.8336203355819296;0.01556491341332537;0.015562804195367853;0.7976775272859091;-0.014895009447677375;0.7978304523041583
19.946384;1.0444720671013286;0.8333825024128455;0.7978190476692705;-1.0581357680174507e-07;-8.385236460454827e-08;1.0447791089213363;10.001148780700358;0.833621489067747;0.015564923990882095;0.015562787065273486;0.7976770150844867;-0.014895009453457456;0.7978310067157486
19.956384;1.0444715621027385;0.8333822211415988;0.7978191529365364;-1.0610100517558482e-07;-8.360877225129335e-08;1.0447785378038075;10.001150169108204;0.8336226089019892;0.01556493364067188;0.015562769584027894;0.7976766170528257;-0.014895009442970123;0.7978315893205784
19.966384;1.0444710818989638;0.8333819864980585;0.7978192826756281;-1.0638202096148899e-07;-8.336666884876675e-08;1.044778032917417;10.001152026270628;0.8336236954652743;0.015564942386492326;0.015562751719127804;0.7976763368165172;-0.014895009415364546;0.7978321962615919
19.976384;1.044470622439439;0.8333818033035952;0.7978194358284404;-1.0665463519894866e-07;-8.312580412492155e-08;1.0447775902250191;10.001154336767552;0.8336247487371455;0.015564950246947463;0.015562733428451152;0.7976761776421167;-0.014895009369554341;0.7978328243522037
19.986384;1.0444701787939243;0.8333816761367339;0.7978196120702926;-1.0691678164350359e-07;-8.288588328732228e-08;1.0447772047980373;10.00115709417423;0.8336257681040592;0.015564957229280302;0.01556271465259232;0.7976761419979076;-0.01489500930433981;0.7978334705882415
19.996384;1.0444697459369856;0.8333816089961037;0.7978198116900452;-1.071663735231297e-07;-8.264697252309106e-08;1.0447768723740438;10.00116029897304;0.8336267527290853;0.015564963332943564;0.01556269531737774;0.7976762310747256;-0.01489500921857493;0.7978341314256616
20.006384;1.04446932010013;0.8333816045957526;0.7978200352936096;-1.0740137288561185e-07;-8.240973326089329e-08;1.0447765895819094;10.001163952283257;0.8336277016557644;0.015564968556311507;0.015562675349481287;0.7976764450166879;-0.014895009111528062;0.7978348024342615
20.016384;1.0444689000703347;0.8333816643379762;0.7978202833733761;-1.0761980794012022e-07;-8.21754453028281e-08;1.0447763530353316;10.001168054110043;0.8336286136960249;0.015564972900535328;0.015562654686888468;0.7976767830833887;-0.014895008983141205;0.7978354789802782
20.026384;1.0444684872608878;0.8333817883799222;0.7978205564485082;-1.0781971968460033e-07;-8.194603918978553e-08;1.0447761592707416;10.001172598126619;0.8336294873770721;0.015564976361353731;0.015562633278379966;0.7976772437795744;-0.014895008833809174;0.7978361570940127
20.036384;1.0444680846204624;0.8333819752351115;0.7978208559332497;-1.0799921424382746e-07;-8.172401490530064e-08;1.0447760052966815;10.001177564237386;0.8336303212353375;0.01556497891343523;0.015562611076772839;0.7976778254794564;-0.01489500866404547;0.7978368337449728
20.046384;1.0444676961621067;0.8333822216937672;0.7978211842636835;-1.0815652192142894e-07;-8.151201690520279e-08;1.0447758885437093;10.00118292289719;0.8336311144976366;0.015564980511903234;0.015562588032502529;0.7976785268793687;-0.01489500847449256;0.797837506810128
20.056384;1.0444673272063119;0.8333825230773316;0.7978215439681866;-1.082900495416414e-07;-8.131228067369993e-08;1.044775806445188;10.001188642313224;0.8336318674827778;0.015564981110624841;0.015562564098574061;0.7976793470681128;-0.01489500826604436;0.7978381748060103
20.066384;1.04446698401167;0.8333828735059542;0.7978219371282093;-1.0839864914057421e-07;-8.112626626073127e-08;1.0447757561481559;10.001194686052518;0.8336325812851947;0.015564980672562248;0.01556253924410414;0.7976802856290439;-0.014895008039702468;0.7978388366090129
20.076384;1.044466672987904;0.8333832665928673;0.7978223654017362;-1.0848190158551968e-07;-8.095465599110293e-08;1.0447757348283642;10.001201008926639;0.8336332570107609;0.015564979170703203;0.015562513455006638;0.7976813424489915;-0.014895007796275301;0.7978394911367537
20.086384;1.0444664004330062;0.8333836964171213;0.7978228300560638;-1.085401888390862e-07;-8.07977443725614e-08;1.0447757403407378;10.001207558171345;0.8336338951708653;0.015564976587984483;0.015562486720134421;0.7976825171286296;-0.01489500753627454;0.7978401367869686
20.096384;1.0444661727806288;0.8333841583657694;0.7978233322172402;-1.085745226622268e-07;-8.065584256716942e-08;1.0447757708649428;10.001214277423616;0.8336344954640437;0.01556497290828804;0.015562459026766853;0.7976838086648282;-0.014895007259935802;0.7978407714145899
20.106384;1.0444659968022414;0.8333846497837941;0.7978238732627826;-1.0858608212189132e-07;-8.052929934297932e-08;1.044775823983035;10.001221112282508;0.8336350565962293;0.01556496810135402;0.015562430370107946;0.7976852154825904;-0.014895006967007766;0.7978413931097434
20.116384;1.0444658793634003;0.8333851698088538;0.797824455136392;-1.0857586958105673e-07;-8.041828142190857e-08;1.0447758970435757;10.001228015536157;0.8336355764583241;0.01556496211723311;0.015562400762697883;0.7976867350847052;-0.014895006656433075;0.7978420007582429
20.126384;1.0444658263211966;0.8333857182563759;0.7978250804250727;-1.0854481598517165e-07;-8.032269640914315e-08;1.0447759884806909;10.001234948860501;0.8336360531310993;0.01556495489001171;0.015562370239361623;0.7976883632684845;-0.014895006326409154;0.7978425939866313
20.136384;1.0444658412309562;0.8333862946966818;0.7978257517443968;-1.0849398140466126e-07;-8.024235891461662e-08;1.0447760988278245;10.00124188677792;0.8336364856038039;0.015564946344135475;0.015562338853604099;0.7976900939848882;-0.014895005974970272;0.797843172987918
20.146384;1.044465925248319;0.8333868982587688;0.797826470823718;-1.0842449675890861e-07;-8.017717384472645e-08;1.0447762312318802;10.001248821393018;0.8336368733706009;0.01556493640638207;0.015562306665565429;0.7976919202550162;-0.014895005600623935;0.7978437385219288
20.156384;1.0444660780454793;0.833387527751688;0.7978272382525772;-1.083373911308603e-07;-8.01271965515592e-08;1.044776390921584;10.001255753917048;0.8336372159404566;0.015564925022502686;0.015562273736526185;0.7976938352467599;-0.0148950052025829;0.7978442922308193
20.166384;1.044466298888796;0.8333881821092456;0.7978280538545521;-1.0823360027216138e-07;-8.00927321024564e-08;1.04477658367693;10.00126267964648;0.8336375129314373;0.015564912164465131;0.015562240134035173;0.7976958328928402;-0.014895004780744271;0.7978448371453619
20.176384;1.0444665875719052;0.8333888609673791;0.7978289170337632;-1.0811405276780896e-07;-8.007439090410233e-08;1.0447768147361187;10.001269584036063;0.8336377642231745;0.01556489782237561;0.015562205937219185;0.797697907922599;-0.01489500433557529;0.7978453777974231
20.186384;1.044466944806151;0.8333895646039864;0.7978298268612763;-1.0797967413741903e-07;-8.00728345228647e-08;1.0447770885098617;10.001276450970142;0.8336379696329009;0.015564881994853546;0.015562171239295377;0.7977000554269653;-0.014895003867749796;0.7978459197774177
20.196384;1.0444673718990205;0.83339029347082;0.7978307820151758;-1.0783146015561032e-07;-8.008855336699002e-08;1.0447774081728587;10.00128327472639;0.8336381282973376;0.015564864687657658;0.015562136146178783;0.7977022706278116;-0.014895003377726375;0.7978464690952377
20.206384;1.0444678702049257;0.8333910480475766;0.797831780673906;-1.076705692219457e-07;-8.012201265066796e-08;1.0447777752387861;10.001290060647621;0.8336382385902756;0.015564845919068508;0.01556210076075239;0.7977045489152413;-0.01489500286567405;0.7978470314267546
20.216384;1.044468440931075;0.8333918288009232;0.797832820652402;-1.0749824074273735e-07;-8.017382129299457e-08;1.0447781901247721;10.001296809889766;0.8336382988213167;0.01556482572844214;0.0155620651589358;0.7977068854693433;-0.0148950023317036;0.7978476113134607
20.226384;1.0444690852052443;0.8333926359370636;0.7978338999670149;-1.0731563303475429e-07;-8.024467944818757e-08;1.0447786533404015;10.001303506303932;0.8336383080901251;0.01556480417635186;0.015562029384795643;0.797709274664371;-0.014895001776044102;0.7978482118825186
20.236384;1.0444698036821434;0.8333934691173589;0.7978350174322932;-1.0712377112527332e-07;-8.033526537538525e-08;1.0447791661619035;10.001310118008101;0.8336382666035724;0.015564781327722921;0.015561993466254871;0.7977117100196048;-0.014895001199027492;0.7978488354007053
20.246384;1.0444705958604277;0.8333943274392146;0.7978361728367762;-1.0692362538478932e-07;-8.044617269876692e-08;1.0447797308612274;10.001316607789601;0.8336381752661232;0.015564757230360198;0.015561957428605146;0.7977141848037864;-0.014895000601060226;0.797849483934879
20.256384;1.0444714602680618;0.833395209903531;0.7978373664702217;-1.0671621216004571e-07;-8.057776396855562e-08;1.0447803508025124;10.001322941149368;0.8336380351038409;0.015564731905550019;0.015561921296897317;0.7977166928862044;-0.014894999982807484;0.7978501592670705
20.266384;1.0444723950204013;0.8333961160504545;0.7978385983322674;-1.0650257239469548e-07;-8.072988580718979e-08;1.044781029884211;10.001329084446098;0.8336378470237413;0.01556470535008118;0.015561885092172626;0.7977192290364129;-0.014894999345581028;0.797850862427678
20.276384;1.0444733973326925;0.8333970462003488;0.7978398681061144;-1.0628360398077527e-07;-8.090179617398934e-08;1.0447817712978433;10.001334997812988;0.8336376118038947;0.015564677540769059;0.015561848826946762;0.7977217881704025;-0.014894998691481452;0.7978515937118109
20.286384;1.0444744628921736;0.8333980009674987;0.797841175579473;-1.0605997136552175e-07;-8.10924701221709e-08;1.0447825768980077;10.001340637561809;0.8336373302132236;0.015564648440903807;0.015561812506489246;0.7977243643480081;-0.01489499802306002;0.797852352846867
20.296384;1.0444755862562938;0.8333989802927723;0.7978425201965433;-1.0583216762073891e-07;-8.130092669688802e-08;1.0447834481251501;10.001345969180358;0.8336370034405274;0.015564618011851925;0.015561776140400637;0.7977269506354826;-0.014894997342930868;0.797853138471093
20.306384;1.0444767610848813;0.8333999830996758;0.7978439006188435;-1.0560048255106924e-07;-8.152628769968513e-08;1.0447843874247822;10.001350974694152;0.8336366335005052;0.015564586221717575;0.015561739753502958;0.7977295397679609;-0.014894996653551843;0.7978539477160612
20.316384;1.0444779795174344;0.833401007919749;0.7978453152447781;-1.0536485270720267e-07;-8.176754110028254e-08;1.0447853983983664;10.00135564723597;0.8336362227362397;0.015564553041017054;0.015561703384834006;0.7977321246160357;-0.014894995957064042;0.7978547773141387
20.326384;1.0444792320395608;0.8334020531589794;0.7978467624411092;-1.0512485839817775e-07;-8.202326869596651e-08;1.0447864844987043;10.001359984099027;0.8336357726965906;0.015564518438578149;0.015561667079620575;0.7977346982516875;-0.01489499525530612;0.7978556251239809
20.336384;1.0444805084519482;0.8334031164292124;0.7978482397777602;-1.0487992737591258e-07;-8.229166126438426e-08;1.0447876475736417;10.00136398758206;0.8336352838345604;0.01556448239401544;0.015561630877793413;0.7977372545331098;-0.014894994550026054;0.797856490082132
20.346384;1.0444817986270767;0.8334041940420484;0.7978497432321299;-1.046295026800435e-07;-8.257070668145866e-08;1.0447888875653533;10.001367665321581;0.8336347564371698;0.015564444914013311;0.015561594804906721;0.7977397889008914;-0.01489499384305424;0.7978573714121885
20.356384;1.0444830921844506;0.8334052812138577;0.7978512674213334;-1.043729824819693e-07;-8.285842667971596e-08;1.0447902037171137;10.001371025312768;0.833634191504798;0.015564406036618874;0.015561558876222027;0.7977422979469264;-0.01489499313635148;0.7978582683456394
20.366384;1.0444843784434639;0.8334063726363243;0.7978528066560263;-1.0410956895331452e-07;-8.315311662737782e-08;1.0447915962212297;10.001374073112409;0.8336335905186579;0.015564365828202502;0.015561523105626395;0.7977447782443593;-0.014894992431979068;0.797859179857351
20.376384;1.0444856476290894;0.8334074630753107;0.7978543556012069;-1.0383827858593027e-07;-8.345337912166899e-08;1.044793066747211;10.001376808751784;0.8336329547362146;0.015564324379567517;0.015561487505025326;0.7977472263502986;-0.014894991732120598;0.7978601044355821
20.386384;1.0444868918784487;0.8334085475554143;0.7978559093987226;-1.035581535385468e-07;-8.375796743725747e-08;1.0447946174454066;10.001379218412653;0.8336322848255002;0.015564281802056584;0.015561452084371295;0.797749639803265;-0.014894991039369745;0.7978610400320558
20.396384;1.0444881049727612;0.8334096210066766;0.797857464215064;-1.0326851769737049e-07;-8.406551710273104e-08;1.0447962496570247;10.001381272367475;0.8336315808122011;0.015564238224223861;0.015561416866503152;0.7977520170433381;-0.014894990357003668;0.7978619838293047
20.406384;1.044489281505606;0.8334106779593389;0.7978590179874459;-1.0296911540054051e-07;-8.437427529569612e-08;1.0447979638830014;10.00138294032773;0.8336308422883063;0.015564193783662517;0.015561381898402822;0.7977543564029091;-0.014894989688833477;0.7978629324770073
20.416384;1.0444904163928466;0.8334117126124924;0.7978605703541174;-1.0266011130115656e-07;-8.468209625563058e-08;1.0447997607157848;10.001384210065508;0.833630068503342;0.015564148612392048;0.015561347240748407;0.7977566562137743;-0.014894989038836745;0.7978638831212186
20.426384;1.0444915047109682;0.8334127186180843;0.7978621218510888;-1.0234198706998852e-07;-8.498669286370106e-08;1.0448016409406293;10.001385090004186;0.8336292581349809;0.015564102828588874;0.015561312954713006;0.7977589156122266;-0.014894988410791758;0.7978648341496601
20.436384;1.044492541221712;0.8334136887050729;0.7978636731563301;-1.0201539873537425e-07;-8.528590849168064e-08;1.044803604381888;10.00138560091372;0.8336284093033847;0.015564056541276777;0.015561279099247198;0.7977611345823646;-0.014894987808104058;0.7978657852348752
20.446384;1.0444935195315326;0.8334146153923011;0.7978652247023027;-1.0168109049621303e-07;-8.557786843260236e-08;1.0448056488989788;10.001385768613794;0.8336275196967055;0.015564009859449966;0.015561245733023315;0.7977633137002129;-0.014894987234103905;0.7978667371396816
20.456384;1.0444944316393883;0.8334154923387342;0.797866776457428;-1.0133989619202449e-07;-8.586104808132463e-08;1.0448077703335075;10.00138561902878;0.8336265863376314;0.015563962894887458;0.015561212919269748;0.7977654538544925;-0.014894986692397265;0.7978676912855022
20.466384;1.0444952689578264;0.8334163147430556;0.7978683277282985;-1.009927645855765e-07;-8.61343645983165e-08;1.0448099631245686;10.00138517613658;0.8336256054094231;0.015563915759217941;0.015561180726801856;0.797767555676191;-0.014894986186691038;0.7978686491733893
20.476384;1.0444960245796693;0.8334170789727804;0.7978698771319758;-1.0064069449645182e-07;-8.639727107730328e-08;1.0448122212233755;10.001384464678539;0.8336245722194128;0.0155638685663368;0.01556114922450543;0.7977696194273978;-0.014894985720288249;0.7978696119775913
20.486384;1.04449669441492;0.8334177825062059;0.7978714228617583;-1.0028464547529541e-07;-8.664982421467347e-08;1.0448145386816148;10.001383515093915;0.8336234812449578;0.015563821439742078;0.015561118476042676;0.7977716454767773;-0.014894985295720071;0.7978705803081592
20.496384;1.0444972760857372;0.8334184239479607;0.7978729628940628;-9.992559360424421e-08;-8.689260683286702e-08;1.0448169094641933;10.001382366828592;0.8336223268635997;0.015563774514199671;0.015561088534401963;0.79777363425542;-0.014894984914677537;0.7978715542813233
20.506384;1.0444977673703424;0.8334190024098345;0.7978744948928114;-9.956465151539911e-08;-8.712635671687939e-08;1.0448193270724306;10.00138107222662;0.8336211043128287;0.015563727929927934;0.015561059435424655;0.797775585586862;-0.014894984578129588;0.7978725337018157
20.516384;1.0444981657984416;0.8334195169151096;0.7978760163173225;-9.920302568940674e-08;-8.735162115983876e-08;1.044821785036465;10.001379699750482;0.8336198098769027;0.015563681821478981;0.015561031200902381;0.797777498453132;-0.014894984286516448;0.7978735178455806
20.526384;1.0444984691929389;0.8334199666528866;0.7978775247583461;-9.884186807705218e-08;-8.756881443860929e-08;1.0448242779314252;10.001378326033459;0.8336184406128938;0.015563636304926257;0.015561003854652951;0.7977793714639108;-0.014894984039984217;0.7978745054065634
20.536384;1.044498676226264;0.8334203514640562;0.7978790176513759;-9.848223661317547e-08;-8.777848344432053e-08;1.0448268013315831;10.001377020402364;0.8336169941809323;0.015563591469610711;0.015560977434070396;0.7977812033473;-0.014894983838450972;0.7978754951072907
20.546384;1.0444987866520015;0.8334206717655351;0.7978804917094504;-9.81250196528789e-08;-8.798135555374444e-08;1.0448293507994115;10.001375833421054;0.833615468761014;0.015563547369686164;0.01556095198754398;0.7977829931774961;-0.014894983681389204;0.7978764860840613
20.556384;1.0444988013833847;0.833420928049452;0.7978819433722429;-9.77707167914685e-08;-8.817812636079328e-08;1.0448319213979027;10.001374790327239;0.8336138631638909;0.015563504009243308;0.01556092757155643;0.7977847403776558;-0.014894983567640387;0.797877477862573
20.566384;1.0444987219964637;0.8334211206403859;0.7978833695436424;-9.741943217866277e-08;-8.836932985909495e-08;1.0448345078637729;10.00137389520452;0.8336121771316758;0.015563461337730901;0.015560904252140193;0.7977864445331989;-0.014894983495514385;0.7978784707246178
20.576384;1.044498549657799;0.833421249815085;0.7978847671803062;-9.707113993578786e-08;-8.855542097999645e-08;1.0448371047233165;10.001373143215785;0.8336104114251528;0.015563419272775518;0.015560882088107032;0.7977881054484707;-0.014894983462988863;0.7978794661200797
20.586384;1.0444982843205521;0.8334213153602958;0.7978861327022835;-9.672574666332069e-08;-8.873694100303837e-08;1.0448397063324666;10.001372523297492;0.8336085675624311;0.015563377733616102;0.015560861093603402;0.7977897234117717;-0.01489498346768463;0.7978804663036209
20.596384;1.0444979245434471;0.8334213157267489;0.7978874622794976;-9.638291311262416e-08;-8.891459968105745e-08;1.0448423069986565;10.001372012220529;0.8336066475204803;0.015563336659669214;0.015560841222542681;0.7977912989940708;-0.014894983506614433;0.7978814732631283
20.606384;1.044497467845211;0.8334212481426403;0.7978887521421134;-9.604213780151456e-08;-8.908919957265906e-08;1.0448449012620986;10.001371576738544;0.8336046537548619;0.015563296010234224;0.015560822393467755;0.7977928325102854;-0.014894983576173214;0.7978824877911666
20.616384;1.0444969110116016;0.8334211095445653;0.7978899984654632;-9.570300607574778e-08;-8.92616519462894e-08;1.04484748488457;10.001371187984779;0.8336025894623663;0.0155632557496934;0.015560804519234268;0.7977943237610116;-0.014894983672575976;0.7978835095992163
20.626384;1.044496250351709;0.8334208971651386;0.7978911975015592;-9.536510618229452e-08;-8.943310716057639e-08;1.0448500563162266;10.001370831613212;0.8336004582933833;0.015563215831476676;0.015560787513821341;0.7977957721215629;-0.01489498379225342;0.7978845382848603
20.636384;1.044495482835467;0.8334206085918362;0.7978923460281948;-9.502787330932727e-08;-8.960490703568163e-08;1.0448526170158323;10.001370500320952;0.8335982632334844;0.015563176199431848;0.015560771286792582;0.7977971768305522;-0.014894983931868234;0.7978855740528822
20.646384;1.0444946071638697;0.8334202417950224;0.7978934414458974;-9.469067781070184e-08;-8.977846383444695e-08;1.0448551701006392;10.001370180492929;0.833596005968898;0.015563136800407782;0.015560755741164561;0.7977985373294779;-0.014894984088163723;0.7978866176334963
20.656384;1.0444936232579398;0.8334197954435981;0.7978944816362427;-9.435284547065292e-08;-8.995523140438326e-08;1.0448577186716297;10.001369850490676;0.8335936874821994;0.015563097590354234;0.015560740776116386;0.7977998534082292;-0.014894984257929867;0.7978876700679065
20.666384;1.044492531368804;0.8334192693203458;0.7978954650311567;-9.401360672823921e-08;-9.013653802409193e-08;1.0448602649677228;10.00136949013656;0.833591308705566;0.015563058529013041;0.015560726294116041;0.7978011250667962;-0.014894984438093858;0.7978887327438354
20.676384;1.0444913321675489;0.8334186644095322;0.7978963904887876;-9.367232167489303e-08;-9.032324540230961e-08;1.0448628104001512;10.001369087036847;0.8335888704585731;0.015563019568777488;0.015560712209485612;0.7978023522808362;-0.014894984625758298;0.7978898069371033
20.686384;1.0444900269920145;0.8334179824470931;0.7978972569396059;-9.332885919625799e-08;-9.051561564005331e-08;1.0448653558319727;10.001368631755568;0.8335863734528929;0.015562980653712505;0.015560698453385195;0.7978035348908751;-0.014894984818173357;0.7978908930581022
20.696384;1.0444886175062131;0.8334172251720098;0.7978980632808592;-9.298370253936367e-08;-9.07135532223609e-08;1.0448679017194042;10.001368108623955;0.8335838189363524;0.01556294173413673;0.015560684974078537;0.7978046726098541;-0.014894985012665245;0.7978919906281984
20.706384;1.0444871052321218;0.8334163939972697;0.7978988083486109;-9.263774041522713e-08;-9.091695590736681e-08;1.0448704482956122;10.001367489851297;0.8335812091042925;0.015562902777735848;0.015560671726551024;0.7978057650012456;-0.01489498520641015;0.7978930986947753
20.716384;1.0444854915796282;0.833415490143249;0.7978994911093559;-9.22920674584635e-08;-9.112585714347465e-08;1.0448729959543779;10.001366734727174;0.833578546525093;0.015562863763872281;0.01556065865664343;0.7978068112422001;-0.014894985396163183;0.7978942158841233
20.726384;1.044483778482344;0.8334145145106758;0.7979001112646033;-9.194799237395456e-08;-9.13403503984328e-08;1.0448755456469159;10.001365790826116;0.8335758334275739;0.015562824676212108;0.01556064570003451;0.7978078097521494;-0.01489498557826964;0.7978953403536261
20.736384;1.0444819687183438;0.8334134675869864;0.7979006693608134;-9.160717557508172e-08;-9.156051284471811e-08;1.0448780987696498;10.001364595028262;0.8335730718311737;0.015562785504036619;0.0155606327939416;0.7978087583278834;-0.014894985748978073;0.797896470235926
20.746384;1.0444800652734387;0.8334123499800103;0.7979011661212502;-9.127164601917792e-08;-9.178642005026605e-08;1.0448806564580744;10.001363080716189;0.8335702641548334;0.015562746238747784;0.015560619882906865;0.7978096549912441;-0.014894985904789099;0.7978976043365885
20.756384;1.0444780708344041;0.833411162969997;0.7979016017972721;-9.09434534234173e-08;-9.20181954823357e-08;1.0448832190237543;10.001361188118297;0.8335674135852346;0.015562706864014585;0.015560606922325344;0.7978104987217833;-0.014894986042703636;0.7978987425853187
20.766384;1.0444759882287833;0.8334099085605099;0.7979019758752385;-9.062407191924323e-08;-9.225606285732464e-08;1.0448857861747058;10.001358866083184;0.8335645241495686;0.015562667353294181;0.015560593888086107;0.7978112896712198;-0.014894986160339924;0.7978998860493174
20.776384;1.0444738211253934;0.8334085894227653;0.7979022869781337;-9.031411441717961e-08;-9.250032673779007e-08;1.0448883576628933;10.001356071202139;0.8335616005254884;0.015562627680116608;0.015560580777317113;0.7978120291611078;-0.01489498625585922;0.7979010363018794
20.786384;1.0444715741508277;0.8334072088240425;0.7979025331114482;-9.001357475723621e-08;-9.275121178906427e-08;1.044890933607588;10.00135277354099;0.8335586475770719;0.0155625878337732;0.015560567592397398;0.7978127194468165;-0.014894986327752184;0.7979021944223536
20.796384;1.0444692524170014;0.8334057702048169;0.7979027125881946;-8.972207924948179e-08;-9.300873738079465e-08;1.0448935144128753;10.001348960435443;0.8335556698066426;0.01556254782702865;0.015560554325724868;0.7978133633412738;-0.014894986374814855;0.7979033605091967
20.806384;1.0444668613176398;0.8334042766156584;0.7979028249116291;-8.943878963697602e-08;-9.327277131790927e-08;1.044896100309265;10.00134462948568;0.8335526709109343;0.015562507688329551;0.015560540957598313;0.7978139638185405;-0.014894986396370165;0.7979045339893035
20.816384;1.0444644069749196;0.8334027306569981;0.7979028705724697;-8.916226473110625e-08;-9.35431334901627e-08;1.0448986905789694;10.001339779206289;0.8335496538821972;0.015562467448465856;0.01556052746389421;0.797814523393966;-0.014894986392232589;0.7979057140369278
20.826384;1.044461896743742;0.8334011351982937;0.7979028500990367;-8.889063503795204e-08;-9.381966233450158e-08;1.0449012831838973;10.001334409515454;0.8335466217937514;0.0155624271378727;0.015560513828819424;0.7978150436573811;-0.014894986362425568;0.7979068996030119
20.836384;1.0444593393863286;0.8333994938121958;0.7979027633287455;-8.862193886482361e-08;-9.410231994224883e-08;1.0449038750024229;10.001328530369122;0.8335435787742319;0.01556238678841373;0.01556050005597814;0.7978155254936281;-0.014894986307165773;0.7979080894455572
20.846384;1.044456745077332;0.833397809711972;0.7979026093577052;-8.835431279361082e-08;-9.439134721148481e-08;1.0449064619235562;10.001322168167063;0.8335405306225265;0.015562346433089659;0.015560486170717636;0.7978159696433401;-0.014894986227020478;0.7979092823924748
20.856384;1.0444541250172867;0.8333960841525534;0.7979023868237808;-8.80861342177774e-08;-9.468731673391438e-08;1.0449090389342868;10.001315362052633;0.8335374843540208;0.015562306115081605;0.015560472215923528;0.797816377101383;-0.014894986122862205;0.7979104771869706
20.866384;1.0444514902392354;0.833394315936389;0.7979020941073733;-8.781623739761257e-08;-9.499113466300854e-08;1.0449116009448745;10.001308153230882;0.8335344468913743;0.01556226590147614;0.015560458244827277;0.797816749212115;-0.014894985995667923;0.7979116720120545
20.876384;1.0444488503423874;0.833392502342086;0.7979017299270146;-8.754388019734709e-08;-9.530407127945467e-08;1.0449141438951477;10.0013005819869;0.8335314242840337;0.015562225884321157;0.015560444310315114;0.7978170873034139;-0.014894985846369113;0.7979128648457042
20.886384;1.0444462129318932;0.8333906406086499;0.7979012944621722;-8.726840693639646e-08;-9.56275525555189e-08;1.0449166649999226;10.001292695560421;0.8335284218701778;0.015562186163892005;0.015560430453448829;0.7978173921536447;-0.01489498567577159;0.7979140542446712
20.896384;1.0444435838264754;0.8333887285871231;0.797900789893424;-8.698913562986587e-08;-9.596286622290547e-08;1.0449191616951212;10.001284550830828;0.8335254443896697;0.01556214682250082;0.015560416698064078;0.7978176638008808;-0.014894985484554396;0.7979152393397059
20.906384;1.044440968015395;0.833386764570027;0.7979002199695724;-8.670561294744832e-08;-9.631113340306809e-08;1.0449216306368454;10.001276206479188;0.8335224954256738;0.015562107911042452;0.015560403052864892;0.797817901632333;-0.014894985273389666;0.7979164195553533
20.916384;1.0444383703601714;0.83338474756423;0.7978995894881191;-8.641781856501566e-08;-9.667324499809922e-08;1.0449240683117504;10.001267714287854;0.8335195774359265;0.015562069462407284;0.015560389514885075;0.7978181047348561;-0.014894985042996781;0.7979175946563998
20.926384;1.044435795404116;0.8333826778972017;0.7978989038243554;-8.612604796034924e-08;-9.704968408938043e-08;1.0449264724504788;10.001259115655824;0.8335166933950562;0.01556203151124065;0.015560376071030491;0.7978182723775902;-0.014894984793932102;0.7979187650429449
20.936384;1.0444332470529558;0.8333805572233661;0.7978981682503385;-8.583063772918278e-08;-9.744053999335053e-08;1.0449288426431416;10.001250443567463;0.8335138480999272;0.015561994100613721;0.015560362696934815;0.7978184043352424;-0.014894984526265883;0.7979199323578129
20.946384;1.0444307281704674;0.8333783882046202;0.797897387698364;-8.553193032024848e-08;-9.78455643263128e-08;1.0449311799233123;10.001241724622007;0.8335110474644654;0.015561957281562634;0.015560349358508575;0.7978185013285473;-0.014894984239584984;0.7979210996057713
20.956384;1.0444282403229903;0.8333761743684166;0.7978965669529796;-8.523043978872903e-08;-9.826406583497108e-08;1.0449334862897321;10.00123297906926;0.8335082971850943;0.015561921104190418;0.015560336023434087;0.7978185652431252;-0.014894983933483243;0.7979222703343918
20.966384;1.044425784478279;0.8333739197793881;0.7978957104648012;-8.492676656550834e-08;-9.869479945608918e-08;1.0449357644553523;10.001224222227927;0.8335056021788307;0.015561885603474738;0.015560322675400553;0.7978185985432821;-0.014894983607981482;0.7979234480501999
20.976384;1.044423361702486;0.8333716284252939;0.7978948221358421;-8.46212888038139e-08;-9.913610809731174e-08;1.0449380169752531;10.001215463283263;0.8335029665548269;0.015561850798087246;0.015560309321941726;0.797818603700332;-0.014894983263483945;0.7979246364620468
20.986384;1.044420973051943;0.8333693037971339;0.7978939056478256;-8.43140258234187e-08;-9.95863224295344e-08;1.0449402454376642;10.001206701213565;0.8335003936623764;0.015561816697295916;0.015560295991455713;0.7978185833068259;-0.014894982900582153;0.7979258396417734
20.996384;1.0444186192861;0.8333669490567643;0.797892964781581;-8.400471516105097e-08;-1.0004403467883273e-07;1.0449424507696354;10.001197928431822;0.8334978860904744;0.015561783299863649;0.015560282721474947;0.797818540506009;-0.014894982519837532;0.7979270615339782
21.006384;1.0444163005190872;0.8333645677022676;0.7978920032790473;-8.369297444276373e-08;-1.0050811641032243e-07;1.0449446336874921;10.00118913674719;0.833495445525558;0.015561750595990026;0.01556026955356855;0.7978184791208699;-0.014894982121566485;0.7979283053284805
21.016384;1.0444140161510744;0.8333621639389441;0.797891024672019;-8.337857999443452e-08;-1.009776826698209e-07;1.0449467947384083;10.001180310723047;0.8334930725640938;0.015561718587289379;0.015560256532165312;0.797818403235021;-0.014894981705898173;0.7979295732074081
21.026384;1.044411765338366;0.8333597424524469;0.7978900323937298;-8.306173488082717e-08;-1.0145191625229412e-07;1.0449489341490916;10.00117141783004;0.8334907668889756;0.01556168730964689;0.015560243688251329;0.7978183168060082;-0.014894981273075812;0.7979308667524512
21.036384;1.0444095475287472;0.8333573080376203;0.797889030117736;-8.274312198186254e-08;-1.0192977678942364e-07;1.0449510514550862;10.00116241076539;0.8334885277757585;0.015561656836701873;0.015560231017817715;0.7978182234171474;-0.014894980823664158;0.7979321876008402
21.046384;1.0444073633503037;0.8333548652364119;0.7978880222580905;-8.24238830644385e-08;-1.024098885976559e-07;1.044953145697676;10.001153237336705;0.8334863543715657;0.015561627268455364;0.015560218475850086;0.7978181258951574;-0.014894980358456232;0.7979335370242397
21.056384;1.0444052154312344;0.8333524181906536;0.7978870141054593;-8.210560927093812e-08;-1.0289059639325062e-07;1.0449552162672322;10.00114385034577;0.8334842452673586;0.015561598723794659;0.015560205984904787;0.7978180262082952;-0.014894979878277564;0.7979349148913772
21.066384;1.0444031079205762;0.8333499709893845;0.7978860112060111;-8.179015351967748e-08;-1.0337009315456285e-07;1.0449572631608628;10.001134215651481;0.8334821977649071;0.01556157133987906;0.015560193454660233;0.7978179256162674;-0.014894979383955146;0.7979363199227208
21.076384;1.0444010451288037;0.8333475283305155;0.7978850187207047;-8.147930852391401e-08;-1.0384658542411007e-07;1.0449592864013333;10.001124314313476;0.8334802082091742;0.015561545266087558;0.015560180812192886;0.7978178248197945;-0.014894978876328334;0.7979377507572243
21.086384;1.0443990302297619;0.8333450960551985;0.7978840414091344;-8.117460757592683e-08;-1.0431833590199971e-07;1.0449612856781416;10.001114138683494;0.8334782732104158;0.015561520648568073;0.015560168023431985;0.7978177240823024;-0.014894978356101669;0.7979392062883125
21.096384;1.0443970645376723;0.833342681012306;0.7978830835870544;-8.087740955686036e-08;-1.0478353993506421e-07;1.0449632608485766;10.001103685919572;0.8334763900282356;0.01556149761644158;0.015560155089097251;0.7978176228857542;-0.014894977823684161;0.7979406857415133
21.106384;1.0443951477498932;0.833340290329428;0.7978821487732092;-8.058921665682014e-08;-1.0524019252160514e-07;1.0449652123316402;10.001092947489205;0.8334745561095681;0.01556147627925448;0.015560142032504564;0.7978175196900015;-0.01489497727933062;0.7979421890978344
21.116384;1.044393278658038;0.8333379312361913;0.7978812398948929;-8.031188034669223e-08;-1.0568614971862489e-07;1.044967140667825;10.001081899293757;0.8334727689124175;0.015561456729689994;0.015560128894615896;0.7978174128664443;-0.014894976723461259;0.7979437169869072
21.126384;1.0443914557761151;0.8333356117328876;0.797880359815164;-8.004752297021898e-08;-1.0611941074815457e-07;1.0449690461163526;10.001070505261874;0.8334710262426734;0.015561439038720898;0.015560115727717093;0.7978173017518637;-0.014894976156824408;0.7979452697182473
21.136384;1.0443896778783646;0.8333333405442175;0.7978795111169609;-7.979836644496463e-08;-1.065383968885145e-07;1.0449709287389732;10.001058733924646;0.8334693267818889;0.015561423248306356;0.015560102581454929;0.7978171866490806;-0.014894975580456432;0.7979468464365067
21.146384;1.0443879442938793;0.833331125862383;0.797878695554075;-7.95665086507165e-08;-1.0694193705575616e-07;1.0449727881596391;10.00104657384972;0.833467670169854;0.015561409375889058;0.015560089495416984;0.7978170684301185;-0.01489497499540317;0.7979484449911877
21.156384;1.044386255145981;0.8333289744867023;0.7978779139778264;-7.935372747803126e-08;-1.073289034181441e-07;1.0449746227878207;10.001034039345335;0.8334660563300968;0.015561397423548885;0.01556007651106185;0.797816948196572;-0.014894974402351303;0.7979500622367324
21.166384;1.0443846117575462;0.8333268919367939;0.797877166644743;-7.916151654562343e-08;-1.0769793309314286e-07;1.0449764297891482;10.001021162300075;0.8334644845979436;0.015561387383259432;0.015560063681356363;0.7978168270583847;-0.014894973801481682;0.7979516946290333
21.176384;1.0443830168815478;0.83332488269999;0.7978764535249667;-7.899118125585947e-08;-1.0804753406132494e-07;1.044978206320649;10.001007972609942;0.8334629533568383;0.01556137924785463;0.015560051059305156;0.7978167061187631;-0.014894973192594228;0.797953339119245
