time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.186384;1.0443814746419207;0.833322950439156;0.797875774272011;-7.884378864788006e-08;-1.0837629851760722e-07;1.0449799508142754;10.000994485582277;0.8334614605159345;0.015561373021613326;0.015560038684086943;0.7978165864109593;-0.014894972575440242;0.7979549937661866
21.196384;1.0443799899764419;0.8333210985444902;0.797875128183226;-7.87200539686457e-08;-1.0868308239953162e-07;1.0449816633421394;10.000980706160615;0.8334600044320792;0.015561368711836561;0.015560026580947873;0.7978164688694313;-0.014894971949976186;0.7979566575621123
21.206384;1.0443785674307402;0.8333193310646675;0.7978745145286428;-7.862027442502292e-08;-1.0896725893646003e-07;1.0449833451143755;10.000966634632702;0.8334585847807536;0.015561366313007993;0.015560014766558744;0.7978163540684455;-0.014894971316282965;0.7979583297683166
21.216384;1.0443772103262967;0.8333176533144613;0.797873932761888;-7.854438967852309e-08;-1.0922886636335834e-07;1.0449849976834649;10.000952263223645;0.8334572031994034;0.015561365800624625;0.015560003251686329;0.7978162414744152;-0.014894970674434552;0.7979600093592162
21.226384;1.0443759208565813;0.8333160713844157;0.7978733823432377;-7.849217028413722e-08;-1.0946834405261609e-07;1.0449866225192947;10.000937573704634;0.8334558631133656;0.015561367123224442;0.015559992045829711;0.7978161292240828;-0.014894970024556767;0.7979616951127771
21.236384;1.0443746999954924;0.833314591071969;0.7978728623474152;-7.84634155324463e-08;-1.0968601520547664e-07;1.0449882210179569;10.000922544649097;0.833454568688655;0.015561370196190472;0.015559981164252685;0.7978160148820215;-0.014894969366927928;0.7979633862434645
21.246384;1.04437354685862;0.8333132174990047;0.7978723715456133;-7.84579297288673e-08;-1.0988187420880381e-07;1.0449897941923747;10.000907163554315;0.8334533238199052;0.015561374918846228;0.015559970630761021;0.7978158963588344;-0.014894968701951708;0.7979650827599012
21.256384;1.0443724585513967;0.8333119554516335;0.7978719094912052;-7.847530278255308e-08;-1.100559201480667e-07;1.0449913419956878;10.00089143370678;0.8334521316251382;0.015561381199262578;0.015559960479013198;0.797815772143326;-0.014894968029962801;0.7979667850303633
21.266384;1.0443714308387724;0.8333108095102212;0.7978714772474109;-7.851505203836644e-08;-1.1020867459247848e-07;1.0449928631192424;10.00087537346834;0.8334509944300639;0.015561388960587239;0.01555995075437687;0.7978156408505339;-0.014894967351093143;0.797968493009703
21.276384;1.044370459418787;0.8333097837861907;0.7978710766070748;-7.85770984218193e-08;-1.1034150482808974e-07;1.0449943553367078;10.00085901447602;0.8334499141854272;0.015561398135035313;0.01555994151368809;0.7978155008021954;-0.014894966665435263;0.7979702059647448
21.286384;1.0443695412530702;0.8333088814737165;0.7978707088070944;-7.866181832178358e-08;-1.104566295051008e-07;1.0449958161589545;10.00084239892789;0.8334488929484897;0.01556140865857487;0.015559932830030092;0.7978153496180861;-0.0148949659732502;0.7979719225177957
21.296384;1.0443686748216525;0.8333081042931687;0.7978703742091677;-7.876966032949723e-08;-1.1055669684142281e-07;1.0449972436575539;10.000825574900094;0.8334479328883767;0.015561420469340557;0.015559924797906384;0.7978151838252598;-0.014894965274930023;0.7979736406418273
21.306384;1.044367859165026;0.8333074522633114;0.797870073262197;-7.890074461306254e-08;-1.1064422059565808e-07;1.0449986368593036;10.000808594954194;0.8334470361356989;0.015561433504045749;0.015559917523987712;0.7978149992666377;-0.014894964570932596;0.7979753580531387
21.316384;1.044367092536123;0.8333069239618841;0.7978698073975216;-7.905454056716757e-08;-1.1072130414032514e-07;1.04499999539139;10.000791516776683;0.8334462053217174;0.015561447687703407;0.015559911116709502;0.7978147918492099;-0.014894963861932975;0.7979770724934954
21.326384;1.0443663714035527;0.8333065168497921;0.7978695789615888;-7.922980558258686e-08;-1.1078958433427237e-07;1.0450013185241156;10.000774400770613;0.8334454440115732;0.015561462925763011;0.015559905687594031;0.7978145575205164;-0.014894963149003123;0.7979787807728826
21.336384;1.044365690166815;0.8333062274974463;0.7978693908078016;-7.942472565353242e-08;-1.1085035777118127e-07;1.0450026040356404;10.000757307437144;0.833444755863116;0.015561479103792552;0.015559901346684548;0.7978142920449626;-0.014894962433592004;0.7979804775133432
21.346384;1.044365041436776;0.8333060518508885;0.7978692455307462;-7.963693490891409e-08;-1.1090488028034928e-07;1.0450038478750245;10.000740297449436;0.8334441438206065;0.015561496085379208;0.015559898189976685;0.7978139915453889;-0.014894961717369693;0.7979821553965297
21.356384;1.0443644165245205;0.8333059856390888;0.7978691444133393;-7.986349593076619e-08;-1.1095451684289417e-07;1.0450050447299346;10.000723431234006;0.8334436104367821;0.015561513708661417;0.015559896298937163;0.7978136532404336;-0.014894961002014505;0.7979838065173404
21.366384;1.0443638058272295;0.8333060247776771;0.7978690872535976;-8.010108871825457e-08;-1.110005959611647e-07;1.0450061884662778;10.000706765355547;0.8334431576647815;0.015561531794501999;0.015559895750170307;0.7978132754533622;-0.014894960289002973;0.7979854233396765
21.376384;1.0443631990180988;0.8333061653254353;0.7978690732007184;-8.034639857825306e-08;-1.1104414850116534e-07;1.045007272372935;10.00069034677107;0.8334427856967142;0.015561550160441386;0.015559896616148238;0.7978128569763145;-0.014894959579538493;0.797986998911961
21.386384;1.0443625846864841;0.833306403166068;0.797869101511056;-8.05964523298401e-08;-1.1108578159074066e-07;1.0450082894370076;10.000674211390663;0.8334424928906363;0.015561568628483544;0.015559898954284156;0.7978123964315091;-0.014894958874610778;0.7979885268841741
21.396384;1.0443619498859211;0.8333067340440806;0.7978691718112287;-8.084865724418483e-08;-1.1112582323134444e-07;1.0450092324718783;10.000658386780525;0.8334422768198119;0.015561587030713725;0.015559902806550766;0.7978118920015698;-0.01489495817505055;0.7979900017321101
21.406384;1.0443612812125294;0.833307153820386;0.7978692841197751;-8.110060964858655e-08;-1.1116454707036642e-07;1.0450100944634353;10.000642889431223;0.8334421345573628;0.01556160521392112;0.015559908219333543;0.7978113413926022;-0.014894957481564578;0.7979914191718909
21.416384;1.0443605666855944;0.8333076582565191;0.7978694385220025;-8.134988934557501e-08;-1.1120218538043613e-07;1.0450108690383413;10.000627717211614;0.8334420620052303;0.015561623043388071;0.015559915257386318;0.7978107420563326;-0.014894956794943678;0.7979927766329865
21.426384;1.0443597962798787;0.8333082423475131;0.7978696343669505;-8.159394697675677e-08;-1.1123882602060611e-07;1.0450115508593911;10.00061284587918;0.8334420534577017;0.015561640403988082;0.015559923998259019;0.7978100920294094;-0.014894956116395183;0.7979940736069473
21.436384;1.0443589615348503;0.8333089002215899;0.797869869433933;-8.183015054991186e-08;-1.1127437480737881e-07;1.0450121367101541;10.000598238637364;0.8334421019622947;0.01556165719414041;0.015559934518733172;0.7978093909963577;-0.01489495544751592;0.7979953114958792
21.446384;1.0443580553427363;0.8333096258329401;0.7978701399690882;-8.205601188173433e-08;-1.1130847580833444e-07;1.0450126267490158;10.000583867479317;0.8334422001991224;0.01556167332366225;0.015559946878080407;0.7978086406225097;-0.014894954789898888;0.7979964928654139
21.456384;1.0443570717460398;0.8333104134931315;0.7978704418446014;-8.22694897137906e-08;-1.1134042110877661e-07;1.045013023828064;10.000569727316247;0.8334423411632673;0.01556168871912095;0.015559961104746415;0.7978078440828918;-0.014894954144861635;0.7979976205269168
21.466384;1.0443560059440296;0.8333112578204467;0.7978707718079846;-8.246914804712136e-08;-1.1136923659559906e-07;1.0450133312531853;10.000555834748052;0.8334425182946252;0.01556170332095782;0.01555997719607584;0.7978070054710766;-0.014894953513390733;0.7979986967753216
21.476384;1.0443548548320813;0.8333121535152765;0.797871128097569;-8.265408221932805e-08;-1.1139391779291661e-07;1.0450135516214658;10.000542217265854;0.8334427254898567;0.015561717070539577;0.015559995126310325;0.7978061295326104;-0.014894952896201807;0.7979997229343404
21.486384;1.0443536173397632;0.8333130953592893;0.7978715106210291;-8.282373256993936e-08;-1.114137123399849e-07;1.045013687115773;10.000528894872517;0.8334429572643097;0.015561729900467017;0.015560014850692102;0.7978052217460724;-0.014894952293785626;0.7980006993116919
21.496384;1.0443522939020125;0.8333140781447365;0.7978719206944189;-8.29775604374072e-08;-1.1142832086118645e-07;1.0450137400098938;10.000515868825964;0.833443208885831;0.015561741736986026;0.015560036305014785;0.7978042883640193;-0.01489495170629857;0.7980016255625003
21.506384;1.0443508858199329;0.8333150963094468;0.7978723605052397;-8.311470817090523e-08;-1.114378312809069e-07;1.0450137130931847;10.000503132310547;0.8334434763511887;0.015561752515124079;0.015560059413806787;0.7978033359760941;-0.014894951133543787;0.7980025016177446
21.516384;1.044349395327412;0.8333161439380311;0.7978728327253852;-8.323401530215575e-08;-1.1144240023513367e-07;1.0450136100679428;10.0004906871439;0.8334437562745015;0.015561762194305289;0.015560084110071596;0.7978023707293768;-0.014894950575221232;0.7980033287461183
21.526384;1.0443478257973244;0.8333172151711633;0.7978733398594448;-8.333433589170416e-08;-1.1144198343660008e-07;1.0450134357755394;10.000478541845647;0.8334440458516437;0.01556177076114161;0.015560110347577365;0.7978013978602657;-0.014894950031205771;0.7980041097556152
21.536384;1.0443461817358477;0.83331830438037;0.7978738833624532;-8.341480170216411e-08;-1.1143643121031235e-07;1.0450131957592375;10.000466695018957;0.8334443427134971;0.015561778223681707;0.01556013809326365;0.7978004219477909;-0.014894949501684615;0.7980048483234491
21.546384;1.0443444686956327;0.8333194063091792;0.7978744635976659;-8.347488671565064e-08;-1.1142580651077264e-07;1.0450128949102249;10.000455128629877;0.8334446443731099;0.015561784607678627;0.015560167312035245;0.7977994473637829;-0.01489494898712502;0.7980055481355119
21.556384;1.044342692612681;0.833320516414478;0.7978750801975024;-8.351437918215854e-08;-1.1141039326869752e-07;1.0450125362356282;10.00044381564595;0.8334449476258153;0.015561789952339618;0.015560197960357906;0.7977984781696056;-0.014894948488115883;0.7980062123165187
21.566384;1.0443408590903303;0.8333216310863429;0.7978757318727858;-8.353342910811695e-08;-1.1139037165806301e-07;1.0450121206887444;10.000432727856763;0.8334452484425934;0.015561794300018316;0.015560229987777426;0.7977975175917694;-0.01489494800526724;0.7980068433776212
21.576384;1.0443389737457112;0.8333227475911864;0.7978764164549286;-8.353261979085797e-08;-1.1136572732861878e-07;1.0450116477731286;10.000421842995927;0.8334455422979508;0.015561797689861595;0.015560263337387732;0.7977965678219726;-0.014894947539209356;0.7980074433052858
21.586384;1.0443370431286183;0.8333238636788797;0.7978771314527808;-8.35129084865913e-08;-1.1133648443784744e-07;1.0450111163749514;10.000411151303176;0.8334458247341199;0.0155618001613444;0.01556029794699508;0.7977956304515186;-0.014894947090633952;0.798008013468006
21.596384;1.0443350751803175;0.8333249768326008;0.7978778742562458;-8.347547321796866e-08;-1.1130286053605999e-07;1.0450105255012638;10.00040065491352;0.8334460921648752;0.015561801754981081;0.015560333757154408;0.7977947069425193;-0.014894946660434526;0.7980085543819799
21.606384;1.0443330786508884;0.8333260836596637;0.7978786421372428;-8.342158467448579e-08;-1.112652529900937e-07;1.0450098746618823;10.000390364185868;0.833446342600084;0.015561802505039078;0.015560370722623085;0.7977937986225647;-0.014894946249819878;0.7980090652562332
21.616384;1.0443310615108459;0.8333271802447019;0.797879432610731;-8.335256853363825e-08;-1.1122415445376939e-07;1.0450091636230125;10.000380295295168;0.8334465756525011;0.015561802435855556;0.01556040881418776;0.7977929064961603;-0.014894945860159079;0.7980095440042615
21.626384;1.0443290297134058;0.8333282631131909;0.7978802438624306;-8.326986404793878e-08;-1.1118008148683707e-07;1.0450083918126958;10.00037046973128;0.8334467918968952;0.015561801569360639;0.01556044800840125;0.7977920310931231;-0.014894945492684206;0.7980099879961133
21.636384;1.0443269876812429;0.8333293295160665;0.7978810747547275;-8.317512489502232e-08;-1.111335879399315e-07;1.045007557916173;10.000360916975193;0.8334469924711642;0.015561799934423753;0.015560488284322778;0.7977911721441701;-0.014894945148393379;0.7980103942459202
21.646384;1.04432493967862;0.8333303769722021;0.7978819243862622;-8.307023534676394e-08;-1.1108525546508408e-07;1.045006659689597;10.000351675047174;0.8334471790190745;0.015561797565761851;0.015560529635648057;0.7977903283049148;-0.01489494482818412;0.7980107589709018
21.656384;1.0443228903152724;0.8333314029179719;0.7978827917469477;-8.295710767577936e-08;-1.1103564432672094e-07;1.0450056940277974;10.000342786879969;0.8334473534135959;0.015561794496628974;0.015560572080628152;0.797789497607012;-0.014894944532981848;0.7980110776397865
21.666384;1.0443208440032752;0.8333324046969903;0.797883675739338;-8.283745520455628e-08;-1.1098523528445258e-07;1.0450046571027516;10.000334296247322;0.8334475174706164;0.015561790755862972;0.015560615659798783;0.7977886782952595;-0.014894944263745416;0.7980113453764055
21.676384;1.044318804230399;0.8333333796190681;0.7978845750156716;-8.2712835105864e-08;-1.1093426213307894e-07;1.0450035447066164;10.00032624333202;0.8334476728962735;0.015561786373905031;0.015560660430423118;0.797787869102777;-0.014894944021342258;0.7980115572738566
21.686384;1.0443167736197647;0.8333343248800831;0.7978854877075354;-8.258472679493025e-08;-1.108825685403324e-07;1.0450023534480881;10.000318660440165;0.8334478214417196;0.015561781394581028;0.015560706454406282;0.7977870692676527;-0.014894943806307846;0.7980117087099644
21.696384;1.0443147549614256;0.8333352373817899;0.7978864117406035;-8.245434489312515e-08;-1.1082968469048155e-07;1.0450010815835518;10.00031156681537;0.8334479654168658;0.015561775879525423;0.015560753773549018;0.7977862787600138;-0.014894943618709747;0.7980117959265662
21.706384;1.0443127522041706;0.8333361135300734;0.7978873454627754;-8.232242959923798e-08;-1.1077498369804975e-07;1.0449997281122243;10.00030495975068;0.8334481081501078;0.015561769902397802;0.01556080239618998;0.797785498327008;-0.014894943458393;0.798011816834799
21.716384;1.0443107707550219;0.8333369492631452;0.7978882879103645;-8.218928985973018e-08;-1.1071769553912658e-07;1.044998291712947;10.000298809286615;0.8334482539160329;0.015561763541087391;0.015560852309091131;0.7977847292916163;-0.01489494332530786;0.7980117711995586
21.726384;1.0443088169440917;0.8333377408103675;0.7978892385013113;-8.205502368790361e-08;-1.1065681607088565e-07;1.044996770783139;10.000293065662115;0.8334484075285187;0.015561756864340108;0.01556090349407859;0.797783973363343;-0.014894943219413839;0.7980116600751697
21.736384;1.0443068966036333;0.8333384855737859;0.7978901966825283;-8.19197267696488e-08;-1.1059112560687066e-07;1.0449951636959693;10.000287674572522;0.8334485736718326;0.015561749918340317;0.015560955939330266;0.7977832323474118;-0.014894943140364748;0.7980114852648114
21.746384;1.0443050137403074;0.8333391819797932;0.797891162311265;-8.178354819480982e-08;-1.105194136923543e-07;1.0449934689425568;10.00028258632983;0.8334487560205691;0.01556174273315758;0.015561009642333189;0.7977825076777048;-0.01489494308742616;0.7980112488968665
21.756384;1.04430317054423;0.8333398287445458;0.7978921360630693;-8.16465730886687e-08;-1.1044077001758434e-07;1.0449916853362438;10.000277752592364;0.8334489569464536;0.015561735343397446;0.01556106459547738;0.7977817999857385;-0.014894943059632536;0.7980109532264006
21.766384;1.0443013681917204;0.8333404245237424;0.7978931188978164;-8.15086575021558e-08;-1.1035479530868126e-07;1.0449898120036027;10.000273120685389;0.8334491781621806;0.015561727798741964;0.015561120770569696;0.7977811088242139;-0.014894943055953444;0.7980106008864432
21.776384;1.0442996071368515;0.833340968121374;0.7978941114862139;-8.136947970199042e-08;-1.1026171253850866e-07;1.0449878480547425;10.000268636609317;0.8334494213838387;0.015561720156148777;0.015561178122034195;0.7977804325959413;-0.014894943075374882;0.7980101953302264
21.786384;1.0442978869226822;0.8333414590575549;0.7978951144020789;-8.122879395779559e-08;-1.1016229986172623e-07;1.044985792093944;10.000264253459475;0.833449688415018;0.015561712463987845;0.01556123659535235;0.7977797686386086;-0.014894943116946396;0.7980097411254821
21.796384;1.0442962060606655;0.8333418982046683;0.7978961284276886;-8.108643275034042e-08;-1.1005768769712063e-07;1.044983642319562;10.000259936600957;0.8334499808762331;0.015561704753694715;0.015561296129567994;0.7977791134846561;-0.014894943179804844;0.7980092438117192
21.806384;1.044294562332619;0.8333422880703626;0.7978971545618206;-8.094207389707797e-08;-1.0994916045413751e-07;1.044981397649505;10.000255661222221;0.8334503000058844;0.015561697046894253;0.015561356660344635;0.7977784637951847;-0.014894943263269185;0.7980087096410824
21.816384;1.0442929537178023;0.8333426322209881;0.7978981936841096;-8.079521794265504e-08;-1.098379601818935e-07;1.0449790586356165;10.000251404780037;0.8334506468115888;0.01556168937038072;0.015561418122727471;0.7977778178656856;-0.014894943367096155;0.7980081454535248
21.826384;1.0442913794302815;0.8333429341095586;0.7978992457256296;-8.064538987037137e-08;-1.0972522057392443e-07;1.0449766272708745;10.000247143065035;0.8334510221544508;0.015561681763902598;0.015561480444678836;0.797777176232361;-0.01489494349168382;0.798007557976509
21.836384;1.0442898400770873;0.8333431961698685;0.7979003092767208;-8.049235637818713e-08;-1.0961205442038621e-07;1.0449741063907674;10.000242854700343;0.8334514263510839;0.015561674277739218;0.015561543530085422;0.7977765405861095;-0.014894943637946837;0.7980069527765683
21.846384;1.044288336508366;0.83334341933393;0.7979013822345749;-8.033615539083068e-08;-1.0949955368416694e-07;1.0449714993338068;10.000238525881638;0.8334518587822309;0.015561666967864379;0.015561607251895978;0.7977759123235897;-0.014894943806969128;0.7980063340581299
21.856384;1.0442868686788058;0.8333436028009823;0.7979024622531984;-8.017687214344298e-08;-1.0938866764110714e-07;1.0449688098916943;10.000234144931282;0.8334523180141301;0.015561659893666412;0.01556167146871338;0.7977752918646329;-0.014894943999736173;0.798005705018036
21.866384;1.0442854361395904;0.8333437444795647;0.7979035465699422;-8.001445303594766e-08;-1.0928004130602152e-07;1.044966042289705;10.00022969253549;0.8334528020266341;0.015561653117302529;0.015561736044574651;0.7977746784078605;-0.014894944217035286;0.7980050679610136
21.876384;1.0442840389808825;0.8333438421707425;0.7979046320134815;-7.98486575765365e-08;-1.091739306930855e-07;1.0449632007593823;10.000225138931258;0.8334533082581852;0.015561646701202251;0.015561800859530767;0.7977740700066563;-0.014894944459443003;0.7980044246642048
21.886384;1.0442826774384872;0.8333438944028589;0.7979057153019308;-7.967896285742206e-08;-1.0907037466933948e-07;1.0449602889154923;10.000220447577023;0.833453833925073;0.015561640701974104;0.015561865816346013;0.7977734640180547;-0.01489494472720576;0.7980037772376075
21.896384;1.0442813511528017;0.8333439000055595;0.7979067936031693;-7.950463260244748e-08;-1.0896949445805187e-07;1.0449573101368577;10.000215583263088;0.8334543763829949;0.015561635163811998;0.015561930837890833;0.7977728577246378;-0.01489494502007904;0.7980031286298038
21.906384;1.0442800593683688;0.833343857266089;0.7979078652922376;-7.932521140353245e-08;-1.0887154646225274e-07;1.0449542689512206;10.000210520367345;0.8334549328719839;0.015561630119604236;0.015561995857657227;0.7977722492693491;-0.01489494533744724;0.7980024823604839
21.916384;1.044278801516595;0.8333437642327147;0.7979089301703242;-7.914096912758344e-08;-1.0877671240486156e-07;1.0449511715664155;10.000205240378286;0.8334554999575693;0.01556162559902422;0.015562060813729427;0.797771638865182;-0.014894945678623088;0.7980018421059208
21.926384;1.044277577206053;0.833343619947675;0.7979099887508219;-7.895275494505286e-08;-1.086850053553243e-07;1.0449480247817637;10.00019972228061;0.8334560733178097;0.015561621635804684;0.015562125638960981;0.7977710294014003;-0.014894946043001006;0.7980012116302913
21.936384;1.0442763855588302;0.8333434250125628;0.7979110413765214;-7.876151444884133e-08;-1.0859633470753855e-07;1.0449448345883339;10.000193937227165;0.8334566483995207;0.015561618275263223;0.015562190246108868;0.7977704255414058;-0.014894946429910702;0.7980005948576838
21.946384;1.044275224876663;0.833343181009117;0.797912088175373;-7.856799032820354e-08;-1.0851052272431423e-07;1.0449416058319376;10.000187847781207;0.8334572214490347;0.01556161557983483;0.015562254523965171;0.797769832315962;-0.014894946838315656;0.7979999957659748
21.956384;1.0442740931568821;0.8333428897954891;0.7979131296848313;-7.837277847210297e-08;-1.0842740638214893e-07;1.0449383430151378;10.0001814138321;0.8334577894231586;0.015561613621727456;0.015562318347717341;0.7977692550191362;-0.014894947266739372;0.7979994181931542
21.966384;1.0442729887641173;0.833342553451151;0.797914167210325;-7.817666739654149e-08;-1.0834699187206472e-07;1.0449350512219973;10.000174600966927;0.8334583490749298;0.015561612462424395;0.015562381588457266;0.7977686995953526;-0.014894947713448533;0.7979988658478757
21.976384;1.0442719107948626;0.8333421746124035;0.797915202555372;-7.798086137445954e-08;-1.0826939263476605e-07;1.044931736230392;10.000167379511437;0.8334588964277516;0.015561612136650702;0.015562444113668914;0.7977681720513686;-0.014894948176619039;0.7979983425586434
21.986384;1.0442708590296053;0.8333417567112215;0.7979162374650804;-7.778662741444081e-08;-1.0819478824521992e-07;1.0449284037822888;10.000159721952338;0.8334594265944703;0.015561612653599803;0.015562505786357166;0.797767677896479;-0.014894948654400204;0.7979978523758816
21.996384;1.044269833288411;0.8333413040425978;0.7979172735490121;-7.759479090234111e-08;-1.0812364547730278e-07;1.0449250585247243;10.000151608462215;0.8334599340316349;0.015561614002703011;0.015562566470486067;0.7977672221970245;-0.014894949144932928;0.7979973986431859
22.006384;1.044268832660084;0.8333408218954148;0.7979183126795002;-7.740578777423146e-08;-1.0805689307460765e-07;1.0449217035402711;10.00014303150977;0.8334604136331336;0.015561616154733508;0.015562626041284389;0.7977668091689962;-0.014894949646366592;0.7979969825742766
22.016384;1.0442678553642764;0.8333403165036496;0.7979193568645306;-7.721998135793745e-08;-1.0799580761722616e-07;1.044918341069441;10.000133992135888;0.8334608622091813;0.01556161906916197;0.015562684392312115;0.7977664414254053;-0.014894950156894947;0.7979966035687339
22.026384;1.0442668993317838;0.8333397941528509;0.7979204077539198;-7.703771594544743e-08;-1.0794167497107143e-07;1.0449149733666936;10.000124495710738;0.8334612790081594;0.015561622703223955;0.015562741435377865;0.7977661199764992;-0.014894950674811145;0.7979962609831734
22.036384;1.0442659628183275;0.8333392598078978;0.7979214668412338;-7.685931531354786e-08;-1.07895487571096e-07;1.0449116027215442;10.000114556232594;0.8334616646927772;0.01556162701057938;0.0155627970982701;0.7977658449668996;-0.014894951198511456;0.7979959547692267
22.046384;1.0442650445032187;0.8333387166228332;0.7979225360025574;-7.668524691884099e-08;-1.0785798258698311e-07;1.044908231183814;10.00010419979059;0.8334620200130232;0.015561631939913818;0.015562851321046367;0.7977656161901557;-0.014894951726406834;0.7979956845703303
22.056384;1.0442641435095672;0.8333381667912741;0.7979236169967727;-7.651615242825432e-08;-1.0782989033238898e-07;1.0449048603863913;10.000093456003748;0.8334623451829182;0.015561637441715168;0.01556290404963953;0.7977654329043957;-0.01489495225687086;0.7979954488973754
22.066384;1.0442632599182997;0.8333376124072879;0.7979247101883743;-7.635268449084556e-08;-1.0781197684658629e-07;1.0449014916604742;10.000082347607975;0.8334626400338182;0.015561643473789835;0.015562955233960025;0.7977652935333173;-0.014894952788292965;0.7979952452859985
22.076384;1.04426239543194;0.8333370552612254;0.7979258144039045;-7.619549247058868e-08;-1.0780484440780554e-07;1.0448981265405155;10.000070888657966;0.8334629048329353;0.01556164999631529;0.015563004834377147;0.7977651959330839;-0.014894953319222054;0.7979950709886502
22.086384;1.044261553409528;0.8333364967129925;0.7979269281030026;-7.60453610597635e-08;-1.0780886340609456e-07;1.0448947672460853;10.000059087203612;0.8334631408734453;0.015561656958181982;0.01556305282978928;0.7977651379590118;-0.014894953848575573;0.7979949232886392
22.096384;1.044260738127048;0.8333359383353264;0.7979280501940655;-7.590325382405369e-08;-1.0782439427088306e-07;1.0448914174207709;10.000046948304744;0.8334633503742959;0.015561664286754696;0.015563099218779497;0.7977651178274192;-0.014894954375669265;0.7979947991953108
22.106384;1.0442599539823585;0.8333353817391801;0.7979291800428387;-7.5770221675426e-08;-1.0785196248838118e-07;1.0448880829749208;10.000034476268798;0.8334635363922485;0.015561671890620287;0.015563144015694277;0.7977651344865838;-0.014894954899908806;0.7979946951832285
22.116384;1.0442592053137671;0.8333348274057005;0.7979303172691798;-7.564727116116311e-08;-1.078922017178841e-07;1.044884771524802;10.000021673720543;0.8334637026436464;0.015561679672917732;0.015563187253091422;0.7977651880487205;-0.014894955420443572;0.7979946074236866
22.126384;1.0442584964047923;0.8333342743684847;0.7979314613471733;-7.553531525488982e-08;-1.0794581533377672e-07;1.0448814904674895;10.00000853763831;0.8334638527097827;0.015561687543258552;0.015563228984878;0.7977652795348531;-0.014894955936137442;0.7979945320054568
22.136384;1.0442578308985189;0.8333337207818183;0.7979326110495769;-7.543525936133904e-08;-1.0801356027519641e-07;1.0448782456751058;9.999995057297053;0.8334639892279185;0.01556169541692661;0.015563269271424806;0.7977654100079627;-0.014894956445714183;0.7979944648457914
22.146384;1.0442572113060815;0.8333331639805303;0.7979337644541209;-7.534809608458728e-08;-1.0809606428313425e-07;1.0448750417952442;9.999981221175165;0.8334641136150432;0.015561703206232366;0.015563308155380593;0.7977655803535858;-0.014894956947722377;0.7979944018841417
22.156384;1.0442566396265058;0.8333326000319402;0.7979349195284255;-7.527488872549318e-08;-1.081935798392101e-07;1.0448718832802102;9.999967030841852;0.833464226160602;0.015561710816058791;0.015563345652467479;0.797765791715119;-0.014894957440467937;0.7979943396257569
22.166384;1.044256118358151;0.8333320241261107;0.7979360743203338;-7.521660510635015e-08;-1.0830580108628315e-07;1.0448687749959162;9.999952509775776;0.8334643263769044;0.015561718147011997;0.015563381759741866;0.7977660452946803;-0.014894957922217882;0.7979942753513123
22.176384;1.0442556507780423;0.8333314320708622;0.7979372265523097;-7.517383460229264e-08;-1.0843188508483667e-07;1.0448657220982034;9.999937704595515;0.8334644135651748;0.01556172510759444;0.015563416467689427;0.7977663414169318;-0.01489495839157316;0.7979942070457218
22.186384;1.0442552405970997;0.8333308213943317;0.7979383732572423;-7.514666533608229e-08;-1.0857081947794331e-07;1.0448627292177948;9.999922684176669;0.8334644877996893;0.015561731631257828;0.015563449763683544;0.7977666788289816;-0.014894958847806661;0.7979941333754297
22.196384;1.0442548916898398;0.833330191217091;0.797939510839849;-7.513496845632997e-08;-1.0872179817690653e-07;1.0448597993128714;9.999907534451216;0.8334645512085491;0.015561737685741494;0.015563481628511565;0.7977670549507441;-0.01489495929094021;0.797994053188717
22.206384;1.0442546079636301;0.8333295411372633;0.7979406353291572;-7.513882619951514e-08;-1.0888416767810473e-07;1.0448569335310829;9.99989234729895;0.8334646081723146;0.015561743271703619;0.015563512034758057;0.7977674669526199;-0.014894959721411406;0.797993964566156
22.216384;1.0442543929068375;0.8333288699095438;0.7979417423132688;-7.515862291753598e-08;-1.090571153048967e-07;1.0448541325341554;9.999877212089881;0.83346466380145;0.01556174841675579;0.015563540943166662;0.7977679123043444;-0.014894960139610235;0.7979938646311475
22.226384;1.0442542490130517;0.833328175283768;0.7979428269470084;-7.519486449658902e-08;-1.0923949112644913e-07;1.044851397667314;9.9998622136702;0.8334647220211331;0.015561753163186778;0.015563568301918492;0.7977683880729708;-0.014894960545753488;0.7979937502375962
22.236384;1.0442541776274246;0.8333274550335233;0.7979438847924752;-7.524811082852451e-08;-1.0942983310044408e-07;1.0448487311066246;9.999847431048702;0.8334647845501199;0.015561757551410264;0.015563594058570445;0.7977688902635401;-0.014894960940192622;0.7979936184571249
22.246384;1.0442541790892603;0.8333267078228859;0.7979449124814985;-7.531890591672368e-08;-1.0962651551626131e-07;1.0448461358214443;9.999832935392913;0.8334648511119391;0.015561761620061523;0.015563618170507429;0.7977694143873928;-0.014894961323648965;0.7979934667214039
22.256384;1.0442542528060381;0.8333259333972105;0.7979459072808434;-7.540751410677517e-08;-1.0982797755327647e-07;1.0448436157252567;9.999818784479958;0.8334649202228898;0.015561765426295695;0.015563640608836263;0.7977699568653567;-0.01489496169696191;0.7979932928300396
22.266384;1.044254397326105;0.833325132594648;0.7979468668726587;-7.551379468563679e-08;-1.1003296073696524e-07;1.0448411750700821;9.999805015440998;0.8334649897789098;0.015561769052630108;0.015563661371321135;0.797770516021361;-0.014894962060697944;0.7979930948021083
22.276384;1.0442546107120836;0.8333243073322235;0.7979477897490298;-7.56374004085171e-08;-1.1024056852824172e-07;1.044838816976513;9.999791647131083;0.8334650577139692;0.015561772586275257;0.015563680499809874;0.7977710917566386;-0.014894962415065336;0.7979928712520942
22.286384;1.0442548910472094;0.8333234599915695;0.797948675341119;-7.577794988820098e-08;-1.1045003632882254e-07;1.0448365429995894;9.999778689799529;0.8334651227701192;0.015561776102303254;0.015563698079294572;0.7977716845490691;-0.014894962760042537;0.7979926223670144
22.296384;1.0442552365662494;0.8333225921913099;0.7979495240828756;-7.593501077035167e-08;-1.1066037178697324e-07;1.0448343544168701;9.999766153130938;0.8334651848164524;0.015561779666244535;0.015563714213846825;0.7977722950352886;-0.014894963095441223;0.79799235028517
22.306384;1.0442556453529752;0.8333217042250269;0.7979503373834846;-7.61081989727063e-08;-1.1087003286793312e-07;1.0448322532402494;9.999754048736342;0.8334652446828572;0.0155617833355269;0.015563728999824505;0.7977729237430243;-0.014894963420920903;0.797992058740269
22.316384;1.0442561149073566;0.8333207959658963;0.7979511172000078;-7.62974561103461e-08;-1.1107679190456871e-07;1.0448302417556543;9.99974238682776;0.8334653040190594;0.015561787154107791;0.015563742520446127;0.7977735702458497;-0.014894963736178414;0.7979917529201748
22.326384;1.0442566417388581;0.8333198681252562;0.7979518655658473;-7.650306047382757e-08;-1.1127793370295426e-07;1.0448283220680785;9.999731175225666;0.8334653653158521;0.015561791150524798;0.015563754859496657;0.7977742326506129;-0.014894964041175138;0.797991439384948
22.336384;1.0442572213584336;0.833318922635171;0.7979525841373734;-7.672525297106931e-08;-1.1147062095883922e-07;1.0448264966069614;9.999720420862811;0.8334654314353535;0.015561795343242247;0.015563766106015104;0.7977749080348572;-0.014894964336022505;0.7979911253639957
22.346384;1.0442578494961545;0.8333179624683305;0.7979532739602385;-7.696396604497938e-08;-1.1165215857370761e-07;1.0448247683981773;9.999710124938142;0.8334655047531121;0.015561799754338216;0.015563776346031854;0.7977755933260731;-0.014894964620710988;0.7979908176216594
22.356384;1.044258523977442;0.8333169914778;0.7979539358579388;-7.721883294575457e-08;-1.1182011026632919e-07;1.0448231407581978;9.999700277069797;0.8334655871214635;0.015561804420504102;0.015563785665727423;0.7977762860647586;-0.014894964895160866;0.7979905216770566
22.366384;1.044259245517129;0.8333160142271064;0.7979545707550959;-7.748918656520803e-08;-1.1197233163749682e-07;1.0448216173328237;9.999690859056704;0.8334656807543096;0.015561809388904509;0.015563794163826543;0.7977769846268253;-0.014894965159411107;0.7979902419419831
22.376384;1.0442600169790508;0.8333150357348628;0.7979551793180425;-7.777397469244502e-08;-1.1210701062056418e-07;1.044820202395773;9.999681855705028;0.8334657887263519;0.015561814703309963;0.015563801945353319;0.7977776879984243;-0.014894965413582689;0.7979899823576403
22.386384;1.044260841663498;0.8333140611899027;0.7979557618940042;-7.807173895424708e-08;-1.1222274972561835e-07;1.044818900629324;9.999673262965102;0.833465914457346;0.015561820392591071;0.015563809094602903;0.7977783953763551;-0.01489496565785471;0.7979897468592981
22.396384;1.044261721782701;0.8333130957514274;0.7979563192463909;-7.838075282101083e-08;-1.1231856416076865e-07;1.0448177162243215;9.999665086798826;0.8334660610101802;0.01556182646785975;0.015563815662101037;0.7977791057705443;-0.014894965892623395;0.797989539567836
22.406384;1.044262658203426;0.833312144302667;0.7979568529334602;-7.869933344799214e-08;-1.1239374733936117e-07;1.0448166520127398;9.999657333385455;0.8334662311592606;0.015561832926991977;0.015563821684134317;0.7977798180477722;-0.014894966118505212;0.7979893644747091
22.416384;1.044263650968582;0.833311211204527;0.7979573650376766;-7.902613126604473e-08;-1.1244782430060199e-07;1.0448157094579127;9.999649997972849;0.8334664279830463;0.015561839762391798;0.015563827204998713;0.797780531139852;-0.014894966336006427;0.7979892246141325
22.426384;1.04426469970454;0.8333103005674659;0.7979578581476905;-7.936015633492674e-08;-1.124806435500149e-07;1.0448148891209355;9.999643064205975;0.83346665486415;0.015561846974646892;0.015563832275888081;0.797781243720493;-0.01489496654521767;0.7979891212618362
22.436384;1.0442658038973793;0.8333094167915296;0.7979583356324601;-7.970064001928835e-08;-1.1249240270161063e-07;1.0448141906040471;9.999636517159578;0.8334669148553462;0.015561854587761334;0.01556383694814922;0.7977819535662305;-0.014894966745925019;0.7979890535472318
22.446384;1.0442669631415944;0.8333085647033621;0.7979588014526118;-8.004691438404009e-08;-1.1248362028403754e-07;1.0448136121577214;9.999630353663562;0.8334672103478457;0.015561862642516988;0.01556384127837084;0.7977826571318837;-0.01489496693791124;0.7979890187552469
22.456384;1.0442681773823446;0.8333077492184323;0.7979592594955235;-8.039826403131159e-08;-1.1245517822068291e-07;1.044813150828388;9.999624578949565;0.833467542778038;0.015561871168591753;0.015563845329246236;0.7977833495576073;-0.014894967121005147;0.7979890131764438
22.466384;1.044269447079473;0.8333069746850813;0.7979597132916549;-8.075381972574498e-08;-1.1240826661428986e-07;1.044812803225886;9.999619199717861;0.8334679119326209;0.015561880174273861;0.015563849156441293;0.7977840251153646;-0.014894967294976648;0.7979890329304288
22.476384;1.04427077274012;0.8333062445488617;0.7979601662277463;-8.111264198607883e-08;-1.1234399291362661e-07;1.0448125662134558;9.999614221731019;0.8334683157987264;0.01556188966492327;0.015563852798609843;0.7977846778835195;-0.014894967459540076;0.7979890745620114
22.486384;1.044272153906419;0.8333055615907342;0.7979606215982461;-8.147379379643547e-08;-1.122630717178411e-07;1.0448124366187888;9.999609651077941;0.8334687516464733;0.01556189965999123;0.015563856278704843;0.7977853022976209;-0.014894967614495156;0.7979891356036555
22.496384;1.0442735884389807;0.8333049279830969;0.797961082347435;-8.1836290591545e-08;-1.1216608421849714e-07;1.0448124102271534;9.99960549638684;0.833469217378628;0.015561910196500576;0.015563859607720748;0.79778589320906;-0.014894967759876261;0.7979892148871653
22.506384;1.0442750725602454;0.8333043454031931;0.7979615507230408;-8.219909066038936e-08;-1.1205377890889647e-07;1.0448124818382043;9.999601769946526;0.833469711922158;0.015561921327831532;0.015563862789373193;0.7977864455351826;-0.014894967895875183;0.7979893120403083
22.516384;1.044276601600863;0.8333038156029443;0.7979620282062841;-8.256106187102647e-08;-1.1192691677761972e-07;1.0448126465877192;9.999598491351401;0.8334702348405022;0.015561933117023854;0.015563865826445852;0.7977869540789188;-0.014894968022704763;0.7979894266515679
22.526384;1.0442781707883324;0.8333033404861032;0.797962515885386;-8.292097224198741e-08;-1.1178603409797192e-07;1.0448129007415567;9.99959569020572;0.833470785964148;0.015561945624902505;0.015563868721136527;0.7977874136936828;-0.014894968140780333;0.7979895581249663
22.536384;1.0442797756165485;0.8333029215804315;0.7979630147169717;-8.327767966275542e-08;-1.1163140152324897e-07;1.0448132413911493;9.99959339652535;0.8334713653527874;0.015561958900149773;0.015563871470092023;0.7977878194944931;-0.014894968250877093;0.7979897061500619
22.546384;1.044281411930464;0.8333025596387558;0.7979635252013899;-8.363029621009178e-08;-1.114629849051857e-07;1.0448136656632643;9.999591626576233;0.8334719733028726;0.015561972975689644;0.015563874065764444;0.7977881670054041;-0.014894968353905517;0.7979898710272246
22.556384;1.0442830760719624;0.8333022544640285;0.7979640467712439;-8.397816521798e-08;-1.1128035592360386e-07;1.0448141697309137;9.999590378769954;0.8334726101504403;0.015561987870489609;0.015563876504480368;0.7977884522913622;-0.014894968450706151;0.7979900533045479
22.566384;1.0442847652728213;0.833302005294413;0.7979645774857187;-8.432074622982439e-08;-1.110828299836059e-07;1.0448147482656573;9.999589636862943;0.8334732761915065;0.015562003595024814;0.015563878788553195;0.7977886720559073;-0.014894968542056216;0.797990253023491
22.576384;1.0442864776454683;0.8333018118675258;0.7979651143553222;-8.465739344547689e-08;-1.1086979704577712e-07;1.0448153949245147;9.999589377924615;0.8334739718564793;0.015562020161052938;0.015563880920051095;0.7977888235651366;-0.01489496862868973;0.7979904693316286
22.586384;1.0442882118528847;0.8333016749537416;0.7979656541759363;-8.4987169340378e-08;-1.1064082627646896e-07;1.0448161032375;9.99958958204426;0.8334746980032021;0.015562037585271664;0.015563882891842365;0.7977889044891715;-0.014894968711368065;0.7979907005847033
22.596384;1.0442899672194406;0.8333015957826707;0.7979661945349129;-8.530888202242165e-08;-1.1039553154160767e-07;1.0448168674129796;9.99959023365392;0.8334754559204426;0.015562055878906845;0.015563884678891518;0.797788913169067;-0.014894968791017513;0.7979909448099006
22.606384;1.0442917434250134;0.8333015756596522;0.7979667344481141;-8.56210956287849e-08;-1.1013359555518653e-07;1.0448176826164466;9.999591319061182;0.8334762465973777;0.01556207503931706;0.015563886237002052;0.7977888491921798;-0.014894968868754705;0.7979912002333485
22.616384;1.0442935395368411;0.833301616432558;0.7979672738593367;-8.592196520004644e-08;-1.0985506534767187e-07;1.0448185439551794;9.999592830073192;0.8334770703458969;0.015562095052244988;0.015563887506108482;0.7977887132435535;-0.014894968945785044;0.7979914653433938
22.626384;1.0442953541052846;0.8333017206608477;0.7979678123768886;-8.620920606798785e-08;-1.0956059567828831e-07;1.0448194453633275;9.999594771443382;0.8334779276717538;0.015562115894150127;0.015563888412676566;0.7977885063033842;-0.014894969023317729;0.7979917385963325
22.636384;1.0442971863971902;0.833301890983922;0.7979683486488837;-8.648035906907977e-08;-1.0925123911765191e-07;1.0448203800558777;9.999597162976691;0.8334788202240987;0.015562137531894973;0.01556388887724775;0.7977882296285657;-0.01489496910254781;0.7979920181672373
22.646384;1.0442990369181466;0.8333021296302129;0.7979688805051234;-8.67331669990295e-08;-1.089278814640541e-07;1.0448213417266659;9.999600028348855;0.8334797511184373;0.015562159925797164;0.015563888816869481;0.7977878852768249;-0.014894969184645765;0.797992302039589
22.656384;1.0443009069820663;0.8333024383874538;0.7979694053086017;-8.696581273105125e-08;-1.085909157977413e-07;1.0448223249094342;9.999603382867233;0.8334807247174044;0.01556218303749655;0.015563888136664792;0.7977874757028642;-0.014894969270630611;0.797992588462861
22.666384;1.0443027984653794;0.833302818512954;0.7979699206663174;-8.717694713006389e-08;-1.0824029792882715e-07;1.0448233245810339;9.999607234332139;0.8334817455782783;0.015562206833394708;0.01556388673331041;0.7977870028140823;-0.014894969361176399;0.7979928761340963
22.676384;1.0443047137203656;0.833303270705311;0.7979704252772508;-8.736559389910572e-08;-1.0787564978014898e-07;1.0448243356459714;9.999611584664448;0.8334828171769292;0.015562231275126917;0.015563884514598395;0.797786467665425;-0.014894969456619256;0.7979931640028178
22.686384;1.0443066550534335;0.8333037952442822;0.7979709190821264;-8.753104715367124e-08;-1.0749638352210094e-07;1.0448253521632043;9.999616425348572;0.8334839414012177;0.015562256305713748;0.015563881410869711;0.7977858709425941;-0.014894969557189042;0.7979934513745597
22.696384;1.0443086239940158;0.8333043917421427;0.7979714025444894;-8.767286852036351e-08;-1.0710189046020221e-07;1.0448263668266087;9.99962173827001;0.8334851186948257;0.015562281845929676;0.015563877367475519;0.7977852140170665;-0.014894969663073156;0.7979937378890712
22.706384;1.0443106209328115;0.8333050589118184;0.7979718759736306;-8.77909379636377e-08;-1.0669167544305247e-07;1.0448273720821006;9.999627504933974;0.8334863484458372;0.015562307805167838;0.015563872332953194;0.7977845002074311;-0.014894969774136402;0.7979940228088361
22.716384;1.04431264561333;0.8333057951247848;0.7979723396324037;-8.788549802577521e-08;-1.0626545694198859e-07;1.0448283624218608;9.999633715320094;0.8334876294099983;0.01556233409978193;0.015563866257994961;0.7977837352156654;-0.014894969889776977;0.7979943046209859
22.726384;1.044314698104295;0.8333065992484613;0.7979727941667347;-8.795710234899643e-08;-1.058232081090201e-07;1.044829335402654;9.999640367525341;0.8334889598564509;0.015562360664629273;0.015563859100799231;0.7977829261967566;-0.01489497000914986;0.7979945814808656
22.736384;1.0443167790865313;0.833307471044086;0.7979732406500919;-8.800632161111065e-08;-1.0536501124512533e-07;1.0448302906832092;9.999647459126296;0.8334903377991213;0.015562387451671164;0.01556385082602645;0.7977820806537372;-0.014894970131361353;0.7979948516661144
22.746384;1.044318889627634;0.8333084110883038;0.7979736804479092;-8.803350663374813e-08;-1.0489078387841025e-07;1.044831228849209;9.999654980057517;0.8334917616546542;0.015562414433224352;0.015563841394871242;0.7977812062173927;-0.01489497025553954;0.7979951135969554
22.756384;1.0443210312975588;0.8333094205283257;0.7979741151195316;-8.803888547980008e-08;-1.0440020313082922e-07;1.0448321508239828;9.999662913284846;0.8334932304074891;0.015562441619882092;0.015563830759272666;0.7977803107498187;-0.014894970380965267;0.7979953656932538
22.766384;1.0443232060009757;0.8333105007571343;0.7979745460780058;-8.802266884880217e-08;-1.0389298419676355e-07;1.0448330573416704;9.99967124017183;0.8334947430319697;0.015562469062762464;0.01556381887162537;0.7977794021635578;-0.014894970507203342;0.7979956062463776
22.776384;1.0443254151237205;0.8333116530158541;0.7979749740525984;-8.798505651352257e-08;-1.0336913846028529e-07;1.0448339488238467;9.999679944071179;0.8334962985014901;0.015562496826485606;0.015563805702244965;0.7977784879365418;-0.014894970634144926;0.7979958332176543
22.786384;1.0443276590639208;0.8333128782475611;0.7979753985665565;-8.792643796727752e-08;-1.0282901665193989e-07;1.044834825967878;9.999689013813219;0.8334978964718077;0.015562524964145402;0.015563791251164296;0.7977775743561064;-0.01489497076201115;0.7979960441462213
22.796384;1.0443299376064177;0.8333141771999778;0.797975818003437;-8.784767349188808e-08;-1.0227338258786626e-07;1.0448356900728113;9.99969844726753;0.8334995370361126;0.015562553506431077;0.015563775547951304;0.7977766661278858;-0.014894970891248853;0.7979962364347774
22.806384;1.0443322503947632;0.8333155503959639;0.7979762305088013;-8.775004337947129e-08;-1.01703469051846e-07;1.0448365425953008;9.999708246965229;0.8335012195646581;0.015562582454083117;0.015563758640410714;0.7977757668438427;-0.014894971022277922;0.7979964077408851
22.816384;1.044334596940054;0.8333169978475335;0.7979766346792957;-8.763485022326927e-08;-1.0112069383347036e-07;1.0448373848077799;9.99971841169868;0.8335029422831787;0.015562611776354015;0.015563740585152327;0.7977748796444017;-0.014894971155409841;0.7979965560260013
22.826384;1.0443369762180528;0.8333185189018986;0.7979770295164663;-8.750300751178314e-08;-1.0052615842606136e-07;1.0448382181903013;9.999728931526219;0.8335047028104846;0.015562641420400472;0.015563721449501354;0.7977740075049008;-0.014894971290929074;0.7979966792484031
22.836384;1.044339386438588;0.8333201125943239;0.7979774139965692;-8.735493757825097e-08;-9.992050235064564e-08;1.044839044935773;9.99973978194178;0.8335064987692208;0.015562671320182474;0.015563701310826475;0.7977731532551869;-0.014894971428990092;0.7979967748767015
22.846384;1.0443418255430228;0.833321777955741;0.7979777865034963;-8.71908988559255e-08;-9.93042657718623e-08;1.0448398674329507;9.999750919537936;0.8335083281243946;0.015562701391953876;0.015563680244553377;0.7977723195831014;-0.014894971569533845;0.797996839420697
22.856384;1.0443442921768429;0.8333235135039716;0.7979781446163118;-8.701136905192158e-08;-9.867816474037374e-08;1.0448406870267064;9.999762287016697;0.8335101892903315;0.015562731529393277;0.015563658319747046;0.797771509040167;-0.014894971712422399;0.7979968683966185
22.866384;1.0443467863248663;0.8333253165740728;0.7979784852839182;-8.681705285656602e-08;-9.804286466015364e-08;1.0448415040058057;9.999773823654815;0.8335120811200971;0.01556276161584864;0.01556363561040868;0.7977707235711861;-0.014894971857537678;0.7979968568382336
22.876384;1.0443493088058453;0.8333271838174943;0.7979788047163772;-8.660871542353696e-08;-9.739870792756179e-08;1.0448423190257838;9.999785474121119;0.8335140024797427;0.015562791548133299;0.015563612203200402;0.7977699636802659;-0.014894972004720565;0.7979967998585537
22.886384;1.0443518598035417;0.8333291125381525;0.7979790983051811;-8.638709082143176e-08;-9.674583119883206e-08;1.0448431337406552;9.999797194007382;0.8335159516169971;0.015562821255591847;0.015563588194751994;0.7977692282541949;-0.014894972153577914;0.797996692794624
22.896384;1.0443544380613297;0.8333311011952605;0.7979793614324762;-8.615275110346166e-08;-9.608438719615638e-08;1.0448439503030362;9.99980894862283;0.8335179263451566;0.015562850698204359;0.01556356369096986;0.797768515047666;-0.014894972303308763;0.7979965312354507
22.906384;1.0443570419314965;0.833333148743346;0.7979795903766318;-8.590605133206298e-08;-9.541461373218016e-08;1.0448447715181517;9.99982070683319;0.8335199244831292;0.015562879845406089;0.015563538808714264;0.7977678210793919;-0.01489497245280816;0.7979963114550719
22.916384;1.0443596713725618;0.8333352541034508;0.7979797822621277;-8.564737030706484e-08;-9.473683622112026e-08;1.0448456014276681;9.999832439214098;0.8335219434206069;0.015562908659691978;0.01556351367528556;0.7977671431701215;-0.01489497260096028;0.7979960308880165
22.926384;1.0443623288971469;0.8333374162326568;0.7979799347552604;-8.537747094607997e-08;-9.405144191575953e-08;1.044846445181271;9.999844120150598;0.8335239795759773;0.015562937093945987;0.015563488431261053;0.7977664789421237;-0.014894972746809896;0.7979956881617837
22.936384;1.0443650185902928;0.8333396344969596;0.7979800460845872;-8.509765200229892e-08;-9.33589031489032e-08;1.0448473087591297;9.999855727540233;0.8335260286365503;0.01556296509627167;0.015563463234446896;0.7977658275687038;-0.01489497288951983;0.7979952828924142
22.946384;1.0443677445663686;0.8333419090770358;0.797980114825734;-8.480969073535695e-08;-9.26599416481566e-08;1.0448481987668912;9.999867241053124;0.8335280861220569;0.015562992626135346;0.015563438253028593;0.7977651893636702;-0.014894973028221917;0.7979948154355129
