time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.956384;1.0443705103763816;0.8333442405957128;0.797980139355596;-8.451589414513624e-08;-9.195567306404359e-08;1.0448491216705993;9.999878642751899;0.8335301475834116;0.015563019664394911;0.015563413645331892;0.7977645645623502;-0.01489497316189038;0.7979942866543588
22.966384;1.044373318751168;0.8333466295598897;0.7979801174864078;-8.421922630915484e-08;-9.124762463725794e-08;1.0448500826523248;9.99988991579874;0.833532208257426;0.015563046196142119;0.015563389537198087;0.7977639525527201;-0.014894973289339902;0.7979936981002194
22.976384;1.0443761710471309;0.833349076685265;0.79798004651395;-8.392317364812392e-08;-9.053774966353586e-08;1.0448510847753705;9.99990103755148;0.8335342625318751;0.015563072192492552;0.015563366011556338;0.7977633519286447;-0.01489497340935886;0.7979930523873713
22.986384;1.0443790669541475;0.833351582757139;0.7979799237797786;-8.363147886169137e-08;-8.982836915429594e-08;1.044852129115215;9.999911974806313;0.8335363040738669;0.015563097612854555;0.015563343118392735;0.7977627608097618;-0.014894973520790753;0.7979923527650091
22.996384;1.04438200439774;0.8333541472477223;0.7979797473556937;-8.334791935765806e-08;-8.91218851953041e-08;1.0448532156678259;9.999922682026073;0.8335383268106404;0.015563122411820307;0.015563320898512416;0.7977621770369833;-0.014894973622534155;0.797991602219198
23.006384;1.0443849797333806;0.833356767216243;0.7979795159897655;-8.307596604865982e-08;-8.842046707776545e-08;1.0448543439187274;9.999933097733708;0.8335403254934981;0.015563146539257978;0.015563299398667753;0.7977615984276051;-0.014894973713633556;0.797990803539908
23.016384;1.0443879884952187;0.833359437468791;0.7979792286440138;-8.281837953925894e-08;-8.77259331758643e-08;1.0448555130749895;9.999943146281309;0.8335422953438442;0.01556316993826405;0.015563278668093856;0.7977610229611589;-0.014894973793293584;0.7979899603601788
23.026384;1.044391025664314;0.8333621514525023;0.7979788844654823;-8.257703717747146e-08;-8.703980501730646e-08;1.044856722701107;9.999952747358604;0.8335442319865045;0.015563192551308353;0.0155632587562285;0.7977604484857557;-0.014894973860658729;0.7979890776319103
23.036384;1.0443940853670182;0.8333649021650531;0.7979784828162692;-8.235322826089589e-08;-8.636348890010668e-08;1.0448579734059074;9.999961824032814;0.8335461320109939;0.01556321433461694;0.015563239721497084;0.7977598727130318;-0.014894973914711288;0.7979881609354255
23.046384;1.0443971612292504;0.8333676826938382;0.7979780231862837;-8.214816076820205e-08;-8.569841778467276e-08;1.0448592672323098;9.999970308002988;0.8335479931716193;0.015563235263571258;0.015563221632375652;0.7977592937948623;-0.014894973954493816;0.797987215661066
23.056384;1.0444002475123852;0.8333704861675287;0.7979775055104039;-8.19630458538895e-08;-8.504596135081673e-08;1.0448606078557736;9.999978146015328;0.8335498141495861;0.015563255323413523;0.015563204556624797;0.7977587104702153;-0.014894973979357991;0.7979862466141087
23.066384;1.0444033399366357;0.8333733054266053;0.7979769307615193;-8.179880282191887e-08;-8.440724841876471e-08;1.044862000069215;9.999985305532583;0.8335515943690469;0.015563274498538102;0.015563188559294984;0.7977581219091929;-0.01489497398898614;0.7979852579704588
23.076384;1.0444064349769735;0.833376132870075;0.797976301234625;-8.165596512584861e-08;-8.378317427134477e-08;1.0448634484026118;9.999991776948093;0.8335533334185284;0.015563292770494548;0.01556317370964605;0.7977575276988893;-0.014894973983226648;0.797984253714091
23.086384;1.0444095281697754;0.83337896060671;0.7979756199586361;-8.153488566621026e-08;-8.317454947194268e-08;1.044864955887968;9.999997571076245;0.8335550302282796;0.015563310125000538;0.015563160078582536;0.7977569273913557;-0.014894973961988767;0.797983237928956
23.096384;1.0444126134833205;0.8333817809559337;0.7979748894183406;-8.143589496321786e-08;-8.258216986027336e-08;1.04486652386406;10.000002712053247;0.833556683080221;0.01556332656098861;0.015563147726706734;0.7977563197390959;-0.01489497392539755;0.7979822143977184
23.106384;1.0444156842477756;0.8333845869544015;0.79797411088494;-8.135927495545321e-08;-8.200683859607517e-08;1.04486815270214;10.000007232300144;0.8335582903589598;0.015563342093218333;0.015563136690853664;0.7977557025160865;-0.014894973874036115;0.7979811863289079
23.116384;1.0444187342967572;0.8333873723436934;0.797973284890029;-8.130523799077102e-08;-8.144941421807783e-08;1.0448698426024943;10.000011173478438;0.8335598510374956;0.015563356744659402;0.01556312697924658;0.7977550729315696;-0.014894973808898088;0.7979801566573971
23.126384;1.044421758468536;0.8333901311226609;0.7979724118836771;-8.127399082501924e-08;-8.091072437856979e-08;1.044871593923818;10.00001458641307;0.8335613644350729;0.015563370534419915;0.01556311858524972;0.7977544281927645;-0.014894973731043357;0.797979128202052
23.136384;1.0444247527970867;0.8333928573835265;0.7979714923771151;-8.126570568949609e-08;-8.03913948965508e-08;1.0448734071939954;10.000017526804783;0.8335628296893289;0.01556338347093347;0.015563111502776204;0.7977537660377716;-0.014894973641436458;0.7979781035651157
23.146384;1.0444277149540846;0.8333955457254453;0.797970526826573;-8.12803531427918e-08;-7.98919258786746e-08;1.0448752830320773;10.000020049138623;0.8335642455858021;0.01556339555093139;0.01556310573061422;0.7977530847870175;-0.014894973541168843;0.7979770852617126
23.156384;1.0444306447935796;0.8333981918015616;0.7979695155609327;-8.131759214188782e-08;-7.941299004559838e-08;1.0448772221738734;10.000022199158169;0.8335656107379836;0.015563406760024023;0.015563101278084213;0.7977523830218202;-0.014894973431626433;0.797976076068986
23.166384;1.044433544139547;0.8334007926861735;0.7979684585867597;-8.137677627033452e-08;-7.895562535745543e-08;1.0448792251032795;10.000024010678047;0.8335669239612394;0.015563417068203217;0.015563098169295641;0.7977516595838022;-0.014894973314298688;0.7979750793596069
23.176384;1.0444364158952089;0.8334033468335426;0.7979673552077582;-8.145701405402536e-08;-7.852115730518708e-08;1.0448812907309077;10.000025511647737;0.8335681850302138;0.01556342641752452;0.015563096435550542;0.7977509137888134;-0.014894973190543302;0.7979740990578561
23.186384;1.0444392633574575;0.8334058537749346;0.7979662040294128;-8.155732789401935e-08;-7.811090050455084e-08;1.0448834155622122;10.000026732397034;0.8335693952126981;0.01556343471903457;0.015563096100941934;0.7977501456495723;-0.014894973061661088;0.7979731391252827
23.196384;1.0444420895481785;0.8334083139403957;0.7979650035054219;-8.167679932026348e-08;-7.772596345203549e-08;1.0448855947550941;10.000027706778049;0.8335705564572772;0.015563441869367112;0.015563097168109082;0.7977493560323009;-0.014894972929080368;0.7979722031789823
23.206384;1.0444448966676876;0.8334107283434947;0.7979637520472601;-8.181453863619368e-08;-7.736728235638155e-08;1.0448878238696941;10.000028462465625;0.8335716700257558;0.01556344776695611;0.015563099612645494;0.7977485463846966;-0.01489497279432395;0.7979712944520239
23.216384;1.0444476865727192;0.8334130980054161;0.7979624476180075;-8.1969664300938e-08;-7.703548210004762e-08;1.0448900995557522;10.00002900776978;0.8335727361490995;0.015563452314636548;0.015563103394093381;0.7977477184853139;-0.014894972658920373;0.7979704158132168
23.226384;1.0444504614821748;0.8334154235133335;0.7979610883542907;-8.214137035012976e-08;-7.673062125358995e-08;1.044892419132063;10.000029330796961;0.8335737543929026;0.015563455422251052;0.015563108474111196;0.797746874748639;-0.014894972524573627;0.7979695699350154
23.236384;1.0444532235898567;0.8334177050508279;0.7979596741143438;-8.232877729836293e-08;-7.645232143559228e-08;1.0448947800873631;10.000029410580929;0.833574723886064;0.015563457016412775;0.015563114821003012;0.797746018334318;-0.014894972393419217;0.7979687595159758
23.246384;1.044455974692509;0.8334199427749636;0.7979582066283466;-8.25304738593127e-08;-7.620004084295198e-08;1.0448971799509728;10.000029226596522;0.8335756434771018;0.015563457049259488;0.015563122398341534;0.7977451523936983;-0.014894972267954465;0.7979679871487514
23.256384;1.0444587173393234;0.8334221370591252;0.7979566879979862;-8.274411363729735e-08;-7.597308245941236e-08;1.0448996161869315;10.000028762998575;0.8335765120535322;0.015563455501323828;0.015563131158235112;0.797744279097142;-0.01489497215078957;0.7979672551362548
23.266384;1.044461456124825;0.8334242886626114;0.7979551198109347;-8.296641694731327e-08;-7.577060028143121e-08;1.044902085948751;10.000028014241641;0.8335773289474621;0.015563452378173559;0.015563141042260153;0.7977433995681652;-0.01489497204455118;0.7979665655395151
23.276384;1.0444641971443136;0.8334263986486302;0.7979535034724441;-8.319359710516105e-08;-7.559167433429356e-08;1.0449045861409223;10.000026994328566;0.8335780940068497;0.015563447703495001;0.015563151977779174;0.7977425147656216;-0.01489497195173177;0.7979659200004735
23.286384;1.0444669461068365;0.8334284675632032;0.7979518404496213;-8.342200680958195e-08;-7.543519428490901e-08;1.0449071136344255;10.000025736231487;0.8335788071492919;0.015563441514931605;0.01556316388063198;0.7977416260699776;-0.014894971874462136;0.7979653195985174
23.296384;1.0444697068152722;0.8334304949927871;0.7979501320494901;-8.364867347409584e-08;-7.529978429187493e-08;1.0449096646940277;10.000024276535113;0.833579468110114;0.015563433864465206;0.015563176673232877;0.7977407349081043;-0.014894971814554367;0.797964765132267
23.306384;1.044472480985771;0.8334324802229661;0.797948379263479;-8.387139838342505e-08;-7.518402140248401e-08;1.044912234011351;10.000022643250134;0.8335800767706294;0.015563424815986718;0.015563190297830307;0.7977398421788926;-0.014894971773649091;0.797964257245334
23.316384;1.0444752688737622;0.8334344225460552;0.7979465827704597;-8.408842077039566e-08;-7.508669028566251e-08;1.0449148147391107;10.000020854829884;0.8335806330769797;0.015563414434563279;0.015563204710698145;0.7977389483553833;-0.014894971753134308;0.7979637965297832
23.326384;1.044478069710135;0.8334363209386919;0.7979447429864951;-8.429812162876514e-08;-7.500694567434689e-08;1.0449173994912537;10.000018922000136;0.833581136342806;0.015563402773128815;0.01556321986899115;0.7977380539841721;-0.014894971754032465;0.7979633839302441
23.336384;1.0444808819814073;0.8334381742917681;0.7979428605550978;-8.449912655079882e-08;-7.494448716259603e-08;1.0449199813130219;10.000016850853047;0.8335815849761081;0.015563389867185013;0.015563235722624783;0.7977371599150903;-0.01489497177711023;0.7979630204270718
23.346384;1.0444837038908958;0.8334399818469987;0.7979409374250258;-8.469049123240193e-08;-7.489960658366329e-08;1.0449225543138951;10.000014648213957;0.8335819766603771;0.015563375741924675;0.015563252217047623;0.7977362674133125;-0.014894971823058153;0.7979627058593539
23.356384;1.04448653371558;0.8334417430071425;0.7979389775087964;-8.487157093960208e-08;-7.487293413796265e-08;1.0449251137854965;10.000012322473788;0.8335823083000383;0.015563360423407642;0.01556326930329991;0.7977353779202169;-0.014894971892566103;0.7979624384057282
23.366384;1.0444893696913093;0.8334434570678202;0.7979369862361569;-8.504183100395679e-08;-7.486508877036678e-08;1.0449276556650915;10.000009880312039;0.8335825755583962;0.0155633439401332;0.01556328693280325;0.7977344920534793;-0.014894971986343543;0.7979622150446444
23.376384;1.0444922095375178;0.8334451236765016;0.7979349696741852;-8.520095035429312e-08;-7.487655769699667e-08;1.0449301759085017;10.000007328106244;0.8335827727481843;0.015563326318918992;0.015563305042234162;0.7977336090681638;-0.014894972105062835;0.7979620320347055
23.386384;1.0444950501210464;0.8334467435691335;0.7979329337258327;-8.534896434144792e-08;-7.49077400436344e-08;1.0449326703246329;10.000004673720253;0.8335828936956896;0.015563307592282695;0.015563323561177539;0.7977327275546989;-0.014894972249145808;0.7979618854580832
23.396384;1.044497887909906;0.8334483184908518;0.7979308831849596;-8.548626548189574e-08;-7.495889697129191e-08;1.044935134814276;10.00000192179121;0.8335829328580634;0.015563287815201889;0.015563342426971214;0.7977318461307905;-0.014894972418551335;0.797961772103883
23.406384;1.0445007198565337;0.8334498505623178;0.7979288210007413;-8.561360686635065e-08;-7.503011408484895e-08;1.0449375653963409;9.999999071498223;0.8335828862027651;0.015563267072182937;0.015563361579355384;0.797730963492094;-0.014894972612879096;0.797961690141708
23.416384;1.0445035435741257;0.8334513420837217;0.7979267488057995;-8.573203883790898e-08;-7.512145777366171e-08;1.0449399575699312;9.999996121530824;0.8335827518179167;0.015563245466176375;0.015563380956540737;0.7977300787731516;-0.01489497283172128;0.7979616391954107
23.426384;1.0445063570456983;0.8334527953967078;0.7979246682913593;-8.584266441586165e-08;-7.523303908139067e-08;1.0449423054592406;9.999993072552963;0.8335825296711161;0.015563223103823657;0.015563400503533885;0.7977291924036782;-0.014894973074823101;0.7979616195323387
23.436384;1.0445091585621473;0.8334542122097096;0.7979225816234922;-8.594623689113122e-08;-7.536474633760566e-08;1.0449446015533097;9.99998992370411;0.8335822207573816;0.015563200091776273;0.015563420171637527;0.7977283061518261;-0.014894973342000892;0.7979616305824995
23.446384;1.0445119465099097;0.8334555931061683;0.797920490980019;-8.604291999915205e-08;-7.551595186738966e-08;1.0449468374877193;9.999986671342862;0.8335818266271686;0.015563176533903704;0.015563439910710221;0.7977274221306121;-0.014894973633058833;0.7979616701936041
23.456384;1.044514719011594;0.8334569375580516;0.7979183988295636;-8.613247318164908e-08;-7.568556545886966e-08;1.0449490052783705;9.999983311932212;0.8335813493200699;0.015563152526564232;0.015563459674853258;0.7977265420621547;-0.01489497394760579;0.7979617352969102
23.466384;1.0445174739784011;0.8334582439630795;0.7979163087314085;-8.62143668275581e-08;-7.587237763109975e-08;1.0449510976702026;9.999979839048715;0.8335807912044179;0.015563128165925595;0.01556347943770533;0.7977256670394278;-0.014894974284745621;0.7979618228954707
23.476384;1.0445202093492705;0.8334595100084765;0.7979142249643655;-8.628748847858011e-08;-7.607526417011521e-08;1.0449531076536624;9.999976235926448;0.8335801546308347;0.015563103557071488;0.015563499192535872;0.797724797233745;-0.014894974643024963;0.7979619304629755
23.486384;1.044522923167806;0.8334607332133092;0.7979121513511611;-8.635000798912957e-08;-7.629305572198768e-08;1.0449550282706574;9.999972477240345;0.8335794417666944;0.01556307880544566;0.015563518934443493;0.7977239319063977;-0.014894975020770257;0.7979620560696348
23.496384;1.0445256136951195;0.833461910768353;0.7979100914233687;-8.639984032469392e-08;-7.652432362236204e-08;1.0449568527879922;9.999968533864426;0.8335786549962323;0.01556305399741619;0.015563538652463314;0.7977230701582488;-0.01489497541655419;0.7979621985243083
23.506384;1.0445282796598017;0.8334630392911148;0.7979080497723808;-8.643521076333332e-08;-7.676736545803511e-08;1.0449585750874129;9.999964370208282;0.8335777973054046;0.015563029188858532;0.015563558345952445;0.7977222118134338;-0.014894975829498556;0.7979623573781611
23.516384;1.0445309204929436;0.8334641153543965;0.7979060325520375;-8.645467300818348e-08;-7.702042242114999e-08;1.0449601903829817;9.99995994626549;0.8335768715193287;0.015563004412243746;0.0155635780372696;0.7977213574222216;-0.014894976259160501;0.7979625330036849
23.526384;1.044533536238214;0.8334651361048871;0.7979040468600653;-8.64568717599046e-08;-7.728188445403566e-08;1.0449616956329042;9.999955228265044;0.8335758790594032;0.01556297969695961;0.015563597752412263;0.797720507346998;-0.014894976705041639;0.7979627268789773
23.536384;1.044536127016794;0.8334660993872781;0.7979021002001195;-8.644056630336149e-08;-7.755037676510716e-08;1.0449630888141745;9.9999501943507;0.833574820235455;0.0155629550848392;0.015563617494977328;0.7977196610966909;-0.014894977166124897;0.7979629417266266
23.546384;1.0445386926110884;0.8334670034669402;0.7979002002586171;-8.640470102886817e-08;-7.78247396993583e-08;1.0449643673938163;9.999944832879352;0.8335736955118007;0.0155629306290634;0.015563637247530172;0.7977188177397476;-0.01489497764076401;0.7979631812337096
23.556384;1.0445412324935366;0.8334678463583305;0.7978983542305922;-8.634830078410719e-08;-7.810390124411067e-08;1.0449655272696197;9.999939139581034;0.8335725057086776;0.015562906383198724;0.01556365698122615;0.7977179770127607;-0.01489497812692167;0.7979634495422464
23.566384;1.0445437461563825;0.8334686254024314;0.7978965680912415;-8.627042530191703e-08;-7.838683833535352e-08;1.0449665627818632;9.999933112607211;0.8335712515685852;0.015562882398400835;0.015563676650948615;0.7977171400652386;-0.014894978622567358;0.7979637511163095
23.576384;1.0445462342452174;0.833469337994668;0.7978948469173918;-8.617027365826996e-08;-7.86725417885851e-08;1.0449674674100091;9.999926745295532;0.8335699339608251;0.01556285873515562;0.015563696191328434;0.7977163091441564;-0.014894979125948239;0.7979640907758927
23.586384;1.0445486999087736;0.833469982935935;0.7978931956796755;-8.604718672327982e-08;-7.895980526726697e-08;1.0449682343310993;9.999920024477914;0.8335685548578599;0.015562835471335662;0.015563715521464936;0.7977154866110681;-0.014894979635581649;0.7979644728533639
23.596384;1.044551148304166;0.8334705609760735;0.7978916194657804;-8.590053305963734e-08;-7.924714535702685e-08;1.0449688566489013;9.999912937991427;0.8335671183122426;0.015562812691977077;0.01556373455005758;0.7977146740956235;-0.014894980150182225;0.7979649000501206
23.606384;1.0445535842268587;0.833471074080336;0.7978901232431356;-8.57296359244128e-08;-7.953301063869241e-08;1.0449693281060497;9.999905483424618;0.833565630208843;0.015562790471210544;0.015563753182837939;0.7977138722844672;-0.014894980668751927;0.7979653735819091
23.616384;1.044556010076821;0.8334715243978134;0.7978887114934355;-8.55336236287628e-08;-7.981590537779965e-08;1.0449696440348204;9.99989766821251;0.8335640970728634;0.015562768864309086;0.015563771329620613;0.7977130813934797;-0.014894981190637025;0.7979658941551805
23.626384;1.0445584256800777;0.8334719137600716;0.797887387765334;-8.531127070264708e-08;-8.009426026767269e-08;1.0449698014587447;9.999889498691438;0.83356252519372;0.01556274791473263;0.015563788905837256;0.7977123017679301;-0.01489498171531125;0.7979664622739303
23.636384;1.0445608292237962;0.8334722434745805;0.7978861543420481;-8.506107305359009e-08;-8.036644073928088e-08;1.0449697985178523;9.999880967089313;0.833560920001655;0.015562727661189161;0.015563805837279744;0.7977115338718539;-0.014894982242136985;0.7979670775887469
23.646384;1.0445632179019078;0.8334725142015472;0.7978850124147029;-8.478145496157823e-08;-8.063103718837674e-08;1.044969633991165;9.999872050878507;0.8335592856373477;0.015562708136506667;0.015563822066213645;0.7977107778878125;-0.014894982770353008;0.7979677381349932
23.656384;1.0445655882957037;0.833472725785858;0.7978839625526607;-8.447102050686061e-08;-8.088710299740725e-08;1.0449693072903594;9.999862723355404;0.8335576255030637;0.015562689368648967;0.015563837544705292;0.7977100339738714;-0.014894983299190468;0.7979684405468562
23.666384;1.0445679368128469;0.8334728772213644;0.7978830050601369;-8.412891230031912e-08;-8.113418631068677e-08;1.0449688190084443;9.99985295968356;0.8335559433133151;0.01556267138141866;0.015563852225105954;0.7977093027307108;-0.014894983827982596;0.7979691810716317
23.676384;1.0445702601146272;0.8334729672829427;0.7978821403477069;-8.375510936032894e-08;-8.137220788075083e-08;1.0449681715509882;9.999842736826158;0.8335542432937917;0.015562654189591456;0.015563866065480976;0.7977085847937376;-0.014894984356126484;0.7979699562760957
23.686384;1.0445725553666354;0.8334729953915136;0.7978813692023484;-8.335049402831662e-08;-8.160131226245067e-08;1.0449673693471921;9.999832038589853;0.8335525296146802;0.015562637799976065;0.01556387904005066;0.7977078804940673;-0.014894984882922995;0.797970763071027
23.696384;1.044574819643307;0.8334729619749295;0.7978806926818811;-8.29167271667296e-08;-8.182187174884579e-08;1.0449664188261811;9.999820862340231;0.8335508059599896;0.015562622221277708;0.01556389113896429;0.7977071903748639;-0.01489498540761943;0.7979715984195032
23.706384;1.0445770491605817;0.8334728680372574;0.7978801117318468;-8.245600892318911e-08;-8.20345836557652e-08;1.044965327866309;9.999809214808753;0.8335490754749423;0.0155626074699847;0.015563902360181042;0.7977065156548921;-0.014894985929779924;0.7979724593800205
23.716384;1.0445792397130371;0.8334727143166556;0.7978796267543289;-8.19708152862436e-08;-8.224050147639626e-08;1.0449641040315638;9.999797102596585;0.8335473409551004;0.015562593564173584;0.015563912702748473;0.7977058579919464;-0.014894986449544297;0.7979733435609551
23.726384;1.0445813873886292;0.8334725011516353;0.797879237490219;-8.146367657872014e-08;-8.244098111438865e-08;1.0449627527492464;9.999784531403641;0.8335456051154788;0.015562580509482957;0.015563922160953458;0.7977052188283047;-0.014894986967361582;0.7979742491936412
23.736384;1.0445834886860264;0.8334722286626718;0.7978789433374284;-8.093710079386855e-08;-8.263753324753095e-08;1.0449612774199255;9.999771506791951;0.8335438704979284;0.015562568287729485;0.015563930717860192;0.7977045991572115;-0.014894987483438624;0.7979751745940695
23.746384;1.0445855407760982;0.8334718961013331;0.797878743682569;-8.039373953490674e-08;-8.283165059907256e-08;1.044959681202349;9.999758025384704;0.8335421386823124;0.015562556859614699;0.01556393834681757;0.7977040000022259;-0.01489498799736657;0.7979761178072717
23.756384;1.0445875419043813;0.8334715014634956;0.7978786378401203;-7.983661688361754e-08;-8.302475073152059e-08;1.0449579686182404;9.999744069565148;0.8335404098823171;0.015562546180724432;0.015563945021481779;0.7977034226900448;-0.014894988508181167;0.7979770769450171
23.766384;1.0445894913432867;0.8334710424215098;0.7978786248322708;-7.926917049627398e-08;-8.321825171968596e-08;1.0449561458371117;9.999729616345446;0.8335386839227928;0.015562536212577452;0.0155639507251397;0.7977028682755194;-0.014894989014832216;0.7979780504035051
23.776384;1.0445913890327312;0.8334705171492814;0.7978787036259821;-7.86950941087397e-08;-8.341375917424931e-08;1.0449542197240036;9.999714647423046;0.8335369612835157;0.015562526920051547;0.015563955455019938;0.7977023367577856;-0.014894989516676152;0.7979790361521775
23.786384;1.0445932351254996;0.8334699240192238;0.7978788736519346;-7.81181105164849e-08;-8.361319570209283e-08;1.0449521967973832;9.999699150961598;0.8335352432346196;0.015562518263789828;0.015563959220412473;0.7977018270870915;-0.014894990013713716;0.7979800311003483
23.796384;1.0445950293766866;0.8334692612504503;0.7978791347333862;-7.754183698665873e-08;-8.381859786533391e-08;1.0449500832293457;9.999683119534891;0.8335335319081453;0.015562510197583403;0.0155639620388147;0.7977013380404564;-0.014894990506621653;0.7979810313835349
23.806384;1.044596770754739;0.8334685271249771;0.7978794866033003;-7.696975004137597e-08;-8.40318195162329e-08;1.0449478857064565;9.999666545778677;0.8335318304713953;0.015562502676332413;0.015563963934897833;0.7977008691185011;-0.014894990996616985;0.7979820326013599
23.816384;1.0445984575877805;0.8334677200326058;0.79787992902461;-7.640510641981188e-08;-8.425465155036592e-08;1.0449456120649034;9.999649417105987;0.8335301427240986;0.015562495665033604;0.015563964939421714;0.7977004208983102;-0.014894991485204219;0.7979830297872074
23.826384;1.0446000878418789;0.8334668379300647;0.797880462262963;-7.585082387868804e-08;-8.448919658399479e-08;1.0449432708518802;9.999631714691443;0.833528472549663;0.015562489138007694;0.015563965085288733;0.7976999949267194;-0.014894991973946664;0.7979840178206092
23.836384;1.0446016594029834;0.8334658777910461;0.7978810868272964;-7.530938168404467e-08;-8.473785909255564e-08;1.0449408700325822;9.999613416871014;0.8335268240475094;0.015562483077917643;0.015563964406591408;0.7976995933563048;-0.014894992464317629;0.797984991862216
23.846384;1.0446031707177894;0.8334648360108243;0.7978818027510464;-7.478278176037677e-08;-8.50028572878751e-08;1.0449384162243618;9.99959450638668;0.833525201780836;0.015562477479987513;0.015563962951058188;0.797699218468957;-0.014894992957614536;0.7979859473972776
23.856384;1.0446046213572184;0.8334637095840923;0.7978826094501783;-7.427261860333646e-08;-8.52858401467593e-08;1.0449359151141187;9.999574979663238;0.8335236106977088;0.015562472352643379;0.015563960792577306;0.7976988720270802;-0.01489499345497796;0.7979868803160729
23.866384;1.0446060117719793;0.8334624969171001;0.7978835059423472;-7.378014809727529e-08;-8.558798473123488e-08;1.0449333716398568;9.999554850389854;0.8335220562093879;0.01556246771296654;0.015563958017415183;0.7976985547654314;-0.014894993957497639;0.7979877871935013
23.876384;1.044607342893287;0.8334611978133097;0.7978844907081459;-7.330625129545943e-08;-8.591035879817684e-08;1.044930789234709;9.999534147933872;0.8335205443322811;0.01556246357685556;0.015563954700628614;0.7976982668156402;-0.014894994466218307;0.7979886653252706
23.886384;1.0446086165254445;0.8334598126090783;0.7978855616368943;-7.285137173290442e-08;-8.625419982022378e-08;1.044928169535088;9.999512916281267;0.8335190815323915;0.015562459946120915;0.015563950907451825;0.7976980085689481;-0.014894994982028575;0.7979895122682563
23.896384;1.0446098357486806;0.8334583409069336;0.7978867165370316;-7.241547468794341e-08;-8.662096285762523e-08;1.044925513270277;9.999491212362795;0.833517674234908;0.01556245680675226;0.01556394670487222;0.7976977805133109;-0.014894995505651633;0.797990325501297
23.906384;1.0446110042586818;0.8334567810246677;0.7978879533899164;-7.199807935939418e-08;-8.701209625797814e-08;1.0449228215009883;9.999469104145048;0.8335163282988426;0.015562454139640625;0.015563942152145911;0.7976975821632079;-0.014894996037668577;0.7979911026488852
23.916384;1.0446121251262395;0.8334551304476209;0.7978892700976438;-7.159856900848816e-08;-8.74286032079879e-08;1.044920096050367;9.999446669231691;0.8335150488283966;0.015562451930171107;0.015563937285926562;0.7976974116210916;-0.014894996578419766;0.7979918417375882
23.926384;1.044613200023141;0.8334533862715088;0.797890664761932;-7.121664523201215e-08;-8.787076679729719e-08;1.0449173389046256;9.999423990235352;0.8335138402356759;0.015562450169383414;0.015563932122448138;0.7976972660607707;-0.014894997127921632;0.7979925413394691
23.936384;1.0446142294979104;0.8334515451540979;0.7978921363846585;-7.08525177777416e-08;-8.833832475849539e-08;1.0449145519639969;9.999401151235482;0.833512706457943;0.015562448846683336;0.015563926666616807;0.7976971417831968;-0.01489499768584288;0.7979932010707314
23.946384;1.0446152139402338;0.8334496036423252;0.7978936848041238;-7.050687848164385e-08;-8.883087161760545e-08;1.0449117380251802;9.999378243213398;0.8335116511416697;0.01556244794770808;0.015563920918143013;0.7976970336663189;-0.01489499825149314;0.79799382177638
23.956384;1.044616154033761;0.833447558970753;0.7978953096660399;-7.018072457386396e-08;-8.934816285725132e-08;1.0449089016617776;9.999355368083721;0.833510677256071;0.015562447468520245;0.01556391487263717;0.7976969354699238;-0.01489499882392894;0.7979944045287628
23.966384;1.0446170502734176;0.8334454091693881;0.7978970092899474;-6.98749281061994e-08;-8.989014170802277e-08;1.0449060486742392;9.999332628692285;0.833509786188942;0.015562447428989384;0.015563908520695103;0.7976968410455432;-0.014894999402164034;0.7979949495498911
23.976384;1.044617902277063;0.833443152463333;0.7978987802292937;-6.958990391653088e-08;-9.045675728147768e-08;1.0449031846860275;9.999310114005162;0.8335089772266356;0.015562447867231948;0.01556390185648515;0.7976967449972832;-0.014894999985354141;0.7979954563521958
23.986384;1.044618708299188;0.8334407869303956;0.7979006177429615;-6.932566778322276e-08;-9.104774314080614e-08;1.0449003139312094;9.999287893472967;0.8335082479853378;0.015562448821776223;0.015563894894418388;0.797696642574032;-0.0148950005728312;0.7979959245259896
23.996384;1.0446194649876883;0.8334383107106097;0.797902516805139;-6.908200092789468e-08;-9.166242135157805e-08;1.044897438853728;9.999266020488706;0.8335075951298387;0.015562450318621478;0.01556388767696345;0.7976965294407821;-0.014895001163882638;0.7979963539818951
24.006384;1.0446201679477742;0.833435722506287;0.7979044728164215;-6.885845585581676e-08;-9.229976331366346e-08;1.0448945613178293;9.999244538965335;0.8335070144500043;0.015562452374356732;0.015563880266048383;0.7976964013218459;-0.014895001757600515;0.7979967444511061
24.016384;1.0446208131390897;0.8334330218147827;0.7979064818148786;-6.865435409839591e-08;-9.29586920935172e-08;1.0448916847726304;9.999223491434272;0.8335065007258096;0.015562455008013771;0.015563872726573674;0.7976962537967818;-0.014895002353077932;0.7979970950128866
24.026384;1.0446213979183685;0.8334302087061357;0.7979085405344346;-6.84689641751583e-08;-9.363815652594538e-08;1.0448888148358255;9.999202921907736;0.8335060485185062;0.015562458246702876;0.015563865111155744;0.797696082857824;-0.014895002949555435;0.797997403765096
24.036384;1.0446219209303889;0.8334272838078653;0.7979106460929613;-6.830174111013296e-08;-9.433691772767519e-08;1.044885957695162;9.999182867254042;0.8335056533738199;0.015562462124990892;0.015563857455407433;0.7976958858151961;-0.014895003546322881;0.7979976674063287
24.046384;1.0446223815420506;0.8334242485007313;0.7979127953613359;-6.815236239155648e-08;-9.505341931354585e-08;1.0448831186679344;9.999163350571546;0.8335053119325854;0.015562466677596585;0.015563849786411926;0.7976956617200253;-0.014895004142698951;0.7979978815730554
24.056384;1.0446227798758758;0.8334211045641009;0.79791498486703;-6.802050203549386e-08;-9.578589631472416e-08;1.0448803023995021;9.999144387042405;0.8335050212853491;0.015562471925467733;0.015563842129197522;0.7976954111926187;-0.014895004738144238;0.7979980417803716
24.066384;1.0446231169666906;0.8334178537854655;0.7979172114448817;-6.790567047434227e-08;-9.653263517784082e-08;1.0448775133133554;9.999125990951795;0.8335047784776753;0.015562477876497153;0.015563834505650702;0.7976951359688893;-0.014895005332253032;0.797998143840357
24.076384;1.0446233943294336;0.8334144983527043;0.7979194725469505;-6.780730366441088e-08;-9.729219094966325e-08;1.044874755220016;9.999108174541512;0.8335045798648835;0.015562484540387129;0.015563826930576388;0.7976948384182949;-0.014895005924571466;0.797998184197973
24.086384;1.0446236136402702;0.8334110414890286;0.797921765706556;-6.772485593253396e-08;-9.806343033625482e-08;1.044872031399354;9.999090940374986;0.8335044208560535;0.015562491928797995;0.015563819401205298;0.7976945214670291;-0.014895006514549638;0.7979981604672803
24.096384;1.0446237765091615;0.83340748782957;0.7979240879192738;-6.765776792376929e-08;-9.884543967401742e-08;1.0448693457489089;9.999074275387999;0.833504296731511;0.015562500046394544;0.015563811891021387;0.7976941889674786;-0.014895007101825118;0.797998071428286
24.106384;1.0446238838361526;0.8334038434324528;0.7979264354051324;-6.7605324388838e-08;-9.963728448681189e-08;1.044866703415673;9.999058155737956;0.8335042031601241;0.015562508893922074;0.015563804358915892;0.7976938456560604;-0.014895007686382833;0.7979979166450508
24.116384;1.0446239357669351;0.833400115276696;0.7979288037790155;-6.756651632729021e-08;-1.0043767121109595e-07;1.0448641096517592;9.999042557397427;0.8335041358176446;0.015562518473383394;0.015563796759448042;0.797693496628934;-0.014895008268201145;0.7979976959161453
24.126384;1.0446239325266258;0.8333963107360798;0.7979311883384385;-6.754011152631304e-08;-1.0124485650034714e-07;1.044861567800757;9.99902746119957;0.8335040903757995;0.015562528785222312;0.015563789046326625;0.7976931469428999;-0.014895008846832718;0.7979974085837004
24.136384;1.0446238746490895;0.8333924375163548;0.7979335838595029;-6.752483058340594e-08;-1.0205692148433695e-07;1.044859078433137;9.999012850256362;0.8335040627482511;0.01556253983151017;0.015563781176328327;0.7976928013563787;-0.014895009421322544;0.7979970538088409
24.146384;1.0446237623893075;0.8333885037432877;0.7979359842796577;-6.751941774441466e-08;-1.0287200132671239e-07;1.0448566402691448;9.998998706625892;0.8335040487499866;0.015562551628449451;0.015563773118940237;0.7976924644960258;-0.01489500999025105;0.7979966315566217
24.156384;1.0446235957368684;0.8333845178837328;0.7979383832528748;-6.752258908657765e-08;-1.036882249237146e-07;1.044854251717116;9.998985012796373;0.8335040435490667;0.015562564207517345;0.01556376486400371;0.7976921412154078;-0.014895010551743177;0.7979961423566715
24.166384;1.0446233755251364;0.8333804885826199;0.7979407751545438;-6.75329720338378e-08;-1.0450364253974695e-07;1.0448519115622306;9.998971752901241;0.8335040416073742;0.015562577597130754;0.015563756412722963;0.7976918358783078;-0.014895011103631605;0.7979955862159865
24.176384;1.0446231045722396;0.8333764245939301;0.7979431553668966;-6.754912065928182e-08;-1.053163678343042e-07;1.0448496184724705;9.998958911605241;0.8335040373334038;0.015562591802670101;0.015563747763791179;0.7976915509392949;-0.014895011643837055;0.7979949622574664
24.186384;1.044622787558274;0.8333723347500729;0.7979455197960517;-6.75696727910034e-08;-1.0612470978807335e-07;1.044847370368962;9.998946477141155;0.8335040256603108;0.015562606801000203;0.01556373891416211;0.7976912866622928;-0.014895012170603218;0.7979942689560104
24.196384;1.0446224295611493;0.8333682275896301;0.7979478643261304;-6.759376413464378e-08;-1.0692713275651503e-07;1.0448451646948285;9.998934449538542;0.8335040020108856;0.015562622546302024;0.015563729865711674;0.7976910421630756;-0.014895012682445273;0.7979935045155512
24.206384;1.044622034535486;0.8333641108862878;0.7979501846547916;-6.762128016505791e-08;-1.0772223229766368e-07;1.0448429991082842;9.998922844903136;0.8335039625279016;0.015562638977609865;0.015563720623450369;0.7976908166164641;-0.014895013178142201;0.7979926672250951
24.216384;1.0446216046388672;0.8333599917054907;0.7979524763308412;-6.765242700700585e-08;-1.085087544270905e-07;1.0448408714112105;9.998911688398376;0.8335039042726603;0.015562656021984957;0.015563711185479934;0.7976906100124207;-0.014895013656826816;0.7979917553719359
24.226384;1.0446211404361085;0.8333558765860631;0.7979547346370265;-6.768717868565714e-08;-1.0928558749524635e-07;1.0448387788917797;9.998901004851692;0.8335038243494886;0.015562673596904187;0.015563701534954141;0.7976904232410836;-0.014895014117860263;0.7979907670582138
24.236384;1.0446206418418398;0.8333517714703318;0.7979569547018689;-6.772527115429881e-08;-1.1005179038532265e-07;1.0448367181485587;9.998890817912697;0.8335037191775785;0.015562691621136018;0.015563691639656369;0.7976902577224694;-0.014895014560492458;0.7979897007524376
24.246384;1.044620108765394;0.8333476820543272;0.7979591321693126;-6.776647091066329e-08;-1.1080661936225999e-07;1.0448346856368351;9.99888115411491;0.833503584881008;0.015562710023285898;0.015563681451256658;0.7976901152065673;-0.014895014983703174;0.7979885560350003
24.256384;1.0446195408204795;0.8333436146634529;0.7979612637200524;-6.781069855285289e-08;-1.1154951141813426e-07;1.0448326785625455;9.998872043016885;0.833503417806031;0.015562728737209082;0.015563670900482308;0.7976899977442947;-0.01489501538628991;0.797987333700165
24.266384;1.044618937113396;0.8333395769445874;0.7979633470512608;-6.785801141595445e-08;-1.1228005887651623e-07;1.0448306955568052;9.998863509923988;0.8335032146339973;0.015562747699583882;0.015563659903044137;0.7976899075020585;-0.014895015767057956;0.7979860357375224
24.276384;1.0446182967643447;0.8333355780477281;0.7979653807505162;-6.79086427215573e-08;-1.1299797001164677e-07;1.0448287365852875;9.998855567142007;0.8335029722172042;0.015562766851913556;0.015563648381664364;0.7976898463550298;-0.014895016125154122;0.7979846655656555
24.286384;1.0446176196052959;0.8333316281224634;0.7979673641243742;-6.79631027014898e-08;-1.1370301133576951e-07;1.0448268024083323;9.998848210545562;0.8335026874458086;0.015562786134761445;0.015563636281797704;0.7976898152661134;-0.014895016460266999;0.7979832278825871
24.296384;1.044616905943616;0.8333277373077974;0.7979692968527943;-6.80221021091001e-08;-1.1439496745858186e-07;1.0448248942366394;9.998841419759627;0.8335023577086021;0.01556280548554429;0.01556362357398331;0.797689813999375;-0.014895016772349856;0.7979817278962903
24.306384;1.0446161552690174;0.833323914877044;0.7979711788338717;-6.808626943565405e-08;-1.150736556974718e-07;1.0448230134472407;9.998835161742399;0.8335019817083171;0.015562824848578991;0.015563610254063767;0.7976898416534527;-0.014895017061185269;0.7979801706236036
24.316384;1.0446153656144292;0.8333201686779154;0.7979730101589954;-6.815593106888083e-08;-1.1573894556566087e-07;1.0448211611784113;9.99882940024694;0.8335015595216798;0.015562844180723182;0.015563596339668664;0.7976898974011497;-0.014895017326355396;0.7979785604664826
24.326384;1.0446145344135174;0.8333165048264544;0.7979747906534844;-6.823109731135617e-08;-1.1639067311505117e-07;1.0448193377993458;9.998824106015817;0.8335010914918329;0.015562863443768254;0.01556358186660938;0.7976899808414052;-0.014895017567535291;0.7979769008134763
24.336384;1.0446136594875017;0.8333129277494347;0.7979765194349139;-6.831156464280007e-08;-1.1702845963841322e-07;1.044817542123219;9.998819257369014;0.833500577146354;0.015562882596475322;0.015563566888483728;0.7976900921930574;-0.014895017784594589;0.7979751940830337
24.346384;1.0446127392108149;0.8333094403494761;0.7979781951819949;-6.83970088599362e-08;-1.1765150084949147e-07;1.0448157710448354;9.998814831185925;0.833500015166199;0.015562901597856914;0.015563551465917815;0.7976902324192214;-0.014895017977399666;0.7979734424133378
24.356384;1.0446117722862114;0.8333060442031609;0.7979798167018157;-6.848701549470361e-08;-1.1825834960965647e-07;1.0448140201838831;9.998810798845179;0.8334994038653744;0.01556292041454677;0.015563535650313765;0.7976904030626566;-0.014895018145556167;0.7979716483479373
24.366384;1.0446107576082981;0.8333027398248619;0.7979813831986481;-6.858109379812635e-08;-1.188468940087914e-07;1.0448122845105967;9.998807134076882;0.8334987417995275;0.015562939019480459;0.015563519485714099;0.7976906058230727;-0.014895018288308805;0.7979698149352412
24.376384;1.0446096944435042;0.8332995268622874;0.7979828939345638;-6.867872729037038e-08;-1.1941470152552578e-07;1.0448105583413907;9.998803821834299;0.8334980282110385;0.015562957385149014;0.01556350301890263;0.7976908419706421;-0.0148950184047349;0.7979679456132344
24.386384;1.0446085828729612;0.8332964042173988;0.7979843475911491;-6.877939868671212e-08;-1.1995950950573178e-07;1.04480883586462;9.998800858669478;0.833497262452987;0.015562975482809896;0.015563486293984751;0.7976911119580539;-0.014895018494104252;0.7979660439703682
24.396384;1.0446074236364273;0.8332933699412388;0.7979857425338415;-6.88825271761682e-08;-1.2047962774151572e-07;1.044807112193628;9.998798249141005;0.8334964432788777;0.015562993285035466;0.01556346934489739;0.797691415477409;-0.014895018556019752;0.7979641129545579
24.406384;1.0446062169066885;0.8332904207492853;0.7979870779435769;-6.898744139398306e-08;-1.2097412050834706e-07;1.0448053834072306;9.998796005416672;0.8334955694168306;0.015563010762434102;0.01556345219560807;0.7976917515055247;-0.014895018590261159;0.7979621545382368
24.416384;1.0446049616012487;0.8332875517626159;0.7979883539536847;-6.909342441441872e-08;-1.2144258682370584e-07;1.0448036460697978;9.998794149766812;0.8334946402354656;0.015563027880313244;0.015563434855501195;0.7976921184434796;-0.014895018596631088;0.7979601704510196
24.426384;1.0446036563740244;0.8332847572312879;0.7979895706999713;-6.919965214203478e-08;-1.21884781560578e-07;1.0448018973542201;9.998792715582224;0.8334936552205299;0.015563044604956425;0.015563417318879755;0.7976925146323113;-0.014895018574902934;0.7979581631081784
24.436384;1.044602300856581;0.8332820319897072;0.7979907281110438;-6.930514657049804e-08;-1.2230052837175698e-07;1.044800134884108;9.998791743842851;0.8334926134815102;0.015563060913013745;0.015563399573567177;0.797692938488284;-0.014895018524792776;0.7979561362298224
24.446384;1.0446008958400546;0.8332793724919145;0.797991826350624;-6.940902009251089e-08;-1.226898505666944e-07;1.0447983562548493;9.998791274905734;0.8334915141159372;0.015563076792497733;0.015563381604595276;0.7976933880737624;-0.014895018445899364;0.7979540947286734
24.456384;1.0445994426275584;0.8332767767297292;0.7979928657403409;-6.951075851005758e-08;-1.2305300163776434e-07;1.044796559436502;9.998791338686916;0.8334903565079343;0.01556309223978691;0.015563363396934067;0.7976938609070077;-0.01489501833765437;0.7979520438641631
24.466384;1.0445979424051874;0.833274243686557;0.7979938465459313;-6.9610150580615e-08;-1.2339025569028375e-07;1.044794743616657;9.998791952026263;0.8334891404099365;0.01556310726017141;0.015563344938643723;0.797694354197224;-0.014895018199434746;0.7979499883600327
24.476384;1.0445963961074216;0.8332717729589095;0.797994769211666;-6.97070403157048e-08;-1.237015279641178e-07;1.0447929093385198;9.998793126300113;0.8334878662316393;0.01556312186437677;0.01556332621330584;0.7976948651966906;-0.014895018030759443;0.7979479319429311
24.486384;1.0445948044431765;0.8332693642665622;0.7979956347226916;-6.980118754136485e-08;-1.2398610958755733e-07;1.0447910579813495;9.998794874287821;0.8334865351744203;0.015563136061607818;0.015563307193162988;0.7976953914725831;-0.014895017831323258;0.7979458773671819
24.496384;1.0445931679687157;0.8332670170380121;0.7979964448491713;-6.9892233017347e-08;-1.2424269609995899e-07;1.0447891910595903;9.998797210438768;0.833485149048016;0.015563149857263425;0.015563287846771358;0.7976959310565392;-0.014895017600844326;0.7979438265183839
24.506384;1.0445914871584108;0.833264730597061;0.7979972022049849;-6.997977389986137e-08;-1.2446959773255858e-07;1.0447873095518814;9.998800149440516;0.8334837100232008;0.015563163248486153;0.015563268147875585;0.7976964825421207;-0.014895017338895917;0.7979417804061467
24.516384;1.044589762275412;0.8332625045580495;0.7979979102907012;-7.006344038440087e-08;-1.246650877481022e-07;1.0447854135629737;9.998803706072719;0.8334822204970547;0.01556317622101216;0.01556324807424401;0.7976970449302815;-0.014895017044885824;0.7979397393009245
24.526384;1.0445879934748494;0.8332603387974201;0.7979985736065726;-7.014284316081812e-08;-1.2482778685509766e-07;1.044783502556571;9.998807895659452;0.8334806832447657;0.015563188757775325;0.015563227602899505;0.7976976172954169;-0.014895016718271443;0.797937703111122
24.536384;1.0445861810723602;0.8332582331053686;0.7979991972107923;-7.021751827217985e-08;-1.2495667981003164e-07;1.0447815762417667;9.998812730123454;0.8334791014393181;0.015563200845531958;0.015563206704743208;0.797698198617848;-0.014895016358871145;0.797935672102745
24.546384;1.0445843256489087;0.8332561871165642;0.7979997858047314;-7.028702591159755e-08;-1.2505080910737188e-07;1.0447796356072934;9.998818209828801;0.8334774778728493;0.015563212473465954;0.01556318533749385;0.7976987875584721;-0.014895015967002257;0.7979336475541868
24.556384;1.044582428312305;0.8332542007425966;0.7980003431449141;-7.03512098213677e-08;-1.251092255733397e-07;1.0447776829300939;9.998824320333057;0.8334758143243903;0.015563223639113047;0.015563163445203905;0.7976993820930882;-0.014895015543421765;0.7979316316338222
24.566384;1.0445804905727356;0.8332522746407562;0.7980008718572215;-7.041035769443913e-08;-1.251312150952158e-07;1.0447757211063216;9.998831033136113;0.833474112267451;0.015563234357875008;0.01556314097236067;0.7976999796955546;-0.014895015089143962;0.7979296266149013
24.576384;1.0445785136819368;0.8332504102542896;0.7980013734616995;-7.046506661445007e-08;-1.251163046996177e-07;1.0447737535729897;9.99883830749022;0.833472373662432;0.015563244658251846;0.015563117879819248;0.7977005784873231;-0.014895014605156976;0.7979276338582473
24.586384;1.0445764987208839;0.8332486093144716;0.7980018485608599;-7.051604667342948e-08;-1.2506402817880784e-07;1.0447717840943358;9.998846099317534;0.8334706007449574;0.01556325456607671;0.015563094141112397;0.7977011782906048;-0.014895014092189539;0.797925653046175
24.596384;1.0445744469180283;0.8332468733178406;0.7980022974270424;-7.056403954931325e-08;-1.2497391168704485e-07;1.0447698157170846;9.99885437279043;0.8334687958224778;0.015563264098954897;0.01556306972550296;0.7977017802183665;-0.014895013550584492;0.7979236822695359
24.606384;1.044572359120998;0.83324520383516;0.7980027210253053;-7.060968595218101e-08;-1.24845902465223e-07;1.044767850303919;9.998863104708532;0.8334669614663625;0.015563273276546248;0.015563044588995222;0.7977023853437442;-0.014895012980166888;0.7979217188568708
24.616384;1.044570235884855;0.8332436032261745;0.7980031214888299;-7.065326086362307e-08;-1.2468078887739275e-07;1.0447658894402845;9.998872283090822;0.8334651006993825;0.015563282126833477;0.015563018674550129;0.7977029939376196;-0.014895012380180907;0.7979197603309416
24.626384;1.0445680784352729;0.8332420744804065;0.7980035015092586;-7.069453007908084e-08;-1.2448003931416992e-07;1.0447639356438843;9.998881902857116;0.8334632169794614;0.01556329067771238;0.015562991918019638;0.7977036056010599;-0.01489501174949194;0.7979178048824361
24.636384;1.044565888774854;0.8332406204972824;0.7980038634557388;-7.073288261308402e-08;-1.2424532789633506e-07;1.0447619928183982;9.9988919585591;0.8334613136488821;0.015563298947031567;0.015562964262867683;0.7977042196489108;-0.014895011086896559;0.7979158508261318
24.646384;1.0445636693885936;0.8332392441510611;0.7980042090570342;-7.076750921582059e-08;-1.239783497689409e-07;1.0447600660828051;9.998902438965043;0.8334593932932142;0.015563306941443112;0.015562935675555422;0.797704835162501;-0.014895010391210974;0.7979138958430416
24.656384;1.0445614237165317;0.8332379486807109;0.798004539646376;-7.079753322760578e-08;-1.2368086903506834e-07;1.044758161470082;9.998913326103677;0.8334574579112329;0.015563314659022047;0.015562906145833506;0.7977054511437964;-0.01489500966129006;0.7979119373608119
24.666384;1.0445591568610184;0.8332367368923439;0.7980048564027818;-7.082217907526892e-08;-1.233546892307572e-07;1.0447562850856646;9.998924594869873;0.8334555097113336;0.015563322088285989;0.015562875674204474;0.7977060673282775;-0.014895008896266613;0.7979099732155684
24.676384;1.0445568755169663;0.8332356097174252;0.7980051603483541;-7.084083624239202e-08;-1.2300150416693768e-07;1.0447544416778345;9.998936215231375;0.833453551620326;0.01556332920579255;0.015562844264140813;0.7977066844590786;-0.014895008095975383;0.7979080014532104
24.686384;1.0445545870037944;0.8332345658856469;0.7980054520721419;-7.085305770848027e-08;-1.2262273919395284e-07;1.0447526342749278;9.9989481604586;0.8334515873333307;0.015563335978896196;0.015562811918915585;0.7977073032896529;-0.014895007261352304;0.7979060202927959
24.696384;1.0445522985717581;0.8332336028235547;0.7980057309422638;-7.085871728316724e-08;-1.222196057601507e-07;1.0447508656007218;9.998960412041086;0.8334496211088448;0.015563342370118563;0.015562778636982006;0.7977079237532659;-0.014895006394431167;0.7979040287225125
24.706384;1.0445500176108082;0.8332327176221267;0.7980059946029521;-7.085819451873147e-08;-1.2179333989230262e-07;1.0447491392645933;9.998972953489652;0.8334476572095378;0.015563348333808734;0.015562744415447359;0.7977085449693715;-0.014895005497795839;0.7979020266691081
24.716384;1.0445477518233144;0.8332319077617656;0.7980062397951173;-7.085239312470055e-08;-1.2134528436489671e-07;1.0447474592107158;9.998985761024448;0.8334456996867523;0.015563353810681873;0.015562709255464189;0.7977091651101754;-0.014895004573914237;0.7979000145177707
24.726384;1.044545508728413;0.8332311718383041;0.7980064635415486;-7.084255585371712e-08;-1.2087678136172116e-07;1.0447458284867452;9.998998798589334;0.8334437532697936;0.015563358732186866;0.015562673155555947;0.7977097808907673;-0.014895003624840579;0.7978979927361571
