time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.736384;1.0445432951829758;0.8332305096893969;0.7980066633871485;-7.082988974350934e-08;-1.2038908876518273e-07;1.0447442484914804;9.999012017689344;0.8334418243374333;0.015563363030442284;0.01556263610560169;0.797710387445668;-0.014895002652230717;0.7978959619730983
24.746384;1.0445411173353132;0.8332299214747426;0.7980068372181017;-7.08151947642742e-08;-1.1988335247493383e-07;1.0447427187368243;9.999025361325701;0.8334399206564274;0.015563366642622993;0.015562598093145813;0.7977109786114718;-0.01489500165737459;0.797893923250709
24.756384;1.0445389802821636;0.8332294066124979;0.7980069835383873;-7.079872466224698e-08;-1.1936058355759546e-07;1.044741237050539;9.99903876892536;0.8334380503936635;0.015563369512109909;0.015562559114622199;0.7977115473177059;-0.014895000641384964;0.797891878012301
24.766384;1.0445368874742766;0.8332289637837107;0.7980071016656257;-7.078028904634556e-08;-1.1882165658577225e-07;1.0447397996027292;9.999052182668052;0.8334362212774965;0.0155633715988926;0.015562519184736409;0.7977120862102649;-0.014894999605557471;0.7978898283008501
24.776384;1.0445348406501942;0.8332285916780867;0.7980071912512752;-7.075946394668549e-08;-1.1826738790514875e-07;1.0447384004162081;9.99906555329746;0.8334344397264746;0.015563372894556698;0.0155624783370388;0.7977125881522866;-0.014894998551525302;0.797887777032832
24.786384;1.0445328401572178;0.8332282890639963;0.7980072520637035;-7.073579643927681e-08;-1.1769865444754793e-07;1.0447370317215534;9.999078841592691;0.8334327101600156;0.015563373418738646;0.015562436611404546;0.7977130464917676;-0.014894997481243375;0.7978857278549771
24.796384;1.0445308856983595;0.8332280544342379;0.7980072845956929;-7.070888260506079e-08;-1.1711631962547608e-07;1.0447356856839711;9.999092021134379;0.833431035112819;0.015563373199734006;0.015562394043602637;0.7977134555983271;-0.014894996397040757;0.7978836841477017
24.806384;1.0445289771353508;0.8332278862027267;0.7980072904333992;-7.067826646370967e-08;-1.1652102952523437e-07;1.0447343557009876;9.999105080278634;0.8334294158656318;0.0155633722664913;0.015562350671288751;0.797713811096723;-0.014894995301660937;0.7978816480007326
24.816384;1.0445271138754866;0.8332277827255403;0.7980072718187096;-7.064327132301256e-08;-1.1591327136490973e-07;1.0447330362924623;9.999118013770453;0.833427853068128;0.015563370651219696;0.015562306544377633;0.7977141089880668;-0.014894994198078472;0.7978796205019675
24.826384;1.044525293673438;0.8332277417354035;0.7980072309283603;-7.06029606346375e-08;-1.1529366178112907e-07;1.0447317226226522;9.999130809548507;0.8334263469518929;0.015563368383869196;0.015562261729193878;0.7977143447863023;-0.01489499308918215;0.797877602579945
24.836384;1.0445235129235684;0.8332277599330038;0.7980071692866622;-7.055632346704965e-08;-1.1466315598928265e-07;1.0447304103696546;9.999143443137338;0.8334248967958323;0.015563365485759437;0.015562216311086693;0.7977145140508185;-0.014894991977684192;0.7978755949667161
24.846384;1.0445217680522927;0.8332278331370138;0.7980070875470908;-7.05024651031371e-08;-1.1402303359973332e-07;1.044729095650875;9.999155884555302;0.8334235000986603;0.015563361977621681;0.01556217039538209;0.7977146135517063;-0.01489499086617794;0.7978735978282183
24.856384;1.0445200566383397;0.8332279571869564;0.7980069858729446;-7.044064442331256e-08;-1.1337464463005074e-07;1.044727775052455;9.999168110917928;0.8334221524710946;0.015563357895385219;0.015562124107897101;0.7977146416832125;-0.014894989757107346;0.7978716109432386
24.866384;1.0445183774939988;0.8332281289284835;0.7980068646578873;-7.037026926939992e-08;-1.1271910044974306e-07;1.0447264459686687;9.99918011418766;0.8334208487186278;0.01556335329943437;0.015562077591590147;0.797714598344297;-0.014894988652824204;0.7978696339868384
24.876384;1.0445167299442948;0.8332283462272141;0.7980067246972564;-7.029079400027845e-08;-1.1205718794545607e-07;1.0447251068932328;9.999191903545585;0.8334195841367702;0.015563348270729648;0.015562030989775924;0.797714485238982;-0.01489498755571472;0.797867666460435
24.886384;1.0445151134227253;0.833228607561289;0.7980065666186862;-7.020155313631935e-08;-1.1138954486944537e-07;1.0447237573730046;9.999203503274192;0.8334183549190336;0.01556334289689239;0.015561984427983505;0.797714306318229;-0.014894986468189214;0.797865707594915
24.896384;1.0445135278710727;0.8332289119667591;0.7980063905459749;-7.010174024244096e-08;-1.1071673526497866e-07;1.0447223973813933;9.99921494441517;0.8334171582071049;0.015563337263895026;0.015561938010971351;0.7977140672386337;-0.014894985392637188;0.7978637565063571
24.906384;1.0445119744365385;0.8332292593008773;0.798006196557921;-6.999044758456395e-08;-1.1003903185992117e-07;1.0447210265747544;9.999226255096923;0.8334159923351399;0.015563331458487968;0.01556189182692253;0.7977137740072735;-0.01489498433144729;0.7978618126081592
24.916384;1.044510455660053;0.8332296505593446;0.7980059853579612;-6.98666710687978e-08;-1.0935632168639903e-07;1.0447196445735547;9.999237458716726;0.8334148566829397;0.015563325560194161;0.015561845946940836;0.797713432328291;-0.014894983287127492;0.7978598762016452
24.926384;1.044508974960649;0.8332300874596191;0.7980057583138938;-6.972938469762652e-08;-1.0866832043936721e-07;1.0447182517530935;9.999248581648551;0.8334137510926318;0.015563319619870414;0.015561800423472874;0.797713047764045;-0.014894982262465665;0.7978579488530217
24.936384;1.0445075357821068;0.8332305713472409;0.7980055168855819;-6.957775655824148e-08;-1.0797475156909671e-07;1.044716849325131;9.99925965774234;0.8334126756421741;0.01556331365624407;0.01556175529419249;0.7977126254594201;-0.014894981260367222;0.7978560333485903
24.946384;1.044506140978579;0.8332311024850356;0.7980052620889463;-6.941135731731218e-08;-1.0727539544436145e-07;1.0447154388060031;9.999270721711111;0.8334116306653478;0.01556330767826291;0.015561710586945192;0.7977121694058652;-0.01489498028338161;0.7978541335257892
24.956384;1.0445047929960434;0.8332316799296968;0.7980049944161781;-6.923006769721897e-08;-1.0657021488481307e-07;1.0447140215871715;9.999281804122976;0.8334106162851739;0.015563301704606741;0.01556166631781345;0.7977116821986651;-0.014894979333470134;0.7978522538472257
24.966384;1.0445034943829874;0.8332323016810845;0.7980047143507102;-6.903384253834871e-08;-1.0585959386294041e-07;1.044712599227524;9.999292933071485;0.8334096318547057;0.01556329576293623;0.015561622491149629;0.7977111659507966;-0.014894978412154043;0.797850398308735
24.976384;1.0445022478190675;0.8332329650396975;0.7980044228609097;-6.882276254375216e-08;-1.0514451892670487e-07;1.0447111740369208;9.9993041289228;0.8334086760298938;0.01556328987671096;0.015561579110972713;0.7977106237809143;-0.014894977520711701;0.7978485694449007
24.986384;1.0445010558337364;0.8332336670600591;0.798004120991842;-6.859724182956722e-08;-1.0442659185016648e-07;1.0447097487596664;9.999315397348038;0.833407747116701;0.015563284056606144;0.015561536190601324;0.7977100604439444;-0.014894976660280073;0.7978467683966656
24.996384;1.04449992069392;0.8332344050224394;0.7980038090077523;-6.835808358366624e-08;-1.0370796389540463e-07;1.0447083254336633;9.999326739114585;0.8334068432358493;0.015563278303629163;0.015561493753821369;0.7977094819624339;-0.014894975831865807;0.7978449954300793
25.006384;1.0444988441455914;0.8332351770687563;0.7980034861606321;-6.810642277714017e-08;-1.0299120492828991e-07;1.0447069045025668;9.999338165156432;0.833405962281651;0.015563272611816684;0.015561451841856493;0.7977088948061344;-0.014894975036255125;0.7978432505220123
25.016384;1.0444978266050302;0.8332359826084722;0.7980031514627902;-6.784359142324638e-08;-1.0227892967902006e-07;1.0447054846064452;9.999349696133558;0.8334051017587029;0.015563266964408533;0.015561410528085264;0.7977083049248574;-0.014894974273975266;0.797841534338295
25.026384;1.0444968667168224;0.8332368214980741;0.7980028048437171;-6.757095133890294e-08;-1.0157337458060457e-07;1.0447040630692759;9.999361351467565;0.8334042589963412;0.015563261327371035;0.015561369915728969;0.7977077173969762;-0.01489497354539059;0.7978398486355722
25.036384;1.0444959623637995;0.8332376925297604;0.7980024475900335;-6.728978771629591e-08;-1.0087637592905421e-07;1.044702637099787;9.999373140378504;0.8334034318047769;0.015563255639266348;0.015561330110294744;0.7977071367840333;-0.014894972850827488;0.7978381955369848
25.046384;1.0444951121952846;0.8332385934412503;0.7980020820636384;-6.700122476143845e-08;-1.0018960507969472e-07;1.0447012050359903;9.99938505944676;0.8334026188652098;0.015563249812796026;0.015561291195680905;0.7977065674859901;-0.01489497219077554;0.7978365769189938
25.056384;1.0444943156668973;0.8332395223978744;0.798001711206671;-6.67061175121741e-08;-9.951460329212058e-08;1.0446997668861864;9.999397096008842;0.8334018195122942;0.015563243758760231;0.015561253231862774;0.7977060140010384;-0.014894971566041117;0.7978349944702846
25.066384;1.0444935719609976;0.8332404783916428;0.7980013377483227;-6.640498179873934e-08;-9.885261819542111e-08;1.0446983242183498;9.999409233860636;0.8334010331899727;0.015563237408116075;0.015561216267414772;0.7977054810767338;-0.01489497097758248;0.7978334498015803
25.076384;1.0444928800517674;0.8332414602325873;0.7980009637516191;-6.609814155827273e-08;-9.820451334528776e-08;1.044696879701489;9.999421456025907;0.8334002592204824;0.01556323071708699;0.015561180357434182;0.7977049733675653;-0.014894970426296433;0.7978319445520009
25.086384;1.0444922398563585;0.8332424657345332;0.7980005910281596;-6.57861168159718e-08;-9.757081706565971e-08;1.0446954366861685;9.99943374140213;0.833399497130845;0.015563223661066777;0.015561145573850814;0.7977044947811507;-0.014894969913075375;0.7978304807305345
25.096384;1.0444916529028359;0.8332434915081756;0.7980002210844824;-6.546991351174691e-08;-9.695180354868103e-08;1.0446939993160125;9.999446060275913;0.8333987469006431;0.015563216221575277;0.015561112003744434;0.7977040482001012;-0.014894969438906005;0.7978290608787059
25.106384;1.0444911222094786;0.8332445331793663;0.7979998541479046;-6.515095860445915e-08;-9.634756581188217e-08;1.044692572902515;9.99945837349703;0.8333980089765367;0.01556320838180457;0.015561079745075992;0.7977036356064452;-0.014894969004775199;0.7978276878277085
25.116384;1.044490651688874;0.8332455859664074;0.7979994891527251;-6.483084298977923e-08;-9.5758065379539e-08;1.0446911636674099;9.999470636884023;0.8333972846624742;0.015563200136673384;0.0155610489065216;0.7977032582481411;-0.014894968611357305;0.7978263646610672
25.126384;1.0444902455798877;0.833246645274654;0.797999124919458;-6.451112766299656e-08;-9.518314743348627e-08;1.0446897779301774;9.999482813118226;0.8333965766198003;0.015563191495600604;0.015561019608755774;0.7977029168317075;-0.014894968258621586;0.7978250948285669
25.136384;1.0444899079566794;0.8332477069425145;0.7979987605920952;-6.419323058240912e-08;-9.46226282729881e-08;1.0446884216991545;9.999494885984578;0.8333958887971883;0.015563182474415772;0.0155609919812006;0.7977026117003362;-0.014894967945827457;0.7978238813154999
25.146384;1.0444896416520568;0.8332487673171013;0.797998395281581;-6.387827559897042e-08;-9.407654211551009e-08;1.0446871006417977;9.999506864158121;0.8333952260475213;0.015563173097442746;0.015560966158778954;0.7977023430953539;-0.014894967671934102;0.797822725277958
25.156384;1.0444894470013548;0.8332498231768991;0.7979980282705281;-6.356693563052434e-08;-9.354537754606576e-08;1.044685819467516;9.999518769423993;0.8333945939735324;0.015563163403810911;0.01556094227960677;0.7977021115560433;-0.014894967435803283;0.7978216257339401
25.166384;1.0444893217457856;0.8332508712240487;0.7979976596052777;-6.325946866092851e-08;-9.303003776681657e-08;1.0446845810187855;9.99953062183877;0.8333939989211854;0.01556315343869621;0.015560920471481214;0.7977019180975714;-0.014894967236204162;0.7978205803052549
25.176384;1.0444892620366044;0.8332519077851662;0.7979972902664583;-6.295589160949161e-08;-9.253157123075081e-08;1.0446833864549478;9.999542432498977;0.8333934475778121;0.01556314324607971;0.01556090082988541;0.7977017642083527;-0.014894967072008311;0.7978195860191594
25.186384;1.044489263301443;0.833252929265579;0.7979969218225774;-6.265607639793822e-08;-9.205088991690095e-08;1.0446822364812518;9.999554200116902;0.8333929461158401;0.015563132879226428;0.015560883403766369;0.7977016517785444;-0.014894966942237249;0.7978186398453005
25.196384;1.044489320482267;0.8332539327830297;0.7979965555805582;-6.235988209900106e-08;-9.158861481283332e-08;1.0446811324781273;9.99956591272361;0.8333924994344593;0.015563122413337172;0.01556086819260512;0.7977015828185053;-0.014894966845837621;0.7978177391618686
25.206384;1.0444894278488086;0.833254916203526;0.7979961916876037;-6.206740878858442e-08;-9.114510384761956e-08;1.044680076888421;9.999577555646946;0.8333921105874107;0.015563111950921759;0.015560855144227476;0.7977015591897326;-0.0148949667817235;0.797816882165387
25.216384;1.0444895789841167;0.8332558774066908;0.7979958292176136;-6.177911654494104e-08;-9.072055078121223e-08;1.0446790730043984;9.999589115231679;0.8333917802985666;0.015563101619611162;0.01556084415420365;0.7977015820917518;-0.014894966748966435;0.7978160676484247
25.226384;1.0444897675314297;0.833256813645279;0.7979954671324556;-6.14956866132278e-08;-9.031508868043046e-08;1.0446781248710004;9.999600577553478;0.8333915071737666;0.015563091558403016;0.015560835080320206;0.7977016512512796;-0.014894966746676461;0.7978152940920443
25.236384;1.044489988115889;0.8332577217514412;0.7979951047144572;-6.121790293521904e-08;-8.992894986495476e-08;1.0446772373936972;9.999611930719931;0.8333912886945731;0.01556308189854941;0.015560827765732536;0.7977017649481972;-0.014894966773850871;0.7978145593139824
25.246384;1.0444902365053443;0.8332585986843147;0.7979947409649002;-6.094679364118065e-08;-8.956263769232038e-08;1.044676416064683;9.999623164594443;0.8333911219769218;0.015563072749299906;0.015560822053463654;0.7977019208005098;-0.014894966829420441;0.797813861021287
25.256384;1.0444905091707575;0.8332594419624503;0.7979943740354325;-6.068383482358482e-08;-8.921698668614845e-08;1.0446756661309495;9.999634258325191;0.8333910039703268;0.01556306419039755;0.01556081779165518;0.7977021160747224;-0.014894966912289238;0.7978131970934927
25.266384;1.0444908026462552;0.8332602501687805;0.797994001614728;-6.043090375508879e-08;-8.889309258230663e-08;1.0446749915522788;9.999645169555695;0.8333909316696995;0.015563056269781321;0.015560814838157078;0.7977023478856075;-0.014894967021419483;0.7978125651354164
25.276384;1.0444911125302916;0.8332610232110214;0.7979936219201076;-6.019001064435527e-08;-8.859225259791285e-08;1.0446743945024448;9.999655840603618;0.8333909025306674;0.015563049007202533;0.015560813066713473;0.7977026140794901;-0.014894967156014292;0.7978119618384738
25.286384;1.0444914326774861;0.8332617617524751;0.7979932343756194;-5.996306850047515e-08;-8.831596597024955e-08;1.0446738756064216;9.999666209988158;0.8333909148107344;0.015563042406059631;0.015560812369748316;0.7977029139286949;-0.014894967315573484;0.797811382731907
25.296384;1.0444917555522362;0.8332624662806186;0.7979928393374639;-5.975171360976661e-08;-8.806587104977679e-08;1.0446734344183592;9.99967621884966;0.8333909675080445;0.015563036469571271;0.015560812656479038;0.7977032478530461;-0.014894967499840261;0.7978108224705811
25.306384;1.0444920733574456;0.8332631367245722;0.7979924369731417;-5.955708889464375e-08;-8.784361105138224e-08;1.044673070369385;9.99968581794578;0.8333910602580936;0.015563031211380213;0.015560813847754727;0.7977036168744522;-0.014894967708878855;0.7978102751739039
25.316384;1.044492379093648;0.8332637726204243;0.7979920263855725;-5.937970746878475e-08;-8.765079737859705e-08;1.0446727840663246;9.999694970321087;0.8333911936099687;0.015563026654642646;0.015560815866451782;0.7977040224414265;-0.014894967943250828;0.7978097347783291
25.326384;1.044492667187981;0.8332643734633194;0.7979916058137186;-5.921939927506543e-08;-8.748898975539574e-08;1.0446725775394576;9.999703642675456;0.8333913686600292;0.015563022820435797;0.015560818628591532;0.7977044666811649;-0.01489496820404123;0.7978091957962161
25.336384;1.0444929333345905;0.8332649390545093;0.7979911734656535;-5.907538266528377e-08;-8.735939951086464e-08;1.044672453131809;9.999711800070552;0.8333915856930058;0.01556301971198429;0.01556082204166612;0.797704952793641;-0.014894968492722932;0.7978086538179847
25.346384;1.0444931738905325;0.8332654695035081;0.7979907282936606;-5.894654419544134e-08;-8.726258003761373e-08;1.044672412693936;9.999719414739559;0.8333918435328818;0.015563017302682166;0.015560826010217672;0.7977054846617677;-0.01489496881097897;0.7978081051627903
25.356384;1.044493385550986;0.8332659648647303;0.797990270324151;-5.8831652381514573e-08;-8.719852938866328e-08;1.0446724581023994;9.999726477266584;0.8333921403916463;0.015563015531326671;0.015560830447475514;0.7977060658711562;-0.014894969160384719;0.7978075465224458
25.366384;1.044493565125159;0.8332664248075938;0.7979898003705335;-5.87293313796639e-08;-8.71668910578536e-08;1.0446725917241366;9.999732998941388;0.8333924751751308;0.015563014307289966;0.015560835282096204;0.797706699451556;-0.014894969541935704;0.797806975346881
25.376384;1.0444937089957624;0.833266848623468;0.7979893195884917;-5.863799151372685e-08;-8.716693663760226e-08;1.0446728155183338;9.999739004121642;0.8333928479647117;0.015563013529146108;0.015560840451936082;0.7977073881072739;-0.014894969955781344;0.797806390599884
25.386384;1.0444938126726973;0.8332672356462225;0.7979888292042991;-5.8555916665964155e-08;-8.719753754222839e-08;1.0446731298604273;9.999744519708061;0.8333932591504969;0.015563013109706689;0.0155608458999772;0.7977081339951427;-0.014894970401474429;0.7978057931953064
25.396384;1.0444938710593386;0.8332675855438737;0.7979883301267103;-5.848151093871676e-08;-8.725731211254226e-08;1.044673533299136;9.9997495704735;0.8333937083624284;0.01556301298957405;0.015560851579369844;0.7977089383820778;-0.014894970878379645;0.7978051858170211
25.406384;1.0444938791374847;0.8332678980600502;0.7979878226600369;-5.8413586610710374e-08;-8.73448275845999e-08;1.0446740226493862;9.999754176168247;0.8333941946953388;0.015563013130570702;0.015560857457606247;0.7977098020077273;-0.014894971385688679;0.7978045722179586
25.416384;1.0444938323998296;0.8332681728632467;0.7979873067119243;-5.835157621212076e-08;-8.745862991037477e-08;1.0446745927079575;9.99975834929238;0.8333947176040624;0.015563013502088966;0.015560863518490165;0.7977107260078506;-0.014894971922207276;0.7978039564567038
25.426384;1.0444937270052916;0.8332684099387748;0.7979867821640508;-5.829554978362558e-08;-8.75971304209969e-08;1.0446752362947154;9.99976209794812;0.8333952767669365;0.015563014079436329;0.01556086976203596;0.7977117121439552;-0.014894972486407991;0.7978033424790789
25.436384;1.0444935599580851;0.833268609903883;0.7979862489015432;-5.82460381231476e-08;-8.775847125643414e-08;1.0446759454568573;9.999765425440538;0.8333958710136147;0.015563014850903263;0.015560876198435492;0.7977127619311098;-0.01489497307676499;0.7978027339522871
25.446384;1.0444933292286294;0.8332687734546553;0.7979857065205876;-5.820381121858008e-08;-8.794051020018687e-08;1.0446767130537375;9.999768326157934;0.8333964980521303;0.015563015813864253;0.01556088283970206;0.797713875989959;-0.014894973691976164;0.7978021343728773
25.456384;1.0444930336857687;0.8332689001838834;0.797985154381103;-5.816971023376716e-08;-8.814099634796074e-08;1.0446775339346024;9.999770788686224;0.8333971554676813;0.015563016958945419;0.015560889697874898;0.7977150543210971;-0.014894974330939366;0.7978015472499306
25.466384;1.0444926731787425;0.8332689881872517;0.7979845921903184;-5.814444811738981e-08;-8.835763100858448e-08;1.0446784059936403;9.999772802095558;0.833397841383779;0.015563018258850201;0.015560896790833105;0.7977162967470851;-0.014894974992615656;0.7978009758544194
25.476384;1.0444922487222674;0.8332690352118518;0.7979840202632391;-5.812837327057083e-08;-8.858790093294229e-08;1.044679330198422;9.99977435467682;0.8333985538818524;0.015563019671849029;0.01556090414546195;0.7977176031332551;-0.014894975675741546;0.7978004227577847
25.486384;1.0444917619849459;0.8332690400172965;0.7979834388948751;-5.8121417258223366e-08;-8.882903978836725e-08;1.0446803088593568;9.999775428345384;0.83339929041912;0.015563021160490853;0.015560911791441392;0.7977189735740979;-0.01489497637862285;0.7977998895700756
25.496384;1.0444912141862088;0.8332690023729946;0.7979828474503221;-5.81232077000284e-08;-8.907838911007525e-08;1.044681343827615;9.999776000192869;0.8334000480775695;0.015563022709423217;0.01556091975362628;0.7977204081888063;-0.014894977099304721;0.7977993770133552
25.506384;1.044490605701521;0.8332689222892633;0.7979822442458194;-5.813310447752339e-08;-8.933389782487565e-08;1.044682435901732;9.999776052252379;0.833400824104735;0.015563024319362235;0.01556092804974041;0.7977219063418439;-0.014894977835781077;0.797798885235152
25.516384;1.0444899364544673;0.8332687994790998;0.7979816272428845;-5.815013486775343e-08;-8.95941545134283e-08;1.0446835849117266;9.999775580376946;0.8334016163619343;0.015563025988073673;0.015560936690800347;0.7977234662876832;-0.014894978586063343;0.7977984141136018
25.526384;1.0444892060216522;0.8332686326569222;0.797980994650605;-5.817299728631551e-08;-8.985789337431227e-08;1.0446847897946065;9.999774595936701;0.8334024234618093;0.015563027702502657;0.015560945684487808;0.7977250856983116;-0.01489497934840991;0.7977979638264105
25.536384;1.044488413400049;0.8332684190929812;0.7979803451893072;-5.8200199011486646e-08;-9.012354032484753e-08;1.044686048685083;9.999773120102041;0.8334032446401791;0.015563029439227608;0.015560955040065522;0.7977267620447956;-0.014894980121593402;0.7977975354336205
25.546384;1.0444875570519285;0.8332681556740468;0.7979796781930902;-5.823026650950926e-08;-9.038915725087515e-08;1.0446873595931265;9.999771176346526;0.833404079738681;0.015563031170483688;0.015560964772530998;0.7977284923999666;-0.014894980904819808;0.7977971303884168
25.556384;1.0444866353809616;0.8332678408104071;0.7979789933235107;-5.826205171960151e-08;-9.06526112389028e-08;1.044688721549106;9.999768787416372;0.8334049295013881;0.015563032877400861;0.0155609749035608;0.7977302733176928;-0.014894981697509583;0.7977967493819674
25.566384;1.044485647378372;0.833267475281208;0.7979782899329407;-5.829501433546134e-08;-9.0911708787553e-08;1.0446901351484357;9.99976597956624;0.8334057961335064;0.015563034556218918;0.015560985451079359;0.7977321008663859;-0.01489498249931088;0.7977963917660187
25.576384;1.0444845933208806;0.8332670616028549;0.7979775665648483;-5.8329261497433214e-08;-9.116423838475479e-08;1.044691601848413;9.999762790489967;0.8334066832881152;0.015563036215304932;0.01556099641744649;0.7977339706748794;-0.014894983310172553;0.7977960552804156
25.586384;1.0444834750955263;0.8332666029717527;0.797976820855838;-5.836546369794741e-08;-9.140791933000957e-08;1.0446931226123248;9.999759271737453;0.8334075950681438;0.015563037880487952;0.015561007794534351;0.797735878617122;-0.014894984130326722;0.7977957357747489
25.596384;1.0444822955416804;0.8332661024019475;0.7979760500100326;-5.8404773701056814e-08;-9.164035870492399e-08;1.044694697281895;9.999755485785462;0.8334085350425597;0.015563039605982867;0.015561019569709489;0.797737821907805;-0.014894984960179613;0.7977954276209068
25.606384;1.044481057591854;0.8332655621605005;0.7979752518486736;-5.844867069031404e-08;-9.185910654667806e-08;1.0446963248466;9.99975150301444;0.8334095056273104;0.015563041468226272;0.015561031718982111;0.7977397990125712;-0.01489498579996082;0.7977951246479537
25.616384;1.0444797641812253;0.8332649838841379;0.7979744256025838;-5.8498755458002095e-08;-9.206180216376643e-08;1.0446980036152158;9.999747398106395;0.8334105074159301;0.015563043543621613;0.015561044209709416;0.7977418081883184;-0.01489498664939453;0.797794820662481
25.626384;1.0444784182982327;0.8332643693574422;0.7979735717167832;-5.855650819803166e-08;-9.224633799268318e-08;1.0446997313531874;9.999743249123686;0.8334115387764328;0.015563045892711387;0.015561057018615486;0.7977438463989822;-0.014894987507825705;0.7977945096541165
25.636384;1.0444770225443394;0.8332637211911029;0.7979726911280738;-5.86230109354861e-08;-9.241082036395457e-08;1.0447015053414161;9.999739137381033;0.8334125961150988;0.015563048558072293;0.015561070145515535;0.7977459093429924;-0.014894988374577856;0.7977941862968164
25.646384;1.0444755789057878;0.8332630427579836;0.7979717846799806;-5.8698810741152824e-08;-9.255340183795529e-08;1.04470332196544;9.99973514185692;0.8334136744903593;0.015563051567188898;0.015561083617265539;0.7977479919638162;-0.014894989248993665;0.7977938461758476
25.656384;1.0444740890182695;0.8332623376104695;0.7979708527716481;-5.878397703007184e-08;-9.267229784002657e-08;1.044705176790684;9.999731337175552;0.8334147681408725;0.01556305493428871;0.015561097487674126;0.7977500891513318;-0.014894990130138291;0.7977934851916517
25.666384;1.0444725542715072;0.8332616090075132;0.7979698951139537;-5.887819619649845e-08;-9.276592671930985e-08;1.0447070652085846;9.99972779751168;0.8334158711267813;0.015563058661635;0.015561111834070626;0.7977521961850229;-0.014894991016673544;0.7977930991835069
25.676384;1.044470976119401;0.8332608596740547;0.7979689105372941;-5.8980846173256514e-08;-9.283306682401158e-08;1.0447089828378189;9.999724593721439;0.8334169784613876;0.01556306274359682;0.01556112674413988;0.7977543083697731;-0.014894991907005592;0.7977926843560323
25.686384;1.0444693568484122;0.8332600918114128;0.7979678969827236;-5.9091103027951246e-08;-9.287302962025262e-08;1.0447109261451009;9.999721787440997;0.83341808693717;0.015563067176679298;0.015561142298054139;0.7977564202364634;-0.014894992799242735;0.7977922376263894
25.696384;1.0444676997570328;0.8332593072299652;0.7979668518911925;-5.920808006094499e-08;-9.288569791557737e-08;1.0447128928091556;9.999719434404504;0.8334191944835091;0.015563071972368381;0.015561158560901463;0.7977585250222424;-0.014894993690995473;0.7977917565410265
25.706384;1.0444660087162125;0.8332585073159163;0.7979657729359245;-5.9330978487986074e-08;-9.287143194372164e-08;1.0447148808656925;9.999717589662575;0.8334202992679988;0.015563077162132363;0.015561175578394908;0.7977606149590274;-0.014894994579544364;0.7977912390221059
25.716384;1.0444642880944186;0.8332576931048586;0.7979646587135032;-5.9459257996430444e-08;-9.283086303234267e-08;1.044716888059174;9.99971630181566;0.833421400155862;0.015563082789027719;0.01556119336761622;0.7977626823056336;-0.014894995462191364;0.7977906830058391
25.726384;1.0444625430468701;0.8332568656571505;0.7979635091462006;-5.9592801546745344e-08;-9.276459268840244e-08;1.044718912362864;9.99971560130953;0.8334224971663249;0.015563088896966329;0.015561211920182292;0.79776472018534;-0.014894996336226063;0.7977900864260736
25.736384;1.0444607794119896;0.8332560264726622;0.7979623255824795;-5.973198744257435e-08;-9.267310872241197e-08;1.0447209525602492;9.999715494913472;0.8334235907680697;0.01556309552714732;0.015561231226007282;0.7977667226361703;-0.014894997198563891;0.7977894477762506
25.746384;1.0444590029686105;0.8332551775110928;0.7979611104968438;-5.987758260612096e-08;-9.255687631919979e-08;1.0447230084239187;9.99971596883533;0.8334246811662923;0.015563102712103923;0.015561251298931494;0.7977686842168451;-0.014894998045524589;0.7977887664914438
25.756384;1.0444572186126853;0.833254320595645;0.7979598666480263;-6.003043237399846e-08;-9.24162417118602e-08;1.0447250806494022;9.999716995317657;0.8334257682131275;0.015563110469752143;0.015561272187412578;0.7977705996487892;-0.014894998873161485;0.7977880428287976
25.766384;1.0444554298756195;0.8332534570227823;0.7979585961390885;-6.019102870786584e-08;-9.225128363783806e-08;1.0447271704308188;9.999718539282352;0.8334268515438752;0.01556311881263024;0.01556129396981272;0.7977724638005451;-0.014894999677891449;0.7977872781278476
25.776384;1.0444536388980754;0.8332525882583494;0.7979573005280168;-6.035926765041458e-08;-9.206180353002356e-08;1.0447292786451159;9.99972056571545;0.8334279306248514;0.015563127757118149;0.01556131673572789;0.7977742719322126;-0.014895000456725694;0.797786475387793
25.786384;1.0444518470741773;0.8332517169932581;0.7979559820335672;-6.053458711232577e-08;-9.184737593282899e-08;1.0447314048468805;9.99972304553614;0.8334290045067918;0.015563137315953037;0.015561340557754223;0.797776019780094;-0.014895001207155341;0.7977856389182114
25.796384;1.0444500558039176;0.8332508474849997;0.7979546441839785;-6.071620481236288e-08;-9.160741365573127e-08;1.0447335469164474;9.999725952539666;0.8334300718319638;0.015563147489998824;0.01556136547173305;0.7977777034741891;-0.014895001927130886;0.7977847734898567
25.806384;1.0444482663060277;0.8332499852739852;0.797953291385757;-6.090334413689456e-08;-9.134113673084112e-08;1.044735701899104;9.999729251808084;0.833431131724797;0.015563158268796196;0.01556139147725113;0.7977793196267416;-0.014895002615070855;0.7977838841705933
25.816384;1.0444464787490704;0.8332491366493189;0.7979519283100363;-6.109545127273327e-08;-9.104753810186956e-08;1.0447378669823066;9.999732894714867;0.8334321845112352;0.015563169632606382;0.015561418549092147;0.7977808655805106;-0.01489500326978499;0.7977829765110303
25.826384;1.0444446922004709;0.8332483079120939;0.7979505591781725;-6.129216617703429e-08;-9.072551573005288e-08;1.0447400391985242;9.999736828202058;0.8334332310514038;0.015563181554203885;0.015561446648427528;0.7977823395852378;-0.014895003890405455;0.7977820565455062
25.836384;1.0444429058815916;0.8332475048574519;0.7979491869645847;-6.149327139122961e-08;-9.037403337503985e-08;1.0447422142944394;9.99974100534759;0.8334342716398915;0.015563193999833663;0.015561475732744334;0.7977837408712433;-0.014895004476372355;0.7977811306408084
25.846384;1.0444411205804336;0.8332467332166634;0.7979478128550149;-6.169875913795965e-08;-8.999228102602885e-08;1.0447443864103998;9.999745385649017;0.8334353061478829;0.015563206923874532;0.01556150576699538;0.7977850694240052;-0.01489500502740058;0.7977802051529503
25.856384;1.0444393393809752;0.8332459993300849;0.7979464359011694;-6.190856098552857e-08;-8.957983777296083e-08;1.0447465490645622;9.999749928207244;0.8334363350858287;0.015563220264195324;0.015561536730686002;0.7977863254571433;-0.014895005543320978;0.7977792860972581
25.866384;1.044437567425016;0.8332453096164066;0.7979450530244997;-6.212212955091549e-08;-8.913671024345288e-08;1.0447486969514215;9.999754581983089;0.8334373601128275;0.015563233953657761;0.015561568612172283;0.7977875093008188;-0.014895006023962092;0.7977783792116306
25.876384;1.0444358107820673;0.8332446696459913;0.7979436595572671;-6.233836629317694e-08;-8.86632815455743e-08;1.044750827443696;9.99975927847851;0.8334383837525206;0.01556324793614905;0.015561601398947033;0.7977886217803066;-0.014895006469314572;0.7977774899348029
25.886384;1.0444340754141166;0.8332440840934822;0.7979422503098568;-6.255568964208248e-08;-8.816026442446522e-08;1.044752940529144;9.999763937321838;0.8334394089510077;0.015563262164633752;0.015561635073622385;0.7977896642808064;-0.014895006879774261;0.7977766229459059
25.896384;1.0444323669699207;0.8332435568876408;0.7979408208037626;-6.277218264153757e-08;-8.762864996263105e-08;1.0447550377290145;9.999768479712554;0.8334404387899439;0.015563276589523384;0.01556166960666243;0.7977906382577171;-0.01489500725617081;0.7977757822254434
25.906384;1.0444306912673504;0.8332430909397884;0.7979393678935254;-6.298592281385675e-08;-8.7069551573959e-08;1.0447571214707525;9.999772835028384;0.8334414762716775;0.0155632911560746;0.015561704945826333;0.7977915447605981;-0.014895007599624735;0.7977749717468432
25.916384;1.0444290547318869;0.8332426881413489;0.7979378895815404;-6.319516771588841e-08;-8.648405403010387e-08;1.0447591952461648;9.999776940805539;0.8334425240171277;0.015563305807805242;0.0155617410163694;0.7977923845820978;-0.014895007911337337;0.7977741958194908
25.926384;1.0444274638956803;0.833242349836681;0.797936384493117;-6.339837677814291e-08;-8.58733222225392e-08;1.0447612638222648;9.999780742568078;0.8334435840326434;0.015563320488147955;0.015561777731664917;0.7977931585947685;-0.014895008192418699;0.7977734589877431
25.936384;1.0444259242480423;0.8332420767030682;0.7979348515943137;-6.359424895059433e-08;-8.523881229726024e-08;1.0447633329967447;9.99978419143148;0.8334446579111137;0.01556333514675541;0.015561815001080684;0.7977938672698365;-0.014895008443899715;0.7977727656439152
25.946384;1.0444244396897577;0.8332418680564619;0.7979332902505374;-6.378169197552544e-08;-8.458232345392841e-08;1.044765409282386;9.99978723715161;0.833445747553215;0.015563349754961589;0.015561852733680074;0.7977945097907442;-0.01489500866682663;0.7977721196180827
25.956384;1.0444230129883978;0.8332417219829577;0.7979317000678201;-6.395977767924223e-08;-8.390591880840228e-08;1.044767499733532;9.999789824683324;0.833446856143036;0.015563364316350782;0.01556189084054287;0.7977950840145568;-0.01489500886221917;0.797771524165793
25.966384;1.0444216464655158;0.8332416361852655;0.7979300801653915;-6.412770508860141e-08;-8.321181087758368e-08;1.0447696118338945;9.999791897587375;0.8334479886908203;0.015563378853742841;0.015561929232491391;0.7977955870578408;-0.014895009030995034;0.7977709818105572
25.976384;1.0444203420513132;0.833241608507806;0.7979284283812831;-6.42847217768448e-08;-8.250222956729266e-08;1.0447717530374958;9.999793399599712;0.8334491512475697;0.015563393379056586;0.015561967820180572;0.7977960155075904;-0.014895009174032843;0.7977704939771298
25.986384;1.0444191010014745;0.8332416370152104;0.797926741708133;-6.443000369875165e-08;-8.177916962188438e-08;1.044773929687592;9.999794272308;0.8334503491278917;0.015563407872151156;0.01556200652273552;0.797796365331421;-0.014895009292277297;0.7977700614564369
25.996384;1.044417924333715;0.8332417199148072;0.797925017892123;-6.456254751277442e-08;-8.104414296096839e-08;1.0447761463516998;9.999794453821627;0.8334515858395881;0.01556342227340923;0.01556204527463276;0.7977966316946195;-0.01489500938682507;0.797769685380046
26.006384;1.0444168135367835;0.8332418556550459;0.7979232561931281;-6.468128605975656e-08;-8.029826235426541e-08;1.0447784058843346;9.999793881700228;0.8334528633711693;0.015563436479663764;0.015562084021058792;0.7977968087063162;-0.014895009459010192;0.7977693673943292
26.016384;1.0444157703515924;0.8332420430254036;0.7979214568008361;-6.478528713602967e-08;-7.954244775016382e-08;1.044780709686034;9.999792502079762;0.8334541829777261;0.01556345035414108;0.015562122705864701;0.7977968897091825;-0.014895009510386022;0.7977691093263755
26.026384;1.0444147963114627;0.8332422807487598;0.7979196202268457;-6.48736771457135e-08;-7.877733705856788e-08;1.0447830582807813;9.999790280003252;0.8334555459252375;0.015563463753434991;0.01556216126520758;0.7977968682171516;-0.014895009542547466;0.7977689134649444
26.036384;1.0444138928471978;0.8332425667942386;0.7979177471667454;-6.494544420853641e-08;-7.800310104288293e-08;1.0447854517832844;9.999787204877912;0.833456953956474;0.015563476542642693;0.015562199633650891;0.7977967388459832;-0.01489500955687808;0.7977687830106394
26.046384;1.0444130610388391;0.8332428981564486;0.7979158384527537;-6.499949670330084e-08;-7.721952031068544e-08;1.044787890282947;9.999783291273943;0.833458409368389;0.015563488591580505;0.015562237754149461;0.797796497642564;-0.014895009554230584;0.79776872157205
26.056384;1.0444123011361601;0.8332432712530533;0.7979138951354424;-6.503499272618382e-08;-7.642617676332104e-08;1.0447903746795377;9.999778569894776;0.8334599153825236;0.015563499778877016;0.015562275579179378;0.7977961415761408;-0.014895009534673475;0.797768732217304
26.066384;1.044411613175545;0.8332436824887844;0.7979119190306261;-6.505160333675316e-08;-7.56225405092708e-08;1.0447929070016106;9.999773068095415;0.8334614767797166;0.015563510005114833;0.015562313064450854;0.7977956679881271;-0.014895009497741378;0.7977688172148831
26.076384;1.0444109982866066;0.8332441287610827;0.7979099133048881;-6.504949123870018e-08;-7.480807928232998e-08;1.0447954895080203;9.999766798554916;0.8334630998119201;0.015563519191438481;0.015562350168309301;0.7977950749954366;-0.014895009443025934;0.7977689782158168
26.086384;1.0444104591615149;0.8332446077690184;0.7979078821588608;-6.502920016798877e-08;-7.39824909863767e-08;1.0447981234789305;9.999759766125527;0.8334647915184886;0.015563527267206868;0.015562386856499119;0.7977943620995965;-0.014895009370443676;0.7977692162462537
26.096384;1.0444099990069289;0.8332451180776487;0.7979058296870899;-6.499161980134464e-08;-7.314596061375474e-08;1.044800808593455;9.999751978168375;0.8334665589381316;0.015563534169124644;0.015562423100640545;0.7977935298683723;-0.014895009280302208;0.7977695317294755
26.106384;1.0444096201202728;0.833245659025399;0.797903758848748;-6.493794283789772e-08;-7.229924190048813e-08;1.0448035428922615;9.999743447628799;0.8334684081540776;0.015563539848280974;0.015562458867990576;0.7977925792223578;-0.014895009173465545;0.7977699249213092
26.116384;1.0444093236675898;0.8332462304568711;0.7979016712670243;-6.486959379211421e-08;-7.144345733403203e-08;1.04480632297092;9.99973419270114;0.8334703436190697;0.015563544271794938;0.01556249411345186;0.7977915111216038;-0.014895009051318282;0.7977703965081919
26.126384;1.044409110041002;0.8332468324141548;0.7978995679521679;-6.478813518785567e-08;-7.057988745094078e-08;1.0448091443228962;9.999724233396977;0.8334723680947239;0.015563547426080586;0.015562528786465545;0.7977903268607343;-0.014895008915437444;0.79777094784393
26.136384;1.0444089788851723;0.8332474648602393;0.7978974497485873;-6.46950778249694e-08;-6.970996754507525e-08;1.0448120016703142;9.999713587496139;0.8334744826359163;0.015563549317984978;0.01556256283891666;0.797789028927696;-0.014895008767218998;0.7977715809006706
26.146384;1.0444089292160896;0.8332481275674111;0.7978953168538166;-6.459167333514273e-08;-6.883530754316575e-08;1.0448148893525986;9.999702272227431;0.833476686280295;0.015563549967254776;0.015562596219883814;0.7977876215015259;-0.01489500860765639;0.7977722980468906
26.156384;1.0444089597626731;0.833248820274549;0.7978931686715929;-6.447890303007176e-08;-6.79576170886068e-08;1.0448178022336159;9.999690305894815;0.8334789760213338;0.01556354940982719;0.015562628878433496;0.7977861100347293;-0.014895008437429507;0.7977731015768609
26.166384;1.0444090694103583;0.8332495425887132;0.797891004386989;-6.435761533073797e-08;-6.70786675580597e-08;1.0448207364274795;9.999677705106809;0.8334813476158298;0.015563547710164913;0.015562660774434757;0.7977845008489434;-0.014895008257179735;0.7977739933586803
26.176384;1.0444092574620674;0.833250293489075;0.7978888234749084;-6.422855833506429e-08;-6.62002926432698e-08;1.0448236889112845;9.999664484541075;0.8334837967168401;0.015563544956258949;0.015562691871021194;0.7977828011245207;-0.014895008067650203;0.7977749745622348
26.186384;1.0444095232768922;0.833251071090519;0.7978866261197649;-6.409226898779462e-08;-6.532434595038155e-08;1.044826656468323;9.999650661173893;0.8334863194808859;0.015563541236780483;0.015562722121910068;0.7977810187474011;-0.014895007869644664;0.7977760452086976
26.196384;1.0444098655562706;0.8332518729325407;0.7978844135205371;-6.394897420049608e-08;-6.445268346711203e-08;1.04482963441088;9.999636258133979;0.833488912602081;0.015563536617725356;0.015562751473559623;0.7977791621668892;-0.0148950076640171;0.7977772041556854
26.206384;1.0444102816547125;0.8332526966112774;0.7978821876086921;-6.379863427697375e-08;-6.358713747557996e-08;1.0448326158719015;9.999621304914182;0.8334915727954274;0.015563531137342488;0.015562779870770756;0.7977772403787557;-0.014895007451751343;0.7977784498324607
26.216384;1.0444107671356286;0.8332535404259493;0.7978799504447971;-6.364116243581433e-08;-6.272946810693547e-08;1.0448355926173916;9.999605832521356;0.8334942957774999;0.015563524824784672;0.01556280726082169;0.7977752625723362;-0.01489500723392695;0.797779780766033
26.226384;1.0444113163342554;0.8332544036669575;0.7978777038439301;-6.347669299190148e-08;-6.188135613556391e-08;1.0448385564426734;9.99958986682373;0.8334970758316425;0.015563517718634637;0.015562833599121471;0.7977732374608116;-0.014895007011568791;0.797781195078344
26.236384;1.044411923822915;0.8332552862440537;0.7978754493005984;-6.33057051901727e-08;-6.104427090770941e-08;1.0448414998666316;9.999573430546958;0.8334999066353777;0.015563509872134031;0.015562858854057718;0.7977711728224134;-0.01489500678558127;0.797782689768404
26.246384;1.0444125854608015;0.8332561877628525;0.7978731881175836;-6.312893786000993e-08;-6.021926552091208e-08;1.044844416217087;9.999556556721478;0.8335027823149613;0.01556350135450278;0.015562883006667552;0.7977690757651044;-0.014895006556745234;0.7977842610038994
26.256384;1.0444132987083026;0.8332571072661621;0.7978709213576047;-6.294720654232644e-08;-5.940706267505512e-08;1.0448472996728313;9.999539298283054;0.8335056976256427;0.015563492242544656;0.01556290604340594;0.7977669534938534;-0.014895006325631099;0.7977859047691137
26.266384;1.0444140625705756;0.8332580438832224;0.7978686496126914;-6.276131830799974e-08;-5.860836153818486e-08;1.0448501454311143;9.999521721989153;0.8335086474705051;0.01556348260089333;0.015562927954423204;0.7977648134981088;-0.01489500609237771;0.7977876168480601
26.276384;1.044414877249656;0.8332589968160629;0.7978663733631927;-6.257209427233992e-08;-5.782404686269273e-08;1.044852950006042;9.999503895253687;0.8335116265629741;0.015563472474896188;0.015562948741314033;0.7977626628276854;-0.014895005856521938;0.7977893928846581
26.286384;1.0444157438291761;0.8332599646858907;0.7978640936704011;-6.238031168040093e-08;-5.7055330486054104e-08;1.0448557113544554;9.999485880570061;0.8335146297364616;0.015563461907691844;0.015562968420492302;0.7977605074404247;-0.014895005617144123;0.7977912290738095
26.296384;1.0444166640374104;0.8332609456415037;0.7978618119812321;-6.218657266662093e-08;-5.630381866649629e-08;1.0448584281738516;9.99946773989705;0.8335176526357443;0.015563450964717639;0.015562987019448913;0.7977583525204841;-0.014895005373242147;0.7977931226183193
26.306384;1.0444176399919665;0.8332619379532302;0.7978595294206319;-6.199133347551262e-08;-5.557121177740195e-08;1.0448610988012161;9.999449538318709;0.8335206915566881;0.015563439742651388;0.015563004572494085;0.7977562033809686;-0.014895005123992616;0.797795071267371
26.316384;1.0444186741882222;0.8332629398930769;0.7978572468084529;-6.179514441048863e-08;-5.485871642085973e-08;1.0448637204538203;9.999431340782907;0.8335237420869182;0.015563428354753587;0.015563021117413917;0.7977540655123874;-0.014895004868770564;0.7977970724878688
26.326384;1.0444197693271942;0.8332639491691031;0.7978549652047291;-6.159882482803616e-08;-5.416680348093527e-08;1.0448662888602613;9.99941321014608;0.8335267984479618;0.015563416907853025;0.015563036690147589;0.7977519433736446;-0.014895004607086478;0.7977991231660412
26.336384;1.0444209277255045;0.8332649630311236;0.7978526859604214;-6.140332744498499e-08;-5.349553007248951e-08;1.0448687986728373;9.999395211643971;0.8335298546097386;0.015563405491061196;0.015563051312698218;0.7977498395266589;-0.014895004338485158;0.7978012197370814
26.346384;1.0444221510748124;0.8332659789957552;0.7978504099811949;-6.120952125518118e-08;-5.284479935307705e-08;1.0448712444235118;9.999377415448928;0.8335329053095993;0.015563394177054274;0.015563064981512477;0.7977477551642704;-0.01489500406241301;0.7978033582632172
26.356384;1.0444234404197839;0.8332669954709214;0.7978481372789424;-6.101827010883177e-08;-5.2214158254576934e-08;1.0448736210626526;9.999359894105599;0.8335359456205848;0.015563383024470663;0.015563077672340372;0.7977456907599062;-0.014895003778320632;0.7978055346040757
26.366384;1.0444247957866453;0.833268012120594;0.797845867636469;-6.083063275854502e-08;-5.160258070813961e-08;1.0448759240718322;9.99934272167322;0.8335389703019441;0.015563372079977938;0.015563089354693558;0.7977436458110501;-0.014895003485949488;0.7978077447048416
26.376384;1.0444262160762394;0.8332690299037637;0.7978436015582695;-6.064780594787146e-08;-5.100865855957734e-08;1.0448781492457215;9.999325971337717;0.833541973961417;0.015563361386213434;0.015563099998480991;0.7977416187302988;-0.01489500318540474;0.7978099844609544
26.386384;1.0444276995911084;0.8332700507074591;0.7978413408192597;-6.047083749388289e-08;-5.043099993257666e-08;1.0448802917366578;9.999309704941242;0.8335449514031756;0.015563350990629925;0.015563109572545943;0.7977396076288279;-0.01489500287704416;0.7978122490234024
26.396384;1.0444292447221935;0.8332710771237078;0.7978390887189245;-6.030036538735442e-08;-4.986845747946387e-08;1.0448823450485123;9.999293968271278;0.8335478975659492;0.015563340943836235;0.015563118038451203;0.7977376109651544;-0.014895002561432388;0.7978145322454916
26.406384;1.0444308502814952;0.833272112487513;0.7978368496995375;-6.013654767897158e-08;-4.932004265736394e-08;1.0448843014227414;9.99927880138733;0.833550807373331;0.015563331290079984;0.015563125343718872;0.7977356270778754;-0.01489500223934085;0.7978168266304206
26.416384;1.0444325151225402;0.8332731601864068;0.7978346282032729;-5.997913872259205e-08;-4.8784610873716495e-08;1.044886153585883;9.999264246083825;0.8335536756569523;0.015563322059950618;0.015563131423074824;0.7977336531251863;-0.01489500191176795;0.7978191234120341
26.426384;1.0444342374342974;0.8332742221995764;0.797832427711059;-5.982758334656252e-08;-4.826056623740531e-08;1.044887896506997;9.999250342482906;0.833556496915136;0.01556331326984208;0.015563136209085717;0.7977316846713361;-0.014895001580007889;0.797821413125583
26.436384;1.0444360145549028;0.8332752980629148;0.7978302504965236;-5.968109113971936e-08;-4.7745918877611475e-08;1.0448895278582602;9.999237123236952;0.8335592654181774;0.015563304931423414;0.015563139643130146;0.7977297163993129;-0.014895001245596362;0.7978236870178524
26.446384;1.0444378432583925;0.8332763849824807;0.7978280978191296;-5.9538716162015946e-08;-4.7238715073482334e-08;1.0448910468102734;9.999224604782851;0.8335619759725191;0.015563297066824244;0.015563141680727484;0.7977277431647479;-0.014895000910055071;0.7978259378809287
26.456384;1.0444397195666852;0.8332774789373268;0.797825970528525;-5.9399494251190526e-08;-4.673741166497255e-08;1.044892452706494;9.999212777543118;0.8335646241288878;0.01556328971384905;0.015563142299492974;0.7977257604963907;-0.014895000574674246;0.7978281595939771
26.466384;1.0444416381013713;0.8332785757373162;0.797823869567396;-5.926261313355149e-08;-4.624094679841943e-08;1.0448937448513127;9.99920160338885;0.8335672053314809;0.015563282916807216;0.015563141510584879;0.7977237647662726;-0.014895000240598482;0.7978303468067187
26.476384;1.0444435920155504;0.8332796711958369;0.7978217958985833;-5.9127442486087015e-08;-4.5748731208167795e-08;1.0448949224223048;9.999191021804343;0.833569714447564;0.01556327671730848;0.015563139358392555;0.7977217533110443;-0.014894999909177621;0.7978324953133876
26.486384;1.044445573437677;0.8332807610194931;0.7978197505421536;-5.899337423402035e-08;-4.52607076117064e-08;1.04489598442722;9.999180959033119;0.8335721463446556;0.015563271149344433;0.015563135908976717;0.7977197243515571;-0.014894999582181106;0.7978346022418484
26.496384;1.0444475739699008;0.8332818414135743;0.7978177349986635;-5.885971699962059e-08;-4.477731033119186e-08;1.0448969310586012;9.999171335491825;0.8335744966688687;0.015563266230383573;0.015563131245103543;0.7977176770206105;-0.014894999261553068;0.7978366655620962
26.506384;1.0444495852077185;0.8332829100716441;0.7978157512635957;-5.872584081876007e-08;-4.429936337791134e-08;1.0448977656141338;9.99916207465053;0.8335767620079602;0.0155632619549847;0.015563125468291979;0.7977156115380595;-0.014894998948824678;0.797838683298673
