time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.516384;1.044451598947458;0.8332839662274163;0.7978138010169399;-5.859140942527931e-08;-4.382810082956118e-08;1.0448984946089854;9.999153112332563;0.833578939187379;0.015563258304229123;0.015563118688756985;0.7977135292827079;-0.014894998644659558;0.7978406534491106
26.526384;1.0444536073320625;0.8332850097310939;0.7978118849600673;-5.845646507324329e-08;-4.336509983131139e-08;1.0448991263714795;9.999144399597458;0.833581024612582;0.015563255256724607;0.015563111002977038;0.797711433001205;-0.01489499834893107;0.7978425745640872
26.536384;1.0444556031028467;0.8332860402613073;0.7978100032627512;-5.8321409500741855e-08;-4.291189557489004e-08;1.044899670252129;9.999135902406113;0.8335830146476134;0.01556325278066616;0.015563102483471298;0.7977093267240692;-0.014894998061167217;0.7978444458460442
26.546384;1.0444575794849331;0.8332870569815803;0.7978081565765146;-5.818698584104636e-08;-4.246958873895963e-08;1.0449001362630217;9.999127601676442;0.8335849067144286;0.015563250822567565;0.015563093183292959;0.7977072147660556;-0.014894997780949978;0.7978462667398645
26.556384;1.0444595299664223;0.8332880587047633;0.797806346985895;-5.805417706151682e-08;-4.203885413762501e-08;1.0449005340984154;9.999119490849527;0.8335867001559774;0.015563249309187096;0.015563083136439311;0.7977051009507644;-0.014894997508156042;0.7978480365282908
26.566384;1.0444614483724353;0.8332890442888584;0.7978045787164326;-5.792394884210604e-08;-4.162022880527919e-08;1.0449008721792539;9.999111572279014;0.8335883960019099;0.015563248155898591;0.015563072356418909;0.7977029891110318;-0.01489499724297339;0.7978497539208226
26.576384;1.044463329078604;0.8332900123265986;0.7978028578893697;-5.77970732918371e-08;-4.121438961477516e-08;1.0449011575012535;9.999103855879378;0.8335899960797354;0.01556324727259052;0.01556306084208075;0.7977008840782187;-0.014894996985572654;0.797851416943939
26.586384;1.0444651668595355;0.8332909605904442;0.7978011914042672;-5.767427439604765e-08;-4.0822336887438895e-08;1.0449013962657188;9.999096357316542;0.8335915023405576;0.015563246563251072;0.015563048592012305;0.7976987922896667;-0.014894996735608849;0.7978530233293947
26.596384;1.044466956258108;0.8332918865787572;0.7977995862047549;-5.7556432870130075e-08;-4.0445475281712575e-08;1.0449015946539975;9.999089089269882;0.8335929162227107;0.015563245930762068;0.015563035625541476;0.7976967215481942;-0.014894996491864912;0.7978545710807128
26.606384;1.0444686913732477;0.8332927887932405;0.7977980492042901;-5.744452655263393e-08;-4.0085578080854804e-08;1.0449017591271903;9.999082050418252;0.8335942383564624;0.01556324528747995;0.01556302198875127;0.7976946801048376;-0.014894996252334198;0.797856058871166
26.616384;1.0444703662494874;0.8332936671215994;0.79779658722233;-5.733940658891681e-08;-3.974445181959476e-08;1.0449018964433823;9.999075223068319;0.8335954690688279;0.015563244551112144;0.015563007736606986;0.7976926763528701;-0.014894996014806584;0.7978574859892268
26.626384;1.044471975355515;0.8332945220454976;0.7977952067597983;-5.7241564409982446e-08;-3.942333623180857e-08;1.044902013426298;9.999068576126614;0.8335966089984239;0.015563243631512326;0.015562992920184359;0.7976907192491339;-0.014894995777346355;0.7978588516917605
26.636384;1.0444735140153234;0.8332953540946393;0.7977939138169589;-5.715102408131702e-08;-3.912256040403314e-08;1.0449021159964231;9.999062068886692;0.8335976590179686;0.015563242428679036;0.015562977591517944;0.7976888182523489;-0.014894995538153894;0.7978601543914476
26.646384;1.044474978367463;0.8332961643285544;0.7977927138368308;-5.706754317178471e-08;-3.884170044670822e-08;1.0449022079907857;9.999055659052962;0.8335986197618928;0.015563240843697859;0.01556296181056235;0.7976869826854277;-0.01489499529531065;0.7978613918423143
26.656384;1.044476365074192;0.8332969546955077;0.7977916116359323;-5.699091121512439e-08;-3.8579974377114815e-08;1.0449022911221042;9.999049307909862;0.8335994917896734;0.015563238799875695;0.015562945649373923;0.7976852209818256;-0.014894995047000975;0.7978625624060196
26.666384;1.0444776713862391;0.8332977270122311;0.797790611082922;-5.692100469765747e-08;-3.833663978527928e-08;1.0449023661880703;9.999042975942745;0.8336002761821688;0.015563236260768762;0.015562929194985182;0.7976835400463647;-0.014894994791847072;0.7978636657612524
26.676384;1.0444788952423723;0.8332984814518863;0.7977897146432289;-5.685771567398785e-08;-3.8111310509873464e-08;1.0449024342654945;9.99903661995782;0.8336009745861156;0.015563233224211118;0.01556291254697983;0.797681945182387;-0.01489499452875878;0.7978647023150691
26.686384;1.0444800351020525;0.8332992161006878;0.7977889233702299;-5.680095137088279e-08;-3.790410292580244e-08;1.044902496932872;9.999030199988887;0.8336015889257945;0.01556322970130511;0.015562895809264706;0.7976804404396036;-0.01489499425663237;0.7978656724200162
26.696384;1.0444810898534174;0.8332999276536323;0.7977882373735468;-5.6750721049612067e-08;-3.771560861585371e-08;1.0449025555986067;9.999023687852452;0.8336021210885477;0.015563225700484866;0.01556287908019276;0.7976790288449223;-0.0148949939744889;0.7978665764321247
26.706384;1.0444820594569548;0.8333006126136813;0.7977876561493081;-5.670725817142037e-08;-3.754675622983512e-08;1.0449026106911723;9.999017067949994;0.8336025725965079;0.015563221217636808;0.015562862444845643;0.7976777124817306;-0.01489499368172305;0.7978674151860181
26.716384;1.0444829461611687;0.8333012683483264;0.7977871789122073;-5.667103364388356e-08;-3.7398517022598486e-08;1.0449026615028865;9.999010330778745;0.8336029448483566;0.015563216233369995;0.015562845974951577;0.7976764925940129;-0.014894993377987236;0.7978681900372474
26.726384;1.0444837549579384;0.8333018933353983;0.7977868052025856;-5.664262868880381e-08;-3.727161410200048e-08;1.0449027067815233;9.999003467604252;0.8336032397856309;0.01556321071990034;0.015562829738412104;0.7976753698012443;-0.01489499306293502;0.7978689025386376
26.736384;1.0444844925282293;0.8333024867959606;0.7977865350404655;-5.662257110941438e-08;-3.7166590294391866e-08;1.0449027453976287;9.998996471729843;0.8336034601986256;0.01556320465099875;0.015562813805674673;0.7976743444295217;-0.014894992736120527;0.7978695544843206
26.746384;1.044485165550769;0.8333030487343523;0.7977863683764739;-5.661131538711515e-08;-3.708404444017881e-08;1.0449027764814915;9.998989340499593;0.833603609709529;0.015563198004855514;0.015562798242634908;0.7976734169498797;-0.014894992396961753;0.7978701487033164
26.756384;1.0444857797228548;0.8333035806086141;0.7977863044429959;-5.6609522040658675e-08;-3.702459183549362e-08;1.0449027992797977;9.998982072847376;0.8336036924041137;0.015563190757595493;0.015562783098282934;0.7976725884128333;-0.014894992044738044;0.7978706896565376
26.766384;1.0444863395570518;0.8333040855915915;0.7977863414483395;-5.6618351554716306e-08;-3.698865718584426e-08;1.0449028131032152;9.998974668739598;0.8336037120688493;0.015563182877505875;0.015562768399540627;0.7976718607455623;-0.014894991678847638;0.7978711828772858
26.776384;1.0444868483214431;0.8333045677206162;0.7977864767386053;-5.663933461642757e-08;-3.697639887779495e-08;1.04490281714616;9.998967134853956;0.8336036723244707;0.015563174328371067;0.015562754153416007;0.7976712366632311;-0.014894991299151058;0.7978716341314274
26.786384;1.0444873081055785;0.8333050308668466;0.797786707414572;-5.667391755806304e-08;-3.6987782366936383e-08;1.0449028103720561;9.99895948423204;0.8336035780031468;0.015563165085584092;0.015562740347488613;0.7976707186833953;-0.014894990905978595;0.7978720491531814
26.796384;1.0444877199151057;0.8333054785354429;0.797787031289666;-5.6723133007751586e-08;-3.7022625967557215e-08;1.044902791850185;9.998951726729585;0.8336034359648369;0.015563155158677068;0.015562726948926;0.7976703074958535;-0.014894990499918222;0.7978724334640206
26.806384;1.044488083909192;0.8333059140932422;0.7977874473874796;-5.678757683828859e-08;-3.708053424152218e-08;1.0449027608603918;9.9989438703281;0.8336032546176871;0.015563144598407342;0.015562713908774738;0.7976700011395623;-0.014894990081696357;0.7978727924289415
26.816384;1.0444884002902108;0.8333063409329511;0.797787955535836;-5.686751338084957e-08;-3.716094961538082e-08;1.0449027164367914;9.998935933678522;0.8336030428450845;0.015563133479323461;0.015562701173597392;0.7976697957131332;-0.014894989652185216;0.7978731317325136
26.826384;1.0444886698303313;0.8333067624298107;0.7977885558093589;-5.696296854685315e-08;-3.726346781942162e-08;1.044902657157583;9.998927950120468;0.8336028087661311;0.015563121876085212;0.015562688701778706;0.7976696865672538;-0.014894989212401235;0.7978734571890476
26.836384;1.0444888930479919;0.833307181575746;0.7977892482672515;-5.707386675404739e-08;-3.738813989888344e-08;1.0449025810757824;9.998919961317535;0.8336025590833159;0.015563109853401468;0.015562676474578131;0.7976696691234108;-0.014894988763410364;0.7978737738466684
26.846384;1.0444890695855482;0.8333076006392737;0.79779003299759;-5.7200149847523817e-08;-3.753545803721474e-08;1.0449024852257498;9.99891200742189;0.833602299609667;0.01556309746887573;0.015562664493043932;0.797669739401728;-0.014894988306305588;0.7978740853891453
26.856384;1.0444891987257536;0.8333080209889314;0.7977909102632964;-5.734164554349501e-08;-3.770610870029028e-08;1.0449023653291818;9.998904117120055;0.8336020362445482;0.015563084775756828;0.015562652767891177;0.7976698939912182;-0.014894987842306933;0.7978743940062076
26.866384;1.0444892798235041;0.8333084427908747;0.7977918801647378;-5.749773525197358e-08;-3.7900844420749514e-08;1.0449022167124125;9.998896306510787;0.8336017752808255;0.015563071816053266;0.015562641319015321;0.797670129632705;-0.014894987372753618;0.7978747007135311
26.876384;1.0444893120483685;0.8333088647207624;0.797792941988477;-5.766727674495394e-08;-3.8120557332971274e-08;1.0449020361893129;9.998888593367113;0.8336015228589196;0.015563058604441394;0.015562630185153708;0.797670443235209;-0.014894986898974904;0.7978750062035198
26.886384;1.0444892937811148;0.8333092840490061;0.7977940940233343;-5.784901354699482e-08;-3.8366170603913185e-08;1.044901823121926;9.99888101371501;0.8336012844029729;0.015563045120668789;0.015562619427155876;0.7976708318018789;-0.01489498642219613;0.7978753116268206
26.896384;1.0444892224809543;0.8333096971577593;0.7977953339934911;-5.8041979854109737e-08;-3.863824430253761e-08;1.044901578633132;9.998873624160629;0.8336010647677382;0.015563031326372533;0.015562609122837542;0.797671291625332;-0.01489498594357561;0.7978756187243942
26.906384;1.0444890956937154;0.833310100305912;0.7977966597228286;-5.8245487706549115e-08;-3.893679574182046e-08;1.044901303873515;9.998866495902456;0.8336008685229656;0.015563017192768924;0.015562599360291491;0.7976718179812865;-0.014894985464388083;0.7978759297401378
26.916384;1.0444889121932943;0.8333104900049456;0.7977980696000002;-5.845903704750711e-08;-3.9261515901234935e-08;1.0449009988574522;9.9988597112775;0.8336006992388996;0.015563002716920007;0.015562590223113801;0.7976724060542674;-0.014894984986195021;0.7978762475679682
26.926384;1.0444886721615745;0.8333108625477998;0.7977995624200238;-5.868234113060573e-08;-3.9612033311147645e-08;1.0449006631346829;9.998853360536978;0.8336005583878038;0.01556298792392932;0.01556258177588323;0.7976730518821147;-0.01489498451087256;0.7978765759020131
26.936384;1.0444883767497737;0.8333112133912638;0.7978011365275698;-5.8915250182849296e-08;-3.998807865982439e-08;1.0449002979767388;9.998847536202806;0.8336004454963736;0.015562972864998614;0.015562574067295254;0.7976737525056917;-0.01489498404050545;0.797876918952284
26.946384;1.0444880276084267;0.8333115369780197;0.7978027891552243;-5.915761683985515e-08;-4.0389590866584395e-08;1.0448999076850884;9.998842329651351;0.8336003592891402;0.015562957615218313;0.015562567140915045;0.7976745057254039;-0.014894983577285791;0.7978772806555281
26.956384;1.0444876266736138;0.8333118267717183;0.79780451665795;-5.940920562475651e-08;-4.081674844151843e-08;1.0448994984370878;9.99883783328849;0.8336002982688083;0.01556294226908135;0.015562561043709691;0.7976753095789312;-0.014894983123524785;0.7978776638587497
26.966384;1.044487176270646;0.8333120756862041;0.7978063149596324;-5.96695952419324e-08;-4.1269929514805885e-08;1.0448990764135664;9.998834140404735;0.8336002602755274;0.015562926941097644;0.015562555833902638;0.7976761616580381;-0.014894982681577885;0.7978780698101489
26.976384;1.044486679237762;0.8333122769481696;0.7978081799292008;-5.993809427761445e-08;-4.174955274349483e-08;1.044898647474295;9.998831336571532;0.8336002420560651;0.015562911776562384;0.01556255158161996;0.7976770589577663;-0.014894982253674357;0.7978784981827124
26.986384;1.0444861386039146;0.8333124247712937;0.7978101078380241;-6.021377081541331e-08;-4.2255868018505224e-08;1.0448982175590238;9.998829492372497;0.8336002393533898;0.015562896959897678;0.01556254836594023;0.7976779983674814;-0.014894981841861015;0.7978789478217978
26.996384;1.0444855571350096;0.833312514601738;0.7978120950487982;-6.049563219639306e-08;-4.278888922375455e-08;1.0448977924549845;9.998828665257273;0.8336002468274585;0.015562882709268729;0.015562546274747244;0.7976789773942742;-0.014894981447901948;0.7978794177609921
27.006384;1.0444849373961074;0.8333125431035222;0.7978141371174894;-6.07828126739546e-08;-4.3348395680075443e-08;1.0448973773342907;9.998828902833187;0.833600258093942;0.01556286925530656;0.015562545397713385;0.7976799947805039;-0.014894981073070194;0.7978799073780625
27.016384;1.0444842819459548;0.8333125081094562;0.7978162287772612;-6.107466235111234e-08;-4.393389757742023e-08;1.0448969764818925;9.998830240012598;0.833600266429362;0.015562856808461431;0.015562545811503669;0.797681050416125;-0.014894980718108103;0.7978804154925113
27.026384;1.0444835935052899;0.8333124085871974;0.7978183646604046;-6.137076109713404e-08;-4.454468445304047e-08;1.0448965934488073;9.998832694568172;0.8336002653802072;0.015562845533425896;0.015562547567910317;0.7976821443670797;-0.014894980383406599;0.7978809400449226
27.036384;1.0444828753124618;0.8333122443140057;0.7978205394788142;-6.167077592533569e-08;-4.517997151046871e-08;1.0448962315396109;9.998836267698154;0.8336002489743554;0.01556283554677437;0.015562550688473583;0.7976832758423347;-0.014894980069202472;0.7978814788069204
27.046384;1.0444821307542898;0.8333120154877439;0.7978227476810924;-6.19742247288217e-08;-4.5839074801881414e-08;1.0448958939327908;9.998840946786892;0.8336002120294763;0.015562826931235613;0.01556255516565943;0.7976844428843386;-0.014894979775655943;0.7978820297909436
27.056384;1.0444813620895566;0.8333117232646197;0.7978249834663791;-6.228046181030687e-08;-4.652159591386485e-08;1.044895583588997;9.998846706001794;0.8336001505818573;0.015562819747435688;0.015562560974540595;0.7976856425731235;-0.014894979502754858;0.797882591391172
27.066384;1.0444805699450086;0.8333113710605891;0.797827240941694;-6.258885877470341e-08;-4.722750245757506e-08;1.0448953032950845;9.998853509308656;0.8336000620298102;0.0155628140339544;0.015562568091062497;0.7976868711429608;-0.014894979250171615;0.7978831628783485
27.076384;1.0444797542575726;0.8333109647246579;0.7978295136690237;-6.289894071077112e-08;-4.79568616948729e-08;1.0448950555580026;9.998861317856473;0.8335999445628859;0.015562809808122082;0.015562576501364856;0.7976881240198196;-0.01489497901735821;0.7978837449818623
27.086384;1.044478915380297;0.8333105110239701;0.797831794192638;-6.321057802331471e-08;-4.8709305161671694e-08;1.0448948424526583;9.998870093532155;0.8335997962959112;0.015562807080005202;0.015562586202072971;0.7976893962756807;-0.014894978803818489;0.7978843402835707
27.096384;1.0444780544442345;0.8333100163693616;0.7978340744614271;-6.352419576866226e-08;-4.9483898106690115e-08;1.0448946651725615;9.998879794647854;0.8335996149856626;0.015562805868218618;0.015562597200870644;0.7976906833413074;-0.014894978609178638;0.7978849531210584
27.106384;1.0444771733875036;0.8333094868412387;0.7978363466958239;-6.38405806264902e-08;-5.027953523183754e-08;1.044894523071239;9.998890371950175;0.833599398135119;0.015562806203727065;0.015562609512898385;0.7976919811972049;-0.014894978432960403;0.7978855890552174
27.116384;1.0444762749900163;0.8333089285345344;0.7978386039076636;-6.416040453278159e-08;-5.10950729044764e-08;1.0448944135918607;9.998901771514452;0.8335991431434892;0.01556280812592209;0.015562623149493724;0.7976932863870939;-0.014894978274340599;0.7978862544288756
27.126384;1.0444753625950989;0.833308347631052;0.7978408399616247;-6.448410232395696e-08;-5.192905851842725e-08;1.044894333654509;9.99891393858784;0.8335988477760676;0.015562811680627753;0.015562638101086239;0.7976945964804389;-0.01489497813222019;0.7978869561670437
27.136384;1.0444744398106236;0.833307750401844;0.797843049342258;-6.481206092482246e-08;-5.277965046148882e-08;1.0448942806113248;9.998926818782495;0.833598510829295;0.015562816918719904;0.015562654319927415;0.7976959103397706;-0.01489497800561225;0.7978877014667797
27.146384;1.044473510683563;0.8333071429029947;0.7978452268873658;-6.514463346561491e-08;-5.36447430356017e-08;1.0448942516993294;9.998940360038922;0.8335981324328534;0.01556282389361778;0.015562671717885878;0.7976972275597377;-0.014894977893938859;0.7978884969784676
27.156384;1.044472579733812;0.8333065301945002;0.7978473675452894;-6.548204942477618e-08;-5.4521934750873197e-08;1.0448942432548065;9.998954510707334;0.8335977137964482;0.015562832659829265;0.01556269018530508;0.7976985475946009;-0.014894977796874376;0.7978893480118465
27.166384;1.0444716515532908;0.8333059155541036;0.7978494660583675;-6.582440791641219e-08;-5.54083611118508e-08;1.0448942506626728;9.998969210105026;0.8335972568701492;0.015562843260209043;0.015562709616100932;0.7976998699321226;-0.014894977713978292;0.7978902586543831
27.176384;1.0444707303461491;0.8333053004181048;0.797851517199235;-6.617159241985334e-08;-5.630066234986784e-08;1.044894268665973;9.998984384518101;0.8335967641337059;0.015562855703083833;0.015562729922364816;0.7977011952046915;-0.0148949776446037;0.7978912325505183
27.186384;1.0444698192486503;0.8333046852583738;0.7978535168500526;-6.652314664790258e-08;-5.7195306026600966e-08;1.0448942917371289;9.998999959823749;0.833596238306403;0.015562869953768023;0.015562751038615234;0.7977025254295591;-0.014894977588102942;0.7978922733816564
27.196384;1.0444689197853902;0.833304070291529;0.7978554627730859;-6.687834904400735e-08;-5.8088993803860935e-08;1.044894314363011;9.999015877613491;0.8335956822330898;0.015562885939393107;0.01556277292336283;0.7977038633637111;-0.01489497754407806;0.7978933847577411
27.206384;1.0444680319182778;0.8333034556697927;0.7978573543397788;-6.72364046173105e-08;-5.897878670789834e-08;1.04489433096315;9.999032096414556;0.8335950990738894;0.015562903553828715;0.015562795554599404;0.7977052120107837;-0.01489497751258405;0.7978945701388556
27.216384;1.0444671543729611;0.8333028423113258;0.7978591915783214;-6.759653936642419e-08;-5.986218196335334e-08;1.0448943358430254;9.999048583229714;0.8335944923501445;0.015562922671560456;0.015562818918809257;0.7977065739573361;-0.014894977494270616;0.7978958329579993
27.226384;1.0444662853136755;0.8333022328131614;0.7978609742306864;-6.795808085285358e-08;-6.073720772540245e-08;1.0448943236195463;9.999065307250117;0.8335938656789286;0.01556294316829789;0.01556284300447794;0.7977079506441385;-0.014894977490319847;0.797897176407732
27.236384;1.0444654227937322;0.8333016310039929;0.7978627016247423;-6.832071885628906e-08;-6.160235190480746e-08;1.044894289331062;9.999082236610002;0.8335932227465793;0.015562964927131846;0.01556286780195613;0.7977093421117561;-0.014894977502110765;0.7978986029430565
27.246384;1.0444645643780728;0.8333010407790328;0.7978643731257228;-6.868472506991238e-08;-6.245645741089465e-08;1.0448942276406463;9.999099341964445;0.8335925679665289;0.01556298783269724;0.015562893307769176;0.7977107467282708;-0.014894977530991445;0.7979001138788854
27.256384;1.044463707323233;0.833300465597532;0.7978659882111666;-6.905075822517578e-08;-6.329864964493928e-08;1.044894132595495;9.999116606817946;0.8335919068533001;0.01556301176807757;0.015562919530668766;0.7977121610175316;-0.014894977578362353;0.797901709257777
27.266384;1.044462849953543;0.833299908498795;0.7978675461750959;-6.941950031999384e-08;-6.412816882233581e-08;1.0448939988534627;9.999134032346804;0.8335912451685669;0.015563036609237768;0.015562946486505944;0.797713580256992;-0.014894977645584931;0.7979033881233967
27.276384;1.044461992602347;0.833299371781251;0.7978690459611876;-6.979160905794431e-08;-6.494414082005723e-08;1.0448938228451046;9.99915163014462;0.8335905878403299;0.01556306221599673;0.015562974186802532;0.7977149993674134;-0.014894977733567056;0.7979051487904555
27.286384;1.0444611370403636;0.8332988568497284;0.7978704862155769;-7.016787925985001e-08;-6.574553745707003e-08;1.0448936030105913;9.999169410135204;0.8335899386246228;0.015563088434853229;0.015563002639889781;0.7977164135651446;-0.01489497784257155;0.7979069887758831
27.296384;1.0444602848960216;0.8332983648618785;0.797871865524913;-7.054922952576718e-08;-6.65312978368321e-08;1.0448933394237299;9.999187375941128;0.8335893003694632;0.015563115117488422;0.01556303185530725;0.797717818755887;-0.014894977972436035;0.7979089046522986
27.306384;1.044459436123428;0.8332978971515546;0.7978731826380612;-7.093649463027764e-08;-6.730031848235442e-08;1.0448930329463724;9.999205528939664;0.8335886755463089;0.01556314214146708;0.015563061836314623;0.7977192116100533;-0.014894978122817513;0.7979108919657174
27.316384;1.0444585886038034;0.8332974549746444;0.797874436352866;-7.133027243722833e-08;-6.805141340772138e-08;1.0448926842355912;9.999223869214557;0.8335880663674998;0.015563169420009059;0.015563092571088582;0.7977205894435948;-0.014894978293210567;0.7979129451453941
27.326384;1.0444577387451979;0.8332970396580498;0.7978756252085334;-7.173101196622375e-08;-6.878341212538447e-08;1.0448922928013324;9.999242390589679;0.8335874745673472;0.015563196897708728;0.015563124036222101;0.7977219499163211;-0.014894978482741622;0.7979150573520649
27.336384;1.044456882232396;0.8332966532933149;0.7978767472680456;-7.213924530659366e-08;-6.949526763216528e-08;1.0448918564832792;9.999261077486556;0.8335869015821809;0.015563224539853919;0.015563156211506361;0.7977232906176938;-0.014894978689907745;0.7979172204033643
27.346384;1.0444560150672153;0.83329629894192;0.7978778000656904;-7.255555762411481e-08;-7.018619392881492e-08;1.0448913716357797;9.99927990673947;0.8335863487628212;0.015563252322408445;0.015563189092234152;0.7977246087419321;-0.014894978912586222;0.7979194249693836
27.356384;1.0444551343332975;0.8332959800474466;0.797878780902668;-7.298025493775439e-08;-7.085578308999257e-08;1.0448908336717682;9.999298852480768;0.8335858173057495;0.015563280222283534;0.015563222689512667;0.7977259011187494;-0.014894979148309388;0.7979216611570772
27.366384;1.044454237871323;0.8332956996146694;0.7978796875605882;-7.341319600642803e-08;-7.150382017532539e-08;1.0448902378776637;9.999317886468276;0.8335853082483506;0.015563308211118173;0.01556325702215784;0.7977271650185798;-0.014894979394456586;0.7979239193222118
27.376384;1.0444533239622198;0.8332954596586946;0.7978805187928482;-7.385388046700665e-08;-7.212991497251164e-08;1.0448895804035898;9.999336971013532;0.8335848224099622;0.015563336256326617;0.015563292106966763;0.7977283988695872;-0.01489497964823289;0.7979261907087647
27.386384;1.0444523916907085;0.8332952610459254;0.79788127368846;-7.430155535097496e-08;-7.273340553357593e-08;1.0448888587011638;9.999356057094952;0.8335843601747646;0.015563364324567256;0.015563327955476752;0.7977296017344881;-0.014894979906523909;0.797928467800247
27.396384;1.0444514412085455;0.8332951036252837;0.79788195058648;-7.47552859800924e-08;-7.331358786144789e-08;1.0448880709480712;9.999375094251343;0.8335839214440944;0.015563392380060714;0.01556336457362398;0.797730772712412;-0.014894980165805583;0.7979307439777847
27.406384;1.0444504735039308;0.8332949866019971;0.7978825471879715;-7.521394474212433e-08;-7.386985506357882e-08;1.044887214986387;9.999394039856947;0.8335835058828077;0.01556342037638308;0.01556340195496559;0.797731911540093;-0.014894980422372587;0.7979330122575098
27.416384;1.0444494900213006;0.8332949089629125;0.7978830614678474;-7.56761614060791e-08;-7.440150176727651e-08;1.0448862881285197;9.999412861162211;0.8335831130846756;0.015563448245516658;0.015563440075989978;0.797733019327765;-0.014894980672792166;0.7979352643569174
27.426384;1.0444484925141362;0.8332948695093807;0.7978834920383195;-7.614049404124161e-08;-7.490748815432475e-08;1.0448852881757693;9.999431538047222;0.8335827423087544;0.015563475886134834;0.015563478897705237;0.7977340981856825;-0.014894980914033407;0.7979374912022883
27.436384;1.0444474828996828;0.833294866522236;0.7978838380507293;-7.660567496976559e-08;-7.538652828976644e-08;1.0448842140565187;9.999450061512263;0.833582392033592;0.015563503159902525;0.015563518363019602;0.797735150252103;-0.014894981143139056;0.7979396841744153
27.446384;1.0444464629599952;0.8332948978584532;0.7978840988591865;-7.707048906826667e-08;-7.58374303203206e-08;1.0448830653556125;9.99946842127069;0.8335820597270028;0.015563529903382384;0.015563558395546753;0.7977361771890147;-0.014894981357094918;0.79794183587767
27.456384;1.0444454339703166;0.8332949619211065;0.7978842735085502;-7.753351805090529e-08;-7.625948708675056e-08;1.0448818418581867;9.999486598612377;0.8335817417623199;0.01556355594253434;0.015563598913490486;0.7977371800785487;-0.01489498155322886;0.7979439401098861
27.466384;1.044444396227852;0.833295058465767;0.7978843606953019;-7.799321432053016e-08;-7.665271607018934e-08;1.0448805437932827;9.99950457014533;0.833581433632572;0.015563581101047864;0.015563639847324728;0.7977381592291051;-0.01489498172951964;0.7979459912338558
27.476384;1.044443349106037;0.8332951880833478;0.7978843593219628;-7.8448111981208e-08;-7.701768537888093e-08;1.0448791723479933;9.999522310738978;0.8335811307199135;0.015563605208591631;0.015563681140137535;0.7977391142339458;-0.014894981884436746;0.797947983497116
27.486384;1.0444422916085139;0.8332953510454638;0.7978842691741223;-7.889684014510673e-08;-7.735519789201105e-08;1.0448777300433787;9.999539794644528;0.8335808288855512;0.015563628105786088;0.015563722734812158;0.7977400444112783;-0.0148949820168369;0.7979499111167474
27.496384;1.044441222650478;0.833295547118315;0.7978840912712596;-7.93380410663936e-08;-7.766627692907493e-08;1.0448762205901971;9.999556994646474;0.8335805244084666;0.015563649644465856;0.015563764565108575;0.7977409489293278;-0.014894982126211658;0.7979517688239582
27.506384;1.0444401415940376;0.8332957766041605;0.7978838275992532;-7.977039309024075e-08;-7.795228708616835e-08;1.0448746478992021;9.999573880372182;0.8335802137164408;0.015563669694228448;0.015563806550829952;0.7977418265177373;-0.014894982212910995;0.7979535519313661
27.516384;1.0444390493161126;0.8332960412806572;0.7978834809099338;-8.019255032966995e-08;-7.82148753171748e-08;1.0448730154606436;9.99959042595102;0.8335798932897197;0.015563688156016997;0.015563848591537574;0.7977426755560306;-0.014894982278094509;0.7979552562971912
27.526384;1.0444379483996067;0.8332963442913507;0.7978830554188335;-8.060288745269662e-08;-7.845563994283469e-08;1.0448713271534145;9.999606624107958;0.8335795599589487;0.015563704969040157;0.01556389056270524;0.7977434947508144;-0.014894982323354351;0.7979568787152436
27.536384;1.0444368418837762;0.8332966890978599;0.7978825575466851;-8.09994033532284e-08;-7.867577031849686e-08;1.0448695878638123;9.999622487761117;0.8335792112814616;0.015563720100357949;0.015563932316024362;0.7977442836066592;-0.014894982350133933;0.7979584171310681
27.546384;1.0444357320231261;0.8332970779682192;0.7978819955170015;-8.137980108571489e-08;-7.887599612312167e-08;1.0448678028292822;9.999638036279068;0.8335788457594294;0.015563733525224329;0.015563973684470933;0.7977450423513639;-0.014894982359452793;0.7979598703825201
27.556384;1.044434620052636;0.8332975109712647;0.797881378062253;-8.174146783827197e-08;-7.905673815930832e-08;1.0448659770715336;9.999653286672332;0.833578462920912;0.015563745216854887;0.015564014495272033;0.7977457719000187;-0.014894982352044644;0.7979612379746917
27.566384;1.0444335063116705;0.8332979861250067;0.7978807129901124;-8.208148760738389e-08;-7.921824684505693e-08;1.0448641155125247;9.999668255390564;0.8335780629447294;0.015563755146816436;0.015564054586113417;0.797746473781006;-0.014894982328480237;0.797962519778009
27.576384;1.0444323901382735;0.8332985002115258;0.7978800062911;-8.239684027106638e-08;-7.936070998863001e-08;1.0448622229981086;9.999682959255274;0.8335776459947599;0.01556376329137934;0.015564093814654808;0.7977471494182231;-0.01489498228919523;0.7979637152062206
27.586384;1.0444312698780784;0.8332990493682566;0.7978792622896885;-8.268476549994415e-08;-7.94843445559864e-08;1.0448603039805648;9.999697416205091;0.8335772116711281;0.015563769646479948;0.015564132055517493;0.7977477990909341;-0.014894982234509972;0.7979648225779886
27.596384;1.0444301429048048;0.8332996289879548;0.7978784844443357;-8.294314437781584e-08;-7.958946661372983e-08;1.0448583625334784;9.999711646718879;0.833576759009718;0.015563774236038063;0.015564169193680557;0.797748421379479;-0.014894982164601195;0.7979658391891838
27.606384;1.0444290052276717;0.83330023339636;0.7978776760289269;-8.317052757268075e-08;-7.967650108007512e-08;1.044856402645503;9.999725670984098;0.8335762869318462;0.0155637771024697;0.015564205127875956;0.7977490134767267;-0.014894982079577424;0.7979667616820155
27.616384;1.044427851436844;0.8333008561213899;0.797876840371794;-8.336581031315522e-08;-7.974603075625389e-08;1.0448544277211547;9.999739506420546;0.8335757940682708;0.015563778299103664;0.015564239777585684;0.7977495718225306;-0.014894981979649669;0.7979675866449588
27.626384;1.0444266753079676;0.8333014906889585;0.7978759806203288;-8.352797283815285e-08;-7.979901830179174e-08;1.0448524400002797;9.999753169188207;0.8335752781560196;0.01556377789456176;0.01556427307991917;0.7977500923531642;-0.014894981865071592;0.7979683112793569
27.636384;1.0444254702923825;0.8333021315517795;0.7978750994171016;-8.365603508844546e-08;-7.98370594964794e-08;1.0448504412578545;9.999766675823064;0.8335747363177152;0.015563775974830699;0.01556430497965456;0.7977505709856406;-0.014894981735892304;0.7979689338507934
27.646384;1.0444242297359838;0.8333027750932849;0.7978741990473458;-8.374912997057572e-08;-7.986241350046159e-08;1.0448484338405668;9.99978004286143;0.8335741659815664;0.015563772631595616;0.015564335427047181;0.79775100485791;-0.014894981591922766;0.7979694540302151
27.656384;1.0444229468760342;0.8333034202757715;0.7978732817875045;-8.380658449300267e-08;-7.987772990403643e-08;1.0448464203117502;9.999793288603835;0.8335735651408845;0.01556376794439293;0.015564364385007804;0.7977513931482503;-0.01489498143296105;0.7979698730440039
27.666384;1.044421615458135;0.8333040685838629;0.7978723496771475;-8.382785576658864e-08;-7.9885680675721e-08;1.0448444018088463;9.999806441833085;0.8335729320462166;0.01556376197646136;0.015564391826689132;0.7977517365714784;-0.014894981258938442;0.7979701937520293
27.676384;1.044420231957463;0.8333047232121636;0.7978714038980338;-8.381244083085404e-08;-7.988877669866506e-08;1.0448423773413533;9.999819547636877;0.8335722652586105;0.015563754785274013;0.015564417717670507;0.7977520363028411;-0.014894981069856986;0.7979704205541568
27.686384;1.0444187972183492;0.8333053875296091;0.7978704448913451;-8.376014866120326e-08;-7.988928624989099e-08;1.0448403451471773;9.999832661408945;0.8335715636532823;0.015563746430686828;0.015564442007678286;0.7977522933013307;-0.014894980865741982;0.7979705585322227
27.696384;1.044417315057821;0.8333060637874098;0.7978694732608625;-8.367153784254832e-08;-7.988910993913202e-08;1.0448383043822251;9.999845841605046;0.8335708257767621;0.015563736971967427;0.015564464639970849;0.7977525083744151;-0.014894980646734089;0.7979706124525725
27.706384;1.0444157894877895;0.8333067530239529;0.7978684902922407;-8.35479030037384e-08;-7.988977316509258e-08;1.04483625571662;9.999859143344421;0.8335700492579416;0.015563726456161026;0.01556448555978511;0.7977526828892701;-0.01489498041327069;0.7979705867084189
27.716384;1.0444142231677478;0.8333074559255226;0.7978674979097063;-8.339096168348968e-08;-7.989255389206341e-08;1.0448342011397227;9.999872607010714;0.8335692311543333;0.015563714912526177;0.015564504720664077;0.7977528193663609;-0.014894980166235652;0.7979704858417941
27.726384;1.0444126173039419;0.833308173764842;0.7978664986035141;-8.320275800052005e-08;-7.989849177692828e-08;1.0448321433703094;9.999886255518254;0.8335683691970417;0.015563702360128549;0.015564522091967513;0.7977529214766069;-0.014894979906814555;0.7979703145836615
27.736384;1.0444109719814194;0.8333089085014685;0.797865495325564;-8.298563869708892e-08;-7.990819393968994e-08;1.0448300850670802;9.999900109251785;0.8335674629335889;0.015563688812801514;0.015564537661530892;0.7977529937754527;-0.014894979636138509;0.7979700771903075
27.746384;1.044409286200012;0.8333096621777596;0.7978644911716063;-8.274212509630124e-08;-7.992171867939004e-08;1.0448280282573137;9.999914200456987;0.833566513965692;0.01556367427863849;0.01556455143482685;0.7977530411557588;-0.014894979355156872;0.7979697770055818
27.756384;1.044407558369535;0.833310436523486;0.7978634886438853;-8.247492251805914e-08;-7.993865586529281e-08;1.0448259740965857;9.999928572088354;0.8335655253053053;0.015563658764387303;0.01556456342986255;0.7977530682676631;-0.014894979064722522;0.7979694166765143
27.766384;1.0444057880741733;0.8333112329139144;0.7978624888824926;-8.21869720273122e-08;-7.995815513385455e-08;1.0448239227905767;9.999943270375391;0.8335645002942746;0.015563642277917636;0.015564573669735009;0.797753079302562;-0.014894978765546853;0.7979689983437546
27.776384;1.0444039774753127;0.8333120526984804;0.7978614916387291;-8.188132855170402e-08;-7.99790611639469e-08;1.0448218739144481;9.999958338756596;0.8335634419247551;0.015563624826790435;0.015564582180166923;0.7977530776781422;-0.014894978458042428;0.7979685236279009
27.786384;1.0444021312273577;0.8333128980453256;0.7978604954733347;-8.156098412249222e-08;-8.000040181733732e-08;1.0448198272422349;9.999973810117107;0.8335623530040768;0.015563606426150227;0.015564588990898215;0.7977530657399547;-0.01489497814225333;0.797967993859638
27.796384;1.044400256102284;0.8333137725987082;0.7978594975036218;-8.12286131094184e-08;-8.002179175037457e-08;1.0448177832098615;9.99998970479224;0.8335612367239356;0.01556358710898891;0.015564594135200708;0.7977530449099236;-0.014894977817960347;0.797967410384678
27.806384;1.0443983607980192;0.8333146812280228;0.7978584933977805;-8.088629126110918e-08;-8.004334033496876e-08;1.0448157422959523;10.000006036501324;0.8335600968332195;0.015563566921283403;0.01556459764347683;0.7977530159724598;-0.014894977485056037;0.797966774439969
27.816384;1.044396455677266;0.8333156291170605;0.7978574779360602;-8.053554860678917e-08;-8.006529525768842e-08;1.0448137042838126;10.000022813424568;0.8335589369926868;0.015563545913398463;0.015564599539388239;0.7977529793757645;-0.014894977143920468;0.7979660870846974
27.826384;1.0443945524606855;0.8333166207754913;0.7978564454621148;-8.017771149376554e-08;-8.008785688744538e-08;1.044811668416959;10.00004003443607;0.8335577600212095;0.0155635241433928;0.015564599848322905;0.7977529354110262;-0.014894976795350767;0.7979653495763211
27.836384;1.044392663614769;0.8333176592798682;0.7978553902425488;-7.981410973190402e-08;-8.011128341020211e-08;1.044809633679121;10.000057689067567;0.833556568053756;0.015563501685035164;0.01556459860987857;0.7977528841347009;-0.014894976440256351;0.7979645632710433
27.846384;1.0443908018101709;0.8333187461481519;0.7978543071612303;-7.94461030092719e-08;-8.0136045095629e-08;1.0448075985590755;10.000075764483158;0.833555363442616;0.015563478631141825;0.015564595882339115;0.7977528254044697;-0.014894976079497656;0.7979637288068799
27.856384;1.044388979856254;0.8333198819117978;0.7978531920928688;-7.907510574031297e-08;-8.016278244062285e-08;1.044805561016184;10.000094258807907;0.8335541492601386;0.015563455086127803;0.015564591736539742;0.7977527591184597;-0.014894975713820074;0.7979628455145741
27.866384;1.0443872104116125;0.8333210667035347;0.7978520415353068;-7.87025914201951e-08;-8.019217379603022e-08;1.0448035192011584;10.000113189907715;0.8335529290961855;0.01556343115371489;0.015564586248642435;0.7977526856446584;-0.014894975343862983;0.7979619114773169
27.876384;1.0443855051957354;0.833322300580189;0.7978508524034736;-7.833004637276544e-08;-8.022482830020983e-08;1.0448014725750876;10.000132588703723;0.8335517070763433;0.015563406936406548;0.01556457949931895;0.7977526065278122;-0.014894974970345327;0.7979609241227765
27.886384;1.0443838742166323;0.8333235835947853;0.7978496223642945;-7.795887818679092e-08;-8.026109504186597e-08;1.0447994223935015;10.000152484469883;0.8335504882371674;0.015563382543543603;0.015564571570246658;0.7977525248984962;-0.014894974594207966;0.7979598812001591
27.896384;1.0443823251033422;0.833324915348979;0.7978483502231638;-7.759044053135457e-08;-8.030100025555073e-08;1.0447973710705203;10.00017289928663;0.833549278340606;0.015563358095587149;0.01556456253773491;0.7977524450584956;-0.014894974216450115;0.7979587817526268
27.906384;1.0443808624530693;0.8333262942187787;0.7978470360205256;-7.722630349859215e-08;-8.034450649546719e-08;1.0447953212781482;10.000193851765541;0.8335480828986523;0.015563333725197174;0.015564552480706248;0.7977523718760438;-0.014894973837927579;0.7979576264808332
27.916384;1.0443794877891335;0.8333277170197683;0.7978456808391399;-7.686827472997011e-08;-8.03917407206954e-08;1.0447932752348814;10.000215354476357;0.8335469060121748;0.015563309574893283;0.015564541497836513;0.7977523106889077;-0.014894973459419685;0.7979564173056216
27.926384;1.04437820089216;0.8333291795168813;0.7978442867036546;-7.65179348453642e-08;-8.044306712779188e-08;1.0447912340566938;10.000237406021407;0.8335457496990507;0.01556328578502341;0.01556452970662038;0.7977522671311083;-0.014894973081835709;0.7979551567401485
27.936384;1.0443770017166352;0.8333306771564998;0.7978428565474885;-7.617633941510188e-08;-8.049918611909662e-08;1.0447891977642123;10.000259990937487;0.8335446142578774;0.015563262477502901;0.015564517220716534;0.79775224631445;-0.014894972706259684;0.7979538476824093
27.946384;1.0443758913026262;0.833332205370433;0.7978413939971475;-7.584417123788239e-08;-8.056112415635256e-08;1.0447871660261472;10.000283084596756;0.8335434995938744;0.01556323974686874;0.015564504125538899;0.7977522520618698;-0.014894972333720495;0.7979524936519183
27.956384;1.0443748717743713;0.8333337594333052;0.7978399030883335;-7.55219980329726e-08;-8.063004091334242e-08;1.044785138866558;10.000306655394574;0.8335424063533831;0.015563217661512271;0.015564490474176148;0.7977522869403018;-0.014894971964977988;0.7979510987871413
27.966384;1.0443739458839025;0.8333353340042428;0.7978383877892308;-7.521042848474139e-08;-8.070705859550508e-08;1.044783116948535;10.000330663931821;0.8335413360369376;0.015563196280060615;0.015564476311375978;0.7977523528173576;-0.014894971600531519;0.7979496672158987
27.976384;1.044373115964153;0.8333369227730097;0.7978368517643435;-7.491015307429769e-08;-8.079313444974463e-08;1.0447811013083297;10.000355057456066;0.833540290729866;0.015563175675052464;0.015564461695158271;0.7977524514256538;-0.014894971240654078;0.7979482029731516
27.986384;1.044372383410699;0.8333385182860303;0.7978352992260107;-7.462192095943499e-08;-8.088884039953949e-08;1.0447790928134786;10.000379767108594;0.8335392729766953;0.015563155934549672;0.015564446687519983;0.7977525849294572;-0.014894970885399782;0.7979467109127548
27.996384;1.0443717495840976;0.8333401118008477;0.7978337360792171;-7.434643413887331e-08;-8.099418950683557e-08;1.0447770919913169;10.000404719820727;0.8335382854675416;0.015563137141026934;0.015564431336502826;0.7977527562457151;-0.014894970534662303;0.7979451971214501
28.006384;1.0443712169834352;0.8333416935118594;0.7978321697627819;-7.408417798004241e-08;-8.110872745816946e-08;1.044775099213585;10.000429854013182;0.8335373307217427;0.015563119362494379;0.01556441567531276;0.7977529685934642;-0.014894970188190578;0.7979436681623867
28.016384;1.0443707894577403;0.8333432529033681;0.7978306081000238;-7.383534612131825e-08;-8.123178620928248e-08;1.0447731149663286;10.00045512117589;0.833536411395008;0.015563102664405823;0.015564399729204786;0.7977532247229695;-0.014894969845647263;0.7979421299627464
28.026384;1.0443704715103512;0.8333447789526895;0.797829058882835;-7.359988343948818e-08;-8.136276885643716e-08;1.044771140505512;10.000480476284084;0.8335355307342384;0.015563087115384063;0.015564383518352263;0.7977535269324582;-0.014894969506819252;0.7979405870758541
28.036384;1.0443702671829882;0.8333462606725635;0.7978275301736238;-7.337762414346209e-08;-8.150132011383701e-08;1.0447691784851838;10.000505871647775;0.8335346922277028;0.01556307277712412;0.015564367062601685;0.797753877968582;-0.014894969171741329;0.7979390426317606
28.046384;1.0443701788670692;0.8333476878638019;0.7978260297531712;-7.316851026032871e-08;-8.164716974756554e-08;1.044767232305161;10.000531259471332;0.8335338988071042;0.015563059695044259;0.01556435039087715;0.7977542816179404;-0.014894968840648462;0.7979374986905721
28.056384;1.04437020671098;0.833349051466923;0.7978245640246378;-7.297271603050445e-08;-8.179990506414843e-08;1.044765304650474;10.000556596872745;0.8335331521306829;0.015563047897741723;0.015564333545392925;0.797754742380535;-0.014894968513946612;0.7979359561314754
28.066384;1.044370349235985;0.833350343183063;0.7978231379864096;-7.279050783612617e-08;-8.195902619084735e-08;1.0447633970366168;10.000581848075253;0.8335324516615502;0.015563037402917078;0.015564316581285514;0.7977552648993936;-0.014894968192200384;0.7979344141181419
28.076384;1.0443706046356953;0.8333515545973624;0.7978217560238926;-7.262196618240984e-08;-8.212404878955535e-08;1.0447615102746646;10.000606983090014;0.8335317942460492;0.015563028231843187;0.015564299566421124;0.7977558533373876;-0.014894967876060638;0.7979328701914751
28.086384;1.0443709716344307;0.833352676852129;0.7978204223438694;-7.2466892978448e-08;-8.229434147490349e-08;1.0447596443618026;10.000631972824396;0.8335311750241179;0.015563020425728775;0.015564282577142546;0.7977565105371983;-0.014894967566283633;0.7979313212265197
28.096384;1.0443714494416394;0.833353701286768;0.7978191409210886;-7.232496954457346e-08;-8.246890091519194e-08;1.0447577978646558;10.000656783324233;0.8335305887060136;0.015563014046420433;0.015564265695307382;0.7977572375062291;-0.01489496726398524;0.7979297644025356
28.106384;1.044372037529988;0.8333546204372044;0.7978179152287098;-7.219589795080259e-08;-8.26463506592369e-08;1.0447559680159817;10.000681373569622;0.8335300301190238;0.015563009163998569;0.015564249011153268;0.7977580335803975;-0.014894966970795488;0.797928197514692
28.116384;1.0443727358694315;0.8333554289097822;0.7978167478514823;-7.207929530958521e-08;-8.282506462638953e-08;1.0447541516846826;10.000705695813767;0.8335294941671444;0.015563005844993443;0.015564232623133046;0.7977588971435473;-0.014894966688505472;0.7979266186311685
28.126384;1.0443735448034306;0.8333561236810244;0.7978156402544436;-7.197453763266487e-08;-8.300332331368765e-08;1.0447523461790664;10.000729694215117;0.8335289759427472;0.015563004134678815;0.015564216631203075;0.7977598266001672;-0.01489496641857329;0.7979250256271323
28.136384;1.0443744642799155;0.833356703681153;0.7978145930449836;-7.188095730883239e-08;-8.317952016552669e-08;1.0447505489834936;10.000753305007722;0.8335284709676224;0.015563004038132084;0.015564201129863281;0.7977608210541272;-0.014894966162013313;0.7979234160307861
28.146384;1.0443754933325882;0.8333571692834054;0.7978136065301227;-7.179830693182991e-08;-8.335237853515743e-08;1.044748757022626;10.000776465300158;0.833527974848325;0.01556300552022752;0.01556418620819574;0.7977618806323002;-0.014894965919530396;0.7979217869936909
28.156384;1.044376629973148;0.833357522151819;0.797812680955723;-7.172692214004173e-08;-8.352119821789737e-08;1.0447469667908658;10.000799125088687;0.833527482696425;0.015563008511854146;0.01556417196005665;0.7977630067407435;-0.014894965691714382;0.7979201355541361
28.166384;1.0443778714267575;0.8333577650653442;0.7978118161151744;-7.166736838443702e-08;-8.368588465571276e-08;1.0447451750978658;10.000821250450487;0.8335269894401491;0.015563012906022801;0.01556415849674751;0.7977642018358702;-0.014894965479282162;0.797918459296468
28.176384;1.0443792150449343;0.8333579014050702;0.7978110107812411;-7.162000951373822e-08;-8.384652920289869e-08;1.0447433794524439;10.000842817587955;0.8335264909650236;0.015563018563915353;0.015564145948777783;0.7977654684992292;-0.014894965283163645;0.7979167567485573
28.186384;1.0443806597157115;0.8333579348550155;0.797810262773605;-7.158479907979588e-08;-8.400305631651942e-08;1.0447415781901634;10.000863806166938;0.8335259845881716;0.015563025339832825;0.015564134456058542;0.797766808501475;-0.014894965104280608;0.7979150275933359
28.196384;1.0443822070138502;0.8333578695847988;0.7978095695042781;-7.15612108698215e-08;-8.415541391329128e-08;1.044739770226467;10.000884196318523;0.8335254682759231;0.015563033099614048;0.015564124153361142;0.7977682222581973;-0.014894964943215303;0.797913272867905
28.206384;1.04438386147438;0.8333577101429895;0.7978089283460122;-7.154828844526096e-08;-8.430386698756307e-08;1.0447379543080841;10.000903967050391;0.8335249398798655;0.015563041720255138;0.015564115156161153;0.7977697086696081;-0.014894964800185193;0.797911494814441
28.216384;1.0443856300853231;0.8333574607714431;0.7978083368852326;-7.154478532171754e-08;-8.444890459900909e-08;1.0447361289316508;10.00092309563948;0.8335243969311721;0.015563051088060421;0.01556410755747497;0.7977712652121473;-0.014894964675410056;0.7979096964533526
28.226384;1.0443875211084497;0.8333571247307429;0.797807793133338;-7.15493648950123e-08;-8.459092338309919e-08;1.0447342931877917;10.000941562940989;0.8335238364021212;0.015563061102688628;0.015564101433955313;0.7977728880612651;-0.014894964569384038;0.7979078809447641
28.236384;1.0443895421512013;0.8333567039889485;0.7978072956084704;-7.156094820464808e-08;-8.472990915863959e-08;1.0447324471304786;10.000959362179778;0.8335232548752561;0.015563071676707627;0.015564096845265258;0.7977745723410568;-0.014894964482640475;0.7979060510921844
28.246384;1.0443916987637387;0.8333561991637668;0.7978068434351668;-7.157902923075058e-08;-8.486527611871849e-08;1.0447305912840212;10.000976499120801;0.8335226495351048;0.01556308273231415;0.0155640938304067;0.797776312570379;-0.01489496441539257;0.7979042091488602
28.256384;1.0443939948490892;0.8333556093778925;0.7978064364543042;-7.160347050600731e-08;-8.499611015134936e-08;1.0447287259367313;10.000992983539355;0.8335220189307341;0.015563094198132664;0.015564092412290252;0.7977781031754236;-0.01489496436768204;0.79790235639021
28.266384;1.0443964335459544;0.8333549322586136;0.7978060752457966;-7.163385115834225e-08;-8.512167808975153e-08;1.0447268503794198;10.001008823981426;0.8335213623396107;0.015563105998314243;0.01556409259945811;0.7977799389287736;-0.014894964339784952;0.7979004927553197
28.276384;1.0443990171523352;0.8333541645404464;0.7978057611515391;-7.166911315610479e-08;-8.524171505346308e-08;1.0447249622764914;10.001024028020863;0.8335206781995286;0.0155631180411598;0.015564094384399567;0.7977818153351975;-0.014894964332300873;0.7978986170402379
28.286384;1.0444017467640625;0.8333533028617738;0.7978054964737054;-7.170785979275133e-08;-8.535621699736912e-08;1.0447230575925641;10.001038604004693;0.8335199634609229;0.015563130225565587;0.015564097756092694;0.7977837288560605;-0.014894964346029983;0.7978967272278382
