time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.296384;1.044404622389861;0.8333523442621493;0.7978052849804973;-7.174888809603098e-08;-8.546495289751052e-08;1.0447211310227178;10.001052564174318;0.8335192142496582;0.015563142458863416;0.015564102708884486;0.7977856766360146;-0.014894964381911674;0.7978948208025394
28.306384;1.04440764378709;0.8333512862572175;0.7978051323380886;-7.179141590840645e-08;-8.556715670039857e-08;1.0447191761199106;10.001065926237953;0.833518426660988;0.015563154661280118;0.015564109224173735;0.7977876562346191;-0.014894964441001593;0.797892895100043
28.316384;1.0444108116159596;0.8333501266631648;0.7978050457874951;-7.183501814634164e-08;-8.566167520755059e-08;1.0447171845593142;10.001078709625716;0.8335175974153611;0.01556316675755037;0.015564117249918805;0.7977896657092921;-0.014894964524426922;0.7978909473390691
28.326384;1.044414127893767;0.8333488637258958;0.7978050333134757;-7.187953408154312e-08;-8.57473723752254e-08;1.0447151456320907;10.001090932405111;0.8335167241625878;0.015563178674061874;0.015564126703451392;0.7977917032608106;-0.014894964633386047;0.797888974343507
28.336384;1.0444175955231683;0.8333474966913955;0.7978051033878508;-7.19249350428043e-08;-8.582329365394846e-08;1.0447130473552177;10.001102615090241;0.8335158048217994;0.015563190341206587;0.015564137487670231;0.7977937663929171;-0.014894964769221709;0.7978869725721167
28.346384;1.0444212176688372;0.8333460261641897;0.7978052652576509;-7.197122061858837e-08;-8.588844962300116e-08;1.0447108784838075;10.001113782951506;0.833514836778768;0.01556320169298032;0.015564149507559208;0.7977958515099609;-0.014894964933389328;0.7978849384637093
28.356384;1.04442499766796;0.8333444536277558;0.797805528499192;-7.201845547973683e-08;-8.59415628027171e-08;1.0447086293351526;10.001124460285848;0.8335138170087605;0.01556321266670449;0.015564162684298909;0.7977979543660588;-0.014894965127250352;0.7978828682715391
28.366384;1.0444289393808373;0.8333427806162925;0.7978059019635512;-7.206679124537195e-08;-8.598115569353918e-08;1.0447062912546663;10.001134667920649;0.8335127425908097;0.015563223205426713;0.01556417695965044;0.7978000711874118;-0.014894965351912441;0.7978807576551654
28.376384;1.0444330476438815;0.8333410086305978;0.7978063934095329;-7.211637443386543e-08;-8.60059128827196e-08;1.04470385622916;10.001144428961311;0.8335116109886298;0.015563233259482409;0.015564192286014378;0.7978021998519594;-0.014894965608193839;0.7978786021619302
28.386384;1.0444373282695918;0.8333391395000828;0.7978070095406207;-7.216730519547881e-08;-8.601489785972718e-08;1.0447013166214876;10.001153770249516;0.8335104201503456;0.015563242788271056;0.015564208610886317;0.7978043400789512;-0.014894965896564746;0.7978763981444361
28.396384;1.0444417874427396;0.833337175320187;0.797807755553652;-7.221966201566284e-08;-8.600750185554211e-08;1.044698665063249;10.00116271997241;0.8335091682357422;0.015563251764114225;0.01556422586657567;0.7978064924294689;-0.01489496621710658;0.7978741426983149
28.406384;1.0444464314563544;0.8333351184789337;0.7978086349622239;-7.227337695275812e-08;-8.598332276071224e-08;1.0446958950993621;10.001171312968756;0.8335078529267422;0.015563260171180288;0.015564243969537825;0.7978086572930205;-0.014894966569611241;0.7978718326368232
28.416384;1.0444512668214774;0.8333329715564288;0.7978096502880433;-7.232819266271569e-08;-8.594209614870696e-08;1.0446930013059705;10.001179595158185;0.8335064709158193;0.015563267999731052;0.015564262824745621;0.7978108346982096;-0.014894966953693611;0.7978694637157776
28.426384;1.0444562996925482;0.833330736070535;0.7978108033824984;-7.238400727909802e-08;-8.588356667628052e-08;1.04468997855054;10.001187617965243;0.8335050179545733;0.015563275244274536;0.01556428233037222;0.7978130246367692;-0.01489496736875689;0.797867030414751
28.436384;1.0444615346672699;0.833328411327678;0.797812094760946;-7.244121195664068e-08;-8.580718322479543e-08;1.0446868219530705;10.001195433811272;0.83350348898623;0.015563281900524095;0.01556430238371208;0.7978152274833895;-0.014894967813909518;0.7978645257685775
28.446384;1.0444669742782011;0.8333259948763914;0.7978135229455722;-7.2500699796153e-08;-8.571190759243264e-08;1.0446835275277242;10.001203094691316;0.8335018783075194;0.015563287955029826;0.015564322888173499;0.7978174441313977;-0.0148949682880553;0.7978619415852677
28.456384;1.0444726197907097;0.8333234837984005;0.79781508454337;-7.256372979768048e-08;-8.559636741420344e-08;1.044680092386447;10.001210645796432;0.8335001802749357;0.01556329337575833;0.015564343759420939;0.7978196756413991;-0.01489496879017949;0.7978592693683356
28.466384;1.0444784720651776;0.8333208755381178;0.7978167748402306;-7.263165099249657e-08;-8.545910713629541e-08;1.0446765142683934;10.001218119404847;0.833498389547347;0.015563298104986802;0.015564364924825056;0.7978219230426205;-0.014894969319581779;0.7978565012202603
28.476384;1.0444845314063314;0.8333181680083172;0.7978185884276713;-7.270544412136785e-08;-8.529882754469659e-08;1.0446727907410034;10.001225532173793;0.8334964998687174;0.015563302051180217;0.015564386319242356;0.7978241876203209;-0.014894969875809266;0.7978536303731805
28.486384;1.0444907971876598;0.8333153595217734;0.7978205196121693;-7.278539753810543e-08;-8.511459068930467e-08;1.0446689185124687;10.001232882680592;0.8334945032744485;0.01556330509565256;0.015564407883425788;0.7978264712086748;-0.01489497045840789;0.797850651752309
28.496384;1.0444972681284543;0.8333124486093272;0.7978225623756274;-7.287113926232097e-08;-8.490579490699081e-08;1.0446648934598426;10.00124015508566;0.8334923913533995;0.01556330711933648;0.015564429552527159;0.7978287761639129;-0.014894971066870035;0.797847562195114
28.506384;1.0445039428001306;0.8333094335816429;0.7978247100721458;-7.296187261769011e-08;-8.467209737063687e-08;1.0446607114855986;10.00124732893669;0.8334901568937352;0.015563308026242518;0.015564451238989689;0.7978311049757315;-0.014894971700735456;0.7978443597909812
28.516384;1.0445108200408555;0.8333063122608317;0.7978269558398732;-7.305657238361922e-08;-8.441348475902399e-08;1.0446563693215476;10.001254382876494;0.8334877941926535;0.015563307751009628;0.015564472837879264;0.7978334598952035;-0.014894972359481581;0.7978410430929271
28.526384;1.0445178996124804;0.8333030819952616;0.7978292939687612;-7.315407547505547e-08;-8.413020566758807e-08;1.0446518648599403;10.001261288880475;0.833485298765242;0.015563306256135834;0.01556449425062817;0.7978358431015972;-0.014894973042352513;0.7978376105203128
28.536384;1.044525182622316;0.8332997397359827;0.7978317210076262;-7.325308900160581e-08;-8.382254658851651e-08;1.0446471972692652;10.001268009244253;0.8334826675223702;0.015563303523139102;0.015564515391568511;0.7978382572854985;-0.01489497374845072;0.7978340598062817
28.546384;1.0445326711383531;0.8332962822497402;0.7978342354455965;-7.335211106008534e-08;-8.349075306461775e-08;1.0446423667003741;10.001274505328787;0.8334798989038819;0.01556329953507671;0.01556453617025709;0.7978407063144052;-0.014894974476907024;0.7978303882497855
28.556384;1.0445403674681588;0.8332927065692003;0.79783683637854;-7.344944611090967e-08;-8.313500981902983e-08;1.0446373737918717;10.001280747016684;0.8334769919979965;0.015563294254759195;0.015564556479130558;0.7978431956664304;-0.014894975226814117;0.7978265935158038
28.566384;1.0445482732568645;0.8332890104410104;0.7978395228925407;-7.35434070523943e-08;-8.275529591723824e-08;1.0446322197002258;10.001286707198226;0.8334739451735247;0.015563287620348058;0.015564576194939785;0.7978457320442839;-0.014894975996987485;0.7978226737690629
28.576384;1.0445563888487812;0.8332851925113931;0.7978422947732048;-7.363239452095212e-08;-8.235120296789213e-08;1.0446269065018094;10.001292347878024;0.8334707556380212;0.015563279564200226;0.015564595184253108;0.7978483223736383;-0.014894976786014749;0.797818627301831
28.586384;1.0445647137837528;0.8332812521933003;0.79784515322727;-7.371470014916196e-08;-8.192189904241788e-08;1.0446214372754203;10.001297616731613;0.8334674201781361;0.015563270032586122;0.015564613317863633;0.7978509731219077;-0.014894977592688714;0.7978144525274139
28.596384;1.044573247753133;0.8332771890464193;0.7978481008003494;-7.378832577466444e-08;-8.146630947636822e-08;1.0446158160736307;10.001302453587302;0.8334639360939526;0.015563258989296143;0.015564630485062366;0.7978536899922614;-0.014894978416264922;0.7978101482213289
28.606384;1.044581991339998;0.8332730019083404;0.7978511410979712;-7.38510150427113e-08;-8.098342215158774e-08;1.044610047914132;10.001306795788818;0.8334603013762171;0.015563246404227108;0.015564646591747147;0.7978564776661747;-0.01489497925641873;0.7978057134402876
28.616384;1.044590946452389;0.8332686887280385;0.7978542787112225;-7.390030720845323e-08;-8.047251332900997e-08;1.044604137625244;10.00131058195142;0.8334565141936199;0.01556323223801881;0.015564661553772643;0.7978593398137547;-0.014894980113251877;0.7978011475569782
28.626384;1.0446001159162417;0.8332642471179281;0.7978575191568835;-7.393354477817948e-08;-7.993304474754705e-08;1.0445980878464787;10.00131375222403;0.8334525725818417;0.015563216436320271;0.015564675300344716;0.7978622794629476;-0.014894980987358772;0.7977964508560238
28.636384;1.0446095026032973;0.8332596746152263;0.7978608687446944;-7.394807473644963e-08;-7.936441833064289e-08;1.0445918984746778;10.00131624572582;0.8334484745992882;0.015563198934711423;0.01556468778726603;0.7978652994555454;-0.014894981879747915;0.7977916246564127
28.646384;1.0446191085610539;0.833254968564024;0.7978643339895718;-7.394158665344064e-08;-7.876595303561859e-08;1.0445855681746459;10.001318000442538;0.8334442184686786;0.015563179662766389;0.01556469901354273;0.7978684025261947;-0.014894982791574864;0.7977866704545168
28.656384;1.0446289341829447;0.8332501260856232;0.7978679205236712;-7.391213976216764e-08;-7.813683456405066e-08;1.0445790965424897;10.00131895201022;0.8334398024740843;0.015563158547490567;0.015564709026537102;0.797871590828293;-0.014894983723957644;0.7977815890972748
28.666384;1.0446389783243242;0.83324514406783;0.7978716324646141;-7.385782116342803e-08;-7.747588761091216e-08;1.0445724853538996;10.001319032443776;0.8334352245897472;0.015563135522886644;0.015564717907712737;0.797874865525333;-0.014894984678100255;0.7977763802217163
28.676384;1.0446492394721858;0.833240019243398;0.7978754724282114;-7.377657865692889e-08;-7.67815649026233e-08;1.0445657380074092;10.001318171655427;0.8334304821159783;0.015563110535968339;0.015564725750370923;0.7978782268420759;-0.014894985655432565;0.7977710416433205
28.686384;1.0446597168758238;0.8332347486236784;0.7978794414412211;-7.366643455489513e-08;-7.605218442959318e-08;1.0445588580256204;10.001316296778006;0.8334255718404758;0.015563083541483728;0.015564732637751212;0.7978816742434038;-0.014894986657370867;0.7977655695231562
28.696384;1.0446704112635632;0.8332293299838022;0.7978835390248815;-7.35256967456274e-08;-7.528608474185172e-08;1.0445518485288918;10.001313333443312;0.8334204905196765;0.015563054498590046;0.015564738626072695;0.7978852066913897;-0.014894987684898253;0.7977599598600008
28.706384;1.0446813250576756;0.8332237618982106;0.7978877640941449;-7.335299555014107e-08;-7.448167677221853e-08;1.0445447127041303;10.001309215038084;0.8334152349371001;0.015563023377684195;0.015564743745107518;0.7978888231092832;-0.01489498873847882;0.7977542098909267
28.716384;1.0446924619932472;0.8332180433407992;0.7978921158838908;-7.314719101928313e-08;-7.363755275777607e-08;1.0445374539412673;10.001303890024861;0.8334098015801863;0.015562990163339945;0.015564748013369682;0.7978925226766567;-0.014894989818378033;0.7977483182306191
28.726384;1.0447038266374757;0.8332121733164042;0.7978965938207633;-7.290712236999347e-08;-7.275271299370691e-08;1.0445300754815052;10.001297320514796;0.8334041863182531;0.015562954845466536;0.015564751446280401;0.7978963050333678;-0.014894990925003767;0.7977422846230487
28.736384;1.0447154243072194;0.8332061506320699;0.7979011969158358;-7.263140728821482e-08;-7.182674266748772e-08;1.0445225799726803;10.001289481547103;0.8333983839859116;0.015562917411732609;0.015564754049361649;0.7979001708277226;-0.014894992058904932;0.7977361095905807
28.746384;1.0447272614570717;0.8331999734312554;0.7979059238291701;-7.231856706208508e-08;-7.085966783553319e-08;1.0445149691781366;10.001280365089821;0.8333923885547048;0.015562877851872806;0.015564755811118929;0.7979041220565248;-0.014894993220576998;0.7977297935182339
28.756384;1.0447393461449788;0.8331936388865693;0.7979107735189089;-7.196735638343688e-08;-6.98516555654005e-08;1.0445072437834602;10.00126998262279;0.8333861944278705;0.015562836170991008;0.015564756709332278;0.7979081619785501;-0.014894994410472243;0.7977233362219872
28.766384;1.044751687967203;0.8331871436703473;0.7979157457921928;-7.157691525132235e-08;-6.880289275484891e-08;1.0444994032033197;10.0012583655548;0.8333797975022754;0.015562792397644123;0.015564756723821424;0.7979122951789355;-0.014894995629147686;0.7977167377395717
28.776384;1.0447642975282674;0.8331804845295736;0.7979208414642279;-7.114659916312287e-08;-6.771354932090384e-08;1.0444914459452692;10.001245566986709;0.8333731951095655;0.015562746573207978;0.01556475584033764;0.7979165275227545;-0.014894996877359923;0.7977099992750981
28.786384;1.0447771859742119;0.8331736583677813;0.7979260621903189;-7.067573753336553e-08;-6.658364296938591e-08;1.0444833703649548;10.00123166287633;0.8333663856701616;0.015562698737198497;0.015564754044475255;0.7979208657334314;-0.014894998156174255;0.797703123066965
28.796384;1.0447903645276393;0.8331666623081554;0.7979314101274285;-7.016355922076546e-08;-6.541294535717482e-08;1.0444751752219084;10.001216745974272;0.8333593687422052;0.015562648927576576;0.0155647513181966;0.7979253171923709;-0.01489499946695419;0.7976961113147302
28.806384;1.044803844168672;0.8331594939187976;0.7979368874355163;-6.960929059523924e-08;-6.420113810592957e-08;1.0444668602302989;10.001200916288084;0.8333521451841313;0.015562597182035679;0.015564747645493052;0.7979298899924406;-0.014895000811070567;0.7976889652747802
28.816384;1.04481763625304;0.8331521511130024;0.7979424959116977;-6.901234477730714e-08;-6.294799958851226e-08;1.0444584257662493;10.001184279362468;0.833344716989706;0.01556254353153982;0.015564743018614522;0.797934592432391;-0.014895002189715718;0.797681685038338
28.826384;1.0448317537047385;0.8331446314007862;0.7979482371472002;-6.837243599859824e-08;-6.165323822390161e-08;1.04444987113347;10.001166946746988;0.8333370869955974;0.015562488000598661;0.015564737439264448;0.7979394321271627;-0.014895003604052978;0.7976742697137561
28.836384;1.0448462113440278;0.8331369311827836;0.7979541127786687;-6.768950811438289e-08;-6.031619221346471e-08;1.04444119355128;10.001149027475224;0.8333292584373972;0.01556243061833557;0.015564730918139503;0.7979444159591838;-0.014895005055255072;0.7976667176857497
28.846384;1.0448610250695407;0.8331290459023266;0.7979601241424492;-6.696356135245672e-08;-5.893582592866034e-08;1.0444323887584213;10.001130619674525;0.8333212340195373;0.015562371431711422;0.015564723475669753;0.7979495510492629;-0.014895006544388033;0.7976590267415996
28.856384;1.0448762109277097;0.8331209704555519;0.797966271395761;-6.619437375882182e-08;-5.7510930684128e-08;1.0444234513084318;10.001111810524689;0.8333130153958912;0.015562310509519292;0.01556471514786959;0.7979548456638236;-0.014895008072559316;0.7976511940078383
28.866384;1.044891784932147;0.8331126992495748;0.7979725531533222;-6.538119523118477e-08;-5.604035845637204e-08;1.0444143743362333;10.001092675319192;0.8333046037941254;0.01556224793728138;0.015564705987235364;0.7979603091919981;-0.01489500964113138;0.7976432160780401
28.876384;1.0449077635537807;0.8331042263443073;0.7979789674114895;-6.452271031730836e-08;-5.452329401681514e-08;1.044405149878741;10.001073276427917;0.8332960007163684;0.01556218381763804;0.015564696044717625;0.7979659513082347;-0.01489501125166131;0.7976350895032036
28.886384;1.0449241640293085;0.8330955458286197;0.7979855126293687;-6.361718223855274e-08;-5.295952299659373e-08;1.0443957694060095;10.0010536714156;0.833287208088766;0.01556211827475089;0.015564685349462143;0.797971780931563;-0.014895012905784426;0.7976268108480098
28.896384;1.0449410041351044;0.8330866520100705;0.7979921879477067;-6.266254164014173e-08;-5.134957146404413e-08;1.0443862238826698;10.001033920222016;0.8332782284564654;0.015562051446206548;0.015564673907351858;0.7979778056658611;-0.014895014605171543;0.7976183760210079
28.906384;1.0449583019919364;0.8330775395629516;0.7979989933945851;-6.165652909212645e-08;-4.969443874367017e-08;1.0443765033779921;10.00101407980041;0.8332690651658007;0.015561983466865659;0.015564661713574943;0.7979840321009729;-0.01489501635139745;0.7976097798262584
28.916384;1.044976076192473;0.8330682040019722;0.7980059304204653;-6.059684635463171e-08;-4.7995048065417965e-08;1.044366596972301;10.000994195987877;0.8332597220937429;0.01556191446646999;0.015564648764046136;0.797990466268619;-0.01489501814582217;0.7976010163307002
28.926384;1.044994345676017;0.833058641511338;0.7980130020658197;-5.9481202370676997e-08;-4.625197119714031e-08;1.0443564937811989;10.000974303263554;0.833250202936982;0.015561844577597744;0.015564635061090973;0.7979971133180802;-0.014895019989638771;0.7975920795039346
28.936384;1.0450131291191311;0.833048847620367;0.7980202125773282;-5.8307392376440056e-08;-4.446543624955309e-08;1.0443461839544346;10.0009544288354;0.8332405101567442;0.015561773931467982;0.01556462062037101;0.7980039766901219;-0.014895021883888018;0.7975829633094528
28.946384;1.0450324448569668;0.8330388162188732;0.7980275667930371;-5.707331162099005e-08;-4.263537327245086e-08;1.0443356579449932;10.000934594809042;0.8332306440655346;0.015561702645335442;0.015564605478373086;0.7980110578444891;-0.014895023829338383;0.7975736613743037
28.956384;1.0450523118203947;0.8330285394794371;0.7980350699320907;-5.57769071802546e-08;-4.0761579126598933e-08;1.044324905380044;10.000914817347164;0.8332206026197717;0.015561630825783693;0.0155645896947147;0.7980183568530734;-0.01489502582638304;0.797564166940386
28.966384;1.0450727506055755;0.8330180081398735;0.798042728090546;-5.441642985018625e-08;-3.8843932120957706e-08;1.044313915225363;10.000895105655571;0.8332103815722075;0.015561558586670363;0.015564573351342577;0.7980258734996998;-0.014895027874988875;0.7975544732425787
28.976384;1.0450937835079803;0.8330072122052549;0.7980505489719565;-5.299077525665969e-08;-3.688242165002438e-08;1.044302676222559;10.000875464354452;0.8331999745680585;0.015561486049753043;0.015564556550567899;0.7980336086916406;-0.014895029974680535;0.7975445739174788
28.986384;1.0451154332360746;0.8329961413228345;0.7980585421943567;-5.149947520882282e-08;-3.48770820360507e-08;1.0442911767721297;10.000855900520232;0.833189373721635;0.015561413321075681;0.015564539407217333;0.7980415655445833;-0.014895032124670242;0.7975344631999135
28.996384;1.0451377218899127;0.8329847843804838;0.7980667187694825;-4.9942500862865315e-08;-3.28280665803078e-08;1.0442794048295203;10.000836429753633;0.8331785706542444;0.01556134047179174;0.015564522031535494;0.7980497495078224;-0.014895034324159381;0.7975241361878169
29.006384;1.045160671182765;0.8329731296941666;0.7980750902030838;-4.832009347929244e-08;-3.0735687651443346e-08;1.0442673477774982;10.00081707117868;0.8331675567218115;0.015561267536694874;0.015564504510995645;0.7980581675059695;-0.014895036572525838;0.7975135889736688
29.016384;1.0451843027338135;0.8329611656685845;0.7980836678891928;-4.6632620805831474e-08;-2.8600224016813104e-08;1.0442549919033333;10.00079783548969;0.8331563224319299;0.015561194520116086;0.015564486902573824;0.7980668264062738;-0.01489503886928144;0.7975028178619797
29.026384;1.045208638041538;0.8329488804952855;0.7980924628155693;-4.488049644170765e-08;-2.6421796618988018e-08;1.0442423224647526;10.000778721926327;0.8331448573284923;0.015561121397695698;0.015564469241472237;0.7980757320637976;-0.01489504121412231;0.797491818010389
29.036384;1.0452336982606372;0.8329362615593812;0.7981014857274622;-4.3064096391640935e-08;-2.4200504328666108e-08;1.0442293247678454;10.000759722517804;0.8331331504825868;0.015561048113438765;0.015564451561289333;0.7980848895826848;-0.014895043607152537;0.7974805829122764
29.046384;1.0452595037756465;0.8329232954663569;0.7981107477151244;-4.11835104372923e-08;-2.1936496901768366e-08;1.044215984267071;10.000740822151476;0.8331211912501604;0.015560974583798147;0.015564433906971643;0.7980943035729536;-0.01489504604901779;0.7974691051826095
29.056384;1.0452860745856898;0.8329099682427276;0.7981202604458877;-3.9238266301299244e-08;-1.96295727192268e-08;1.0442022852531214;10.000721995375844;0.8331089698709515;0.01556090071283608;0.015564416337109954;0.7981039778843538;-0.014895048540824041;0.7974573773244966
29.066384;1.0453134312773955;0.8328962658553557;0.7981300355881735;-3.7227283999507335e-08;-1.7278583990152162e-08;1.0441882105695084;10.000703201788431;0.833096477176222;0.015560826403849884;0.01556439892507536;0.7981139154930288;-0.014895051083890276;0.7974453913456616
29.076384;1.0453415955483374;0.8328821751314093;0.798140083961017;-3.5148991322344363e-08;-1.4881475886305513e-08;1.0441737430102014;10.000684382493965;0.8330837039936433;0.01556075155903022;0.015564381750169137;0.7981241188037345;-0.01489505367952614;0.7974331379790126
29.086384;1.0453705905526538;0.8328676839834797;0.7981504155499941;-3.300151388412349e-08;-1.2435908300303491e-08;1.0441588663738235;10.000665465399498;0.8330706410327127;0.015560676079231102;0.015564364882460505;0.7981345901871403;-0.014895056329040767;0.7974206068689802
29.096384;1.0454004412295683;0.8328527804606508;0.7981610405005859;-3.078292041584949e-08;-9.939662862635201e-09;1.044143565114383;10.000646378135707;0.8330572785238519;0.015560599872454738;0.015564348384992812;0.7981453322958768;-0.01489505903393044;0.7974077874072687
29.106384;1.045431174361149;0.8328374515850037;0.7981719696393552;-2.8491375972227994e-08;-7.3906749145621445e-09;1.0441278238954843;10.00062705774147;0.8330436055157939;0.0155605228603955;0.015564332327799357;0.7981563480650328;-0.014895061795925972;0.7973946686799971
29.116384;1.0454628184774704;0.8328216830714336;0.7981832136726313;-2.612522241647899e-08;-4.787031026280794e-09;1.044111628225667;10.000607453555304;0.833029610049703;0.015560444973601548;0.01556431679159587;0.7981676405146946;-0.014895064616803264;0.7973812388038553
29.126384;1.0454954036416628;0.8328054599740194;0.7981947820086821;-2.3683046604200323e-08;-2.1269731235843547e-09;1.044094965231336;10.00058752731346;0.8330152801655222;0.01556036614438461;0.015564301862312122;0.7981792121432586;-0.014895067498315444;0.7973674851021106
29.136384;1.0455289608516238;0.8327887672302801;0.7982066827779225;-2.1163602493613137e-08;5.911962624933578e-10;1.0440778235573838;10.000567249303709;0.8330006043005668;0.015560286307120672;0.01556428762797984;0.7981910646224345;-0.014895070442272312;0.7973533948022431
29.146384;1.0455635213946235;0.8327715897766981;0.7982189240972375;-1.8565670929779427e-08;3.369150664555379e-09;1.0440601930313442;10.000546594467272;0.8329855707760724;0.015560205403786402;0.015564274178094856;0.7982031994804871;-0.014895073450502729;0.7973389551694283
29.156384;1.0455991167422178;0.8327539129083212;0.7982315152043442;-1.588806775070567e-08;6.208344574194439e-09;1.0440420642928498;10.000525544084015;0.8329701674809613;0.01556012338619501;0.015564261598404508;0.7982156189699332;-0.014895076524916128;0.797324153123611
29.166384;1.0456357785887236;0.8327357224920781;0.7982444668171824;-1.312973224609496e-08;9.109803132294642e-09;1.0440234277776619;10.0005040860427;0.8329543824212696;0.015560040205910008;0.015564249963263051;0.7982283265053873;-0.01489507966786413;0.7973089750267061
29.176384;1.0456735387041354;0.832717004553313;0.7982577907281676;-1.0289806402748237e-08;1.2074271438208164e-08;1.0440042727490044;10.000482212469187;0.8329382043475764;0.015559955802481616;0.015564239333863415;0.7982413266535205;-0.014895082882459557;0.797293406593583
29.186384;1.045712428559024;0.8326977451004625;0.7982714989976815;-7.367690487304266e-09;1.510252103013187e-08;1.0439845872715237;10.000459920836768;0.8329216223626205;0.015559870103263205;0.015564229756555413;0.7982546246151704;-0.014895086172439169;0.7972774323942521
29.196384;1.0457524785890853;0.8326779303974144;0.7982856037980053;-4.3629973821881345e-09;1.819519512256075e-08;1.04396435870262;10.000437216101968;0.8329046251398007;0.01555978302342395;0.015564221256488278;0.7982682257869856;-0.014895089541717099;0.7972610355710621
29.206384;1.0457937180913048;0.8326575473395985;0.7983001179906765;-1.2754458690121182e-09;2.1352369483682686e-08;1.0439435742530903;10.000414110771127;0.8328872008901879;0.015559694465347287;0.01556421383626413;0.7982821360045979;-0.014895092994110069;0.7972441986514911
29.216384;1.0458361763043922;0.8326365842567869;0.7983150554021569;1.8953250311296445e-09;2.4573572734584296e-08;1.0439222212713017;10.00039062561176;0.8328693375925156;0.015559604328281369;0.015564207485990935;0.7982963618993131;-0.014895096533312746;0.7972269043452836
29.226384;1.0458798835465397;0.8326150315013058;0.7983304307006166;5.150088554199646e-09;2.7858203939545177e-08;1.0439002866614153;10.000366790457118;0.8328510227585135;0.0155595125128283;0.01556420220205544;0.7983109106761636;-0.014895100162888628;0.7972091350938045
29.236384;1.0459248714482254;0.8325928809200694;0.7983462590958479;8.49010437296994e-09;3.120585700195234e-08;1.0438777559750447;10.000342641972946;0.8328322429357294;0.015559418908827173;0.015564197997571675;0.7983257896282586;-0.014895103886227142;0.7971908724947134
29.246384;1.0459711722570326;0.8325701249063587;0.7983625554498854;1.1916695542108133e-08;3.461644508828771e-08;1.0438546133804416;10.00031822227991;0.8328129836260474;0.015559323388465498;0.015564194889364802;0.7983410057714488;-0.014895107706641169;0.7971720977643898
29.256384;1.0460188182048598;0.8325467556877604;0.7983793333455773;1.5430953185074597e-08;3.809006389006362e-08;1.0438308424067628;10.000293582332102;0.8327932299704808;0.015559225812570378;0.015564192876034388;0.7983565656955817;-0.014895111627590456;0.7971527924802996
29.266384;1.0460678417351121;0.8325227650505048;0.7983966053291004;1.9033973182595056e-08;4.1626772921719164e-08;1.043806426606341;10.000268785224755;0.8327729677654941;0.015559126031015853;0.01556419193267866;0.7983724759420071;-0.01489511565275079;0.7971329386328427
29.276384;1.0461182758471181;0.8324981448682065;0.7984143839878234;2.272708299012263e-08;4.522660664050432e-08;1.0437813498623858;10.000243901633755;0.8327521843453971;0.015559023878013853;0.015564192025749173;0.7983887433950732;-0.014895119785970511;0.7971125183680807
29.286384;1.0461701538725734;0.8324728877749251;0.798432682454862;2.651174283790868e-08;4.888960671345995e-08;1.0437555964671363;10.00021900101683;0.8327308688343956;0.015558919174690511;0.015564193126634152;0.7984053749216986;-0.014895124031328045;0.7970915140840426
29.296384;1.0462235089699152;0.8324469869979875;0.7984515141018262;3.038952811025201e-08;5.261575203149659e-08;1.0437291512005265;10.000194151506417;0.8327090115707969;0.015558811736456069;0.015564195204095656;0.7984223770469197;-0.01489512839308508;0.7970699084844649
29.306384;1.0462783737529682;0.8324204356338802;0.798470892389001;3.4362231490590185e-08;5.640500521321025e-08;1.043701999519038;10.00016942507408;0.8326866034972588;0.015558701380695867;0.015564198205199874;0.798439756264858;-0.014895132875480405;0.7970476842757552
29.316384;1.0463347803992789;0.8323932261624873;0.7984908314036899;3.8431820212858194e-08;6.025746384844856e-08;1.0436741274371948;10.000144896191761;0.8326636360539585;0.015558587930839415;0.015564202051956367;0.7984575190481543;-0.0148951374826757;0.7970248238927934
29.326384;1.0463927611911474;0.8323653502732525;0.7985113463793386;4.260033976250162e-08;6.417352546211612e-08;1.0436455210585305;10.000120635563617;0.8326401011897416;0.015558471212424674;0.015564206657435293;0.7984756711817234;-0.014895142218671418;0.7970013092526904
29.336384;1.0464523492587414;0.8323367989502519;0.7985324532001119;4.6869790516357996e-08;6.815388017028241e-08;1.0436161666556234;10.000096704079526;0.8326159910875368;0.015558351046696332;0.015564211942297896;0.7984942172332393;-0.014895147086895618;0.7969771213646039
29.346384;1.0465135794372622;0.8323075632749954;0.7985541673415268;5.1241940531131464e-08;7.219910487508026e-08;1.0435860514193984;10.000073150572666;0.832591297597878;0.015558227255532296;0.015564217838061337;0.7985131604868253;-0.014895152089885219;0.7969522398978979
29.356384;1.0465764887743174;0.8322776355244588;0.7985765034283966;5.571830708649023e-08;7.630933759447683e-08;1.0435551641359249;10.000050014003591;0.8325660117096164;0.015558099680325363;0.0155642242785751;0.7985325028156035;-0.014895157229585175;0.7969266427107229
29.366384;1.0466411165315477;0.8322470093584274;0.7985994753043194;6.030036273930317e-08;8.048453502571811e-08;1.043523495354364;10.000027327309185;0.8325401234662119;0.015557968200118191;0.015564231196989542;0.7985522442858987;-0.014895162508167943;0.7969003056836951
29.376384;1.046707504062665;0.8322156790972235;0.7986230962131439;6.498970396837166e-08;8.472482248000919e-08;1.0434910368151245;10.000005120973485;0.8325136222915485;0.015557832733498618;0.015564238537178674;0.798572383281541;-0.014895167928751531;0.7968732032272687
29.386384;1.046775694349383;0.8321836389252862;0.7986473793429971;6.978811500205127e-08;8.903047291080805e-08;1.0434577807062437;9.999983419658697;0.8324864974247542;0.015557693223111553;0.015564246262950478;0.7985929176983327;-0.014895173495468214;0.7968453086807602
29.396384;1.0468457311314294;0.8321508823405418;0.7986723385217085;7.469762185185237e-08;9.340181106091233e-08;1.0434237192353955;9.999962232339998;0.8324587382750368;0.015557549617877338;0.015564254354403138;0.7986138460538309;-0.01489517921302831;0.7968165941682984
29.406384;1.0469176584813136;0.8321174016429116;0.7986979888555421;7.972047169917914e-08;9.783936961861366e-08;1.0433888442972783;9.999941550213702;0.8324303345583008;0.015557401863879845;0.015564262807146786;0.7986351672980601;-0.014895185086402753;0.796787030995224
29.416384;1.0469915211893701;0.8320831874340149;0.7987243469243794;8.485907000517572e-08;1.0234407629260576e-07;1.0433531476016067;9.999921353915658;0.8324012763936234;0.015557249901455879;0.015564271641080962;0.798656880029515;-0.01489519112088682;0.7967565904012406
29.426384;1.0470673653989275;0.8320482289066257;0.7987514297942774;9.011610409982019e-08;1.0691700186921004e-07;1.0433166208419775;9.999901616384859;0.8323715546809651;0.015557093661373067;0.015564280898639158;0.7986789820536259;-0.014895197322217852;0.7967252434133106
29.436384;1.0471452383024182;0.8320125151285157;0.7987792539855514;9.549477202921097e-08;1.1155878405554688e-07;1.0432792553903443;9.999882300063335;0.8323411614149623;0.01555693306224487;0.015564290633185008;0.7987014701659676;-0.014895203696443843;0.7966929605233276
29.446384;1.0472251861087096;0.8319760359614358;0.7988078357858215;1.0099878419459694e-07;1.1626923368448937e-07;1.043241042983847;9.999863360840722;0.8323100892914632;0.015556768024998861;0.015564300911896084;0.7987243403330446;-0.014895210249711197;0.7966597118712954
29.456384;1.0473072519110032;0.8319387819522137;0.7988371919686436;1.0663208548072601e-07;1.2104724957680732e-07;1.0432019776020232;9.999844759725175;0.8322783308942;0.015556598493144032;0.015564311821856348;0.7987475882695282;-0.014895216988191835;0.7966254673596203
29.466384;1.047391475313335;0.831900743914172;0.7988673401662832;1.1239852217736248e-07;1.2589102628742002e-07;1.0431620560380708;9.999826470140553;0.8322458782589875;0.015556424428964858;0.015564323455561064;0.7987712095119998;-0.014895223918002628;0.7965901969519914
29.476384;1.047477893462197;0.8318619123843976;0.798898299492337;1.1830174185805795e-07;1.3079846082627953e-07;1.043121275981183;9.999808480497753;0.832212722989061;0.015556245797529674;0.01556433589149467;0.7987951991237169;-0.014895231045066275;0.7965538711824803
29.486384;1.0475665428978473;0.8318222770877621;0.7989300911005657;1.243453550920924e-07;1.357674521216122e-07;1.0430796341261357;9.999790801177104;0.8321788568356685;0.015556062565553436;0.015564349183811416;0.7988195518321445;-0.014895238375173356;0.7965164611483033
29.496384;1.04765746127093;0.8317818272449904;0.7989627378213996;1.3053312236999017e-07;1.4079594723108224e-07;1.0430371266253795;9.999773468744236;0.8321442724990855;0.01555587471211887;0.015564363355131063;0.7988442619807519;-0.014895245914326848;0.7964779380895146
29.506384;1.0477506874775646;0.8317405525203934;0.7989962635257113;1.3686917631433494e-07;1.458818188664377e-07;1.0429937503528774;9.999756535712168;0.832108964054614;0.015555682234429187;0.015564378401253106;0.7988693227136555;-0.014895253669118898;0.7964382731635378
29.516384;1.0478462609702512;0.8316984437003903;0.7990306930551113;1.43358277426317e-07;1.5102277495824513e-07;1.042949503164972;9.999740059118212;0.8320729269086381;0.015555485141492083;0.015564394310151755;0.7988947253840268;-0.01489526164685006;0.7963974374173859
29.526384;1.0479442217799038;0.8316554930690253;0.7990660523021795;1.5000580516000953e-07;1.562163950493438e-07;1.0429043835732374;9.999724103877087;0.8320361575142745;0.015555283446525778;0.015564411074497936;0.7989204597222327;-0.014895269855449684;0.7963554016009262
29.536384;1.0480446108951118;0.8316116945054978;0.7991023681150419;1.5681758794362216e-07;1.6146021180389694e-07;1.042858390553353;9.99970874764728;0.831998653221;0.015555077166838441;0.015564428683535336;0.7989465138632128;-0.014895278303369515;0.7963121360111486
29.546384;1.048147470399497;0.8315670430122342;0.7991396679841606;1.6379997222317818e-07;1.6675171616534248e-07;1.042811523824315;9.999694069232254;0.8319604128966149;0.015554866320965683;0.01556444710396931;0.7989728740494423;-0.014895286999316812;0.7962676108682435
29.556384;1.0482528436457648;0.8315215338634432;0.7991779793086738;1.7096001558975605e-07;1.720882188725174e-07;1.0427637842478654;9.99968013010919;0.8319214374918024;0.015554650918031637;0.015564466270012595;0.7989995247195606;-0.014895295951901222;0.7962217969768283
29.566384;1.048360775563553;0.8314751621585567;0.7992173287447253;1.7830546889250505e-07;1.7746673766783347e-07;1.0427151734975093;9.999666968899456;0.8318817292523087;0.015554430957019048;0.01556448608547568;0.7990264488265564;-0.014895305169562988;0.7961746657188337
29.576384;1.0484713125808829;0.8314279230879891;0.7992577423292414;1.858445312971633e-07;1.8288404695289927e-07;1.042665693180962;9.999654611038851;0.8318412907717536;0.01555420644321132;0.015564506434168589;0.7990536276143239;-0.014895314660750142;0.7961261882826036
29.586384;1.048584501710412;0.831379812393183;0.7992992460251903;1.9358551304117946e-07;1.8833684258698397e-07;1.042615344131433;9.999643086959402;0.8318001253058205;0.015553977398074648;0.015564527200160262;0.799081039800953;-0.014895324433985394;0.7960763351867235
29.596384;1.048700389136502;0.8313308266662046;0.7993418660357925;2.0153661760053e-07;1.9382183624576922e-07;1.0425641258420562;9.999632450128493;0.8317582373236371;0.01555374385204278;0.015564548281702012;0.7991086612160231;-0.01489533449778815;0.7960250763444997
29.606384;1.0488190191831497;0.8312809633778243;0.7993856286384704;2.0970610839494034e-07;1.9933548494168556e-07;1.0425120365184826;9.999622781987755;0.8317156324402859;0.015553505836762807;0.015564569581694212;0.7991364653938363;-0.014895344860664789;0.7959723811786745
29.616384;1.048940434507335;0.8312302210161302;0.7994305596576224;2.1810271187728342e-07;2.048735488906431e-07;1.0424590745374196;9.99961418298252;0.8316723176454778;0.015553263381687525;0.015564590989235546;0.7991644242730754;-0.014895355531149988;0.7959182188059202
29.626384;1.0490646768697753;0.8311785997543757;0.7994766844394036;2.2673562872823885e-07;2.1043099450500847e-07;1.0424052401824666;9.999606759025147;0.8316283021139326;0.015553016508290695;0.015564612376733566;0.7991925084906966;-0.0148953665178845;0.7958625580672871
29.636384;1.0491917867831542;0.8311261020452217;0.7995240285978129;2.3561407940568252e-07;2.1600219127039137e-07;1.0423505361389531;9.999600609599588;0.8315835976832616;0.015552765222600748;0.01556463360890891;0.7992206872706644;-0.014895377829814819;0.7958053674293833
29.646384;1.049321802929222;0.8310727324623621;0.7995726186121449;2.44747174221594e-07;2.2158086206201346e-07;1.0422949673361759;9.999595824164949;0.8315382187573145;0.015552509514996779;0.015564654545714795;0.7992489279721796;-0.014895389476323273;0.7957466154127979
29.656384;1.0494547630450035;0.8310184971051132;0.7996224822816043;2.541443288671146e-07;2.2715975692962167e-07;1.0422385414258957;9.999592488525437;0.8314921821513188;0.015552249376370585;0.015564675042856245;0.7992771956826881;-0.014895401467062978;0.7956862710869826
29.666384;1.0495907047653668;0.8309634036871604;0.7996736492118515;2.638154914774481e-07;2.327306808284396e-07;1.0421812700803725;9.999590693103286;0.8314455072048793;0.015551984819775289;0.015564694958812467;0.7993054529257609;-0.014895413811741387;0.795624303858221
29.676384;1.0497296653376287;0.8309074624609433;0.7997261504319825;2.737708592879955e-07;2.3828479512274785e-07;1.0421231699754478;9.999590533562966;0.8313982161491503;0.015551715882674013;0.015564714160511896;0.7993336594069299;-0.014895426520295555;0.7955606830595413
29.686384;1.049871681588776;0.8308506866919737;0.7997800175451658;2.8402061131262855e-07;2.4381247184371557e-07;1.0420642623496768;9.999592103284304;0.8313503343850757;0.015551442609097077;0.015564732519222113;0.7993617719337729;-0.01489543960326763;0.7954953779250501
29.696384;1.050016790462749;0.83079309244243;0.7998352826811852;2.94575017011449e-07;2.493029210393581e-07;1.0420045719187638;9.999595487317983;0.8313018904572891;0.015551165039009137;0.015564749896254046;0.7993897444605644;-0.014895453071763208;0.7954283579933807
29.706384;1.05016502920164;0.830734698605025;0.7998919788755446;3.0544469182807946e-07;2.547442578189509e-07;1.04194412652939;9.999600762236756;0.8312529162418374;0.015550883226671088;0.015564766124014223;0.799417527984726;-0.014895466937117052;0.7953595935204063
29.716384;1.0503164345257718;0.8306755272258542;0.79995013999972;3.166407880479258e-07;2.6012383568850037e-07;1.041882957361857;9.999607999075689;0.831203447444278;0.015550597278676278;0.015564780991552975;0.7994450700767851;-0.014895481210756959;0.7952890551010139
29.726384;1.0504710411171223;0.8306156035418159;0.8000098001099336;3.2817502426969637e-07;2.6542839227692393e-07;1.0418210987682903;9.999617266775255;0.831153523801265;0.015550307368021883;0.015564794236815147;0.7994723144307647;-0.014895495904126858;0.7952167129800363
29.736384;1.050628880606731;0.8305549557882631;0.8000709927513364;3.400595647427156e-07;2.7064404375026065e-07;1.0417585879233608;9.99962863220021;0.8311031892213335;0.015550013705496291;0.015564805543605533;0.7994992008030118;-0.014895511028576015;0.7951425372561339
29.746384;1.050789981043783;0.8304936152323567;0.8001337510153316;3.523069024692669e-07;2.757562271170434e-07;1.041695465306874;9.999642159114247;0.8310524921914052;0.015549716513726422;0.015564814547782057;0.7995256649507267;-0.014895526595461806;0.795066498660748
29.756384;1.0509543660511498;0.8304316165743061;0.8001981079849033;3.6492965012789014e-07;2.8074949467091467e-07;1.0416317760437348;9.999657910775783;0.8310014860495402;0.015549416027595112;0.015564820848045639;0.7995516381811304;-0.014895542616215935;0.7949885690683401
29.766384;1.0511220542702153;0.8303689984986002;0.8002640965817923;3.779403149302088e-07;2.8560735721026986e-07;1.0415675708600836;9.999675950979235;0.8309502286814993;0.015549112493388152;0.015564824012895651;0.7995770466412587;-0.01489555910204551;0.7949087216492875
29.776384;1.0512930594932601;0.8303058042319396;0.8003317488230527;3.913514140509234e-07;2.903124487921857e-07;1.041502905853087;9.99969634289756;0.8308987815291748;0.015548806166896833;0.015564823593144124;0.7996018108726718;-0.014895576063635032;0.7948269310059414
29.786384;1.0514673908581111;0.8302420818911834;0.800401095192353;4.0517575741523566e-07;2.9484680912491723e-07;1.041437841965582;9.999719154610132;0.8308472087172478;0.015548497328277818;0.015564819139567242;0.7996258455935806;-0.014895593511264743;0.7947431737055126
29.796384;1.0516450530796846;0.8301778844364928;0.8004721647026464;4.1942649662656894e-07;2.991918880756068e-07;1.0413724453009932;9.999744468647915;0.8307955772247689;0.015548186295811827;0.015564810213239222;0.7996490592213659;-0.014895611455176183;0.7946574287605183
29.806384;1.0518260466913294;0.8301132696936451;0.8005449854580693;4.3411698896111707e-07;3.0332812447918134e-07;1.0413067879300337;9.999772381998069;0.8307439580350809;0.015547873416957566;0.015564796390891561;0.7996713533003198;-0.014895629905814278;0.7945696775609988
29.816384;1.0520103678456327;0.8300483008472782;0.8006195847405126;4.492607970101434e-07;3.0723450062424184e-07;1.0412409490708692;9.999802999132406;0.8306924276809731;0.015547559049179203;0.01556477726214476;0.7996926219718407;-0.014895648873864548;0.7944799040288929
29.826384;1.0521980078575854;0.8299830472321612;0.8006959882522845;4.6487186686578096e-07;3.108885870841152e-07;1.0411750166059837;9.999836431730584;0.8306410693284365;0.015547243553242076;0.015564752409838265;0.7997127515456456;-0.014895668370124836;0.7943880951701697
29.836384;1.0523889525957546;0.8299175852012064;0.8007742193631524;4.80964641485701e-07;3.142667629355603e-07;1.0411090875129536;9.999872802646841;0.8305899728631378;0.015546927298970831;0.015564721387476756;0.7997316204383793;-0.014895688405221206;0.7942942410761675
29.846384;1.0525831814711486;0.829851998772503;0.8008542991530551;4.975541029711293e-07;3.173440822321272e-07;1.0410432669626122;9.999912246055418;0.8305392344752723;0.015546610674462707;0.01556468371160432;0.7997490992822556;-0.014895708989405645;0.7941983341321017
29.856384;1.0527806664673311;0.8297863797760401;0.8009362471274502;5.146556742019883e-07;3.200939770434333e-07;1.0409776677293323;9.999954904013133;0.830488956540644;0.015546294096604562;0.01556463886807986;0.7997650506824158;-0.014895730132650177;0.7941003679961358
29.866384;1.0529813712911724;0.8297208275449756;0.8010200820024101;5.322848677293895e-07;3.224881108606993e-07;1.0409124106829166;10.000000920739085;0.8304392480132078;0.015545978013379305;0.015564586321232437;0.7997793281834568;-0.014895751844918339;0.7940003373174851
29.876384;1.053185250133594;0.829655448588535;0.8011058220684654;5.504571166514324e-07;3.244962908733722e-07;1.0408476257125934;10.000050437329737;0.83039022495011;0.01554566289316332;0.015564525512017794;0.7997917748314508;-0.01489577413647065;0.7938982388282045
29.886384;1.0533922468937345;0.8295903568102622;0.8011934848956913;5.691879786891416e-07;3.260862370340209e-07;1.0407834524112514;10.000103592218728;0.8303420110547716;0.015545349217983168;0.015564455852312696;0.7998022224462689;-0.014895797018118214;0.7937940728379543
29.896384;1.0536022956734648;0.8295256741354848;0.8012830868385853;5.884933254374316e-07;3.272232893508958e-07;1.0407200400567533;10.000160530781521;0.830294738452875;0.015545037492172335;0.015564376735711549;0.7998104917004056;-0.014895820501254351;0.793687843766824
29.906384;1.0538153212935237;0.8294615310771348;0.8013746430586605;6.083894834459903e-07;3.278703567458928e-07;1.0406575470577006;10.000221416404267;0.8302485484041944;0.015544728251162043;0.01556428754858846;0.7998163921147895;-0.014895844597573643;0.7935795597078753
29.916384;1.054031238819223;0.8293980673618624;0.8014681678852158;6.288934373034457e-07;3.279881344482633e-07;1.0405961411341058;10.000286433247286;0.8302035914901446;0.015544422060510462;0.015564187664500906;0.7998197218597509;-0.014895869318670875;0.7934692315895929
29.926384;1.0542499528090739;0.8293354328216278;0.801563675086744;6.500229239116287e-07;3.275352804776004e-07;1.0405360009400932;10.00035578836029;0.8301600275412643;0.015544119520907933;0.015564076444910101;0.7998202675698015;-0.014895894675808496;0.7933568723360348
29.936384;1.0544713569598072;0.8292737884056057;0.8016611777966829;6.717964795439746e-07;3.264683974828904e-07;1.0404773181923757;10.000429715110169;0.8301180259747097;0.015543821278141374;0.015563953251279655;0.799817803681141;-0.014895920679845381;0.793242496658777
29.946384;1.0546953337542542;0.8292133068057581;0.801760687886785;6.942335252653132e-07;3.2474189098949405e-07;1.0404202987955233;10.000508465539298;0.8300777662121079;0.015543528023873321;0.01556381744480129;0.7998120913278862;-0.014895947341243283;0.7931261215686799
29.956384;1.0549217536161954;0.829154172129565;0.801862215085496;7.173542695684779e-07;3.2230763573051814e-07;1.0403651627490762;10.000592299112903;0.8300394375066255;0.015543240499793961;0.015563668372519462;0.7998028774964328;-0.01489597467016209;0.7930077669145045
29.966384;1.0551504738612683;0.8290965791940798;0.8019657662361444;7.41179477935238e-07;3.1911449868645897e-07;1.0403121441066763;10.000681478688936;0.8300032392557555;0.015542959508783802;0.01556350535566237;0.7997898943999433;-0.014896002676530287;0.7928874559499264
29.976384;1.0553813379842119;0.8290407338545284;0.8020713450218493;7.657304935049719e-07;3.151080109634844e-07;1.0402614915226602;10.000776265813467;0.8299693828812382;0.015542685916327173;0.015563327682724648;0.7997728585713392;-0.014896031370176898;0.7927652162641406
29.986384;1.0556141750504024;0.8289868544919444;0.8021789521297765;7.910295442724377e-07;3.1023021482952623e-07;1.0402134689625906;10.000876917609494;0.8299380940817517;0.015542420644205584;0.015563134606134711;0.7997514697993708;-0.01489606076118261;0.7926410806161992
29.996384;1.0558487985569363;0.8289351736536311;0.8022885853544379;8.170999929077241e-07;3.0441958692374756e-07;1.040168356634801;10.00098369121321;0.8299096142808929;0.01554216467125136;0.015562925347129341;0.7997254105750343;-0.014896090860171367;0.792515086998738
29.999994;1.0560850053798685;0.8288859394233192;0.8024002397576846;8.439663300434007e-07;2.976109872912319e-07;1.0401264524529454;10.001096846102628;0.8298842014287054;0.015541919044333307;0.015562699105705123;0.7996943461322713;-0.01489612167813409;0.7923872780946987
29.999994;0.011956285959380957;-0.004431125345620505;0.004641983163942046;7.837061363017839e-07;3.7020566247634694e-07;0.01475207383656994;10.001216639012476;0.8298621302173995;0.015541684889844051;0.015562455068156032;0.7996579242979751;-0.014896153225832544;0.7922577011814703
29.999995;0.01219498059723789;-0.004474656282190964;0.004757654737393778;8.111063372307854e-07;3.6119015087525003e-07;0.014717559261737952;10.001343318201762;0.8298436917897083;0.015541463419061501;0.01556219240782093;0.7996157746348945;-0.014896185513395345;0.792126409100471
29.999996;0.012434541169513223;-0.00451489726730046;0.004875316370676331;8.393795771192781e-07;3.5095735449603514e-07;0.014687269445043467;10.001477124652336;0.8298291936327779;0.015541255928994517;0.015561910274477533;0.799567506894455;-0.01489621855044279;0.7919934615359372
29.999998;0.012674687409482188;-0.004551532724436945;0.0049949514278481485;8.674176300984201e-07;3.394257628151745e-07;0.014661587888297817;10.00161830100203;0.8298189606232858;0.015541063802791907;0.015561607775996154;0.7995127091149757;-0.01489625234642058;0.7918589254931235
30.000002;0.012915113646082615;-0.004584232824106904;0.005116538818084486;8.940192565500669e-07;3.265132760338533e-07;0.014640919087672889;10.001767126377132;0.8298133251525085;0.01554088863693174;0.015561284342752333;0.799450956956455;-0.014896286910474526;0.7917228815253998
30.00001;0.013155481352552895;-0.004612674467865664;0.005240047605908017;9.171186975330119e-07;3.1215104758542824e-07;0.01462568077020314;10.001924123028763;0.8298125832447026;0.015540732379230895;0.015560941248803436;0.7993828535595481;-0.014896322243638687;0.7915864471243973
