time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000026;0.01339543699513154;-0.004636580478503958;0.005365411760497675;9.320390415828778e-07;2.962986000191319e-07;0.01461629325565902;10.002090561271311;0.8298169360240528;0.015540596995025689;0.01556058365582792;0.7993070869997826;-0.014898358319603353;0.791448835418174
30.000058;0.013634672995889564;-0.0046557397785976255;0.005492461522074322;9.300666470599367e-07;2.789434127582539e-07;0.014613177090535102;10.00226871972173;0.8298264779237332;0.015540484434804528;0.015560220980737371;0.7992284444675357;-0.014906395077111199;0.7913153153790893
30.000122;0.013872973919063331;-0.00466997654238697;0.005620860762974402;8.940448729543462e-07;2.6010271694176703e-07;0.014616768555574176;10.002461154739118;0.8298412345549863;0.015540397616311714;0.01555986501603778;0.7991597431763071;-0.014938432437924977;0.7911993487447021
30.00025;0.014110181684324605;-0.004679113036127484;0.0057501647866357135;7.923383734777621e-07;2.3984668713459763e-07;0.014629564675478306;10.002669651849327;0.8298611753451559;0.015540340690718813;0.01555952763529702;0.7991557475251431;-0.015061470328773176;0.7911572492159559
30.000506;0.014346115227066837;-0.004682959051382666;0.005879949355374909;5.713661861929662e-07;2.1831083931680726e-07;0.014658147626654159;10.00289527737159;0.8298861867408464;0.015540318444650226;0.015559219532271103;0.7994351549542811;-0.015548508692742347;0.7914134227374983
30.000762;0.014580547231267374;-0.004681359056308346;0.006009819276475669;3.734293152577257e-07;1.9567042533239366e-07;0.014701113850015539;10.003139373096703;0.8299160860391196;0.015540336737516746;0.015558949726544608;0.799969627635335;-0.016344547487822023;0.7919397302521759
30.000964;0.01481323783465394;-0.0046742049696180095;0.006139320741087135;2.4019204996640033e-07;1.7209873115405204e-07;0.014754005303354132;10.003404253805746;0.8299506845983963;0.015540402955684476;0.01555872553575798;0.8005458620154009;-0.01718558667787503;0.7925189211374645
30.000964;0.01504393356979695;-0.004661462711232342;0.006267926367905693;2.781496147463759e-07;1.4775005109033282e-07;0.01479933480286888;10.003693299524096;0.829989814192239;0.015540524709702241;0.015558553003702142;0.8004087032525649;-0.01718562622682501;0.792377421058541
30.000965;0.015272340138032288;-0.004643006983933584;0.006395089436614076;3.1537729824991474e-07;1.2277870172296328e-07;0.014854574449567896;10.004010701765246;0.8300333115335488;0.01554070775553458;0.015558436900731647;0.800266210419776;-0.017190666087215412;0.7922414329098421
30.000966;0.015498137691125407;-0.004618787577974186;0.006520306074493033;3.5235432366562137e-07;9.735061906621765e-08;0.014921068434851147;10.004361149465982;0.8300810418288082;0.015540954922473515;0.015558380535255153;0.8001145880485967;-0.0171947061855776;0.7921073333328907
30.000968;0.01572102160908698;-0.004588768958042711;0.0066431784357887155;3.8820182068483184e-07;7.162268854221345e-08;0.014997023831202438;10.004749748341084;0.8301329304704728;0.015541266447546997;0.01555838638233907;0.7999580494964412;-0.01720474642513144;0.7919796715054332
30.000972;0.01594069070196527;-0.0045529186397512975;0.006763439990619432;4.218893196314451e-07;4.572568664931789e-08;0.01508359957110288;10.00518170326551;0.8301889305755954;0.015541640746072512;0.015558456203757226;0.799799773849171;-0.01722278669904759;0.7918618887251082
30.00098;0.01615680912515326;-0.0045112100450392;0.006880923644480133;4.516457941470364e-07;1.9774782921604223e-08;0.015181936152887193;10.005661551469885;0.8302489849892101;0.015542074963732042;0.015558590354533917;0.7996499751550707;-0.017261826901082564;0.7917647444521397
30.000996;0.016369053348545815;-0.004463659124512961;0.00699550565747612;4.74483117854214e-07;-6.108377253117349e-09;0.015292074363930246;10.006192606732862;0.8303130180685416;0.015542565614366491;0.015558788569396258;0.7995239437162589;-0.017340866937968272;0.7917042238235737
30.001028;0.01657719044480928;-0.004410337072494719;0.007107052156911224;4.844752161403805e-07;-3.179848336984262e-08;0.015413919600179064;10.006776891382593;0.8303809327333732;0.015543108946598367;0.015559051844087833;0.7994560447454617;-0.0175099067379779;0.7917160594268239
30.001092;0.01678107561457542;-0.004351286000279125;0.0072153959531395;4.7243578208403087e-07;-5.7209261509300265e-08;0.015550307052715708;10.007415426939877;0.8304526192145166;0.01554370070286296;0.015559383250044818;0.7995257231945592;-0.017888946245635452;0.7918825995702374
30.00122;0.01698060354824465;-0.004286429742164245;0.007320390294974623;4.260503542369216e-07;-8.232427108378234e-08;0.015705003248175944;10.008108552011178;0.8305279438282316;0.015544336331919493;0.015559787603684878;0.7999124619553387;-0.01881198541124346;0.7923914114809532
30.001476;0.01717565518233045;-0.00421557046906324;0.0074219926395414386;3.476915483774865e-07;-1.0717663782732761e-07;0.015889648843064826;10.00885583840063;0.8306067012960282;0.015545011389828887;0.015560270234716433;0.80109672768711;-0.02129702418242537;0.7937509157180854
30.001732;0.01736603579558239;-0.004138523650315121;0.007520251589274002;3.2969571666187675e-07;-1.3180752812247887e-07;0.016092832242704233;10.009655772271875;0.830688584673299;0.015545721136105348;0.015560835042437948;0.8025520050370231;-0.02461006249761302;0.7954258235139693
30.001988;0.0175514297337289;-0.00405502014117385;0.00761523993727632;3.6908565769105813e-07;-1.5623193813053345e-07;0.016312256834428846;10.010505652988657;0.8307732016532773;0.015546460539623611;0.015561483162246719;0.8042818411094361;-0.028722100288877075;0.7974280279643653
30.002244;0.01773139881994765;-0.003964820395805645;0.007707035598540495;4.628499116574654e-07;-1.8042516068248624e-07;0.01654982001182651;10.01140196681652;0.830860132182281;0.015547224958105503;0.015562212986829296;0.8062907889286195;-0.03360113748584692;0.7997718764124759
30.0025;0.017905428591045654;-0.003867798767756926;0.007795674643894668;6.086146811749667e-07;-2.0433380921389605e-07;0.016800571667036083;10.012341112688587;0.8309490027888741;0.015548010442829477;0.015563020744250079;0.8084333450956762;-0.03921617399828158;0.8023231259105741
30.002756;0.01807299135872615;-0.003763953909716047;0.007881061098161661;8.045536842366392e-07;-2.278939516958066e-07;0.017064626994302758;10.013319930541746;0.831039523152189;0.0155488142183537;0.015563900966684434;0.8106189892643245;-0.045538209681539495;0.8050036893515725
30.003012;0.018233554127357048;-0.003653401248957541;0.007962964781199832;1.0482730979816647e-06;-2.5104480070929305e-07;0.017340080723677025;10.014335816488337;0.8311314855956795;0.015549634902243472;0.015564847165784039;0.8128152633958257;-0.05253824432367419;0.8077943356458752
30.003268;0.01838654526369918;-0.0035363286658410867;0.008041105790427161;1.337458102392844e-06;-2.7373264307329954e-07;0.017627925551662618;10.015386587544182;0.83122474405371;0.015550471366468617;0.01556585230042422;0.8150137849194836;-0.06018827767905984;0.8107005468860314
30.003275;0.018531379491022428;-0.003413200020215621;0.008115224047259983;1.3658785504071908e-06;-2.959021188271299e-07;0.01785402230345926;10.01647034705281;0.8313191314149746;0.015551321694821416;0.015566908258697621;0.8148291478834984;-0.060406309515368885;0.8107269740260363
30.003275;0.018667531375592218;-0.0032840607722699287;0.008185137363513841;1.3849419148486278e-06;-3.1748585687493773e-07;0.018087128497263186;10.017585445382265;0.8314143734341107;0.01555218296897415;0.01556800574754091;0.8145757910485315;-0.0604063396327264;0.8106773234193017
30.003276;0.01879457116189433;-0.0031491605060008617;0.008250795317117565;1.4038421720051073e-06;-3.384006289625477e-07;0.018328874835361476;10.018729948579269;0.8315101016223965;0.015553050842818751;0.015569135949961255;0.8143309743390783;-0.06043736786135239;0.810647194783682
30.003277;0.018912121524892595;-0.003008686500738389;0.008312283824320244;1.421520027329834e-06;-3.585484669158823e-07;0.018578693472582956;10.019900568840209;0.8316058929078496;0.015553919327101672;0.01557029212868369;0.8140839094803958;-0.060468394055398854;0.8106237847538913
30.003279;0.019019789773553668;-0.0028627856163515315;0.008369811143228252;1.4391522317272576e-06;-3.77827723250921e-07;0.01883678717564587;10.021092456185619;0.8317012530424287;0.015554781098595358;0.01557146902103699;0.8138459606025982;-0.06052941809095951;0.810620706893968
30.003279;0.019117188634009446;-0.0027116382008238065;0.008423687054482239;1.4534101995879994e-06;-3.961553537747163e-07;0.019100135007513168;10.022300478847164;0.8317955981706646;0.015555627629045556;0.015572661078631532;0.8135887140758528;-0.06052943987817798;0.8106027694731378
30.00328;0.019204007714930672;-0.0025554799946554633;0.008474257252683774;1.4677570821019261e-06;-4.1348821815207066e-07;0.019368552435880055;10.023520760255424;0.8318882853318892;0.015556449692414128;0.015573862018528848;0.8133418342542159;-0.060560459375969884;0.8106060779760046
30.003281;0.019280015568375893;-0.002394570455845554;0.008521859355721481;1.4811326755587764e-06;-4.298305346797606e-07;0.0196418098555078;10.0247512021629;0.8319786534229628;0.015557239064248406;0.015575065767169056;0.8130949056707537;-0.06059247659026007;0.8106177270916777
30.003283;0.01934501275948814;-0.002229104398395927;0.008566833646842893;1.49481386063661e-06;-4.4521794799059686e-07;0.01991670164448174;10.025990943702107;0.8320660191944118;0.015557990251504243;0.015576267030482642;0.812859423774441;-0.06065449155817545;0.8106509917717931
30.003287;0.019398801349889656;-0.002059193587709449;0.008609516182631737;1.5097833407190063e-06;-4.5968410209226354e-07;0.020194039343653533;10.027239748406103;0.8321496914969568;0.015558700646257551;0.015577460726164366;0.8126458484905399;-0.0607795043266329;0.8107183510116291
30.003295;0.01944120451899275;-0.0018849264433679956;0.008650218141893472;1.5285528840914764e-06;-4.732309952044737e-07;0.020473642194058148;10.028498002825382;0.8322290771860174;0.015559369348703812;0.015578640999129999;0.8124715903814395;-0.06103051494635472;0.8108414159329213
30.003311;0.01947214068971734;-0.0017064314104545796;0.008689216748955961;1.555763250608353e-06;-4.858225681343996e-07;0.02075332645394492;10.029766830083569;0.8323037838377707;0.01555999601424923;0.015579801304885413;0.8123769392506713;-0.06153452349342088;0.8110695359959806
30.003343;0.01949168212594858;-0.0015238832690299623;0.00872673420915944;1.6011502282789081e-06;-4.974082631140177e-07;0.021036914024703608;10.031047856067046;0.8323736111658963;0.015560580622528878;0.01558093605625093;0.8124390560553921;-0.06254953008568265;0.8114992947123082
30.003407;0.019500056775068338;-0.001337473353389956;0.008762928897826873;1.685534717629334e-06;-5.079615632802476e-07;0.021326293732911665;10.032343139289845;0.832438476636436;0.015561123459649486;0.015582042284265404;0.8128090569496308;-0.0646075348752894;0.8123243872866522
30.003535;0.019497617204251798;-0.0011474019586477796;0.008797918612692458;1.8546695090694423e-06;-5.175021011776349e-07;0.02163046058352064;10.033655412876325;0.8324983882350112;0.015561624148455598;0.015583119795605364;0.8137950711273747;-0.06883653804281924;0.8139524151884803
30.003791;0.019484790498785966;-0.0009538725607341144;0.008831795331879468;2.2174537596525656e-06;-5.260712506190658e-07;0.02197150575016186;10.034987678299558;0.832553466152719;0.015562080936809488;0.01558417036664144;0.8160092441840902;-0.0777335398027349;0.8172551453535342
30.004047;0.019462118763220886;-0.0007572675906617573;0.00886463432093623;3.4490249734653423e-06;-5.336776016484197e-07;0.0223026000248267;10.036342019459767;0.8326039147266964;0.015562491904241478;0.015585197267418973;0.8179557543609762;-0.0871995404061711;0.8204455557792749
30.004303;0.019429818724223873;-0.0005580639833639658;0.008896536993096366;3.899912555526941e-06;-5.40270896235775e-07;0.022618961519569537;10.037719100523955;0.8326499304628543;0.015562856275952778;0.015586205113242536;0.8193998590534567;-0.09720954013005396;0.823305461977288
30.004559;0.019388286583427724;-0.00035647764022600145;0.008927678827587507;4.3929364180763165e-06;-5.457648212636793e-07;0.02291782825867781;10.039118858791117;0.832691654915298;0.015563173318049586;0.015587199508517047;0.8202369788096027;-0.10774153925625618;0.825747279232982
30.004815;0.01933764204894595;-0.0001527540701554057;0.008958302461569392;4.9276378168785434e-06;-5.500846950006341e-07;0.023197467850909478;10.04054098652522;0.8327292294936338;0.015563440810173875;0.015588186398728972;0.8203977393190027;-0.11877253806060173;0.8277189545641819
30.005071;0.019277805382249324;5.284296481490886e-05;0.008988665047936602;5.5035879851275285e-06;-5.532097724079778e-07;0.023455196745486743;10.041984248667825;0.8327628436901495;0.015563656179310171;0.015589171343774697;0.8198178667677146;-0.13028053679865853;0.8291745471879413
30.005357;0.019208586208580587;0.00025994522191644695;0.009019013381335084;6.1939140881990625e-06;-5.551798875875027e-07;0.023689424639559833;10.043445615113377;0.8327927002966538;0.015563818423954783;0.01559015906764363;0.8182060389702986;-0.14363653566647847;0.830083109437041
30.005357;0.01912979591117809;0.00046808986472975816;0.00904963420658266;6.198627142459177e-06;-5.560666321445885e-07;0.023893728447367216;10.04492084917044;0.8328189917368978;0.015563927905932617;0.015591153442636901;0.8180038311523352;-0.14363653478724833;0.8301995025519857
30.005358;0.019041300316832214;0.0006767364907256435;0.009080931136752185;6.2060453667504695e-06;-5.559385766095951e-07;0.02408785988568475;10.046405783136102;0.832841956428742;0.01556398472525897;0.015592157632643322;0.8178017272344698;-0.14368453425787525;0.8303232474107696
30.005359;0.018943050428544782;0.0008853141396637793;0.009113405558695864;6.213449394479232e-06;-5.548284676551949e-07;0.02427164631494301;10.047896382514939;0.8328619216955435;0.015563987271459037;0.015593174237147964;0.8176081500510365;-0.1437325341870953;0.8304541094290475
30.005361;0.018835100417800794;0.0010932940186905115;0.009147519938034141;6.22351853468615e-06;-5.5271336158606e-07;0.024444881317025303;10.049388590320449;0.8328792295382985;0.015563931737984229;0.015594205714764196;0.8174145287596354;-0.1438275346795777;0.8305913138342889
30.005365;0.018717597890681364;0.0013002410259784268;0.009183609707105689;6.238715660742434e-06;-5.495317882992094e-07;0.024607282415673788;10.05087901348603;0.832894117579388;0.015563812445741003;0.015595254455020541;0.8172173702454589;-0.1440195358028984;0.8307394689579025
30.005373;0.018590783423970372;0.0015057917231403152;0.009221938210522116;6.264008297788183e-06;-5.452053449571886e-07;0.024759503893470862;10.052365094631497;0.8329066870148882;0.01556362238328651;0.015596322187442375;0.8170012637754779;-0.14440153757793714;0.8308987748745813
30.005389;0.018455035484455876;0.0017095693264733058;0.009262791087816837;6.309231665591148e-06;-5.396236621040896e-07;0.02489920847831252;10.053844501181013;0.8329169472117015;0.015563354668146817;0.01559741036077247;0.8167428222878544;-0.14516554000395948;0.8310789112620302
30.005421;0.01831091136297511;0.0019111442934707239;0.009306523718937703;6.3941434359400545e-06;-5.326142458426249e-07;0.025029176174691758;10.055315346811422;0.8329248528444646;0.015563004499370908;0.015598521700969951;0.8163876065742142;-0.1466925430929201;0.8312930819334038
30.005485;0.018159064124554078;0.002110037339342644;0.00935355051835563;6.557742359868991e-06;-5.239404012781836e-07;0.025148360634013135;10.056777375497486;0.8329303138076638;0.015562569617610251;0.01559966045240454;0.8158310711730543;-0.14973754687794932;0.8315762412091188
30.005613;0.01800007640756544;0.0023056859236037976;0.0094042887944674;6.8772991833508354e-06;-5.133493939680817e-07;0.02525987678954111;10.058232207774774;0.8329332103135488;0.01556204922439169;0.015600830774766395;0.8148645659925124;-0.1558005513961466;0.8320164515828741
30.005869;0.01783540539551868;0.00249824787055871;0.009459107747296545;7.483697391362096e-06;-5.006339663857057e-07;0.025369966372175787;10.059682243163415;0.8329334506769027;0.015561442857484111;0.015602036050192607;0.8130793758829788;-0.16780955666568348;0.8328587348612339
30.006381;0.01766347403888322;0.002685334798990442;0.00951828413689731;8.708220982234083e-06;-4.856511675042194e-07;0.025497928599450503;10.061129728090886;0.8329310423471842;0.015560749992408519;0.015603279315834195;0.8096937222774995;-0.19137456267038783;0.8348563642435527
30.007405;0.017485691811658915;0.002867250174317085;0.00958194351825712;1.1012176640092424e-05;-4.683101934995841e-07;0.025703015645501866;10.0625763754732;0.8329260814849394;0.015559969620072148;0.015604562807652019;0.803276710393168;-0.23675156935650246;0.8404173150893414
30.008429;0.017302502308851532;0.0030435024241479264;0.009650051348327651;1.3130881544035497e-05;-4.485691992519304e-07;0.025946401543256076;10.064022905052225;0.8329186844988689;0.01555909986040886;0.015605887321119699;0.7971862846242602;-0.27987057663888726;0.8479606554554419
30.009453;0.017114407637727737;0.003213723339229242;0.009722482406851788;1.5068932713250173e-05;-4.264411477395642e-07;0.026217298468692796;10.065468684231206;0.8329089429758155;0.015558139130676012;0.015607251880768403;0.7914062212185425;-0.32083958440893884;0.857115482241077
30.00991;0.01692195525205094;0.003377369675230478;0.009799064056733428;1.587722057381753e-05;-4.0198280858246816e-07;0.026366124676887412;10.066912239183097;0.8328968879489492;0.01555708771238475;0.015608653257828344;0.7888961669522557;-0.338456592548758;0.8617350279867781
30.00991;0.016725675491592183;0.003534295737181585;0.009879549075924253;1.5877279559345695e-05;-3.75259403764434e-07;0.02639756620183356;10.068352511665042;0.8328825021129703;0.015555947347214443;0.01561008656211801;0.7888547178945142;-0.33845660095473407;0.8619182771781403
30.009911;0.016526045767687715;0.0036846946662913516;0.009963632938429196;1.5878025390448817e-05;-3.4631701564232416e-07;0.026419479893834637;10.069789460124735;0.8328658092714806;0.015554719687513536;0.015611546532785361;0.7888184702455115;-0.3384946095477515;0.8621115740499108
30.009912;0.016323497501858415;0.0038286001346269772;0.010051037372688018;1.5877882839880913e-05;-3.1519418135210686e-07;0.026433769798725894;10.071223370585303;0.8328469183449708;0.015553404986848245;0.015613027334578315;0.7887920172824613;-0.33853261826322806;0.8623043706169589
30.009914;0.016118430438879755;0.003966030413332968;0.010141552505157287;1.587853009573591e-05;-2.819478207020315e-07;0.026442374598921813;10.07265409047875;0.8328259783910964;0.015552001641062536;0.015614521816350724;0.7887689474111633;-0.33860962704372977;0.8625060973288995
30.009918;0.01591124593696559;0.004097008173930156;0.010235020059861415;1.5881569149291775e-05;-2.4665326351539496e-07;0.026445300000922833;10.074081255891615;0.8328031559822209;0.01555050766568317;0.0156160224199281;0.7887448697517737;-0.338761635844235;0.8627268866281433
30.009926;0.015702342873346868;0.00422157904441366;0.010331300864534133;1.589056851590162e-05;-2.0939434145046834e-07;0.0264446218430417;10.075504888587943;0.8327786802876743;0.015548922608551435;0.015617522587890209;0.7887074478335317;-0.339065644639596;0.8629855906293386
30.009942;0.015492065533410178;0.004339817428604299;0.010430240505815027;1.591210075492195e-05;-1.7026317025952375e-07;0.026442470663515884;10.076925057167385;0.8327529039862385;0.015547247312118508;0.015619017105968972;0.7886364143319622;-0.33967465341797154;0.863323687797793
30.009974;0.015280691795993128;0.004451820290580841;0.01053163862908522;1.5959906236646263e-05;-1.29350054867225e-07;0.026440924598952194;10.0783407327542;0.8327263303476033;0.015545482698187688;0.015620502044265735;0.7884895514338685;-0.3408896621687033;0.8638212286682393
30.010038;0.01506940663417709;0.004558536444526852;0.010635227596343024;1.6148627234115303e-05;-8.673353868545598e-08;0.026446818384474432;10.079749550302312;0.832699533106522;0.015543629433351521;0.015621975222309271;0.7881806579410586;-0.343315670893001;0.8646403958161687
30.010166;0.014856271944834633;0.0046583120319473115;0.010740668244324486;1.6358051542926626e-05;-4.249931396400042e-08;0.026467656112543786;10.08114885338351;0.8326729893564425;0.015541687992844833;0.015623436350124286;0.7875455337555151;-0.3481426796303852;0.86611563817116
30.010422;0.01464222972167791;0.004752143462584168;0.01084757763323496;1.677737067574209e-05;3.24092218530366e-09;0.026521693518510532;10.082536292635137;0.8326470270003618;0.015539658659262922;0.015624885501566078;0.786256981356808;-0.3577056884658198;0.8689399925349938
30.010934;0.014427186933050107;0.004840281783085875;0.01095555973701736;1.7593905133337614e-05;5.03589142970807e-08;0.0266440469120445;10.083909576636369;0.8326219361163987;0.015537541648756013;0.015626321551131337;0.7836908227596323;-0.37646969751425013;0.8745979728073725
30.011958;0.014211003611215488;0.00492315006256523;0.01106417704201825;1.9113836952748153e-05;9.871626661486591e-08;0.026915729156081647;10.085266478556326;0.8325980641880567;0.01553533792352132;0.015627742891404794;0.7787099370549839;-0.4126037069111865;0.8863770879105208
30.012982;0.01399350003305443;0.005000769895892509;0.01117292302464859;2.0467839100698967e-05;1.481627246835414e-07;0.0272026704541182;10.086604778360323;0.8325758280789365;0.015533050641484717;0.0156291492684106;0.7739862609324067;-0.44693871680865455;0.8988042535078707
30.014006;0.013774525770889867;0.005073467779037526;0.011281266741834007;2.16605819564367e-05;1.9855653994899082e-07;0.027499765487313074;10.087921425478191;0.8325557198821594;0.01553068571886229;0.01563054207282062;0.7695087264895359;-0.4795617273448583;0.9116828757772433
30.01503;0.013553996165693524;0.005141647602168377;0.011388678788493317;2.269675469727582e-05;2.4978904947641543e-07;0.02780288512188295;10.089211730312021;0.8325382924798023;0.015528251058906789;0.015631922881484475;0.7652662318653972;-0.510555738596932;0.9248464954847597
30.016054;0.013331857127388502;0.005205743732539642;0.011494620736805263;2.3581372533309475e-05;3.017740273715571e-07;0.02810784347178412;10.090469676475033;0.832524062673433;0.015525755344461978;0.01563329262045432;0.761245648031996;-0.5400017505616652;0.9381547978330973
30.017078;0.01310803059004621;0.005266148401526667;0.011598584834440977;2.4319285325877056e-05;3.5441372633221535e-07;0.028412433990907905;10.091688911312833;0.8325134330260305;0.015523207351604187;0.015634652103563112;0.7574377755864412;-0.5679767631656953;0.9514941524018806
30.018102;0.01288338126915184;0.005324136706931189;0.01170015558985259;2.5106676820408393e-05;4.075844351867907e-07;0.028713573033208026;10.092863237081119;0.8325067247986673;0.015520616329999204;0.015636002060228815;0.75383031468664;-0.5945547762817521;0.9647690671467298
30.019126;0.012655735822140812;0.005378080737517983;0.011799010524064683;2.5570020010635175e-05;4.611411788467183e-07;0.02901039540673387;10.093986773281175;0.8325042179090681;0.015517992671513216;0.015637342514836002;0.7504149479927182;-0.6198047897616231;0.9779036381693939
30.02015;0.012425978248632548;0.005428899231058311;0.011894864202809064;2.6871945564665535e-05;5.149093021929132e-07;0.029301216666238174;10.095054390962765;0.8325061215542932;0.015515347954060621;0.015638673170612655;0.7471814395192287;-0.6437938034804218;0.9908358881983584
30.021174;0.012193671642749503;0.0054770907784207415;0.011987449992290077;2.7083382175479053e-05;5.686754684185919e-07;0.029584472983393614;10.09606206261385;0.832512536975574;0.015512693945383182;0.015639994265768918;0.7441205981688671;-0.666583817343958;1.0035159662202915
30.022198;0.01195865898895784;0.005522483095109256;0.012076543518801795;2.716948720923165e-05;6.222044132919174e-07;0.029861664192464228;10.097006964403175;0.832523460337248;0.015510041390346953;0.015641306209007295;0.7412241739255756;-0.6882358312433746;1.015906604112884
30.023222;0.011720627269005;0.005565091994051843;0.012161934377492844;2.7134549237855e-05;6.752603084389848e-07;0.030130213186224754;10.0978874411515;0.8325388089690506;0.015507400073700786;0.01564260830770227;0.7384838174438223;-0.7088058450127502;1.0279778850385553
30.024246;0.011479272715090695;0.005605004214413776;0.012243371695286377;2.6982898712161345e-05;7.276212675559821e-07;0.030391322456109662;10.098702713485887;0.8325584596507055;0.015504779487640737;0.01564389796968048;0.735892072500881;-0.7283478584460823;1.0397083405396474
30.02527;0.011234382230502398;0.005642372050532518;0.012320521057030208;2.6718611296885724e-05;7.791012555206911e-07;0.030644975212436868;10.099453162368594;0.8325822791659128;0.015502188945194091;0.015645170620855617;0.7334393912005882;-0.7469148713413919;1.0510822169298064
30.026294;0.010985832801988568;0.0056773452767768995;0.012392930463986897;2.634580338173276e-05;8.295683051223628e-07;0.03088902226738414;10.100141469305424;0.832610118976208;0.015499637347574211;0.01564641992768557;0.731120228439727;-0.7645528835173881;1.062088370711792
30.027318;0.01073353429892913;0.0057100221002881965;0.012460085273446504;2.586823737795789e-05;8.789448466040749e-07;0.031124233835942896;10.100772546412687;0.8326418066026989;0.015497132851021013;0.015647638765575015;0.7289271595167296;-0.7813108948191372;1.072722029859234
30.028342;0.010476443729435212;0.005739395015225247;0.012521535599950223;2.511632815301717e-05;9.271926615083952e-07;0.03135033472525706;10.101351561782035;0.8326771454515303;0.015494682536024333;0.015648820546044866;0.7268529120457763;-0.7972309051212814;1.0829783331542027
30.029366;0.01021679403512262;0.005767498847916278;0.012576966547780344;2.5531367715441724e-05;9.742848811469675e-07;0.03156705721667213;10.101882201653511;0.8327158901388407;0.015492292226150584;0.015649959212423105;0.7248933041707394;-0.8123569143084838;1.0928601881092987
30.03039;0.009953732593618878;0.005793692771829883;0.012626197511986018;2.4783107733870446e-05;1.020174131281331e-06;0.03177416679989368;10.102366585331902;0.8327577273456794;0.015489966656338535;0.015651048844931546;0.723041162034978;-0.8267259222587623;1.1023669866180816
30.031414;0.009687844812121798;0.005817874217784267;0.012669162867729136;2.3945592220069664e-05;1.0647725534854018e-06;0.031970459890128346;10.102806090440863;0.8328023013852607;0.015487710053247634;0.01565208465537491;0.721291256492765;-0.8403779288475397;1.1115048928379754
30.032438;0.009419511957668871;0.005840099334488455;0.012705877089835766;2.3021971623915976e-05;1.1079532337399435e-06;0.032157753852682186;10.10320193195226;0.832849255842073;0.015485526221254072;0.01565306405833845;0.7196392783261486;-0.8533479339506655;1.1202798310863973
30.033462;0.00914905378408573;0.005860402275883172;0.012736386718505632;2.201569409701626e-05;1.1495763054846565e-06;0.03233484605940031;10.103555633971288;0.8328982501139777;0.015483417596796958;0.015653986560701175;0.7180778890977971;-0.8656689374526623;1.1286967722182661
30.034486;0.008876865540940556;0.005878774142980913;0.012760730956079347;2.0929923636395993e-05;1.1895160342902506e-06;0.03250251199339413;10.103869612128172;0.8329489481226388;0.015481384196627467;0.015654852983103804;0.7166047917250346;-0.8773759392793413;1.136767649650106
30.03551;0.008603478281017348;0.00589519135843138;0.012778922445932567;1.9767681764614414e-05;1.227649133370974e-06;0.03265960811166405;10.104147382724284;0.8330009948528786;0.015479423602868221;0.015655664591780256;0.7152137245929648;-0.8884969394281542;1.1444982438425606
30.036534;0.008329478170102026;0.005909724666362132;0.012790967751556706;1.853213983133977e-05;1.2638316074062657e-06;0.03280719171677042;10.104393324446798;0.8330540056017135;0.015477532478925301;0.01565642260239876;0.7139014162259067;-0.8990629379561662;1.151900068734169
30.037558;0.00805441867844152;0.005921437808522502;0.01279695517112943;1.7170328344614606e-05;1.2979238633554709e-06;0.03294655715869848;10.104611785883865;0.8331075759983477;0.01547570789042774;0.01565712835677262;0.7126625862596448;-0.9091009349432173;1.1589817384083307
30.038582;0.0077807867591563684;0.005932914233753464;0.012797146155174943;1.5814827485197613e-05;1.329845533578605e-06;0.033077177048314185;10.104805925568005;0.833161269081224;0.015473946737524488;0.015657784034954294;0.7114949729666405;-0.9186379304755242;1.1657551400088157
30.039606;0.007508206106477439;0.00594318848401901;0.01279192834547693;1.5567946870020178e-05;1.3596031787941147e-06;0.03320062188078066;10.10497759408134;0.8332145640604262;0.015472245369547798;0.015658392865314633;0.7103933046746744;-0.9276979246442748;1.1722291237303113
30.04063;0.007236872779435374;0.0059524482024931194;0.012781658385954598;1.4094365710877937e-05;1.3872655649861167e-06;0.03331647422977466;10.105128135972674;0.8332668171564376;0.015470600857053585;0.015658957828550972;0.7093542328338587;-0.9363059175313225;1.1784155024659002
30.041654;0.006967380778407735;0.005960769411924096;0.012766601195359448;1.2561927276253204e-05;1.4129044263860143e-06;0.033428200626111994;10.105259344071355;0.8333172794050825;0.015469011838120779;0.015659480582220168;0.7083743351011101;-0.9444829091986201;1.1843236901797054
30.042678;0.006700261525907597;0.005968284665353364;0.012747010443950013;1.0973434299431148e-05;1.4365525190224673e-06;0.03353306468338774;10.105374369070006;0.8333651796798156;0.015467478254324261;0.01565996291589471;0.7074501751272264;-0.9522518997071475;1.1899653749852206
30.043702;0.006435104151659627;0.00597393470801392;0.012723201681628465;9.390126762351699e-06;1.4581978029478372e-06;0.03363313893008252;10.105477759133304;0.8334098322374982;0.015466001480889491;0.015660408964467312;0.7065783049322918;-0.9596328891354459;1.195350461684232
30.044726;0.006174389337314999;0.005980198213095987;0.012695533019612223;7.718361348969375e-06;1.4777950827450483e-06;0.03372935295736002;10.105574444800668;0.8334506818332077;0.015464584273644864;0.01566082498918566;0.7057552127283089;-0.9666458775640467;1.2004893338014893
30.04575;0.005917431267334628;0.00598590470391608;0.01266435787620021;5.99861334698982e-06;1.4952924506337785e-06;0.03381953728431439;10.10566893201387;0.8334872711191801;0.01546323006635943;0.01566121714856905;0.7049793288200058;-0.9733078650541971;1.2053915278179286
30.046774;0.0056642717521126484;0.0059909885644757;0.012630061795704714;4.23333369495594e-06;1.5106535711924857e-06;0.03390546576332102;10.105765141421083;0.8335192301659771;0.015461943431936437;0.01566158990726165;0.7042461072572985;-0.9796368516503298;1.2100659862763004
30.047798;0.005414690340169362;0.005995313316452259;0.012593134150755969;2.4250455564112325e-06;1.523846017532395e-06;0.033986902463293805;10.105866376260277;0.8335462986875886;0.01546073093113811;0.015661945997233886;0.7035530560970047;-0.9856498373966042;1.2145224555821712
30.048822;0.005167316315386871;0.005997495388779169;0.012554140329391492;7.463759351092469e-07;1.5348206655622457e-06;0.03406365931137082;10.10597540610516;0.8335682845743285;0.015459599765069103;0.015662287200762286;0.702897674196416;-0.99136182235403;1.2187694750851397
30.049846;0.0049237255492557514;0.005999751390905778;0.012513656255778395;-1.117123180884034e-06;1.543519834271685e-06;0.03413565372293063;10.106094944859047;0.8335849867706756;0.015458555301605392;0.015662615626054848;0.7022764088810081;-0.996789806593478;1.2228170117031223
30.05087;0.004682592459872227;0.00600068865408536;0.01247225957534609;-3.016039278544803e-06;1.5499007238480847e-06;0.034202928511142795;10.106228325861649;0.8335961790711214;0.015457600097055463;0.01566293465974791;0.701688667762723;-1.0019457901628663;1.2266730633565408
30.051894;0.0044436842187446845;0.006000150972628012;0.012430516128696483;-4.948042293956835e-06;1.55394183873392e-06;0.0342666011074862;10.10637956205756;0.8336016268624598;0.015456734337455015;0.015663248324085038;0.7011308182630188;-1.0068437730889108;1.2303458659713034
30.053942;0.004205830829124082;0.005996856490831394;0.012388940125699695;-8.561502242397898e-06;1.5556316061397622e-06;0.03440574068880367;10.106552902379752;0.8336011195288942;0.015455956182875815;0.015663559682641742;0.6999801903567837;-1.0159347554152205;1.237133505502265
30.055785;0.003970748172993359;0.005992708084343532;0.0123479777679863;-1.2127634450380352e-05;1.5549573941895122e-06;0.03451527790980266;10.106752696581285;0.8335945838164932;0.015455261432083306;0.01566386970730449;0.6990561232353922;-1.023356737201737;1.242706877226305
30.057628;0.0037370089947902497;0.005986205286370671;0.012308016929325972;-1.5767499635053196e-05;1.5518936039679074e-06;0.0346140703007132;10.106983011148865;0.8335821922890386;0.015454642962868841;0.01566417709597062;0.6982140251608592;-1.030126718489035;1.2478109070321157
30.059471;0.003503067835726182;0.005975905717004554;0.012269379234587804;-1.903895187565783e-05;1.5463873791089113e-06;0.03470201894075417;10.107246768163598;0.8335643363755885;0.01545409032814227;0.015664479137315414;0.6974474277229904;-1.0362996992863471;1.2524830390752717
30.061315;0.0032703553839083252;0.005964085316793814;0.012232240309339969;-2.274218528960395e-05;1.5383623750499743e-06;0.034781071796557254;10.107545199046095;0.8335415062706591;0.015453589723239312;0.015664772649716555;0.6967470388477706;-1.041928679590036;1.2567584083648298
30.063158;0.0030364819232005344;0.005948516823608684;0.012196522310289984;-2.5959054632125094e-05;1.5277410278452712e-06;0.034851172014719004;10.107877750763187;0.8335141490161851;0.015453124858353762;0.015665053982432314;0.6961077706626968;-1.047059659404903;1.2606693738980457
30.065001;0.002803264322796967;0.005931720528904226;0.0121619137113547;-2.967696987785131e-05;1.5144542153831027e-06;0.034912254262462125;10.108242517895647;0.833482581199465;0.01545267818984573;0.015665318917930326;0.695523728559766;-1.0517376387488853;1.2642474579889023
30.066844;0.0025688919915735405;0.005911619947752208;0.012128061547903947;-3.279125434803358e-05;1.498434487834572e-06;0.03496625424637419;10.108637120048739;0.8334470181570943;0.01545223171436602;0.015665563616834806;0.6949881701510527;-1.0560016176465665;1.2675190891632693
30.068687;0.002335696942868051;0.005889891731337223;0.012094745825952886;-3.755955661604423e-05;1.4796218513879432e-06;0.03501409169598199;10.10905931313836;0.8334076466948759;0.015451768197765092;0.015665786268737533;0.6944964502181583;-1.059889596133724;1.2705114025825566
30.070531;0.0021036071826871687;0.005866705470151858;0.012061866052382032;-4.120946789449044e-05;1.4579893645782186e-06;0.03505466033968177;10.109506888887054;0.8333646714726066;0.015451272968992099;0.015665987737893326;0.6940459879587886;-1.063433574263927;1.2732480830144737
30.072374;0.0018719550333864705;0.005840399928404094;0.012029363400791407;-4.408131518134514e-05;1.4335760833725159e-06;0.03508986296982246;10.109977053401025;0.8333183392335828;0.01545073454404999;0.015666170075851794;0.6936312683962057;-1.0666645520842888;1.2757507609185366
30.074217;0.0016428667791524628;0.005813080715246353;0.011997227392713902;-4.762761114623431e-05;1.4065053464353162e-06;0.03511867203745581;10.110465826949145;0.8332689305835349;0.015450143872085879;0.015666334421230207;0.6932498503568185;-1.0696105296019174;1.2780405230511294
30.07606;0.001414143036164682;0.005781955461652221;0.011965508049060597;-5.124848013574215e-05;1.3769694040644523e-06;0.03514215298734731;10.110968229862172;0.8332167420880908;0.015449494670955783;0.015666480428977527;0.6928983717927111;-1.0722955067800213;1.2801347217887893
30.077903;0.0011878959950878025;0.005750715019307194;0.011934267252338366;-5.461335010110297e-05;1.3452031254769484e-06;0.03516243524937476;10.11147940614386;0.8331621078364897;0.015448785318534913;0.015666606774218717;0.6925755249676236;-1.0747434835558067;1.2820518802364975
30.079747;0.0009619263111669995;0.005716782916029562;0.011903507862202501;-5.6983316478886486e-05;1.3114639181012404e-06;0.03517765443371999;10.111995477029232;0.833105415924147;0.015448019179407997;0.015666711225843604;0.6922769761160532;-1.076975459865581;1.28380643308855
30.08159;0.0007380752765168454;0.005681140554750138;0.011873116304618367;-6.100523967880918e-05;1.276003447402274e-06;0.03518989892017705;10.112513480085482;0.8330470566166258;0.015447202257110859;0.015666790642415235;0.6920023044115569;-1.0790104356643302;1.285413336328189
30.083433;0.000515624964293523;0.005644918551439162;0.011842850193517966;-6.404725155496163e-05;1.2390437602886773e-06;0.0351992104093187;10.113030992074549;0.8329873652114721;0.015446340589769866;0.015666841626194104;0.6917500072424523;-1.0808654109288376;1.2868853364435902
30.085276;0.00029349711617919483;0.005606663936373128;0.011812384817369922;-6.594702308466252e-05;1.2007704284034374e-06;0.03520463909171523;10.113545513209905;0.8329266355791624;0.015445438813995805;0.015666860918916004;0.6915165003579039;-1.0825553856556411;1.288232475567241
30.087119;7.35468880882308e-05;0.005567172882020726;0.011781395869984156;-6.944921242616453e-05;1.1613277430466687e-06;0.03520830300001883;10.114053743139323;0.8328651590370899;0.015444499304296574;0.01566684462746314;0.6913011017514848;-1.0840973598743544;1.2894681529991703
30.088963;-0.0001450677881451399;0.005528110742074944;0.011749620958147109;-7.206939204135434e-05;1.1208206828388648e-06;0.035210416694221564;10.1145513268356;0.832803225377061;0.01544352197817679;0.015666787163565232;0.6911010643087608;-1.085502333665026;1.290599660208384
30.090806;-0.0003635015689505136;0.005488176448616982;0.011716853412351704;-7.341923188399787e-05;1.0793267511997612e-06;0.035211290055954754;10.115033041360457;0.8327410913171839;0.015442505059431792;0.01566668120992071;0.690917609691208;-1.0867833071429558;1.2916382070113521
30.094492;-0.0005798987487763547;0.005444158387586393;0.011682911400738726;-7.837261323308467e-05;1.0368916500403558e-06;0.03522526908692191;10.115493129844824;0.8326789289247746;0.015441446099377948;0.015666518648946755;0.6905968925278317;-1.0890272804251666;1.293417189309966
30.09781;-0.0007961850019878114;0.005400299981229309;0.01164766796604277;-8.090051762980072e-05;9.935128241392503e-07;0.03523560641985027;10.115925760086233;0.8326167710455455;0.015440342922558479;0.01566629149510768;0.6903499874632247;-1.0907212536224964;1.2947752385057774
30.101128;-0.0010104273696512664;0.005357043014754762;0.011611102706208559;-8.383698865848821e-05;9.491494148474563e-07;0.035246383619574564;10.116325605555794;0.8325544879663048;0.015439194544943774;0.015665991807913695;0.6901379779976197;-1.0921552268491512;1.295935255878872
30.104446;-0.0012237663748179669;0.00531409967491098;0.011573251586193704;-8.592388088010113e-05;9.037611198762158e-07;0.03524758104039846;10.116688152700634;0.8324917832166719;0.015438001671833656;0.015665610846773186;0.6899550484753781;-1.0933672002227792;1.2969257452174787
30.107763;-0.0014374997045094623;0.005271629010734617;0.011534077162899552;-8.582025211455136e-05;8.573443618286755e-07;0.03525020055490517;10.117009346643624;0.832428178576683;0.01543676630999171;0.015665139284060825;0.6897964865036418;-1.0943911738646044;1.2977725756706942
30.111081;-0.0016500675438577697;0.005230101277723305;0.011493410914091045;-8.606686044668282e-05;8.099454278882696e-07;0.035253310985312404;10.117284895343431;0.8323630224462295;0.015435491200926129;0.015664568590938725;0.6896586313226476;-1.095257147896832;1.298498920475465
30.114399;-0.0018629630573869422;0.005189553398916829;0.011451026088118633;-8.534544373803281e-05;7.616537387532373e-07;0.03525602602781754;10.117510250716887;0.8322955487019271;0.015434179715776979;0.01566389178091572;0.6895388337907564;-1.0959901224149857;1.2991243285807461
30.117717;-0.0020765950023021278;0.005148869660616599;0.011406726466245137;-8.3333952603016e-05;7.125948753164256e-07;0.03525645532166859;10.11768166936124;0.8322249267883676;0.015432835320727162;0.01566310323320311;0.689434461618768;-1.0966090974699878;1.2996633286605448
30.121034;-0.002290294641132843;0.0051102820237004755;0.011360365259299043;-8.172490334116247e-05;6.629291595840888e-07;0.03525961010764368;10.117797144817827;0.8321502813422912;0.015431460701507633;0.015662198826067553;0.689342919760303;-1.097133073095382;1.3001304750908957
30.124352;-0.002506221499721216;0.005073346900264887;0.011311856709124263;-7.783698999592418e-05;6.1284897495653e-07;0.035263357055274176;10.117856482331204;0.8320707499283615;0.015430057329968926;0.015661176683741607;0.6892625979343697;-1.0975760493413989;1.300536579929926
30.12767;-0.0027234064727285523;0.005037985374953507;0.011261195139161694;-7.29464990667995e-05;5.625773489826784e-07;0.035268528808053895;10.117860750628505;0.8319855995875175;0.015428624989019136;0.015660037889164282;0.6891927866169263;-1.0979500262832833;1.3008912385211584
30.130988;-0.0029407708082282396;0.0050037365595194646;0.011208413110000542;-6.813978199465746e-05;5.12359787258217e-07;0.035274075596706214;10.11781112562125;0.8318943401503861;0.015427161381311979;0.015658786762504845;0.6891306987893108;-1.098267004016609;1.3012029813264374
30.134305;-0.003160223341491823;0.004972350897910133;0.011153497312105869;-6.126340276075626e-05;4.624412098595663e-07;0.03528109933324269;10.117708038588129;0.831796748825894;0.015425662836745848;0.015657430242331773;0.6890775279179769;-1.0985349826507909;1.3014791114929571
30.137623;-0.003379749050244923;0.004942618954672107;0.011096350077031672;-5.439018350928145e-05;4.1304577164943834e-07;0.03528878559541239;10.117551369374365;0.8316927819466325;0.01542412546825272;0.01565597616734172;0.6890304219116934;-1.0987609622922456;1.3017239591315506
30.140941;-0.0036003011724796796;0.004915667021568333;0.011036826010387479;-4.6505070204461056e-05;3.6437491590053257e-07;0.03529934953779308;10.117340561883168;0.8315824775923064;0.015422545194918393;0.015654431553858348;0.688990430315144;-1.0989529430200575;1.3019448470256894
30.144259;-0.003821921406388649;0.0048924411332188405;0.010974805684491802;-3.87794158228352e-05;3.1661377866279557e-07;0.035312013847073415;10.117073966118653;0.8314659396778411;0.015420917539059708;0.015652802328500064;0.6889544692864333;-1.0991149248844705;1.302143566345319
30.147576;-0.004044333785867211;0.004871621903480688;0.010910267505258728;-2.913653587086422e-05;2.6993358852435704e-07;0.03532593675028766;10.116748626318332;0.8313433452558131;0.015419239258391011;0.015651094236812615;0.6889233419682346;-1.0992519079331404;1.3023248282510516
30.149994;-0.0042677342106525835;0.004854570341058544;0.010843332924113639;-2.1423615326131023e-05;2.244923574922485e-07;0.03534012454011229;10.116361170321326;0.8312148996289618;0.015417510405773823;0.01564931310214726;0.6888998423392785;-1.0993378922317203;1.3024681559202576
30.149994;0.9745155979964967;-1.2362015318058381;-1.2568797924300539;-0.2798898045866333;-0.2858682945583982;0.9758364046887343;10.115908643269448;0.8310808048907943;0.015415733929092307;0.01564746429511508;0.6888888148553728;-1.0993378778691787;1.302546579287294
30.149995;0.9743908911629708;-1.2365431450777404;-1.2571572424209754;-0.27902266391609204;-0.28495294435761503;0.9759714524906583;10.115388867430674;0.8309413275625557;0.015413913720130472;0.015645552618010147;0.6888791388557142;-1.0993368649670383;1.302626188657736
30.149996;0.9742647660552987;-1.236882897168485;-1.2574356676515974;-0.2781543930768786;-0.2840366697829691;0.9761088919699971;10.11480111211654;0.8307969025450466;0.015412053505199152;0.01564358234355624;0.6888707601664397;-1.099336853686739;1.3027087276215719
30.149998;0.9742400657951493;-1.237551788448759;-1.2579189697064972;-0.276418018054381;-0.2822045673627929;0.9763724182447792;10.11414669570319;0.830648165114003;0.015410156227211329;0.01564155744718264;0.6888627278054607;-1.0993348442126623;1.3027911231385054
30.150002;0.9744197721564717;-1.2388765553958487;-1.2588062420171084;-0.2729320235806038;-0.27852881055816625;0.97688683072565;10.113428708783953;0.830495857480732;0.015408223305029037;0.01563948220304408;0.6888591525176673;-1.099331836715813;1.3028762931731535
30.15001;0.9750143337344137;-1.2415019049182268;-1.2604806300906182;-0.26591724244062;-0.2711413558990408;0.9779100478373524;10.112651138125775;0.8303406394786043;0.015406254854066262;0.015637361129689536;0.6888611685077765;-1.099324831326889;1.302962142687463
30.150026;0.9764547716709586;-1.2466765196241012;-1.2636500007124205;-0.2517118960258274;-0.25621956501598636;0.9799651767154864;10.111817961585258;0.8301829649110533;0.015404250866865157;0.01563519880304813;0.6888759490263737;-1.0993098281468918;1.3030489539247074
30.150058;0.9796495124579029;-1.256718980954818;-1.2694720283622127;-0.22258360678849048;-0.22578142173489604;0.9841575149004123;10.110932786413555;0.8300231473689182;0.015402211989902093;0.015633000150902007;0.688920719491869;-1.0992768272793674;1.3031373330139169
30.15009;0.9829533735249056;-1.2663208376716797;-1.2746646638017367;-0.19250068463093334;-0.19456770399322865;0.9884784393251224;10.109999035429237;0.8298615207423311;0.015400140047373874;0.015630770150472054;0.6889737384731076;-1.099238828837095;1.3032266192174262
30.150122;0.986365844161317;-1.275426684496813;-1.2791775478420597;-0.16145737304519425;-0.1625913853112369;0.9929293392035402;10.109019829729908;0.8296985131184325;0.015398038929095342;0.015628512800608122;0.6890352632803372;-1.0991968329262762;1.3033177568052117
30.150154;0.9898877038971021;-1.2839783026720037;-1.2829571105510496;-0.1294549908599506;-0.12987259275829147;0.9975096250811017;10.107997544746105;0.8295346096416306;0.015395914138897161;0.01562623041228102;0.6891055179011716;-1.0991498396434318;1.303409932608219
30.150186;0.99351724549501;-1.2919159131352187;-1.2859528028148273;-0.0964974037028671;-0.0964344938259249;1.0022176694172882;10.106933767428975;0.8293703370925274;0.015393770688943193;0.01562392391751635;0.6891846614319699;-1.099097849082847;1.3035030643506953
30.150218;0.9972577006493066;-1.2991878594006594;-1.2881171546605765;-0.0625576867718321;-0.062269139074575965;1.0070556870727267;10.105829466077822;0.8292063065249142;0.01539161258095473;0.015621594361728278;0.6893007579925826;-1.0990218613256637;1.303595849539668
30.15025;1.0011120824064328;-1.3057198028698553;-1.2893817374329233;-0.02761102905521514;-0.027371666253257643;1.012027678113753;10.1046848055952;0.8290432243771725;0.015389444319179595;0.015619244861672002;0.6894807885770059;-1.0988968764199138;1.3036813587950913
30.150282;1.005078783946153;-1.311433582104868;-1.289681865374682;0.008326104541173513;0.008221132239590496;1.017130433457708;10.1034988004167;0.8288818682568746;0.01538727111166957;0.015616881142646106;0.6897247107506835;-1.0987148943877296;1.3037526930453756
30.150346;1.0135524466669654;-1.3200216038660442;-1.2870569880848932;0.0829537316200848;0.08120016944832899;1.0276515832586903;10.102269350707054;0.828723081567917;0.015385097275460315;0.015614509905920636;0.6902785007151827;-1.098160915248785;1.3036750256767329
30.15041;1.0223964494760929;-1.3244105601591856;-1.2799355299425252;0.16093687449673152;0.15614686274192838;1.038588708081012;10.100993921395165;0.8285677710123959;0.015382925363097898;0.015612136874248807;0.6908781512135568;-1.09743593902945;1.303477816269395
30.150474;1.0315547239202223;-1.3241377648477275;-1.268066949680285;0.24184015606052764;0.23252398882642059;1.0498734211642926;10.099670536304986;0.8284168654799237;0.015380756278748055;0.015609766667270682;0.6914936404927422;-1.0966429657525392;1.3032325354806755
30.150538;1.0409716398911586;-1.3187477272293786;-1.251222549710658;0.32520110839885075;0.3098009795597792;1.0614353266025616;10.098298331950884;0.8282712618323096;0.015378588864035847;0.015607404424994406;0.6921158869924351;-1.0958159954232722;1.302963503618179
30.150602;1.0505798588667468;-1.3078017560399247;-1.229215781150322;0.4104440687047129;0.38737873691343594;1.0731919441833837;10.096877472169911;0.8281318120781699;0.015376419460271063;0.015605056469737602;0.6927417488018224;-1.0949660280335132;1.3026786909154275
