time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.150666;1.060305653621861;-1.2909392960209682;-1.2019477364999638;0.4969202499465093;0.4646336555594302;1.0850536803508704;10.095408851477906;0.8279993103707267;0.01537424321738112;0.015602728465331114;0.6933690850664984;-1.094098063569404;1.3023813965196063
30.15073;1.0700706174825823;-1.2678960348442294;-1.1694139304356437;0.5839091507201094;0.5409222631074014;1.0969248278733812;10.093893839028764;0.8278744516024626;0.015372056489488006;0.015600423878178863;0.6939977863765782;-1.09321210200625;1.3020716979116922
30.150769;1.075981504603368;-1.2505589475509495;-1.146804816670052;0.6373628832485854;0.5871106448158685;1.1042086043089168;10.092334195450482;0.8277578514968741;0.015369857928186995;0.015598145260014058;0.6943937414575801;-1.092657143313006;1.3019176588327752
30.150769;1.0757804545647074;-1.2507289923296405;-1.1469600558214341;0.6374531040238934;0.5871904093094075;1.1042551717332323;10.090732024202042;0.8276500984152237;0.01536764828806089;0.015595896182667811;0.6944128130207297;-1.0926571874619984;1.3020299842819463
30.15077;1.0757321945594822;-1.2503081260995934;-1.1464097603121268;0.6387994022409182;0.5883469840677151;1.104472602328594;10.089089397800402;0.8275516916567988;0.015365429982658703;0.015593680926276348;0.6944318479349012;-1.0926582344274431;1.302144847918344
30.150771;1.075688743756352;-1.2498858547366118;-1.1458549220406782;0.6401433922664294;0.5895011789224132;1.1046848952730441;10.087408131484558;0.8274629344883779;0.015363206027122475;0.015591503202113312;0.6944526949287257;-1.092658284183227;1.3022617490010584
30.150773;1.0758033982358954;-1.2489977386803768;-1.1447050405638957;0.64283181148457;0.5918095109525651;1.105075040567107;10.085690534398942;0.8273839658668067;0.015360978994084782;0.015589366571129387;0.694474234558619;-1.092659336698558;1.302381960146861
30.150777;1.076229978367311;-1.247162810166639;-1.1423553078961701;0.6482075434691587;0.5964213604696228;1.1058210413045706;10.083940427498652;0.8273148772666575;0.015358751028468164;0.015587275242849792;0.6944944299655297;-1.092660391936099;1.3025036318692078
30.150785;1.0772745875228398;-1.2433829931179992;-1.1375693092347514;0.6589484117747451;0.6056202981179984;1.1072839373158834;10.082163202879283;0.8272557426378725;0.015356523730400716;0.015585233031247037;0.6945153342597254;-1.0926634498642274;1.3026294734050659
30.150801;1.0795462628019297;-1.23549288396959;-1.1277412400451132;0.6803858239508491;0.6239183621729065;1.1101808467272718;10.080364944174914;0.8272065611015633;0.015354297084623365;0.015583242128391442;0.694535012902223;-1.0926695104518156;1.3027590568685388
30.150833;1.0842435660501464;-1.2185009968575569;-1.1071532268867141;0.7230386777592294;0.6600836082249937;1.1159229783507927;10.078551195931276;0.8271672058944575;0.015352069473731134;0.01558130366462133;0.6945504742193601;-1.0926815736299937;1.302892999868831
30.150897;1.0936635390744915;-1.1798759915694774;-1.0624862638364634;0.8070684850356137;0.7304037592140257;1.1271986315862474;10.076726678631855;0.8271374301851696;0.0153498394189781;0.015579419324719533;0.6945576859191344;-1.0927046392650535;1.3030330476363243
30.150961;1.102816705713817;-1.1352551611467057;-1.0134524479542208;0.8887516931469948;0.797602738500738;1.1381181788486538;10.074896478678228;0.8271169346839174;0.015347606600633534;0.015577592214048119;0.6945656280251051;-1.09272870715457;1.3031753413037357
30.151025;1.1116260509037308;-1.0849638167576956;-0.9604802549601278;0.9673301230555439;0.8611905331223262;1.1485920149379913;10.073066773946996;0.8271054464128555;0.015345371496025864;0.015575826039228132;0.6945753091028757;-1.0927517770310011;1.3033184702780736
30.151089;1.120019711042242;-1.0294687798143067;-0.9040843317314238;1.0421040118010052;0.9207513384034803;1.1585384990083574;10.071243828250172;0.8271027279709757;0.015343135162908422;0.015574124031645393;0.6945847383765354;-1.0927748485857012;1.303461887211893
30.151153;1.1279335243362456;-0.9693279334292701;-0.8448165583889756;1.112445804390842;0.9759454126410994;1.167886937570241;10.069432680294574;0.8271084793201173;0.01534089957496688;0.015572489091987541;0.69459589351402;-1.092797921497664;1.303606246951799
30.151217;1.135317755976062;-0.9051947222853707;-0.783266265842816;1.1778370553437258;1.026526850560144;1.1765786723583265;10.067637082544717;0.8271222084291951;0.015338667685995384;0.01557092412038613;0.6946067232320849;-1.0928209954381325;1.3037499377852733
30.151281;1.1421330981946531;-0.837785477895025;-0.7200383650439643;1.2378790813164804;1.0723469122534475;1.1845722210846548;10.065860138090686;0.8271432194043857;0.015336442966626321;0.015569431356404765;0.6946191534127386;-1.092844070067671;1.3038934409135066
30.151345;1.148353950542049;-0.7678521933293878;-0.6557324788916781;1.292302186325389;1.1133511555546125;1.1918393292841307;10.064104361333849;0.8271707425563586;0.015334229252257074;0.01556801134611323;0.6946320364351383;-1.0928671450447451;1.3040356584827844
30.151409;1.1539680745006065;-0.6961547679728527;-0.5909258501160628;1.3409673938362743;1.1495744804130534;1.198370909740519;10.062371453721171;0.8272040688235076;0.01533203078807005;0.015566662762609927;0.6946441150145789;-1.0928902200302137;1.3041756395147943
30.151537;1.163522878966647;-0.5507192426703628;-0.4622660812628332;1.4210880684426297;1.2082166390960916;1.2093689675533783;10.06066266479506;0.8272426119718311;0.015329851696309285;0.015565383187720685;0.6946400964844839;-1.0929352946683257;1.3043236015245154
30.151665;1.1707526160201904;-0.40639544132237443;-0.33732504648651657;1.4790800771629233;1.249693401379863;1.2176295943827458;10.05897942520128;0.8272859137112296;0.015327695779625955;0.015564169638655024;0.69463577048976;-1.0929803685647501;1.3044694332811484
30.151793;1.1759230748444218;-0.2675551482426006;-0.2189273178449543;1.5176155558580036;1.2765310524479607;1.2234660047260295;10.057323678628919;0.8273336024098599;0.015325567021402349;0.015563018567403655;0.6946310476234645;-1.0930254412929468;1.3046128860501187
30.151921;1.1793551644872564;-0.13728127226554357;-0.10892594663931979;1.5399347149643274;1.2914355313973367;1.2272495156382852;10.055697702881712;0.8273853448642516;0.01532346894186652;0.015561926200089877;0.6946259028006126;-1.0930705124266635;1.3047536125796568
30.152049;1.1813614563059704;-0.017407658354453567;-0.008295894273067232;1.5491566769076994;1.2968521543626546;1.2293554712133716;10.054103150448263;0.8274408208713245;0.0153214029779044;0.015560889019907652;0.6946213029142869;-1.0931145815801278;1.304890930295372
30.152165;1.1821725914054508;0.08083003614929371;0.07396111573627268;1.548578109866213;1.2953603794696937;1.2300672092816338;10.052539944840762;0.8274997521179744;0.015319368236656736;0.015559903773996655;0.694619174890446;-1.0931536484278408;1.305022264584154
30.15228;1.1822806363293796;0.16978579289708304;0.14841447577889924;1.5418526143562945;1.2894989864728443;1.229965078854153;10.051006296038592;0.8275619500169195;0.015317362088313146;0.015558967325034562;0.6946163943054597;-1.0931937126889002;1.305150994388718
30.152383;1.1819129090113207;0.24209812316193546;0.20900372509642973;1.5319729740405026;1.281521362456352;1.229314463130231;10.049499505102471;0.8276272529562627;0.015315380264121933;0.015558076499491607;0.6946157677728654;-1.0932287741044093;1.3052738341701173
30.152487;1.1812333014676966;0.3074556609575296;0.26386794076116005;1.5195792164575521;1.271778783034704;1.2282858352353574;10.04801648260031;0.8276954396501284;0.015313417385383592;0.015557227194553297;0.6946150238773818;-1.0932638324398796;1.305394158058469
30.152591;1.1803327967608637;0.36632857712462774;0.313413606228443;1.50554573746821;1.2608980380060266;1.2269878328234318;10.046554443125945;0.827766275883835;0.015311468035660834;0.015556413683279653;0.6946118225809035;-1.09329888750497;1.3055110346648822
30.152695;1.1792798479106619;0.41921087302578036;0.35805290360699804;1.490480166052654;1.2493088989155194;1.2254982381608084;10.045112082764428;0.8278395850122992;0.01530952765711057;0.015555630298524577;0.6946077860101648;-1.0933329391576116;1.305624680849108
30.152798;1.1781368843116886;0.46661909898747517;0.3982054734285439;1.4749534736186494;1.237419653053196;1.2238888392243699;10.043689874473062;0.8279152402320461;0.015307592595936073;0.01555487356301395;0.6946015745469102;-1.0933679872811204;1.3057361103175797
30.152902;1.176949377484218;0.5090580990311441;0.43427746989234833;1.45937224406467;1.2255214801493166;1.2222132967474646;10.042288712259342;0.8279931194022079;0.0153056588403988;0.015554141000504718;0.6945929747474477;-1.0934020317570385;1.305843481060289
30.153006;1.1757533338809947;0.5470130142204673;0.4666566108225785;1.4440418871187684;1.213832954169843;1.2205131262600981;10.040908281401615;0.8280730718055531;0.015303721370566578;0.015553428871333767;0.6945819118743873;-1.0934360724574563;1.3059475354816448
30.153109;1.1745761081425492;0.5809424805922389;0.49570872166181773;1.429178032606432;1.2025081161489823;1.2188197636164753;10.039546919047318;0.8281549599427378;0.015301775691158575;0.01555273312641183;0.6945683727315584;-1.093470109268801;1.3060482388382746
30.153213;1.1734362001400414;0.6112642107564914;0.5217674519707824;1.4149321966915362;1.1916574662499393;1.217153582396002;10.038202743197404;0.8282387192115903;0.015299819516191427;0.015552051384284168;0.6945533015909312;-1.093504142133861;1.3061461323883048
30.153317;1.1723488004733416;0.6383620639594613;0.545139063394712;1.401406274643835;1.1813538856298376;1.2155338664202837;10.036874465091845;0.8283243270899711;0.015297852604703165;0.015551382542420616;0.6945345324198547;-1.0935381710751195;1.3062401757203401
30.15342;1.1713236063709145;0.6625854764228701;0.5661036099311202;1.3886572894662559;1.171638424773994;1.2139688605572807;10.035561214547009;0.8284117782494931;0.015295876048022112;0.015550725679045432;0.6945138070045946;-1.0935711961856305;1.3063306738433877
30.153524;1.1703659877374537;0.6842431146465286;0.5849096730177509;1.3767146660156397;1.1625333836819056;1.2124668551467075;10.034261973430587;0.8285011600583234;0.01529389250377502;0.015550079819773297;0.6944898939543465;-1.0936042176020853;1.3064180301246238
30.153628;1.1694804827175005;0.7036152909091523;0.6017833998027178;1.3655828482768837;1.154040857121196;1.2110312423713947;10.0329753781855;0.8285927079269261;0.015291906130266255;0.015549443780390786;0.6944627139007298;-1.093638235478057;1.3065031898058541
30.153731;1.1686670769625236;0.7209495207026666;0.6169266001989773;1.3552493328962478;1.1461529740328982;1.2096645911413737;10.031700365831082;0.8286867217030591;0.015289921565036281;0.015548816212206712;0.6944323540103252;-1.0936702499666724;1.3065836993678746
30.153875;1.1676254988311086;0.7421611895848198;0.6354979870118332;1.3421613163002664;1.1361541323496473;1.208001626361804;10.030437384032686;0.8287834089781504;0.015287943279646134;0.01554819597083368;0.6943890141994854;-1.0937162612108864;1.3066676994680249
30.153875;1.1677070431407477;0.7420847358928425;0.6354736711542017;1.342129045161314;1.1361297224855966;1.2076799944266605;10.0291886971862;0.8288827939621268;0.015285975646294773;0.01554758135670151;0.69437798487343;-1.093716269344905;1.3067287981807512
30.153876;1.1677967473679327;0.742156526514127;0.6355724416259948;1.342043479310374;1.1360640299366134;1.207349053875559;10.02795702302979;0.828984741275115;0.015284023232045599;0.015546968973279833;0.6943646268375775;-1.093716274503311;1.3067869439715598
30.153877;1.1678979486184045;0.7422273921501331;0.6356652962741681;1.3419586109496988;1.1359988696118661;1.2070149328859705;10.026743857118628;0.8290890570215484;0.015282091337478442;0.015546354962341788;0.6943492973956518;-1.0937162768190885;1.3068421079920778
30.153879;1.1680017819941166;0.7424339625525123;0.635871505159829;1.3417884081224851;1.1358691974619852;1.206669674349881;10.025549009777547;0.8291955799314535;0.01528018671991437;0.015545736908153496;0.6943312953719675;-1.0937172764203271;1.3068945438695163
30.153883;1.1681014446398132;0.7429109118576818;0.6363075488589983;1.3414477755209195;1.1356087182385892;1.2063032780346863;10.02437138865823;0.8293041672523198;0.015278317661305723;0.01554511307398725;0.6943118722943012;-1.0937182734500293;1.3069439005227885
30.153891;1.168181083706277;0.743920539617482;0.6372027852235325;1.3407715501431083;1.1350920067423051;1.2058987268241559;10.023209996468381;0.8294146125732199;0.015276492831002287;0.015544480841549302;0.6942902356996784;-1.0937212680840458;1.3069912753407225
30.153907;1.1682127358356456;0.745979192748711;0.6390082720712308;1.3394309521510401;1.1340667643428777;1.2054220483240146;10.022064110117743;0.8295266264469319;0.015274720052835115;0.015543836961463263;0.6942665276189415;-1.0937262605124822;1.3070365417267662
30.153939;1.1681411809805016;0.7500505409985483;0.6425690763977776;1.3368008066443684;1.132055693634089;1.2048083413503439;10.020932820965333;0.8296398789600054;0.015273005743721263;0.01554317870144161;0.6942368158391978;-1.0937362509048945;1.3070798448076835
30.154003;1.1678664119854878;0.7578568567447762;0.6493993733441903;1.3317334975270856;1.1281806861045642;1.2039397253669826;10.019815001517165;0.8297540191530387;0.015271354704064499;0.015542505106199651;0.6941991000844446;-1.0937562394030351;1.3071240226647358
30.154131;1.1672241808468624;0.7720696268578486;0.6618610006412085;1.3223436996091087;1.120995290923957;1.2026142658659846;10.018709718785937;0.8298686604580912;0.015269770373452035;0.015541817932752406;0.6941453187865314;-1.0937962261474992;1.307172894475333
30.154387;1.1659965668633219;0.7956595095203579;0.6826224849116713;1.3062101082987259;1.1086358792354025;1.200572947354348;10.017616308945783;0.8299833755255656;0.015268254991693824;0.015541120633427363;0.6940603529102297;-1.0938752112931118;1.3072341884828647
30.154643;1.1650465578108764;0.8138276746120284;0.6986568583323748;1.293308456650861;1.0987400243868948;1.198858680867058;10.016534213097456;0.8300977501954458;0.015266809654882809;0.015540416469021429;0.6939750711505365;-1.0939531949906611;1.3072908132005348
30.154899;1.1643347297355287;0.8277854563042452;0.7109925391931486;1.2831044963826823;1.090903657072612;1.1974203014945128;10.015463141328405;0.8302114570239644;0.015265435743594414;0.015539708634518642;0.6938884112362589;-1.0940301773706533;1.3073423955353194
30.155155;1.163816560597833;0.8384896200208246;0.7204544133000138;1.275078103869535;1.0847343238826497;1.1962065455462665;10.014403702179473;0.8303242528601509;0.015264136762693776;0.015539001089870181;0.6938023960564667;-1.0941061585379315;1.3073902315284156
30.155411;1.1634566137230549;0.8467064288616112;0.7277063498506369;1.2688057822752186;1.0799096907610226;1.195174069219743;10.013358069063795;0.8304359530734253;0.015262918393128709;0.015538297709318352;0.6937150841494684;-1.094181138558941;1.3074333972966181
30.155667;1.163222759350422;0.8530154597475446;0.7332553108365684;1.2639265643763233;1.076155225851947;1.1942855816752858;10.012329671840481;0.8305464672078883;0.015261787348281514;0.015537601315315772;0.6936275634207316;-1.094255117453032;1.3074725166101715
30.155923;1.163091047220619;0.8578602151245123;0.7374899043373637;1.260148630318911;1.0732462308721347;1.1935100095875373;10.01132152958841;0.8306558258655411;0.015260750649381894;0.015536914405344654;0.6935389898854161;-1.094328095199908;1.3075071259736202
30.156281;1.1629362071553904;0.8630403934532938;0.742019111123465;1.2560770720210432;1.070109685470594;1.1926985287660579;10.010334757643774;0.8307641536239646;0.015259815626440215;0.015536240598136764;0.6934295967117701;-1.094428071758439;1.3075501559839238
30.156281;1.1631456714716049;0.8630239996828771;0.7418866767074395;1.2560577888026745;1.0700951068124371;1.19231844954214;10.009368894400986;0.8308716535838504;0.01525898988197624;0.015535585387293981;0.6933956760984814;-1.0944280470798635;1.3075460622147246
30.156282;1.1633589105439248;0.863035093188547;0.7417672333154597;1.256050245961211;1.0700894239724297;1.1919360838385233;10.008423245190942;0.8309786100398887;0.015258280270370876;0.015534955885810593;0.6933615275652032;-1.0944290211094339;1.3075391216942838
30.156283;1.163575256801795;0.8630521824717207;0.7416428427210738;1.2560415134183809;1.070081885333806;1.1915507084399801;10.007497663565465;0.831085347596389;0.015257691314766772;0.015534359766651686;0.6933273653931602;-1.0944289937892764;1.3075274688167022
30.156285;1.1637915989583147;0.8630845697149815;0.7415231592590295;1.256025511369087;1.0700698412289824;1.1911615955489927;10.006592554570908;0.8311921645720762;0.0152572246140337;0.015533803954795967;0.6932922898632345;-1.0944299650570144;1.3075119976268479
30.156289;1.1640076242141457;0.8631449228483843;0.7414189524323394;1.2559900820595782;1.0700429339128459;1.190768978339539;10.005708552692134;0.8312993138245964;0.015256879535278574;0.015533293843866066;0.6932583333605687;-1.0944299348432525;1.307491831218484
30.156297;1.1642223860821246;0.8632542681275607;0.741348701066535;1.2559223344357748;1.0699908258213446;1.1903690033864263;10.004846537974306;0.8314070160728454;0.015256654202878786;0.01553283315747313;0.6932244800086873;-1.0944319030827854;1.30746874422782
30.156313;1.1644331125392091;0.8634574286958335;0.7413524551182508;1.2557852439025439;1.0698843698300238;1.1899608068682461;10.004007938411041;0.8315154118111182;0.015256545812279892;0.015532424091666443;0.6931926740849561;-1.0944328697190808;1.3074411381529032
30.156345;1.1646315336086785;0.8638441943796463;0.7415120311901521;1.2555080343993525;1.0696707169757949;1.1895346152737813;10.003194611161426;0.8316244621234509;0.015256550132305154;0.015532067786023443;0.693174848716122;-1.094426834691164;1.3074103559804913
30.156409;1.1648043441771248;0.8645994231375168;0.7419933488728662;1.254942473955683;1.0692355989429176;1.1890757728810237;10.002408501433985;0.8317339408088988;0.015256661447650371;0.015531764864060075;0.6932149356030217;-1.0943867979277728;1.3073773282290737
30.156537;1.1649240826853309;0.8661247351609695;0.7431559133231874;1.2537632992707894;1.0683267003675252;1.1885497488099246;10.001651253620086;0.8318435290094406;0.015256873337666604;0.015531515161518641;0.6934928546202564;-1.0941947593463688;1.3073394540565952
30.156793;1.1649151103073279;0.8693164358723517;0.7458115719178823;1.251148131087752;1.0663115161452361;1.1878681109566933;10.000923793913323;0.8319529065657498;0.015257179002956079;0.015531317136696924;0.6946585125718465;-1.0933707188444959;1.307242473493897
30.157049;1.1648713669975217;0.8727583687247559;0.7486955041111586;1.2481440209126595;1.0639959572012254;1.1871434835039762;10.000226782650987;0.8320618231350667;0.01525757125302002;0.015531168868150412;0.6965198229248893;-1.0919756763059718;1.307037946728332
30.157375;1.1646897879614004;0.8770481554118735;0.7523835247775748;1.2436380088867958;1.0605235197134777;1.1862555834809687;9.999561433269298;0.8321701299674127;0.015258043462043895;0.0155310704363089;0.6993247372831601;-1.0894096316255903;1.3063612201433246
30.157701;1.1644317567817861;0.8810601111780845;0.7558784355538619;1.2383212416262754;1.0564256734687638;1.1852762727026274;9.998929079086082;0.8322777547781761;0.015258591175923496;0.015531025233831344;0.7023132424251984;-1.0859965847204012;1.3050817426084789
30.158027;1.1640934656236084;0.8847808762853282;0.7591720846284226;1.2321624907224211;1.0516770979761105;1.1842035097100558;9.998330347393047;0.8323846833430042;0.015259212773620613;0.01553103928547121;0.7053713036348792;-1.0817765355255387;1.3031767100999774
30.158679;1.1629544473016769;0.8914287307307921;0.7654812154389065;1.217351148330086;1.0402452390176629;1.1821742970950855;9.997765431884364;0.8324909519064657;0.015259908145249888;0.015531119688455181;0.711539838981221;-1.0711364840051305;1.2976619633289241
30.159331;1.1615111802332334;0.8973078734685799;0.771340569925534;1.1993613246573962;1.0263328933903055;1.1797867357251286;9.997234662292312;0.832596593492662;0.01526067689158584;0.015531273422672354;0.7177317590471326;-1.0577694301731895;1.2899986005433641
30.1598;1.160359693917246;0.9012002107932942;0.7753155213765578;1.1846142735296845;1.0149037450302902;1.1777590785894203;9.996738367830051;0.8327015876365673;0.015261518385663099;0.015531506629608444;0.7221769534452439;-1.0466503740938884;1.2833053378938764
30.1598;1.1605757192975379;0.9012613168587115;0.775104197455937;1.1846141895981201;1.0149036755225012;1.1773856663228681;9.99627644748373;0.8328058631287565;0.015262432191848661;0.015531823931457817;0.7221382133817972;-1.0466503158546132;1.2832261152130162
30.159801;1.1607852628168092;0.9013348351527359;0.77490126618135;1.1845806689897602;1.0148774967045826;1.1770178066524835;9.995848367108486;0.8329092855824795;0.015263417186633847;0.015532228478618149;0.7221082477182516;-1.046625255525861;1.2831286440315983
30.159802;1.1609910336946077;0.9014079756826285;0.7746940646416345;1.1845478935820506;1.014851892769295;1.1766586678788111;9.995453559464707;0.833011627521295;0.015264471467732865;0.015532722398647456;0.7220757834563919;-1.0465991931490188;1.283026479449557
30.159804;1.161188733555007;0.9014911101050738;0.7744944296151501;1.1844809762117425;1.014800508814185;1.1763071670244039;9.995091428468376;0.8331125865652222;0.015265593149163741;0.015533306114067466;0.7220515746804738;-1.0465491287638713;1.2829070015571786
30.159808;1.1613762927835256;0.901591229882134;0.7743098140465448;1.184348928102022;1.014698326188231;1.1759588975449893;9.994760664010462;0.8332118363076793;0.01526677992316123;0.015533977814938562;0.722045303896972;-1.0464490624180376;1.2827545993817182
30.159808;1.161571596822876;0.9016629417920229;0.7740895969665179;1.1843489384144295;1.0146983558959957;1.1756371740708425;9.994458766572592;0.8333090590595266;0.015268028455640396;0.015534734607338334;0.7219975152025566;-1.0464489941445794;1.2826590809682294
30.159809;1.1617586869082717;0.9017448913988919;0.7738774660080402;1.1843162592326975;1.0146728482945166;1.1753231288731605;9.994182100830486;0.8334039581760512;0.01526933524245403;0.015535573596343357;0.7219556604716325;-1.0464229239609275;1.2825447426947274
30.15981;1.161939729470808;0.9018283814241447;0.7736645700893534;1.184282632405926;1.0146465994154528;1.1750207486236508;9.9939260807679;0.8334962886996515;0.01527069732389727;0.01553649172883374;0.7219112285052937;-1.0463978519074841;1.2824297382916248
30.159812;1.1621113816599737;0.9019207777385975;0.7734594395263248;1.184217509739978;1.0145958352371305;1.1747268928890775;9.993685780775145;0.8335858865457386;0.01527211131085357;0.01553748497630907;0.7218718398929055;-1.0463477780952042;1.2822978495001882
30.159816;1.1622690936371531;0.9020315955409249;0.7732731942068134;1.1840842681290833;1.0144926436054036;1.1744363639663635;9.993456691126157;0.8336726020845986;0.01527357217818855;0.015538547484910013;0.7218472238348118;-1.046246702718324;1.2821339796750615
30.159824;1.1624065329701663;0.9021746669379364;0.7731217331231945;1.1838163953736165;1.0142850311367975;1.1741419456983055;9.993235023473433;0.8337561711699509;0.015275073595239302;0.015539671098156804;0.7218571704476121;-1.0460436260210968;1.2819081701166888
30.15984;1.1625114887581456;0.9023823577270789;0.7730406572408816;1.1832829277115007;1.0138708293243475;1.1738283713638635;9.993018114073344;0.8338362116895284;0.015276609083934916;0.015540844859620324;0.7219385611692359;-1.0456385482553272;1.2815599460722435
30.159872;1.1625562771892937;0.9027131882399153;0.7730983361836036;1.1822098136365278;1.0130386501897546;1.1734653319228416;9.992804921244026;0.8339123390398614;0.015278172484164753;0.015542054709385002;0.7221683984234205;-1.0448234696481777;1.280963165466828
30.159936;1.1624911429006488;0.9032921577690749;0.7734350649720496;1.180046002341327;1.0113587452971997;1.1729905324714816;9.992595963251757;0.8339841793502419;0.015279757791320563;0.01554328423741636;0.7227007701367216;-1.0431783903852627;1.2798624546670854
30.160064;1.1622064027186694;0.9043534217206175;0.774324916913543;1.17563919248306;1.007936995793733;1.1722736862140228;9.992392718697593;0.8340513048563674;0.015281359003559652;0.015544516323693996;0.7238408351669782;-1.0398243106287006;1.2777158011697012
30.16032;1.1614719680359442;0.9063494251530511;0.776310514842865;1.166525276993251;1.0008535110045498;1.171038468812244;9.99219665610455;0.8341132800295706;0.015282970061427896;0.015545735139122704;0.7262018986518276;-1.0328752305425344;1.2733480220278892
30.160832;1.1597683371032692;0.9101003873128735;0.780449195502078;1.1471809638427344;0.9857880637409404;1.1686585337716513;9.992008184811626;0.8341697321445761;0.015284585182728034;0.01554692750778142;0.731009498234015;-1.0180711502875135;1.2640649304592049
30.161856;1.1558631001347517;0.9169877073424428;0.7887878953771458;1.10464779772205;0.9525152363695071;1.1636535571895295;9.991826210541305;0.8342203159880458;0.015286199437211509;0.015548082406750686;0.7407153849603986;-0.9853120700121933;1.2434693417774596
30.16288;1.151504516663215;0.9232645014009407;0.7969646071699237;1.0577637439994692;0.9155990158452428;1.1581242161988112;9.991648696483562;0.8342646705051591;0.015287809107566068;0.015549189594460158;0.7504184062473293;-0.9489109898517005;1.2206419594028857
30.163904;1.146777813175194;0.9279091244755613;0.8040395275023051;1.0075213296388716;0.8757523430542885;1.1521731380022024;9.991473512834887;0.8343024089280697;0.015289412152748753;0.015550239850358052;0.7590983310913667;-0.9095949099095666;1.195688505200952
30.164826;1.142284499469981;0.930332442712015;0.8090666439730905;0.9602074508129067;0.8379500953247967;1.1465189558869588;9.991298933235614;0.8343330864636379;0.01529100834164203;0.015551226844702871;0.7656206863637346;-0.8722518302373535;1.1716480991154854
30.165747;1.1376160709645324;0.9311196348609135;0.8128214202869662;0.9115826202379964;0.7988130918729641;1.1406744324903493;9.991124136161234;0.8343562166336943;0.015292598534168969;0.015552148075598297;0.7709417725266566;-0.8335377508342027;1.1465483365049187
30.165953;1.1365979555297465;0.9311793153213248;0.8133519994417274;0.9006325017305655;0.7899581785241329;1.1392334704328195;9.990949114799324;0.8343713666620769;0.015294184467880478;0.0155530039386204;0.7719068330783289;-0.8247696716608768;1.1408084528806033
30.165953;1.136640992710716;0.9312793130784414;0.8131568257944926;0.9006325085919845;0.7899582364282973;1.139086035722058;9.99077342816847;0.8343782173978109;0.01529576922108088;0.015553796393966663;0.7718081226642663;-0.8247695926579687;1.1407428669255135
30.165954;1.1366698921566323;0.9313792636945736;0.8129668610259283;0.9005785968021665;0.7899150835324608;1.1389401093946325;9.990594957402175;0.834376578835689;0.015297356791639597;0.015554527852677594;0.7717148148452232;-0.8247265137566162;1.1406546491598017
30.165955;1.1366918287843755;0.9314824764569456;0.8127800177976997;0.9005245285700717;0.7898711597239602;1.1388006454196569;9.990409510123921;0.8343664133738375;0.015298951596170498;0.015555200020607687;0.7716219247147392;-0.8246834348820115;1.1405717884263586
30.165957;1.1367003896732428;0.9315868608373142;0.8125991706415187;0.9004179134583641;0.7897852260474031;1.1386635559078224;9.990211221585893;0.8343478428700654;0.01530055902960296;0.01555581309242337;0.7715343303539256;-0.8245973559672682;1.1404665615432263
30.165961;1.1366921181282368;0.9316914928489223;0.8124261326479191;0.9002036415302354;0.7896116419988604;1.138520805967503;9.989993327098146;0.8343211302945466;0.015302185945675246;0.015556365334779684;0.7714568225945194;-0.8244252769850748;1.1403112152230974
30.165969;1.1366564492148181;0.9317971384961776;0.8122692828886167;0.8997746149495972;0.7892641017483342;1.1383595168675786;9.989749062480398;0.834286638606183;0.015303840178600496;0.015556852788422552;0.7713991308700906;-0.8240811979695596;1.1400501244604242
30.165985;1.1365723083100423;0.9318987197709959;0.8121394327115231;0.898917950890505;0.7885707496180001;1.1381558940418215;9.989472953946748;0.8342447916996363;0.015305529571481886;0.015557269112550263;0.7713799472143946;-0.8233941190026972;1.1395721278942144
30.166017;1.1363987370054722;0.9319945005317769;0.8120646609743499;0.8972050736683305;0.7871840920030757;1.1378600815804505;9.989161401341125;0.8341960667197563;0.01530726113146226;0.01555760566899797;0.7714389807504348;-0.8220210401866264;1.1386560201038
30.166081;1.1360533304583884;0.9320704193334539;0.8120920438746188;0.8937850877864315;0.7844139450630333;1.1373711532631698;9.988811704157293;0.8341409777285278;0.015309040325338072;0.015557852409803717;0.7716500308791743;-0.8192779616193276;1.1368584118851817
30.166209;1.1353707610028596;0.93209539996883;0.8123133541252157;0.8869692779663212;0.7788886918813195;1.1364891715351286;9.988421601614478;0.8340800431078593;0.015310870953558773;0.015557999842491843;0.7721570340715861;-0.8138048833641476;1.133302075249242
30.166465;1.134023438821328;0.9319685246687902;0.8128760801222163;0.8734326313497838;0.767897853245637;1.1348211847190803;9.98799039710226;0.8340137762106459;0.01531275557107374;0.01555804148835656;0.7732150614566825;-0.8029148054341781;1.1262596646150986
30.166977;1.1313738525876924;0.9313826130926148;0.8139714221312391;0.8467418530278435;0.7461566679118282;1.1315991857285046;9.98751950560201;0.8339427011330126;0.015314695665686644;0.01555797595182527;0.7752232551655218;-0.7813607278154098;1.112393328559209
30.168001;1.1262119025535942;0.9293398343531074;0.8156014655609484;0.7949080992863032;0.7036674405036236;1.1253680494923337;9.98701152573094;0.8338673882472819;0.015316692509760236;0.015557806889229392;0.7786037389598528;-0.7391906504939151;1.08554459517317
30.169025;1.1212120638414869;0.926444110433394;0.816373996045945;0.7451453556045406;0.662535855509822;1.1193394677621802;9.98646920202428;0.8337884765501167;0.01531874819711912;0.015557539979742756;0.7811155904093082;-0.6983085734543969;1.059921585429386
30.170049;1.1163804450867452;0.9228840034740675;0.8164427130046712;0.6974515959610517;0.6227934897678945;1.1135179779907465;9.985894834006489;0.8337066411402253;0.015320864433078302;0.015557179708968166;0.7829028633177129;-0.6587524966715116;1.0355902662550664
30.171073;1.111721957201275;0.9188247744157025;0.8159445032014426;0.6518159525662957;0.5844645950042555;1.1079071051031895;9.985290350613996;0.8336225370408453;0.015323040533220776;0.015556728679657118;0.7840935912090722;-0.6205534201193968;1.012603340294289
30.172097;1.1072381091832868;0.91440413434448;0.814996490704908;0.6082093062803565;0.5475582130411694;1.1025094912396094;9.984658119974116;0.8335367608717017;0.015325273271531908;0.015556187983790727;0.7847977871608547;-0.5837313437949054;0.9909946928891449
30.173121;1.1029314065181797;0.9097378447124511;0.8136972261674378;0.5665963564282142;0.5120761400532393;1.0973229334061652;9.984001130663357;0.8334498450275468;0.015327557703646683;0.01555555710530224;0.7851064713601676;-0.5482952677292708;0.9707775388548705
30.173732;1.1004455895480467;0.906923266045122;0.8127298157061996;0.5426916421182705;0.4915746474707468;1.0943233531505707;9.983322002540216;0.8333622887818247;0.015329887866913087;0.015554834465223055;0.785098706268945;-0.52780419197464;0.9593964967886472
30.173732;1.1004493425626432;0.9070220568119631;0.8125686837215245;0.5426905103850048;0.4915736599821172;1.0943137276189403;9.982622177357003;0.8332746057520743;0.015332257066217657;0.015554018917479802;0.7849916044017978;-0.5278041165820794;0.9594454281705123
30.173733;1.1004569330405212;0.9071174971207657;0.8124109778769453;0.5426530249599523;0.4915414750289213;1.094305053645989;9.981902012905955;0.8331873866037356;0.015334657356811303;0.015553110595965144;0.7848843040716864;-0.5277710415952392;0.9594814575243833
30.173734;1.1004729628159553;0.9072117343271288;0.8122555368448128;0.5426143194147579;0.4915081821594983;1.0943023902091904;9.981161257277725;0.8331013790626931;0.015337079651366256;0.015552110473993151;0.784776946462346;-0.5277379670682183;0.959522135344255
30.173736;1.1004941669509272;0.9072996046116655;0.8121004173563022;0.5425368571982369;0.491441553925112;1.0943018888250593;9.980399362671035;0.8330175123929873;0.015339515216780713;0.015551019558662529;0.7846696554773366;-0.5276718930852783;0.959548382142974
30.17374;1.1005171367259097;0.907377436918705;0.8119452305270717;0.5423823568332016;0.4913087251492587;1.0942967710846467;9.979615639100837;0.8329367912900829;0.015341956641387282;0.015549838998998982;0.7845625058053649;-0.5275388197526191;0.9595405798744697
30.173748;1.1005345899096188;0.907432810746557;0.8117845903946898;0.5420749178199334;0.4910444013682732;1.094280320503432;9.978809606004067;0.8328601247840108;0.015344397682160402;0.015548571231807029;0.7844554973084239;-0.5272737471688564;0.9594619905839444
30.173764;1.1005296039644896;0.9074478486330484;0.811615188523432;0.5414592366163739;0.4905155132375075;1.0942318984211157;9.977981504042232;0.8327882396677265;0.015346832809789527;0.015547219845591027;0.784349525939535;-0.5267446754057811;0.9592397441508729
30.173796;1.1004722992809937;0.9073836037526988;0.8114239422271776;0.5402263030717126;0.48945525677848695;1.094113926232289;9.977132531580326;0.8327217003456429;0.015349256918720421;0.015545787700501149;0.7842433624020954;-0.5256856045123196;0.958725615381667
30.17386;1.1002964940654858;0.907160916134556;0.811187886549039;0.5377656660401003;0.4873392012188805;1.0938498386452569;9.97626502743856;0.8326609398057316;0.015351665704308364;0.015544276459627927;0.7841366988258784;-0.5235695345323451;0.9576296967124206
30.173988;1.099875968388316;0.9066218164594192;0.810856806996731;0.5328599358489913;0.48311733282578084;1.093287094093482;9.975383007075282;0.8326062978444233;0.015354056156341557;0.015542687886762385;0.7840282403173767;-0.5193464655249513;0.9553797143380167
30.174244;1.0989572893503479;0.9054487746607773;0.8103295189932632;0.5231007861687004;0.47470769017718517;1.09212422277266;9.974492123797921;0.8325580928036878;0.015356426579816122;0.01554102444571819;0.78390676769868;-0.5109353975657205;0.9508566764574311
30.174756;1.0970479216239082;0.9029929771522208;0.8093795548391078;0.5038101221111695;0.4580405666770816;1.0897677844807898;9.973598254963505;0.8325166361421955;0.015358776430113736;0.015539289624467793;0.7837311602150948;-0.4942613307216359;0.9419423893331156
30.17578;1.0932074651998915;0.8979424688618126;0.8075026364952763;0.4661935962848127;0.42537184538648143;1.0850922561974523;9.972705955675998;0.8324821407954891;0.015361105891733305;0.015537489425287262;0.7833463930672975;-0.4615632650397857;0.9248929605045811
30.176804;1.0894893057321202;0.8928628801926086;0.8055055263805304;0.42992373959269414;0.3936580990634055;1.0805649939505306;9.97181823192312;0.8324546271524523;0.015363414932307844;0.01553563338263556;0.782803504093;-0.42980020057571383;0.9090100269419689
30.177292;1.0878333726423188;0.8904892352372701;0.804456596153094;0.4131389869027273;0.3789091329986979;1.0785182833164735;9.970937348401506;0.8324339388016375;0.01536570252139251;0.01553373319748688;0.782442533785339;-0.4150231374228804;0.9018966962926094
30.177292;1.0879702631644306;0.8905565994497819;0.8043221999221256;0.4131390538390479;0.3789091630511909;1.0786303715628955;9.970065475506031;0.8324198175934653;0.01536796717952685;0.015531800143985962;0.7823274849303935;-0.41502307570759267;0.9019514969893583
30.177293;1.0881095933130622;0.8906162391595401;0.8041871665681348;0.4131064011564654;0.37888022057525267;1.0787494415311272;9.969204675539466;0.8324119190917925;0.015370208512712171;0.01552984320127365;0.7822113343180243;-0.4149940155677647;0.9019892280054352
30.177294;1.0882528328602221;0.89067170260445;0.8040532673935656;0.41307465132919363;0.37885244991776185;1.0788795730467229;9.968356629395084;0.832409805651474;0.01537242829285886;0.015527868693031553;0.7820930656258525;-0.4149659571320559;0.9020230568349757
30.177296;1.0883975278624718;0.8907193391731866;0.8039186539151947;0.41301018259573175;0.3787957067881286;1.0790167125113865;9.96752257650781;0.832412978083415;0.015374630173305188;0.015525881584910039;0.7819736922258227;-0.41490890049800605;0.9020400366519046
30.1773;1.0885402327667248;0.8907559114370611;0.8037825759008576;0.4128819574644986;0.37868259247880287;1.07915563683962;9.966703550695891;0.8324209090697343;0.015376818460754853;0.015523886873349903;0.7818522957514946;-0.41479584573467226;0.9020268334251889
30.177308;1.088671729207754;0.8907686387866189;0.8036397621714636;0.4126247280380393;0.3784563704020936;1.0792889262844436;9.965900616674151;0.8324330868940972;0.015378997072658253;0.015521889296026117;0.7817280791556767;-0.4145687929134051;0.9019557525127077
30.177324;1.0887800414504765;0.8907402676007036;0.80348290016773;0.41211101382871307;0.37800420700374004;1.0793989632779013;9.965115017552197;0.8324490869914914;0.015381168804262903;0.015519892905937778;0.7815983448261578;-0.41411574212669805;0.9017723308430547
30.177356;1.0888379298485775;0.8906337238881865;0.8032979392883127;0.4110846980859568;0.3771005229954967;1.0794529800510202;9.964348558616287;0.83246859589019;0.015383334933869364;0.015517902066262815;0.781459393189722;-0.4132106934885876;0.9013686897505806
30.17742;1.0887904710085219;0.8903732742491264;0.8030560124662431;0.4090375173286272;0.37529765697435935;1.0793831737927946;9.963604125625494;0.8324913554710273;0.015385495490490116;0.01551592214447204;0.7813024638005202;-0.41140364712311217;0.9005303219101116
30.177548;1.0885296610884736;0.8898050321696314;0.8026959132858392;0.40496214647624;0.37170686481518905;1.0790608310811878;9.96288576169496;0.8325171036084001;0.01538764928021951;0.015513958997563717;0.7811097501766926;-0.4078056031383081;0.8988380923907568
30.177804;1.0878453103672636;0.8886319499667921;0.8021005647416342;0.39689214514585447;0.3645882126889656;1.078232404287903;9.962198179554159;0.8325455181742135;0.015389792863385914;0.015512018348702484;0.7808414196387227;-0.4006715616148303;0.895483888812394
30.178316;1.0863318304617944;0.886269015173703;0.8010320936880325;0.38106459622927485;0.35059498158486996;1.0764085150079021;9.96154590989034;0.8325761666104596;0.0153919192605034;0.015510105249189646;0.7804105868929532;-0.38664252261559257;0.888976708970793
30.17934;1.0832441206407182;0.8816045650444417;0.799014725215705;0.35063102342307784;0.32356946942672504;1.0726928550090638;9.960932484243544;0.832608559889921;0.015394018009769545;0.015508223862981703;0.7796282412253835;-0.3595354861862409;0.8768298327140772
30.180364;1.080311881920108;0.877088485290622;0.7970131273716451;0.3217760815297718;0.2977996298140852;1.0691660812390302;9.960360544504693;0.8326422947571797;0.015396077226037292;0.015506378308485258;0.7788082151686496;-0.3336734523513895;0.8658142958356182
30.181388;1.0775311194723967;0.8727404005888163;0.79504932130011;0.2944352789497311;0.2732483793201919;1.0658228330892745;9.959832529512429;0.8326771297147944;0.01539808604981114;0.015504573238580146;0.7779702621822753;-0.3090214211279511;0.8558664763039876
30.182412;1.0748980265315682;0.8685724370476816;0.7931383544535588;0.268546691467339;0.24987917120290143;1.0626557756389605;9.959350466585466;0.8327129280044647;0.015400036223903941;0.015502812633678104;0.7771331582155526;-0.28554539254137157;0.8469243777676027
30.183436;1.0724065034941443;0.8645960167517057;0.7912964414750179;0.24404625752732242;0.22765227243767808;1.0596605753582953;9.958915412077845;0.8327495767341624;0.015401923193356289;0.015501098507006466;0.7763117436758394;-0.26320836662343017;0.8389237000119848
30.18446;1.0700514575258089;0.8608173954979004;0.7895343257012273;0.2208722603904927;0.20652813556590402;1.0568299050409113;9.958527738896226;0.8327869875842122;0.015403746233655377;0.015499431114584817;0.7755179405449442;-0.24197034339781553;0.8317992864364989
30.185484;1.067828510582359;0.8572426132602284;0.7878620263194915;0.19896508328055595;0.18646741696260596;1.0541584839322662;9.958187633295346;0.8328251312234652;0.015405507222796695;0.015497809704979312;0.7747617719262284;-0.22179432286570644;0.8254882539486975
30.186508;1.0657319501107618;0.8538712348868733;0.7862844406276478;0.1782640421905935;0.1674284960842853;1.051640079227555;9.957895080185162;0.8328640297336013;0.015407209746217461;0.015496233252325728;0.7740523749255395;-0.202640305006728;0.819929339627433
30.187532;1.06375511457549;0.8507040945503246;0.7848082256316956;0.1587137209940255;0.14937335703510474;1.0492694835613365;9.95764930139544;0.8329037145421743;0.015408859267819302;0.015494700978867395;0.7733949736157958;-0.1844682898001999;0.8150611955226348
30.188556;1.0619056723532283;0.8477548753388491;0.7834412675688252;0.1403730425479153;0.13236861400148334;1.0470544876317074;9.957448344852647;0.8329442112674714;0.01541046263902448;0.015493211809541458;0.7727947772536763;-0.16734827723910495;0.8108493254319186
30.18958;1.0602365539880376;0.8450885889375209;0.7822059810386364;0.12370795880457598;0.11686074921602244;1.0450619072928504;9.957289779882279;0.8329855722993217;0.015412026728957123;0.015491763243954002;0.7722548898975342;-0.15172726733397301;0.8073243162601897
30.190453;1.0589878857280592;0.8430424034018342;0.7812424883438397;0.11083721742406233;0.10484649099616475;1.0435806788737882;9.95717146162503;0.8330278951012056;0.015413557882960975;0.015490350905849763;0.7718253500363069;-0.1396162601213114;0.8048063857921022
30.191617;1.0574453461853868;0.8406198624754045;0.780141765783501;0.09544433792375515;0.09043482862045195;1.0417539077750482;9.957091217826044;0.8330712930969453;0.015415062119409163;0.015488968915727538;0.7713622455204151;-0.1250772556601197;0.8020450711849608
30.192781;1.0561035958734073;0.8385256959376127;0.77920036350095;0.08190979201433121;0.07772395157222801;1.0401788663772034;9.957046794723798;0.8331158308728256;0.01541654502413651;0.015487610694882435;0.7709787421464919;-0.1122382540138688;0.7998584407020347
30.193946;1.0549414918923032;0.8367340340510885;0.7784096862414942;0.07002888222277824;0.06653556633869262;1.0388299644384034;9.957036965245669;0.8331614654328763;0.015418011406146147;0.01548627007781211;0.7706719999441709;-0.10092225524077691;0.798142587631729
30.19511;1.0539363675738698;0.8352133571728818;0.7777567563737839;0.05961236773841176;0.05670266402749207;1.0376826251333524;9.957062618887782;0.8332080903140953;0.015419464639840978;0.015484942287557655;0.7704391218514727;-0.0909602593977203;0.7968124879186989
30.196275;1.053068666876163;0.8339371670046364;0.7772308894918484;0.05048636498618808;0.04806976411459847;1.0367151340466365;9.957126925278919;0.8332556254606144;0.015420905686216511;0.015483623727803781;0.7702762089449705;-0.08219926654049993;0.7957988731773924
30.197439;1.0523226589900962;0.8328814497560524;0.7768207494043955;0.0424987495333687;0.0404996448001611;1.0359075951752998;9.957234765565568;0.8333039759220912;0.015422333394375922;0.01548231128686837;0.770178422348659;-0.0745022767195289;0.7950451043003268
30.198603;1.0516819345105852;0.8320240772644605;0.7765172011492122;0.03551319260141457;0.0338683939499796;1.0352419822501906;9.957392028041864;0.8333529360298808;0.015423746564164094;0.015481002491304012;0.7701409783108876;-0.06774528998032035;0.7945052280248115
30.199768;1.0511338158161228;0.8313419978185047;0.7763074118307499;0.02941070577821622;0.028067097854059482;1.034701181447853;9.957605520810606;0.8334022153269875;0.015425145386579828;0.015479695436911637;0.7701581269968614;-0.06182030635514194;0.794141134533002
30.200932;1.0506637596164645;0.8308143010215471;0.776182006269734;0.02408516652819223;0.022998083970356065;1.0342729809146411;9.957883276591945;0.8334515228970152;0.015426531365917116;0.015478387717936828;0.7702261587409502;-0.05662832585872708;0.7939232803106558
30.202097;1.0502632120726698;0.8304259467292401;0.7761327894348737;0.019444037848051668;0.018575646445815434;1.0339420716006515;9.958233880655374;0.8335005985393379;0.01542790711071987;0.015477075715602933;0.7703394224724004;-0.05208334852099742;0.7938257527729425
30.203261;1.0499207140956985;0.8301565065471435;0.7761487346484327;0.015403504040893757;0.014721827179321054;1.0336991230397359;9.95866465687668;0.8335491966831099;0.015429276578536774;0.01547575524761218;0.7704933239531382;-0.04810837441961086;0.7938278216130087
30.204425;1.0496289663033556;0.8299923932419896;0.7762223631808749;0.011890919589747513;0.011368756877895833;1.0335318987667286;9.959180214429322;0.83359705337793;0.01543064539121542;0.015474422638259364;0.7706832904490709;-0.04463640365794653;0.7939120816911174
30.20559;1.049378810044981;0.8299189007846125;0.7763465596621616;0.008842371914192829;0.008456547915010547;1.0334333131406195;9.959782181431475;0.8336438913950059;0.015432020692926119;0.015473074658481922;0.7709057288115974;-0.0416064363263595;0.7940645577155426
30.206754;1.0491661629971187;0.8299248174915748;0.7765136718874429;0.006200530550632091;0.00593125299242428;1.0333933517489668;9.960469806383662;0.8336894735746011;0.01543341087008922;0.01547170699349902;0.7711549977634583;-0.03896447249445946;0.7942713688300026
30.207918;1.0489827274939245;0.8299974155496953;0.7767176445339891;0.0039141431981902265;0.0037445397413647663;1.033407923499579;9.961241063146097;0.8337336213817537;0.01543482533700219;0.015470312800928194;0.7714284033054184;-0.03666351220692486;0.7945233647661876
30.209083;1.0488244410394623;0.8301266637867041;0.7769516856703276;0.0019423329860939371;0.0018577951700520805;1.0334687894754204;9.962093392690173;0.8337761912533538;0.015436273575751235;0.015468882994983134;0.771721225970908;-0.03466155546631779;0.7948106917363164
30.210247;1.0486869952957216;0.8303036100002302;0.7772100761318522;0.00024211471911554622;0.00023025818056500666;1.0335705687422576;9.963023484300791;0.8338170639232678;0.015437764072909288;0.015467407622715555;0.7720317192175584;-0.03292060222464537;0.7951274719593665
30.211412;1.048566327900102;0.8305210047861347;0.7774884018903503;-0.0012183635113818122;-0.0011682803717274943;1.033707770978412;9.964027011942168;0.8338561394984002;0.015439304165868958;0.01546587757015922;0.7723560526241695;-0.0314096523996349;0.7954667226422156
30.21215;1.0485078188098222;0.8306737168614614;0.7776511845811406;-0.002035983719475888;-0.001951440023403229;1.0339358664864426;9.965098669341664;0.8338933218539933;0.015440899817460241;0.015464286206001139;0.7725423179440531;-0.030554705917691015;0.7956915971492864
30.21215;1.048533255635966;0.8306672387034448;0.7775909632225413;-0.002035929431097203;-0.0019514266419185002;1.034279371606839;9.96623207590304;0.8339285117863778;0.015442555291034296;0.015462629403771622;0.7724756222324609;-0.03055476275115692;0.7956926248154078
30.212151;1.048547872613945;0.8306592126345266;0.7775299402918078;-0.0020370329053800663;-0.0019525206267043745;1.0346239016458494;9.967420033964292;0.8339616313845238;0.015444274077280962;0.015460904091319562;0.7724141303740514;-0.030553822913255348;0.7956938380078415
30.212152;1.0485520688565826;0.8306495292148118;0.7774678080018265;-0.0020381387371938195;-0.0019536155075709277;1.0349691441132276;9.968655098242863;0.8339926568677457;0.015446060095463308;0.015459107435220663;0.7723590181965031;-0.03055288642631726;0.795696225435169
30.212154;1.0485463065548137;0.8306394069239877;0.7774057089923349;-0.002040296865821517;-0.0019557167590974235;1.035313746899556;9.969929602451531;0.8340216136665405;0.015447917102986847;0.015457237268745726;0.7723084254730499;-0.030550953301475836;0.7956977029207376
30.212158;1.0485300580261954;0.8306269623968123;0.7773426662249534;-0.00204469471368669;-0.0019599633786149644;1.0356592283095167;9.971235114841736;0.8340485207546484;0.015449846958648624;0.015455292693546301;0.7722654683467963;-0.030546023540683552;0.7957010499336306
30.212166;1.0485048924600047;0.8306132184913786;0.7772789739259909;-0.002052932770057086;-0.0019678860681241637;1.0360029928208463;9.972561856670698;0.8340733192288238;0.015451849334425352;0.015453274166626774;0.7722282927952706;-0.030538097139956418;0.7957039776480059
