time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.212182;1.048470129887401;0.8305998253988474;0.777217273819318;-0.0020697606152086474;-0.0019840356375705414;1.0363433900778245;9.973898145154466;0.8340958783254051;0.0154539233832103;0.015451183987512223;0.7722011264495097;-0.030520174070152385;0.7957098070884174
30.212214;1.048425435244875;0.8305880853454937;0.7771596580849964;-0.002102674408921785;-0.0020155926989487735;1.0366807728455394;9.975230283031193;0.834116102753054;0.015456068660898213;0.015449027156615891;0.7721852887259681;-0.03048525425660534;0.7957187995189864
30.212278;1.0483693914692513;0.8305814661541435;0.7771112333480227;-0.002167756810660931;-0.00207796357458859;1.0370105864938253;9.97654400397656;0.8341340150207376;0.015458284211722512;0.015446810350530867;0.7721881143770408;-0.030416337593354614;0.7957367845494079
30.212406;1.0482995201679302;0.8305887741740234;0.7770831517063149;-0.0022987073989160656;-0.002203430069926263;1.0373284537832717;9.977826489242096;0.834149745899914;0.015460568256056288;0.015444539407898758;0.7722198372224066;-0.030279423966657306;0.7957719080606074
30.212662;1.0482074505965495;0.8306224895614881;0.7770944621312347;-0.0025532525414498175;-0.0024473037342955515;1.0376251906634777;9.979066906912934;0.8341634978787469;0.015462919448796526;0.015442218211941784;0.7723035674863659;-0.03001151324895603;0.7958442010209262
30.213174;1.0480840691129427;0.8307191372099905;0.7771876032062365;-0.003035289522982561;-0.0029091416360637616;1.037887758759474;9.980256007274011;0.8341755097819279;0.015465338197772493;0.01543984906856369;0.7724853652830881;-0.029500605283249624;0.7959949566080916
30.214198;1.0479084252669653;0.8309489828621023;0.7774462040753102;-0.003907470451770197;-0.0037448838602019514;1.0380931877713446;9.981385948868935;0.834186013668848;0.01546782724451768;0.015437433232166366;0.772855297649794;-0.028567699890888348;0.7963075073085413
30.215222;1.0477398027427909;0.8311907147784672;0.7777099070277973;-0.004664034469659064;-0.004469974825626379;1.038311499074995;9.98245065672313;0.8341952141854614;0.015470391030321363;0.015434971769502865;0.7732324369795505;-0.027743796896809437;0.7966204977680661
30.216246;1.0475774796810533;0.8314450031389506;0.7779804819813412;-0.005320392653123346;-0.0050991297045688425;1.0385406769122618;9.983446634576849;0.8342032974815963;0.015473033433040866;0.01543246641969586;0.7736158340481655;-0.027018896148568533;0.7969317906611937
30.21727;1.0474212579524034;0.831707910004485;0.7782549271115634;-0.00588576110544884;-0.00564114064173891;1.038779696183719;9.984372841957402;0.8342104529061386;0.01547575525216279;0.01542991922745629;0.7740035183768766;-0.02637999751129077;0.7972382564466048
30.218294;1.0472696286008474;0.83197535239438;0.7785311229090963;-0.00637114647944175;-0.006106533040057185;1.039026548118462;9.985229181680001;0.8342169012622311;0.015478553725192553;0.015427332055542526;0.7743955096034546;-0.025819100834396126;0.7975390534545392
30.219318;1.0471223421927909;0.8322477503710212;0.7788102680983792;-0.00678531990192207;-0.006503692349453519;1.0392802213180854;9.986015601587141;0.8342228767707159;0.015481424143487054;0.015424707966594866;0.7747897882207194;-0.02532520591941151;0.7978314337318059
30.220342;1.046979584122995;0.8325233341987417;0.7790910104617605;-0.007138168263530958;-0.006842075193257388;1.0395386386596632;9.986732697896958;0.8342285451862804;0.015484361476728874;0.015422053226487088;0.7751862627588434;-0.0248913125199189;0.7981150134034996
30.221366;1.046839520107051;0.8327975619916632;0.7793706986945071;-0.007436796664794557;-0.007128489420597927;1.0398016347076178;9.987382221879145;0.8342339415899654;0.015487361196079515;0.015419377421668724;0.7755837733496079;-0.02450942036206658;0.7983885717359835
30.22239;1.0467012532422408;0.8330690316489833;0.7796488223810176;-0.0076873857181739965;-0.007368854398113762;1.040067053892022;9.987966491930795;0.834238970773555;0.015490419856195614;0.015416691692190473;0.7759810927326991;-0.02417352916572897;0.7986510740899293
30.224438;1.046545153884863;0.8336435781878663;0.780233453994465;-0.008073623205399736;-0.007739335509586886;1.0403118406670882;9.988487844390745;0.8342434431929636;0.015493535271104808;0.015414006623242736;0.7766939027379232;-0.023613638652495265;0.7992104428985143
30.226281;1.0464029455719734;0.8341409573991532;0.7807363482491667;-0.008308434300468565;-0.007964600476461399;1.0405730221759824;9.988949286315318;0.8342471155148247;0.01549670597169912;0.015411330981256317;0.7773228241774813;-0.023217748532362813;0.7996797980302836
30.228125;1.0462674882423388;0.8346204910890578;0.7812199639336114;-0.00846007303674985;-0.008110095166778195;1.0408417067940008;9.989355659577706;0.8342497109584612;0.015499930496318086;0.01540867138118997;0.7779295133334507;-0.02290185850114943;0.800118513651865
30.229968;1.0461369815454393;0.8350776948713825;0.7816815004701789;-0.008547295189982516;-0.008193802104549848;1.0411171196251903;9.989713987605695;0.8342509144833532;0.015503206925881365;0.015406031952933465;0.7785136830109468;-0.022647968264153443;0.8005260152540752
30.231811;1.0460093893332625;0.8355098305895998;0.7821198366977503;-0.008584809582873651;-0.008229830573537107;1.0413965226809705;9.99003271174344;0.8342503658302449;0.015506532492737824;0.01540341431171671;0.7790740261594651;-0.022442077552874924;0.8009008590569886
30.233654;1.0458836401843814;0.8359171584865076;0.782535807630115;-0.008583303224057447;-0.008228428533880993;1.0416780281508475;9.990320135875129;0.8342476857828085;0.015509903674920698;0.01540081901121679;0.7796111695981744;-0.02227418612880733;0.8012438041910928
30.235497;1.045757491449228;0.8362966136006019;0.7829279290267972;-0.008553226313838218;-0.008199626688616552;1.0419594788948099;9.990582915853961;0.8342425367772497;0.01551331682097383;0.015398247554434452;0.7801246695808348;-0.022134293787725245;0.8015547939100592
30.237341;1.045630843058108;0.8366474597707837;0.7832955485012182;-0.008501620055499997;-0.008150173465225194;1.0422414652667573;9.990825764756654;0.834234685107645;0.015516768262128779;0.015395703631638908;0.7806139903978354;-0.02201540035666426;0.801834045336869
30.239184;1.0455027010897346;0.8369713349390361;0.7836412925019836;-0.008434760569169475;-0.008086092742955851;1.042521442592409;9.991052226723129;0.8342240144603875;0.015520253876427604;0.015393193828819233;0.781080495592967;-0.021912505680898416;0.8020839353123714
30.24287;1.0453837113915867;0.8375957930177752;0.7842713975897314;-0.008274264180232582;-0.007932186667445957;1.0428109030924715;9.991265423059744;0.8342104514282682;0.015523768576116705;0.015390727400041859;0.7818304676287071;-0.021732609616118136;0.8026093223098386
30.246557;1.0452634818653446;0.838122700804449;0.7848125483600413;-0.008091540977788431;-0.00775697459027572;1.043097496533972;9.991468239947343;0.8341938613228758;0.015527305382709942;0.01538831453246332;0.7824891078028576;-0.021576712025379394;0.8030396065197462
30.250243;1.0451399290862187;0.8385599045037002;0.785274014147565;-0.007901450315142932;-0.007574711378243242;1.0433800435904708;9.991662904698792;0.8341740315522667;0.015530854522989825;0.015385964370603598;0.7830675318399811;-0.021432812762982263;0.8033868641335101
30.253929;1.045012983436163;0.8389183034967399;0.7856664563224877;-0.007709553690827476;-0.0073907255109171175;1.043658523896603;9.991850347866595;0.834150762503994;0.015534403387481825;0.015383683702300036;0.783571837643194;-0.021291911660784396;0.8036582587455106
30.257616;1.0448824913982575;0.839206265672702;0.7859983236244531;-0.007523997147428706;-0.0072128236731462975;1.0439300191779157;9.992030057740255;0.8341239315568837;0.015537937658596209;0.015381475975123484;0.7840122557987806;-0.021152008538794433;0.8038651567442755
30.264989;1.0447673934540163;0.8396903344983926;0.7865110358072593;-0.007172417206536704;-0.0068757180649477775;1.0442205600170436;9.992200579471431;0.8340934492073646;0.015541443221639709;0.015379340963328658;0.7846302589279256;-0.020866103217015448;0.804246063411042
30.272361;1.0446453189526623;0.8399975881580362;0.7868649712937493;-0.006846680824890636;-0.006563427042040821;1.0445020415645594;9.992360174906905;0.8340592457120934;0.015544906904599842;0.015377275410733412;0.7850855293305826;-0.020577195526330045;0.804465440338157
30.279734;1.0445181957866334;0.8401769040682077;0.7871062532956825;-0.006544326414956899;-0.006273577209870175;1.044775315604449;9.992506877379387;0.8340213547217747;0.015548315382802621;0.015375274165815932;0.7854228928588008;-0.020288285339462232;0.8045688979366286
30.287107;1.0443868542585182;0.8402632763870009;0.7872685216423901;-0.0062620914326174636;-0.006003036916427205;1.0450393080708593;9.992638038606561;0.8339799531347525;0.01555165472228019;0.01537333160244853;0.7856753228344368;-0.02000337258999317;0.8045900406427001
30.29448;1.0442513176066888;0.840284250779402;0.7873787464558765;-0.005995676032345154;-0.005747686112651974;1.0452970262041996;9.992750589561233;0.8339353266977274;0.015554911840038614;0.015371443565677613;0.785869944170286;-0.01972745724890014;0.8045564173830602
30.301853;1.0441132052427025;0.8402582937090254;0.7874537809455355;-0.0057439200881479425;-0.005506404395058171;1.0455465326984505;9.992841838871108;0.8338878568593009;0.015558075958647897;0.015369609112860515;0.7860239963211128;-0.019462539281305716;0.8044854358044945
30.309225;1.0439732726994184;0.8402009260357434;0.7875081361436914;-0.005503051436427368;-0.00527557428818164;1.045788949667502;9.992909765965607;0.8338380437641912;0.015561138460950676;0.015367830439734432;0.786150782795871;-0.019207618619273125;0.8043903768572944
30.316598;1.0438317898039156;0.840120563355367;0.7875497060150728;-0.00527427217548101;-0.005056346169070694;1.0460253970876334;9.992953033196144;0.8337865393770278;0.015564091782542283;0.01536611106797621;0.7862596148708942;-0.01896569517071888;0.8042805860901298
30.326598;1.0436970041089384;0.8400273120281673;0.7875816943236805;-0.004980230178466123;-0.00477457929560501;1.0462659095598077;9.992971045683957;0.8337341465042961;0.015566928563516214;0.015364454457825073;0.7863557874718967;-0.018654768850174794;0.8041594634894716
30.336598;1.0435600799972429;0.8399166712735985;0.7876061808216566;-0.0047054159386434695;-0.004511260266479689;1.046499479938067;9.992964157443602;0.8336817357543711;0.015569641871980157;0.01536286419939649;0.7864386173070638;-0.018364839598517528;0.8040285540648578
30.346598;1.0434220912525607;0.8397957023258872;0.7876286460857788;-0.004447425674711467;-0.004264078680325193;1.0467251285490373;9.992934078096075;0.8336301276689195;0.01557222633486276;0.015361344586215405;0.7865164975541004;-0.018093907381036327;0.8038961130023026
30.356598;1.0432809792166005;0.8396689410663033;0.7876545493366974;-0.004205210789989827;-0.004032035922848987;1.0469428879336884;9.99288386471189;0.8335800228036653;0.015574678922858503;0.015359900662838351;0.786591918736764;-0.01783997217361743;0.8037641833556544
30.366598;1.0431388646390745;0.8395387523603172;0.7876840379572924;-0.003980444814155331;-0.003816724039714762;1.0471548165899573;9.992817169495765;0.8335319950812845;0.015576999212887707;0.015358538311450063;0.7866684349006052;-0.017604033954278318;0.8036356322732375
30.376598;1.04299477406443;0.8394067648226794;0.7877188716936832;-0.0037693732624592058;-0.0036145482575119926;1.0473590124143939;9.992737493800126;0.8334865106741526;0.015579189681255733;0.015357264088271714;0.7867465743703445;-0.017383092715702316;0.8035100025915517
30.386598;1.0428488612335536;0.8392733804942326;0.7877588283427266;-0.0035700485594009255;-0.003423640642208384;1.0475575127195795;9.99264804376394;0.8334439622636465;0.01558125504120566;0.015356084148056007;0.7868277448763641;-0.01717614848496343;0.8033876925682539
30.396598;1.042702063302161;0.8391398214333525;0.7878039729003639;-0.003385293903794929;-0.0032467008516555633;1.0477482144089696;9.992552066264142;0.8334047089387615;0.015583200326594526;0.01535500365565676;0.7869131897129787;-0.016983201322373832;0.8032690760217267
30.406598;1.0425537188763527;0.839005848339212;0.7878542407853183;-0.00321228956597628;-0.0030810289976295788;1.0479329389617957;9.992453122961656;0.8333690401001428;0.015585029866948867;0.015354027467236003;0.7870020140042605;-0.016803251295982802;0.8031526259024621
30.416598;1.0424058815734973;0.8388744281127445;0.7879105391653254;-0.003049567643335729;-0.002925212135588075;1.048111545755463;9.992354563688668;0.8333370850955335;0.015586748241602985;0.015353160477311865;0.7870942546255172;-0.0166352984514174;0.803038018668859
30.426598;1.042256707901785;0.8387434555421058;0.7879718096151771;-0.0028982380723364762;-0.00278031792743012;1.048282956038322;9.99225860341128;0.8333088167836871;0.01558836123246001;0.01535240775230196;0.7871899256103033;-0.01647834279455417;0.8029250850983457
30.436598;1.042106296456672;0.8386132622088174;0.7880377721306955;-0.0027559918967556456;-0.0026441334652416706;1.0484480706070098;9.99216582525273;0.8332841437431798;0.015589875100851426;0.01535177547916126;0.787289022340023;-0.016331384291131443;0.8028136874115918
30.446598;1.041956784176029;0.8384883116624875;0.7881105716394047;-0.0026219740691734964;-0.0025158334292351304;1.0486066846316056;9.992075248547902;0.8332629608821356;0.015591295464227951;0.015351270739046144;0.7873925120886351;-0.01619442289165129;0.8027047174317737
30.456598;1.0418071488936231;0.8383646549858114;0.7881867649864849;-0.0024972245780089603;-0.0023964157122269175;1.0487574565296107;9.991985273183596;0.8332451352000797;0.01559262733170463;0.015350899169294207;0.7874993181752731;-0.016066458573013243;0.8025971605593889
30.466598;1.0416573657840342;0.8382447494404441;0.788268265738786;-0.0023811696651781095;-0.00228532998012427;1.0489008966354862;9.991894847234708;0.8332304771977885;0.015593875363188741;0.015350663436696464;0.7876083153943136;-0.015947491355279078;0.8024902045244307
30.476598;1.0415076317815202;0.8381277791595882;0.7883536474574432;-0.0022711726012340414;-0.0021800496241181962;1.0490363716926958;9.991803491505832;0.8332187050867985;0.015595043372384433;0.01535056412880079;0.7877213395659625;-0.01583552128465327;0.8023861483563602
30.486598;1.0413578489312914;0.8380151136806364;0.7884438728034459;-0.002169076926015886;-0.0020823394280030287;1.049164140482425;9.991710499782895;0.8332094154805934;0.015596134326450148;0.015350601426876989;0.7878371939312107;-0.015731548422502885;0.802284393984062
30.496598;1.0412081900395558;0.8379054565255717;0.7885373610583245;-0.0020718851041200592;-0.001989327601026808;1.049281424908801;9.991614549948924;0.8332021153713295;0.015597151083706932;0.015350775880101497;0.7879546635355609;-0.015634572850698723;0.8021841894839868
30.506598;1.041059697665285;0.8378005543001462;0.7886350646242571;-0.0019823106428765867;-0.0019036104604648089;1.0493895176971577;9.991513950040387;0.833196298152104;0.015598095843267856;0.015351087610339573;0.7880745429974281;-0.015543594666878798;0.80208657260198
30.516598;1.040911851001072;0.8376970252549191;0.7887344462055098;-0.0018985425468089445;-0.0018234546123705917;1.049485883035245;9.99140689910385;0.8331914852265093;0.01559896836736809;0.015351534779223863;0.7881966407462481;-0.015459613971669712;0.8019914310711989
30.526598;1.0407652293248861;0.8375968567719917;0.7888373604961604;-0.0018184176168926348;-0.0017467875363625519;1.0495721637951085;9.991291572740778;0.8331872313430606;0.01559976530074502;0.015352113483012277;0.7883207357599675;-0.015380630863031704;0.8018985405162928
30.536598;1.0406211615921392;0.8375005146681996;0.7889435752054034;-0.0017447559520397768;-0.0016763078988789055;1.0496480928901273;9.991166507074626;0.8331831227641691;0.015600481010552811;0.01535281912651768;0.7884455208459725;-0.015307645436453356;0.8018068679911691
30.546598;1.0404793055531094;0.8374047188942781;0.7890503919978105;-0.0016749520316997086;-0.0016095213715624185;1.0497114354550128;9.991030979841884;0.8331787784111538;0.015601108819433473;0.015353647454649141;0.7885715914747302;-0.01523865779692729;0.8017175056990592
30.556598;1.0403409191831847;0.8373123399144938;0.7891596200294675;-0.0016096619066702624;-0.0015470543694320906;1.049764006657369;9.99088441310811;0.8331738837522358;0.015601641933396542;0.015354594987534739;0.788698493007383;-0.015174668077018455;0.8016306597422186
30.566598;1.0402052218543323;0.8372212922228152;0.7892697432948266;-0.0015489175500871788;-0.001488938635073124;1.049805707897087;9.99072499183552;0.8331682409026056;0.01560207377535419;0.015355659207004465;0.788824774452256;-0.015115676437815681;0.8015454773324716
30.576598;1.040073308488458;0.8371321688905806;0.7893802428135078;-0.0014916388071172172;-0.001434138046723606;1.0498355945900566;9.99054888673382;0.8331617744383679;0.015602398171548027;0.015356838123749363;0.788950019372616;-0.015059683054842636;0.8014620622946951
30.586598;1.0399441962473188;0.837044136433437;0.7894907591713842;-0.0014377507666246453;-0.001382582077346817;1.0498539365198187;9.990351115676477;0.8331544835114154;0.015602610293968632;0.015358129637605373;0.7890748725893305;-0.015007688104880103;0.8013816155876321
30.596598;1.039818838265205;0.8369579877332394;0.7896010538168856;-0.0013873284402979298;-0.0013343411479728362;1.0498621852615848;9.990127215984284;0.8331463831101495;0.015602708250383875;0.015359531443592256;0.789198062457779;-0.014959691761662218;0.8013033319447481
30.606598;1.039697230318675;0.8368748249106148;0.7897119802731122;-0.0013391094951021609;-0.0012882065245712136;1.049860915795107;9.989873986589567;0.8331374657203517;0.015602693914264176;0.015361040678190174;0.7893204213700176;-0.014914694197687822;0.8012283489174306
30.616598;1.0395785101871629;0.8367930732785464;0.7898224921797484;-0.0012954368888187444;-0.0012464230459329937;1.0498497886560145;9.989589127064916;0.8331276808710767;0.015602572482069569;0.015362652565401867;0.7894419255385852;-0.014873695577678278;0.8011567807465998
30.626598;1.039463904006953;0.8367134745335684;0.7899321469999483;-0.0012529194355074002;-0.0012057421250561708;1.0498304533066927;9.989270602435916;0.8331169339873502;0.015602351571987768;0.015364359438919771;0.7895607012620992;-0.014834696058296315;0.8010866144914172
30.636598;1.0393527235275588;0.8366359377758833;0.7900412032890829;-0.001214154225586219;-0.0011686517148690773;1.0498034290231708;9.988915981676556;0.8331051189854629;0.015602039796698067;0.015366151469708607;0.7896789459616308;-0.014798695808764677;0.8010198417430477
30.646598;1.0392469602717447;0.836561793879929;0.7901492821669602;-0.0011762582468284157;-0.0011323890465612092;1.049768122117892;9.988521839411126;0.8330921690331191;0.015601644838829275;0.015368018674754224;0.7897958436150044;-0.01476469501070051;0.800955435471766
30.656598;1.0391448922940452;0.8364902987867293;0.7902568669133541;-0.0011429092975390725;-0.001100477956005617;1.0497259826677083;9.98808380959594;0.8330780840713838;0.015601172664330556;0.01536995265478086;0.7899125363125146;-0.014733693828103698;0.8008944873034046
30.666598;1.0390477148663455;0.8364233954557563;0.790364793372361;-0.0011086590598671745;-0.0010677000897822305;1.0496766336807837;9.987597544429672;0.8330629404680361;0.015600628215683943;0.01537194676785636;0.7900271201010327;-0.01470469239821255;0.8008351430653361
30.676598;1.0389542219640595;0.8363584828449226;0.7904713783133116;-0.0010787020824895366;-0.001039030742583923;1.049621878374674;9.98705943090611;0.833046910336454;0.015600015978058915;0.01537399572586626;0.7901426414654358;-0.014677690839049557;0.8007805893354899
30.686598;1.0388664753259167;0.8362997103291446;0.790578860548229;-0.0010490738618388552;-0.0010106714236330194;1.0495625836794253;9.9864662949874;0.8330302835680479;0.015599340016168507;0.01537609593235562;0.7902560856939934;-0.01465268923429785;0.8007279493605803
30.696598;1.0387821673206792;0.836244534916525;0.7906863439879908;-0.0010224766489795145;-0.0009852118307223097;1.0494995237353708;9.985814980350904;0.8330134626260296;0.015598603807272996;0.015378245446595305;0.7903683771942407;-0.014628687612489932;0.8006782495641088
30.706598;1.0387023771264117;0.8361939201502161;0.790793700801829;-0.00099624056899185;-0.0009600943059629828;1.0494333729891714;9.985102081728046;0.8329968804575436;0.015597809929481586;0.015380443171259417;0.7904804035735764;-0.014607685960292882;0.8006325266608504
30.716598;1.0386268947451514;0.8361466961490539;0.790899864275624;-0.000973216926008028;-0.0009380494136926802;1.0493638418830291;9.984323654325346;0.8329808669148512;0.015596959571012635;0.015382688740329612;0.7905910238830376;-0.014587684278269984;0.8005897022012851
30.726598;1.0385559276273715;0.8361050266808581;0.7910068230949244;-0.0009492919664896628;-0.0009151379738624781;1.0492927020745353;9.983475661147109;0.8329655720586432;0.015596051465226482;0.015384983157069205;0.7907000708637395;-0.014568682637950905;0.8005496868605478
30.736598;1.0384883005128815;0.8360668053195244;0.7911136757353979;-0.0009283980283460033;-0.0008951265218855376;1.0492206461627733;9.982555140948575;0.8329509766849494;0.015595081285738532;0.01538732912234851;0.7908073656779924;-0.014551681174657225;0.8005123853721441
30.746598;1.0384261846895007;0.8360345651974976;0.7912214324519128;-0.0009078326057283209;-0.0008754255250893585;1.049148207455563;9.981561026076525;0.8329369359758331;0.015594042440663567;0.015389730548564842;0.7909137161003124;-0.01453568002021604;0.8004786346072368
30.756598;1.0383675243877752;0.8360042145411383;0.7913279039596166;-0.0008884551931574592;-0.0008568599209666887;1.0490758277777064;9.980494260881322;0.832923219759162;0.015592926709261433;0.015392191005225887;0.7910169321195517;-0.014521679244813013;0.8004462203445921
30.766598;1.0383132530153714;0.8359776504565724;0.7914342190047682;-0.0008710277388927926;-0.0008401587439208014;1.049002903661728;9.979357842486529;0.8329095630768236;0.015591723823607215;0.015394711716314442;0.7911188774460909;-0.014507678846943454;0.8004167613841865
30.776598;1.038263534343387;0.8359550581734699;0.7915403277030796;-0.0008539612061385616;-0.0008238005514566652;1.0489317243637266;9.978156907227095;0.8328957402294255;0.015590421474506023;0.01539729072316573;0.791218498395874;-0.01449567878529121;0.8003888833489718
30.786598;1.0382182242391558;0.8359362594446081;0.7916459760158705;-0.0008368945557171013;-0.0008074400430794028;1.0488604099772432;9.976898258260949;0.8328816040811245;0.015589006569362088;0.015399923417782664;0.7913158340372688;-0.014483679020082204;0.8003621733593514
30.796598;1.038177293826918;0.83592264304408;0.7917523014142144;-0.0008220316338424474;-0.0007931878493919128;1.048789913376692;9.975589600441978;0.8328670289945918;0.01558746656260561;0.015402602883283453;0.7914110016396037;-0.014473679540549754;0.8003364417930794
30.806598;1.038139663389174;0.8359108630029563;0.7918568114819088;-0.0008079954315908585;-0.0007797266124882758;1.0487200572566213;9.97423912042142;0.8328518318856054;0.015585790335978497;0.015405319809611486;0.7915041060831091;-0.01446368037137639;0.8003116144297546
30.816598;1.0381075542244542;0.8359051136731415;0.7919619032892156;-0.0007942870467191869;-0.0007665773320213107;1.048650599878484;9.97285520608406;0.8328357767069451;0.015583968987885442;0.015408063038155112;0.7915951567486603;-0.014454681547793991;0.8002878055115691
30.826598;1.0380799961770781;0.8359021343658524;0.7920654229284848;-0.0007806848986778509;-0.0007535289918622609;1.048581304394975;9.971446120694642;0.8328186086809923;0.015581996119950639;0.015410820486261516;0.7916840812431533;-0.01444668309294259;0.8002651902984105
30.836598;1.038056196158817;0.8359035665809285;0.7921698537568278;-0.0007680561988494545;-0.0007414129725866541;1.0485119607651259;9.970019972659685;0.8328000633165119;0.015579867559296575;0.015413580014959025;0.7917717733762246;-0.014439685024625441;0.8002449811943302
30.846598;1.0380372728564538;0.8359076976344316;0.7922730578549612;-0.0007563279955051468;-0.0007301589980771583;1.0484413807510624;9.968584914446897;0.8327799070621208;0.015577580920904447;0.015416330836627603;0.7918561363834713;-0.01443268735094542;0.8002253285604813
30.856598;1.0380245772350325;0.835917907259338;0.7923776213823462;-0.000746082562707208;-0.0007203239866920305;1.0483714117017138;9.967149111367773;0.832757982127368;0.015575135354728459;0.01541906496271322;0.7919391306940603;-0.014426690058081837;0.8002083148955355
30.866598;1.0380162455858977;0.8359297292951184;0.7924811307592172;-0.00073471336802796;-0.0007094137038022865;1.0482999722065762;9.965720726186204;0.8327341885960744;0.01557253160582639;0.015421777080312565;0.7920197863458938;-0.014420693130171696;0.8001929437034953
30.876598;1.0380136469643522;0.8359462759106869;0.7925860502500451;-0.0007243918265696407;-0.0006995067447593721;1.0482291001499098;9.96430820839223;0.8327084714964287;0.015569771810071695;0.015424463285006164;0.7920971850875351;-0.014415696565492247;0.8001783206698733
30.886598;1.038017243919601;0.8359649536705311;0.7926901094952364;-0.000714176457257833;-0.0006897016751729841;1.0481569779540985;9.962920342025189;0.8326808553160532;0.015566859352276047;0.015427121000554931;0.7921734626084761;-0.01441170035569964;0.8001666371242532
30.896598;1.038027484839205;0.8359880553896697;0.7927957369847874;-0.000705009048591526;-0.0006809002950153919;1.0480849042129605;9.961565586655892;0.8326514328688173;0.015563799783386078;0.015429750312518776;0.7922477926846;-0.014407704471744418;0.8001571449927651
30.906598;1.0380446704799453;0.8360141255097896;0.7929019155476218;-0.0006966357224190165;-0.0006728595699828842;1.0480142428645511;9.960251087720492;0.8326202728208862;0.015560601824532628;0.015432354454632348;0.7923203275030727;-0.014403708874627344;0.8001501802008796
30.916598;1.0380692347429334;0.836043280886274;0.7930089447950158;-0.0006886231634672236;-0.0006651645033352679;1.0479433802838134;9.958982054003707;0.8325873253278309;0.015557276846875254;0.015434938310612463;0.7923911779295361;-0.014400713514673195;0.8001461724235791
30.926598;1.0381010941443205;0.8360740667581747;0.7931157129895682;-0.0006807174865233122;-0.0006575721411627105;1.0478736979190901;9.957761450185336;0.8325523883499573;0.015553837350312905;0.015437506063475185;0.7924604645658491;-0.014397718317062928;0.8001455745156831
30.936598;1.0381400879938716;0.8361087364303554;0.7932243881658718;-0.0006727049987493639;-0.0006498780014531762;1.0478055935392203;9.956590039566898;0.8325151584899613;0.01555029578091634;0.015440059654544794;0.792528362935509;-0.014395723185836073;0.8001488908563467
30.946598;1.0381860893017834;0.8361461500743743;0.7933337045722033;-0.0006646927279129371;-0.0006421847291695419;1.04773953006309;9.955467355994768;0.8324753266128182;0.015546663837503492;0.015442599040170524;0.7925950988323117;-0.01439272803196757;0.8001565198755457
30.956598;1.0382391062259693;0.8361864849140657;0.7934435474755227;-0.0006578362012702887;-0.0006355989638839419;1.047676035764912;9.954392692574686;0.8324326249340681;0.015542952023248754;0.01544512389496694;0.7926609228981224;-0.014391732790821773;0.8001688145781998
30.966598;1.0382992186476843;0.8362285150807423;0.7935525067035448;-0.0006510868723411975;-0.0006291169358322423;1.0476156538761443;9.95336499195423;0.8323868379344439;0.015539169276489094;0.015447634874106471;0.7927260734044147;-0.014389737411650868;0.8001858561659242
30.976598;1.0383665070612944;0.8362744669033204;0.7936626674645175;-0.000644230894729888;-0.0006225340912577086;1.0475588522553454;9.952382722527833;0.8323378156832395;0.015535322519801933;0.01545013337980325;0.7927917560918724;-0.014388741845130637;0.800208716223411
30.986598;1.0384399815167198;0.8363221440534908;0.7937728618926326;-0.0006380955647422953;-0.0006166433548597385;1.0475059305830534;9.951444381266635;0.8322854499492542;0.015531416576306299;0.015452620675125294;0.792856183424978;-0.014387746032857014;0.8002354047527548
30.996598;1.0385219730609125;0.8363732262563172;0.7938831590232002;-0.0006323957334670381;-0.000611170476535908;1.0474560729665705;9.950548242091612;0.8322296424398989;0.015527454766466773;0.015455097265215803;0.792920597667187;-0.01438674989560315;0.8002669864036418
31.006598;1.0386116016876572;0.8364265941004657;0.7939934419233511;-0.0006266963447102642;-0.0006056995820024603;1.047411522026667;9.949691260000021;0.832170298070054;0.01552343999754857;0.015457563144788137;0.7929852232728046;-0.014385753333161552;0.8003035463491576
31.016598;1.0387081056386964;0.8364801098046437;0.7941026308683731;-0.0006210302520308855;-0.0006002627560760123;1.0473716323281412;9.948868955704825;0.8321073156632746;0.015519375914100188;0.015460018418611731;0.7930512062546006;-0.014385756221959273;0.8003461487606938
31.026598;1.0388137373450776;0.8365374342471389;0.7942130204000477;-0.0006153318922465128;-0.0005947961164812451;1.047336777034555;9.948076568313297;0.8320406050348732;0.015515266954912564;0.015462463197708595;0.793116592164101;-0.014385758405831048;0.8003927097887302
31.036598;1.0389277710514613;0.836596515734177;0.7943237617753884;-0.0006107895861805458;-0.0005904380630528202;1.0473072896639384;9.947310113913671;0.8319701433890452;0.015511117014053801;0.015464897629203715;0.793182369929247;-0.014385759695356335;0.8004440288334375
31.046598;1.039049378264012;0.8366562058261524;0.7944348817081591;-0.0006050183372020284;-0.0005849054183022378;1.0472824779046659;9.94656690027202;0.8318960231563679;0.015506928224261245;0.015467322818251703;0.7932495355842867;-0.014385759879353258;0.8005008259412436
31.056598;1.039180513146122;0.8367181788526923;0.7945468622175286;-0.000600477384513268;-0.0005805516983274386;1.0472646095156677;9.945845982090688;0.8318184632419989;0.01550270081140132;0.015469741197585122;0.7933161163607595;-0.014385758745925573;0.8005608117092515
31.066598;1.0393189567349035;0.8367805052409503;0.7946598114699885;-0.0005947076448087383;-0.0005750232755146213;1.047252827306235;9.945148229959441;0.8317377855611966;0.015498433491660205;0.015472155599715778;0.7933841633355889;-0.014386756099568562;0.8006257603327446
31.076598;1.0394663693548118;0.8368450549706096;0.7947744076381016;-0.0005913237884153858;-0.0005717800051018787;1.0472461056649065;9.944475152327295;0.8316544067211806;0.01549412388746601;0.015474568068976052;0.7934517078230594;-0.01438675176924307;0.8006934924460231
31.086598;1.0396214620310427;0.8369106698411197;0.7948906727930636;-0.0005856297838975967;-0.0005663258273806343;1.0472463588837928;9.943827416341014;0.8315688688348227;0.01548976912909319;0.01547697926180069;0.7935207426580958;-0.014387745613581658;0.8007660240867613
31.096598;1.039783095672442;0.8369770562216914;0.7950094611994795;-0.0005821734318594503;-0.0005630157285390678;1.0472525780471102;9.94320478679575;0.8314818284498185;0.015485367050123055;0.015479388718192173;0.7935892879136339;-0.014388737520448919;0.8008414131753749
31.106598;1.0399532092507913;0.8370454091185023;0.7951307301691227;-0.0005764809130675847;-0.0005575647922309126;1.0472637999045533;9.94260671089726;0.8313939652414079;0.01548091749891555;0.015481795780563665;0.7936594700158316;-0.014389727411141466;0.8009217886100348
31.116598;1.0401296197492214;0.8371133911102538;0.7952539863336127;-0.000573927361948464;-0.000555120767850851;1.0472819154853683;9.942032082199189;0.8313058698472738;0.015476422809947332;0.01548420022433555;0.7937295603211604;-0.014390715251800686;0.8010053007986268
31.126598;1.0403143076542751;0.8371848242718964;0.7953811668583363;-0.0005693916582892187;-0.0005507789020904052;1.0473045404058399;9.941479033345825;0.8312179773484675;0.015471887695526085;0.015486602445547512;0.79380194798223;-0.014391701046832975;0.8010940601366423
31.136598;1.0405048939760269;0.8372571137752736;0.7955112698800149;-0.0005659380600398893;-0.000547474257387766;1.0473331013322151;9.940945565000824;0.8311306079379667;0.015467318936093002;0.01548900365665512;0.793875047830812;-0.014392684822848233;0.8011860703211384
31.146598;1.0407019389235126;0.8373306514742535;0.7956438828020559;-0.0005613297342813095;-0.00054306440962559;1.0473650081706947;9.940430391988741;0.8310440898206684;0.0154627248722644;0.015491406071687893;0.7939512195155167;-0.014394666635744034;0.8012832175741853
31.156598;1.040905862833184;0.837406117053558;0.7957788981734917;-0.000557951804644245;-0.0005398324795589347;1.04740174248198;9.939933588199601;0.8309588298327403;0.015458115541403023;0.015493813063574537;0.7940287691814922;-0.014395646582891367;0.8013831882776196
31.166598;1.0411140579040277;0.83748137578647;0.7959157263944628;-0.0005533453181105723;-0.0005354248566237999;1.047441829483336;9.939456291885922;0.8308752773782287;0.015453503167152462;0.0154962286991609;0.7941100317363603;-0.014397624793479457;0.8014875786674032
31.176598;1.041327955742072;0.8375580905786302;0.7960542822221399;-0.000551124963629195;-0.0005333014019564809;1.0474837307363982;9.938999463782844;0.8307938627404986;0.015448901213826393;0.015498656049011968;0.7941934312990391;-0.014398601419554544;0.8015937718474054
31.186598;1.0415450910037172;0.8376340823313424;0.7961938143490663;-0.0005465207825366987;-0.00052889567543124;1.0475287895185508;9.938563495065361;0.8307149811218459;0.015444322183839319;0.015501095199929291;0.7942814165411272;-0.014400576636013653;0.8017031358879712
31.196598;1.041767060275378;0.8377111174358937;0.796334356282284;-0.0005431473522711982;-0.0005256674867435754;1.0475743218833586;9.938148997983996;0.830639000848522;0.015439776245626192;0.01550354295267067;0.7943733139440715;-0.014401550619323479;0.8018139119757961
31.206598;1.0419915171716214;0.8377873210254455;0.7964756079156063;-0.000539701096609644;-0.0005223695030987066;1.047621747403423;9.93775727040311;0.830566231415418;0.015435271504929784;0.015505994869363212;0.794468238884792;-0.014403523509763835;0.8019243627596156
31.216598;1.04221909596355;0.8378632258428421;0.7966174626943887;-0.0005362560574202583;-0.0005190719268287447;1.0476686295195996;9.93738995279581;0.8304968743183447;0.01543081466192597;0.01550844724489452;0.7945681234601469;-0.014405495392442465;0.8020356939484442
31.226598;1.0424504027439447;0.8379392365225109;0.7967598960217859;-0.0005328862944442466;-0.0005158449530028704;1.0477156405848782;9.937048520812073;0.830431052433627;0.015426410923827507;0.01551089664185835;0.7946707957886937;-0.014407466298566702;0.802145215448507
31.236598;1.0426830348837421;0.8380132631049503;0.7969029256783237;-0.00052944380156361;-0.0005125476128511571;1.047763500319355;9.936734572236395;0.8303689094707316;0.015422064232933588;0.015513338155610033;0.7947780537782523;-0.01440943621100403;0.8022543444994323
31.246598;1.0429185805928396;0.8380863282093051;0.7970465680811325;-0.0005260766896130604;-0.0005093205273835696;1.0478099423892555;9.936451012600337;0.8303106724302537;0.01541777876094413;0.015515764686107925;0.7948887288128259;-0.01441140507040994;0.8023615426709149
31.256598;1.0431546603536725;0.838156328969397;0.7971908912772424;-0.0005237924214222146;-0.0005071291193751705;1.0478567618251213;9.93620256531453;0.8302566234402088;0.015413560134359962;0.015518167818642833;0.7950017061417779;-0.0144123727756305;0.8024652404849787
31.266598;1.0433918796019335;0.838223073804828;0.7973354530009015;-0.0005191985476691118;-0.0005027244207206732;1.0479018695367106;9.935994950196319;0.830207012882984;0.015409415491731188;0.0155205399851112;0.7951188634825617;-0.01441433917821991;0.8025669268117528
31.276598;1.0436308645557766;0.838287100388977;0.7974804114862257;-0.0005169910386635095;-0.0005006021380078395;1.0479472722801755;9.935834114119524;0.8301619902221274;0.015405353593626684;0.0155228763971127;0.7952389816729266;-0.014416304087954909;0.8026650995448137
31.286598;1.0438693221710051;0.8383458269779047;0.7976251144275762;-0.0005135554324772994;-0.0004973021285189896;1.0479909811678272;9.93572642311429;0.8301216063153654;0.015401385101910126;0.015525174352211981;0.7953607347643442;-0.014418267303041283;0.8027583543864237
31.296598;1.0441080192494607;0.8383996543721497;0.7977693711340283;-0.0005112768439142087;-0.0004951073985291721;1.0480338993844671;9.935679244338514;0.8300858632064662;0.015397521785064183;0.015527430998863312;0.7954857629913339;-0.014420228648101387;0.8028483369091679
31.306598;1.0443477809986461;0.8384485218739445;0.797912468322696;-0.0005067629794455191;-0.0004907690495382815;1.0480767705565381;9.93570085717697;0.8300547591842936;0.015393774764961198;0.015529643169626652;0.7956127155112718;-0.014422187991480677;0.8029337290806209
31.316598;1.0445864719579845;0.838490831772718;0.7980545174047419;-0.0005056434614065337;-0.000489678070847436;1.0481172150719957;9.935799362692306;0.8300283159338946;0.015390152984915358;0.01553180911572321;0.7957402185892402;-0.014425145247580137;0.8030132789551292
31.326598;1.0448258851170562;0.8385269326196698;0.7981945218664497;-0.0005011334742750545;-0.0004853367742026438;1.0481568625094417;9.935981323272129;0.830006596753954;0.015386662818953706;0.015533929609738066;0.7958698495253168;-0.014427100377447617;0.8030887276498082
31.336598;1.0450637291236;0.8385551973989124;0.7983326308786866;-0.0004988625435566074;-0.0004831361344956242;1.048193519187866;9.936251152597672;0.8299896923751698;0.015383309093773988;0.015536007563607282;0.7960001696134006;-0.014429053383949368;0.8031589011679006
31.346598;1.0453005362952952;0.8385755754025043;0.7984681758677759;-0.0004962326701947968;-0.0004805880089245174;1.048229194681457;9.936611775225323;0.8299776723918256;0.015380096519054419;0.015538046518878657;0.7961297932330031;-0.014431004300682735;0.8032226321051615
31.356598;1.0455360810897303;0.838588104200031;0.7986010225753981;-0.0004939658236063319;-0.00047838355670161366;1.0482619542026146;9.937065657505483;0.8299705702317453;0.015377030428964373;0.01554004895220843;0.7962604358728523;-0.014432953173706617;0.8032817735658051
31.366598;1.0457708530985632;0.838593065694053;0.7987307050616134;-0.0004906193962991851;-0.0004751410943310348;1.0482928098340407;9.937614770338076;0.8299684190375998;0.015374116907489119;0.015542015243958813;0.7963908788112074;-0.01443490003468044;0.8033351874579095
31.376598;1.0460024804404986;0.8385889812546465;0.7988572662308462;-0.000488356301817344;-0.00047293255226638753;1.0483228033712795;9.938259873489482;0.8299712679314686;0.01537136258772134;0.015543943602777261;0.7965199045687917;-0.01443684487662949;0.8033817625566837
31.386598;1.046232556365058;0.8385772969248915;0.7989804192235832;-0.0004850134352060629;-0.0004696858799266419;1.0483501255856675;9.939000344263262;0.8299791537984123;0.01536877427014929;0.015545830741904892;0.7966492913071143;-0.014439787657754328;0.8034234720298093
31.396598;1.046458581353277;0.8385569181767101;0.7991003627397746;-0.00048275373657246436;-0.00046747300959819614;1.048377092588827;9.939834387696148;0.8299920791814692;0.015366358798704759;0.01554767243671199;0.7967777897705886;-0.014441728335722931;0.8034593068735105
31.406598;1.0466809620296522;0.8385289054660375;0.7992169615859681;-0.00047934011766439437;-0.00046415154268769306;1.0484020416993958;9.940759256736253;0.8300100151349666;0.015364123311523077;0.015549463719643037;0.7969050661687651;-0.014443666892504599;0.8034893583479044
31.416598;1.0468991050853624;0.8384940630735883;0.7993305611081484;-0.0004770834845520993;-0.000461934249113529;1.0484262464368737;9.941771990897527;0.8300329213762451;0.01536207544769751;0.015551199427900864;0.7970297458034313;-0.01444560332626154;0.8035127404022642
31.426598;1.0471134175942096;0.8384535401545378;0.7994411314745933;-0.00047374673784093656;-0.00045867875154098815;1.0484508443451304;9.942870254776825;0.8300607634125374;0.015360223119849888;0.015552874929303868;0.797153520271236;-0.014447537633495723;0.8035316177365188
31.436598;1.047321363195591;0.8384053051572923;0.7995478749767019;-0.0004715997617463605;-0.0004565594226842449;1.0484737915644085;9.944051870291547;0.830093456096473;0.015358573513778494;0.015554486324736057;0.7972751915930456;-0.014450469805884231;0.8035451835551578
31.446598;1.0475235206479783;0.8383539917117458;0.799653957222236;-0.0004692402000516749;-0.00045423318972740643;1.0484959345258786;9.945313735170755;0.8301307658184637;0.01535713180004396;0.015556030272961869;0.7973936796008911;-0.014452399840624072;0.8035525434059266
31.456598;1.047720590390674;0.8382962618407085;0.7997547591695359;-0.0004671696082273582;-0.0004521799848623676;1.0485181583478551;9.946652271380094;0.8301723070599295;0.015355900952127624;0.015557504018037377;0.7975110140955541;-0.014454327755412995;0.8035558826478729
31.466598;1.0479103145159447;0.8382355416003479;0.7998543184633063;-0.00046365683374528907;-0.00044874320110927705;1.0485384449334008;9.948064906849869;0.8302176150361879;0.015354882431440918;0.015558905752465386;0.7976262862112629;-0.014456253603092694;0.8035544701927817
31.476598;1.0480934118902996;0.8381687564257124;0.7999480545759239;-0.00046151445314943616;-0.00044661555556713974;1.048557836351146;9.94955036710715;0.8302661815728939;0.015354076043285494;0.01556023450080595;0.7977396124472421;-0.014459177467577022;0.8035487137708409
31.486598;1.048270646546793;0.8381016871389992;0.8000397495216139;-0.0004580776825668827;-0.0004432453106636257;1.0485773999003094;9.951107653490846;0.8303174728080436;0.015353479294771828;0.015561489439552312;0.7978501513230898;-0.014461099432066539;0.8035381207311235
31.496598;1.048439912802179;0.8380290081992536;0.8001248222351238;-0.0004570926518420097;-0.00044222054057338104;1.0485952111846997;9.952735257643004;0.8303709739170494;0.01535308819453852;0.015562670022431625;0.7979601259541724;-0.014463019557501754;0.8035254443299756
31.506598;1.0486022719432433;0.8379562549706467;0.8002069365260756;-0.0004535835109397349;-0.0004387768675424008;1.0486133337819368;9.954431468592963;0.8304262200979372;0.015352899148429371;0.015563776834477608;0.7980688231362498;-0.01446493789064284;0.8035105735543263
31.516598;1.0487590010108463;0.8378805015295443;0.8002818339626676;-0.00045151823146252887;-0.00043671359282074115;1.0486297857644944;9.956195014436195;0.8304827968670936;0.015352909711874755;0.015564811581112179;0.7981755749643012;-0.014467854474822165;0.8034934303498591
31.526598;1.0489084972655922;0.8378051834739251;0.8003537978246802;-0.000448010138006689;-0.00043326791135034804;1.0486455433979933;9.958024702808752;0.8305403313879381;0.015353118130771032;0.015565776059878005;0.798282722818212;-0.014469769366838515;0.8034767711600919
31.536598;1.04905203110996;0.8377273794124334;0.8004189080195437;-0.00044702725019490436;-0.0004322390449291459;1.0486616206283876;9.959918559552536;0.8305984847102095;0.015353523056398286;0.015566671265982282;0.7983896096808393;-0.014471682671629833;0.8034602942334218
31.546598;1.0491906800667017;0.8376525871197468;0.8004814349252714;-0.00044359372248249445;-0.00042886251506304453;1.0486761485782883;9.961873964506328;0.8306569340295403;0.01535412347822125;0.015567497330194857;0.7984966106924275;-0.014473594566898812;0.8034446158948673
31.556598;1.0493224183331367;0.8375753379254463;0.8005374800194917;-0.00044145569173637315;-0.0004267263394001992;1.0486903906484626;9.963888584723527;0.8307153489848483;0.015354918206172977;0.015568254501203922;0.7986031275726834;-0.014476505295178589;0.8034292953041348
31.566598;1.0494480975089093;0.8375011706992864;0.8005914197564398;-0.000437948284139834;-0.0004232787997873255;1.04870569512582;9.965960676306686;0.8307734111995452;0.01535590481841037;0.015568944407583203;0.798711569798474;-0.01447841513140537;0.8034166845951088
31.576598;1.0495673957081078;0.8374260749455419;0.8006392833870837;-0.00043696553825246277;-0.00042224866796587886;1.0487204033643203;9.968088231788188;0.83083086808732;0.015357079223010647;0.015569570133812601;0.7988213749430008;-0.014480324350227692;0.8034059926833866
31.586598;1.0496808192040485;0.8373553106468197;0.8006852721571949;-0.00043353160757309716;-0.0004188714023803467;1.0487367519966446;9.97026795927969;0.8308875491548285;0.015358436510580473;0.015570135589613631;0.7989320073764212;-0.014482233203491925;0.8033962346198918
31.596598;1.0497858142923566;0.8372832202155606;0.8007254466018918;-0.00043139270192350587;-0.00041673492722342997;1.0487527821112774;9.9724947619311;0.8309433262141454;0.015359971903679652;0.015570645402612457;0.7990459166288235;-0.014485141903595164;0.8033892567404903
31.606598;1.0498827976509881;0.83721415373349;0.8007631026658771;-0.0004291464065483432;-0.00041449617403458675;1.0487692891484905;9.97476148198949;0.8309980357605565;0.015361680930399102;0.015571104712098379;0.7991625138039548;-0.01448705061616165;0.8033836403512392
31.616598;1.0499711863665766;0.837147114314776;0.8007970626500135;-0.00042689955573797176;-0.0004122575559257884;1.0487858818571736;9.977059302732771;0.8310514113864979;0.015363558833319768;0.01557151834639168;0.7992821930811074;-0.014488959463804537;0.803378933831607
31.626598;1.050051491492149;0.8370840246669787;0.8008281171557455;-0.0004234636043731961;-0.0004088807533742858;1.0488030799223633;9.979379482712913;0.8311031136568277;0.015365599662124479;0.01557189010383336;0.7994043655059083;-0.014490868528408916;0.8033737869672065
31.636598;1.0501214523812952;0.8370200501932931;0.8008528347933694;-0.0004213224402514505;-0.0004067449205152122;1.0488183296277669;9.981715419112247;0.8311528340955364;0.015367796398319002;0.015572222702586158;0.7995314102800002;-0.014493777844595995;0.8033700212094823
31.646598;1.0501819644106383;0.8369605195282367;0.8008751772210958;-0.00041896678981970237;-0.00040440462467843455;1.0488330084269673;9.984062913570416;0.8312003292939139;0.01537014213150041;0.01557251846022071;0.7996625676437534;-0.014495687403576964;0.8033664397899868
31.656598;1.0502339857586136;0.8369016906869795;0.800890365234929;-0.0004168981822625623;-0.0004023397853413496;1.0488444824483807;9.986418800411219;0.831245369688167;0.015372630580543854;0.015572780055307952;0.7997979277170609;-0.014497597168862716;0.8033629190089416
31.666598;1.0502754299584696;0.8368466580455797;0.8009024893530101;-0.0004153355210676442;-0.00040076089724222296;1.048853127437877;9.98878012705374;0.8312877143849171;0.015375255759308046;0.015573009633940212;0.7999365040806005;-0.014499507080323458;0.8033584266569271
31.676598;1.0503075060008453;0.836791891161518;0.800906784926938;-0.00041319131828952384;-0.0003986263486422641;1.0488583175762074;9.991144468019584;0.8313271173914772;0.015378011537817229;0.015573206264315643;0.8000802832368759;-0.014501417056194815;0.8033550506111163
31.686598;1.0503311927871704;0.836742748782443;0.8009072064422529;-0.00040975064863630207;-0.0003952513994008024;1.0488604411983546;9.993510431907522;0.8313633111264621;0.015380891143076413;0.015573365101327397;0.800228229271928;-0.014504327012073942;0.8033519180568542
31.696598;1.0503446196579016;0.836693410546359;0.8008992725734394;-0.000408759704665233;-0.00039422391791702453;1.0488569585362613;9.9958779303931;0.8313960022086815;0.015383887566628719;0.015573479430999971;0.8003802742662247;-0.014506236887030175;0.8033490241531731
31.706598;1.0503488726321086;0.8366488772540693;0.8008867125834488;-0.0004052425475111672;-0.000390779274609476;1.048849513431287;9.998248095610625;0.8314249173730662;0.0153869950924629;0.015573542240461296;0.8005353655992077;-0.014508146663883155;0.8033453611093118
31.716598;1.0503439794223621;0.8366048891409307;0.8008653168621788;-0.00040424873915823246;-0.0003897524704053806;1.048835963390863;10.000622715729369;0.8314498347304018;0.015390209407092126;0.015573545753843083;0.8006955608514483;-0.014510056375076151;0.8033429570689596
31.726598;1.050330994036462;0.8365651187752792;0.8008378696913798;-0.0004009093501181282;-0.0003864811909375586;1.0488172354745053;10.003003824838757;0.8314705438034488;0.015393526106384956;0.015573481605260477;0.8008600320121095;-0.014511966091086069;0.803340956492067
