time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.736598;1.0503080937572506;0.8365270013443797;0.800803603676964;-0.000399805523645284;-0.00038535249337649975;1.048793189486784;10.005394147356244;0.8314868117935543;0.015396940658331432;0.015573342577225835;0.8010289431648335;-0.014514875907114519;0.8033396032777558
31.746598;1.050276494649777;0.836491755755842;0.8007632028617218;-0.0003962822527942168;-0.0003819087597189606;1.0487645992237613;10.007797698951892;0.8314984273147602;0.015400449823099916;0.015573123543787272;0.8012013506041216;-0.014516785929797679;0.8033380896980193
31.756598;1.0502363888572637;0.8364559713248292;0.8007137274769441;-0.00039412683495535167;-0.0003797761562968497;1.0487291631135531;10.01021945131394;0.8315052561195992;0.015404052206984485;0.015572821549276812;0.8013792257132518;-0.014518696255598063;0.8033385831236589
31.766598;1.0501889823461548;0.8364248559727508;0.8006596778264717;-0.00039183000592510293;-0.0003775091034917715;1.0486875373981164;10.012664332665704;0.8315072494889517;0.015407747436301977;0.015572436394526476;0.8015615083897858;-0.014520606964817944;0.8033401113365684
31.776598;1.0501325554648635;0.8363922851570604;0.8005968770630907;-0.00038967165634546205;-0.00037537617796204855;1.0486404280731754;10.015136551895296;0.8315044427581683;0.015411534352229198;0.015571970715206239;0.8017480932973082;-0.014522518142507665;0.8033426012234082
31.786598;1.050068409306582;0.8363638732174774;0.8005300214274297;-0.00038729802466207214;-0.000373038096416482;1.048585683597191;10.017639359454192;0.8314969636819762;0.015415409362542857;0.015571428358271272;0.8019377686143675;-0.01452442989634847;0.8033449309805318
31.796598;1.0499969194687762;0.836335253832068;0.8004549833405501;-0.00038513680201440287;-0.00037090408924452754;1.048524306100819;10.020174950870564;0.8314850167291454;0.015419366795525486;0.015570811856498102;0.8021321578163297;-0.014527342349868098;0.8033489810160691
31.806598;1.0499195596785655;0.8363121471812235;0.8003765695547637;-0.00038283426937444747;-0.00036863479735099475;1.0484573462115507;10.022744605343487;0.8314688724643029;0.01542340055414315;0.015570120676048224;0.8023297191735066;-0.014529255619857361;0.8033535780636705
31.816598;1.0498348209461306;0.8362886955708991;0.800290843452602;-0.0003806704151061434;-0.0003664986839355441;1.0483828125056356;10.025349099230526;0.8314489347090387;0.015427504385895914;0.015569351064845405;0.8025298094249473;-0.01453116980659847;0.8033586094915854
31.826598;1.049744092489726;0.8362707231852503;0.8002027710656268;-0.00037829156373796397;-0.00036415645480236924;1.048301718413954;10.02798954172755;0.8314258133227239;0.015431670821331503;0.01556849722159209;0.802730735631596;-0.014533085001258104;0.8033629313641002
31.836598;1.049647689592739;0.8362541511144027;0.8001085353883559;-0.00037728100326450323;-0.00036312381639647915;1.0482151407347393;10.03066820093753;0.8314002784400678;0.01543589087332765;0.015567552696899759;0.8029337446007037;-0.014535001282551505;0.8033683596575356
31.846598;1.0495468835054158;0.836244481093769;0.8000126795452558;-0.00037381852419551305;-0.0003597424036186092;1.048121200393386;10.033388130217231;0.8313731817518852;0.015440154916754578;0.015566511004843922;0.8031369962955408;-0.014536918706920442;0.8033736475261584
31.856598;1.0494399620679788;0.8362373762379534;0.7999126280446806;-0.00037269924168699875;-0.00035860402287527556;1.0480210579522304;10.036152044304044;0.8313454525606174;0.015444453944881711;0.01556536532914583;0.8033395907272813;-0.014538837309067049;0.8033784624199387
31.866598;1.049328252233249;0.83623331634391;0.7998082112536691;-0.00036937503093393013;-0.0003553535033662692;1.0479159776457627;10.038961950816713;0.8313180740222251;0.015448780908248645;0.015564107773490446;0.8035396395588327;-0.014540757107726716;0.8033814335185054
31.876598;1.0492131127605688;0.8362357111591805;0.7997021052379052;-0.00036717247168174035;-0.0003531756799676859;1.0478043864731466;10.04181923151872;0.831291982849096;0.015453132389449708;0.015562728879318467;0.8037383274336319;-0.014542678125552322;0.8033842752859031
31.886598;1.0490928827925121;0.8362416459129292;0.7995932079621858;-0.0003648952531365003;-0.00035092583850270215;1.0476878684978874;10.044724321554437;0.8312679754327775;0.015457509573450271;0.015561217442431908;0.8039339163731877;-0.014545600419603318;0.8033858727400621
31.896598;1.0489688153556884;0.8362518019779139;0.7994816086074386;-0.0003626172915136839;-0.000348674464669235;1.04756808346861;10.047676607869532;0.831246666084199;0.015461916695382081;0.015559560982218628;0.8041256894466079;-0.014547524084291816;0.8033861413144127
31.906598;1.0488410325084339;0.8362671842583522;0.7993684936087667;-0.0003602317802883927;-0.0003463192854444883;1.047443576253545;10.050674653538081;0.8312285059909396;0.015466358431198172;0.01555774780974967;0.8043119166354956;-0.014549449219573088;0.8033840404003996
31.916598;1.048710466420318;0.8362861945381754;0.799251718143383;-0.0003580265711499569;-0.00034413554696820014;1.0473156468908318;10.053715861633135;0.8312138466347649;0.01547083866785512;0.015555768992972941;0.8044939116368968;-0.014551375905625417;0.8033814943450954
31.926598;1.0485749383676546;0.8363074122673494;0.7991314428468052;-0.0003570096741799637;-0.00034308902119905746;1.0471844680434204;10.056796015747354;0.8312029802975893;0.015475359854430786;0.01555361835375226;0.8046701148142262;-0.014553304212190607;0.803377453512512
31.936598;1.048435219636818;0.8363339106739868;0.7990097400918604;-0.000354730330103065;-0.0003408327808953076;1.0470512317512841;10.05990940247322;0.8311961562446593;0.015479922370522004;0.01555129189995301;0.804840093126485;-0.014555234226267207;0.8033718907845868
31.946598;1.0482910411318238;0.8363660230862536;0.7988868352394218;-0.0003523442767192132;-0.00033847341843431145;1.0469141233909816;10.06304889091129;0.8311936037042497;0.015484524910597128;0.015548787825604274;0.8050034648019793;-0.014557166064813732;0.8033647975117832
31.956598;1.0481430567637617;0.8364023884304421;0.79876076126498;-0.0003501393806090208;-0.00033628626422793113;1.046774247244239;10.066205738022854;0.831195548873332;0.015489165254178405;0.015546106285085353;0.805158833258425;-0.014559099873240356;0.8033552172706155
31.966598;1.0479888913890183;0.83644139992598;0.7986319178058484;-0.0003479681032641697;-0.00033413071359732877;1.0466326257397127;10.069370214259752;0.8312022467750375;0.015493840132897781;0.015543248972347089;0.8053077507629186;-0.01456103581472615;0.8033452499869282
31.976598;1.0478291781594322;0.8364859709680891;0.7985030633868876;-0.0003456906030876143;-0.0003318725347252681;1.0464872732257022;10.072533024756058;0.8312140127680807;0.015498544886549752;0.015540219816090366;0.8054486959172212;-0.014562974032164134;0.8033340111405531
31.986598;1.0476636117920408;0.8365358259338134;0.7983748449506681;-0.00034330699531309446;-0.0003295117944739247;1.0463392768000284;10.075685795898718;0.8312311843950559;0.01550327392337872;0.015537025917379547;0.8055810907990842;-0.014564914621941427;0.8033216120571598
31.996598;1.0474929419827188;0.8365891725573559;0.7982457540037542;-0.0003411050474569124;-0.0003273236455131879;1.0461897972767478;10.078820456711075;0.8312540255750958;0.015508021276808245;0.015533676406865114;0.8057033772867381;-0.01456685765922943;0.8033071975868074
32.006598;1.0473150244373965;0.8366452914152996;0.7981176390762836;-0.00033883025782856805;-0.000325064940210879;1.0460370117666118;10.081928858842582;0.8312826607873779;0.015512780701905827;0.015530180336950982;0.8058171006718787;-0.014568803220755546;0.8032929814968328
32.016598;1.047130835967067;0.8367045967761484;0.7979912424598171;-0.00033655654817373916;-0.0003228060258922576;1.0458820709055183;10.085003183853338;0.8313170888000049;0.01551754592877522;0.01552654598744081;0.8059209506406819;-0.014570751369937036;0.8032782065661863
32.026598;1.046940470761214;0.8367666808769736;0.7978673698115235;-0.0003354394764144304;-0.0003216531947163949;1.0457250654129833;10.08803651105623;0.8313572350691731;0.015522310747898834;0.015522781224661419;0.8060147700917499;-0.014572702134878596;0.8032630415866694
32.036598;1.0467451174708264;0.8368315414332217;0.7977464942883927;-0.00033324185046782796;-0.00031946393177512155;1.0455669914799732;10.09102250978265;0.8314030042740833;0.015527067921428947;0.015518894184904597;0.806097522777179;-0.014574655491631833;0.8032465216589552
32.046598;1.0465429969267304;0.8368970470372818;0.7976294003248544;-0.0003317659860070128;-0.00031796442741534385;1.0454057625030115;10.093954775480707;0.831454310483314;0.0155318080444617;0.01551489455000394;0.8061712135488454;-0.014576611355538522;0.8032305655681572
32.056598;1.046335666396815;0.8369635675256688;0.7975167411411247;-0.00032949672591784735;-0.0003157034668440984;1.045242261757674;10.096826967492813;0.8315110720215566;0.015536520170825519;0.015510794475442367;0.8062348340265082;-0.014578569592107961;0.8032139899694112
32.066598;1.0461234059946785;0.8370304576899351;0.7974090405345219;-0.00032722848638376464;-0.000313441662210813;1.0450773373219473;10.09963320819684;0.8315732154793574;0.015541193165112507;0.015506608032454332;0.8062884088079868;-0.014580530034879781;0.803196498636011
32.076598;1.0459075266105797;0.8370980114329923;0.797306628257365;-0.00032503498307779693;-0.0003112493304118479;1.0449087357565896;10.102368211124954;0.8316406800043494;0.015545815800730866;0.015502350312936635;0.8063321018066086;-0.014582492495314807;0.8031777172479405
32.086598;1.0456862869608032;0.837164371034064;0.7972097786912974;-0.0003239239615704135;-0.00031009206248164316;1.0447371187711423;10.105027247516354;0.8317134019791259;0.015550376207004609;0.0154980369641923;0.8063652248694668;-0.014584456767611541;0.8031562409341902
32.096598;1.0454608846375264;0.8372298250960838;0.7971183942410405;-0.0003216581013619389;-0.00030782748604613454;1.0445621837121517;10.107605474162833;0.8317913260595713;0.015554861859464773;0.015493683342141601;0.8063900925031591;-0.014586422627276536;0.8031336143009203
32.106598;1.045231503041184;0.8372941838135833;0.7970326768794497;-0.000319392815596089;-0.0003055620007337125;1.0443847295696138;10.110097148900124;0.8318744127096263;0.015559259741395081;0.015489303687166403;0.8064059078345867;-0.014588389822919165;0.803108294043869
32.116598;1.0449993521216394;0.8373579020373624;0.7969526794978451;-0.0003172018011669162;-0.00030336599606205325;1.044202624543745;10.112495866999335;0.8319625925982154;0.0155635567974224;0.015484910495370036;0.8064128034168062;-0.014590358080115773;0.8030796540147989
32.126598;1.044762733635351;0.8374190324651484;0.7968783314050489;-0.0003149372921830408;-0.0003010987076916605;1.0440167519081722;10.114795331899995;0.8320557155552448;0.015567740951368435;0.015480513926975203;0.8064099158038581;-0.014592327132413981;0.8030460187816223
32.136598;1.0445230387855746;0.8374781254792828;0.796809537602394;-0.0003138284815468346;-0.00029993693493452964;1.0438279395127137;10.116989644271989;0.8321535203671037;0.01557180131532951;0.015476122796602557;0.8063993735669153;-0.014594296761148326;0.8030087297371803
32.146598;1.0442807357907284;0.8375346540186864;0.7967458273141712;-0.00031156419772968876;-0.0002976679423078881;1.043633907397446;10.119072911167986;0.8322556381065929;0.015575727334987903;0.015471746903829547;0.8063802083680087;-0.014596266810662794;0.8029662112070812
32.156598;1.0440373050186134;0.837589286086447;0.7966870284855367;-0.00030937364748669625;-0.0002954685257483768;1.0434353095839095;10.121039017855717;0.832361698882245;0.015579508732248329;0.01546739781439186;0.806352302647835;-0.014598237169266849;0.8029179750924587
32.166598;1.043791249173975;0.8376402608641863;0.796632920421017;-0.00030710911279063124;-0.00029319793291839806;1.0432318078830263;10.122882457701648;0.8324714676002211;0.01558313668259189;0.015463087569380163;0.8063154706555732;-0.01460020775153806;0.8028636317407696
32.176598;1.0435440585349725;0.8376881614166977;0.7965833776843045;-0.0003048442913048405;-0.0002909265917033085;1.0430240704051361;10.12459939904174;0.8325848171897428;0.015586605258015342;0.015458827568532844;0.8062685954358595;-0.014601178512092725;0.8028019405217677
32.186598;1.043296149606142;0.8377327638783562;0.7965384498444379;-0.0003037345584402015;-0.0002897609748057793;1.0428097465282797;10.126188161573696;0.8327015722744072;0.015589912539436252;0.015454628411194994;0.8062137205189898;-0.014603149463160268;0.8027349229074338
32.196598;1.043048826728062;0.8377742438672527;0.7964978751582273;-0.00030154249304704706;-0.0002875588367118132;1.0425895022400353;10.12764974376476;0.8328214415195304;0.015593060841730365;0.015450499876660815;0.8061500936405135;-0.01460512066219007;0.8026616894007026
32.206598;1.0428003810508166;0.8378107397560486;0.796461646464918;-0.00029927580719998274;-0.00028528596802349223;1.0423640319844427;10.128988098190808;0.83294408270208;0.015596055580696355;0.015446450833890022;0.8060781521592917;-0.01460709217379833;0.8025824059034411
32.216598;1.0425521126205428;0.8378427208837191;0.7964296275882125;-0.0002970080945518528;-0.0002830129452423223;1.042131005658667;10.130209184317088;0.8330691547764949;0.015598903090627888;0.015442489470004959;0.8059984434923829;-0.014609064034717262;0.8024972230400522
32.226598;1.0423043098419345;0.8378700130356939;0.7964017757809629;-0.00029589466954287855;-0.0002818463402217993;1.0418910753250505;10.131319469274274;0.8331963221882238;0.015601609228397576;0.015438623538787654;0.8059105274528251;-0.014611036248379406;0.8024052940320818
32.236598;1.042057227684911;0.8378921603956309;0.7963776855239623;-0.00029362427836558805;-0.0002795735679590191;1.0416439757893081;10.132325176998364;0.833325284370368;0.015604179598547731;0.015434859700331881;0.8058169307541209;-0.01461300880482874;0.8023088094821634
32.246598;1.041812092463705;0.8379098184778442;0.796357183854414;-0.00029142603471579264;-0.00027737159707109726;1.0413906058046194;10.133232376756734;0.8334558330565736;0.015606619806080052;0.015431202980589455;0.805717167693973;-0.014614981698083417;0.8022069710539289
32.256598;1.0415671199159653;0.8379211944986634;0.7963400913076859;-0.00029030774756292027;-0.0002762062419344733;1.0411289807757913;10.134046889979498;0.8335878673884485;0.015608935864441509;0.015427657492982874;0.8056117558452021;-0.014615954926623905;0.8020999089822531
32.266598;1.0413235185585223;0.8379265004264322;0.7963259787660316;-0.00028803209899532346;-0.0002739353002918541;1.0408601074904675;10.134773973740572;0.8337213151249943;0.015611134933850067;0.0154242269885355;0.8055001810029866;-0.014617928488430814;0.8019867518278875
32.276598;1.041081535898795;0.8379254791716946;0.7963147623515978;-0.0002857545735939018;-0.00027166531834697653;1.0405839486072654;10.13541863124443;0.8338560474410567;0.015613224370273302;0.015420914988719928;0.8053848374103469;-0.014619902385541186;0.8018695388822574
32.286598;1.040842427883208;0.8379187021704559;0.7963063563449049;-0.00028470443005427603;-0.0002705732048045012;1.040301468029509;10.135985731865288;0.8339918898535197;0.015615210147500747;0.015417725570222467;0.8052649983652466;-0.014621876635388517;0.8017472883970983
32.296598;1.040604462660678;0.8379040820432422;0.796300390572493;-0.00028242299270818784;-0.00026830551679987014;1.0400106454885003;10.136479231274796;0.8341286702034542;0.015617097209251045;0.015414663887352064;0.8051408481189732;-0.01462385127662719;0.8016199731614942
32.306598;1.0403688950249284;0.8378823387404466;0.7962968562085876;-0.00028013948887546625;-0.00026603907272256514;1.0397124872773291;10.136901514814543;0.8342662111215295;0.015618890771025481;0.015411734890768873;0.8050125290845525;-0.014625826365890512;0.8014875289147659
32.316598;1.0401359410003728;0.837853456182066;0.7962956525218843;-0.0002778538231976967;-0.0002637738800627217;1.0394080282854055;10.137253258874527;0.8344042683856813;0.015620596302555134;0.015408941021591786;0.8048791704642594;-0.014626801974075279;0.8013488580205798
32.326598;1.0399057537026315;0.8378176762859957;0.7962967457224834;-0.00027672138605725865;-0.0002626163090868347;1.0390952873878296;10.137533659955643;0.8345424774826603;0.015622218249805647;0.015406281257647503;0.8047429388299645;-0.014628778197928046;0.8012059321650494
32.336598;1.0396794600584847;0.8377757446329536;0.7962997931517223;-0.00027450474065238725;-0.00026042393137225403;1.0387752822960816;10.137741082530564;0.8346803289929094;0.015623759783044743;0.015403751806711986;0.8046030851798464;-0.014630755178338478;0.801057695582603
32.346598;1.0394552156400898;0.8377262396949052;0.7963047796614454;-0.0002722116829688283;-0.00025816227891147073;1.0384481216095909;10.137873952199005;0.8348171933705723;0.015625224174218303;0.015401347114872135;0.8044599418751405;-0.014632733096398115;0.8009041291571116
32.356598;1.0392341658354831;0.8376700364634933;0.7963116686855781;-0.00027107132747132735;-0.0002570080115736978;1.0381150416126002;10.137931849284476;0.8349524569412572;0.01562661516596592;0.015399061025696159;0.8043139451672663;-0.014634712152881639;0.8007452348190341
32.366598;1.0390164031416969;0.8376069081274315;0.7963200863252499;-0.0002687724401605482;-0.0002547482444284975;1.0377743650287197;10.137916074192123;0.8350856439494082;0.015627935390328102;0.015396888082435604;0.804164681141504;-0.014635692553202816;0.8005800506561936
32.376598;1.0388029208924732;0.8375378504365463;0.7963300581718261;-0.00026769963795769105;-0.00025366602709573895;1.037427441286791;10.137828887064359;0.8352163512207049;0.015629185336691782;0.015394824435329323;0.8040148287883568;-0.014637674505564866;0.8004107439185963
32.386598;1.0385916585890538;0.837461011367077;0.7963411893805091;-0.00026539415379248885;-0.0002514077237123929;1.0370746227844108;10.137672380504346;0.8353441415839457;0.01563036339848715;0.015392868228709286;0.8038640394347738;-0.01463965823594458;0.8002364959801984
32.396598;1.03838352554092;0.8373772973290267;0.7963534369750446;-0.00026308513388204746;-0.0002491500265291718;1.0367173266758938;10.137448055757263;0.8354685809761759;0.015631465515659162;0.015391019219971037;0.8037129271724416;-0.014641644001178296;0.8000575893449644
32.406598;1.0381784457482963;0.8372869899159148;0.7963668849052996;-0.00026192802356977745;-0.0002479992567450279;1.0363541300761159;10.137156676802691;0.8355893255121793;0.015632484976025367;0.015389277318891809;0.8035621868263652;-0.014642632077520359;0.7998743781205411
32.416598;1.0379763753317834;0.8371902516767706;0.7963813871922049;-0.0002596117655179554;-0.00024574258348249227;1.0359867792476931;10.136798133785737;0.8357061321672968;0.015633413322876457;0.015387640883203269;0.8034116613025957;-0.014644622736754303;0.7996863179613045
32.426598;1.0377783402103313;0.837088507372311;0.7963970684690741;-0.0002573656959701735;-0.0002435567028733511;1.035616109070691;10.13637205013726;0.835818817545226;0.015634242108403626;0.01538610637510303;0.8032642465473712;-0.014646616227366214;0.7994957897599472
32.436598;1.037582495852981;0.8369808180196311;0.7964139924736525;-0.0002561979482272588;-0.0002424071285735655;1.0352439858727205;10.135878821165402;0.8359272251401697;0.015634964627204602;0.015384669403600207;0.8031197502701636;-0.01464861275828885;0.7993021101409502
32.446598;1.037390088173541;0.8368682243171718;0.7964318835691749;-0.00025387142042414734;-0.00024015136519328831;1.0348693236493118;10.135319785825804;0.8360312152693413;0.015635576532298717;0.015383325650468248;0.8029788614583172;-0.014649612481818971;0.7991054731060027
32.456598;1.037201405103501;0.8367512936381728;0.7964508776286222;-0.0002526974039921498;-0.00023900209701521185;1.0344940993048506;10.134696643230155;0.8361306915921368;0.015636075493053733;0.015382071459340878;0.8028422084494342;-0.014651615486572955;0.7989060939976143
32.466598;1.037016736487524;0.8366300447754554;0.7964707382242827;-0.0002503651015677394;-0.00023674649243243337;1.034119319139091;10.134011182566825;0.8362256965599005;0.015636460586856655;0.015380904665117847;0.8027093663847404;-0.014653621813879343;0.7987032018543948
32.476598;1.03683739801292;0.8365054904607097;0.7964915765446733;-0.0002481040462450317;-0.00023456128636878537;1.0337469856016637;10.133265441618628;0.8363165047219928;0.015636731187620375;0.015379825322459259;0.8025827880216739;-0.014654631489353767;0.7984991289751004
32.486598;1.0366617120028203;0.836376127277747;0.7965135229747432;-0.0002477170241761129;-0.00023417280022545894;1.0333760545681432;10.132461698122302;0.8364035754640248;0.015636885442023896;0.015378835558569457;0.8024617800634072;-0.014656644533734093;0.7982933205601486
32.496598;1.036491392224357;0.836242754393234;0.7965364096165755;-0.000245378048794151;-0.00023191721640608093;1.0330083844698874;10.131602557930568;0.8364874021432279;0.01563691934834717;0.015377938472240766;0.8023465532176455;-0.014658660934893254;0.7980861452479866
32.506598;1.03632699820257;0.8361056541046675;0.7965604812857487;-0.00024419290817469366;-0.00023076799829582228;1.032644777741807;10.130690975116265;0.8365684027236832;0.015636828165785748;0.015377137492303437;0.8022372102070002;-0.014660680624280473;0.7978779225015387
32.516598;1.0361702009442098;0.8359656547669259;0.7965855738470582;-0.0002419244960187711;-0.00022858271975521071;1.0322870509183153;10.129729212690872;0.8366468932080073;0.01563661011433873;0.015376436679491302;0.8021336376330124;-0.01466170349909626;0.7976689114813479
32.526598;1.0360195682238384;0.8358217474063386;0.796611956027088;-0.00024073653643021464;-0.0002274333506139949;1.0319339851318126;10.1287178317405;0.8367231190414061;0.015636267698327627;0.01537584044369277;0.8020344758348432;-0.014663729466645542;0.7974584407682668
32.536598;1.0358764633771969;0.83567497804206;0.7966395415663169;-0.00023839183602761277;-0.00022517749367905485;1.031587193704583;10.12765611087262;0.8367972956311792;0.015635803942054948;0.015375352801585543;0.801941243142604;-0.014665758461109872;0.7972488368678367
32.546598;1.0357410476514628;0.8355260711593845;0.7966686889666695;-0.00023720157875718915;-0.00022402791973896426;1.0312470514025218;10.126543035630558;0.8368696130487161;0.015635218192103024;0.015374976816158497;0.8018524317071636;-0.01466679041605373;0.7970394872735731
32.556598;1.0356132299172283;0.8353753016822821;0.796699325862848;-0.0002348548600012199;-0.00022177182600999554;1.030914767728314;10.125378017866275;0.8369402248550205;0.01563450552960295;0.01537471350330293;0.8017674570834965;-0.01466882523114004;0.796830835524441
32.566598;1.0354936133272852;0.8352241007433338;0.7967317375792758;-0.00023373662402321712;-0.00022069228767367905;1.0305885135100314;10.124161571205486;0.837009248035217;0.015633658594320983;0.015374561010206;0.8016856114179342;-0.014669862773854195;0.7966231897165441
32.576598;1.0353795539864676;0.8350710458849258;0.7967657682130985;-0.00023138850342111487;-0.00021843568586934724;1.0302694937088854;10.122895895986375;0.8370767682004417;0.015632669736960175;0.015374514754638606;0.8016051510472781;-0.014671902910959413;0.7964158976969202
32.586598;1.0352712659408443;0.8349175532752185;0.7968016806784792;-0.00023019544567935148;-0.00021728516104094258;1.0299579868606827;10.121584877301348;0.837142835217663;0.015631532483845145;0.015374568141606034;0.8015274346788874;-0.01467394553996042;0.7962112588327884
32.596598;1.0351679228118496;0.8347638582482555;0.79683937236339;-0.00022784654207548105;-0.0002150279965515378;1.0296553663043966;10.120233588905387;0.8372074506672385;0.015630242007210093;0.015374713992383559;0.8014510038130493;-0.014674990596542635;0.7960085516914064
32.606598;1.0350685897443406;0.8346106287255964;0.7968791936759593;-0.00022665298765059465;-0.00021387702776220135;1.029360092625909;10.118847889500454;0.8372705739064297;0.0156287946021302;0.015374945732388373;0.8013755869108101;-0.014677038048211348;0.7958080722782099
32.616598;1.034973149649268;0.8344589076734418;0.7969210580430064;-0.00022437758524177496;-0.00021168990366881977;1.0290736909746483;10.117433973771867;0.837332149272235;0.01562718694201098;0.015375257237327604;0.8013010387340488;-0.014679087888515536;0.7956100671886301
32.626598;1.0348784019929154;0.8343078002936476;0.796965180855274;-0.00022318409526281006;-0.00021053864092302456;1.0287967578412542;10.115997540274218;0.8373921447139075;0.015625416219725314;0.015375641873188918;0.8012262698889606;-0.0146801401062185;0.7954138126374851
32.636598;1.0347841542058567;0.8341583610829485;0.7970112625316595;-0.00022083535866047996;-0.00020828084038103175;1.0285300004557971;10.11454328888995;0.8374505959511968;0.01562348070661535;0.015376092003210195;0.8011532216180027;-0.014682194626331706;0.7952216438087332
32.646598;1.034689270035507;0.8340112502844912;0.7970593636813204;-0.00021964264416994282;-0.00020712923859635124;1.0282752049598511;10.113075281694877;0.8375076124341531;0.015621379224600392;0.015376599482751763;0.8010808442052041;-0.014683251280296723;0.7950328148866723
32.656598;1.034592672791845;0.8338666359210741;0.7971091193467716;-0.00021729512763384083;-0.00020487102852197943;1.0280311231051207;10.111597256113818;0.8375633243072176;0.015619109302483579;0.01537715653150496;0.8010090628156136;-0.014685309838355488;0.7948476597979317
32.666598;1.0344943585209232;0.8337257996599116;0.7971605589040448;-0.00021617782736914703;-0.00020378935070574438;1.027799407320178;10.110112251256211;0.8376178299869331;0.015616666141054104;0.015377756125926442;0.8009377957882338;-0.014687370062327223;0.7946664360055481
32.676598;1.0343914496048825;0.8335871371826432;0.7972133249455036;-0.00021383246956417523;-0.00020153066689052238;1.02758060473017;10.108622087050595;0.8376711910425485;0.015614043647924656;0.015378391555268534;0.8008669993389773;-0.014688431737417521;0.7944893044919527
32.686598;1.0342842841045625;0.8334518666003814;0.7972675664636568;-0.00021264400098146543;-0.00020037810805086787;1.0273761245164188;10.10712711257052;0.8377234487008933;0.015611235913460735;0.015379055916909364;0.8007956552319673;-0.014690494687676638;0.7943153559577412
32.696598;1.0341725673874897;0.8333200460001537;0.7973231255204709;-0.00021030146687328786;-0.0001981188421288133;1.02718421552418;10.105626236161836;0.8377746534049818;0.015608237933773899;0.015379742028265381;0.8007257224043473;-0.014691558779293559;0.7941465414083645
32.706598;1.0340563666325333;0.8331922585813499;0.7973802932887123;-0.0002091159945399881;-0.00019696556361483775;1.0270060190908223;10.104117207750663;0.8378249077687313;0.015605045855455952;0.015380442176211505;0.8006561305087377;-0.014693623916901316;0.7939819267176907
32.716598;1.0339369564546899;0.8330696933978873;0.7974390497127323;-0.00020800582167764147;-0.00019588219190500852;1.0268416482843816;10.102597468322996;0.8378743731410159;0.01560165688781107;0.01538114790708507;0.8005868216317588;-0.014694690047084805;0.7938216302469703
32.726598;1.0338126663719283;0.8329512294627942;0.7974993261432599;-0.0002056680784477631;-0.0001936214806109256;1.0266922202093491;10.10106565106603;0.8379232539280018;0.015598069171264078;0.015381850657532385;0.8005177815835262;-0.014696757153814273;0.7936659716735103
32.736598;1.0336847929781374;0.8328384026368387;0.7975612446979717;-0.00020448761706908384;-0.00019246646568581922;1.0265558206434355;10.099522678215573;0.8379718032148911;0.015594282138422427;0.015382543157553474;0.8004490157243982;-0.014697825230391492;0.7935152527296346
32.746598;1.0335536920068555;0.8327314368239247;0.7976244039754609;-0.00020215342732978722;-0.0001902042699212378;1.026433478341955;10.097971779558632;0.8380202928775893;0.01559029697933644;0.015383220421331174;0.8003794912337542;-0.014699894248961336;0.7933688431151853
32.756598;1.0334198465634425;0.8326309211139339;0.7976887949024459;-0.00020097659504623172;-0.00018904761915760804;1.0263252203830353;10.096417580922054;0.8380689318609138;0.015586116712988827;0.015383879594975133;0.8003111338838054;-0.014700964153764427;0.7932290210648547
32.766598;1.0332837858039903;0.8325369909441813;0.7977540775956731;-0.00019864604208364752;-0.00018678376457893515;1.0262311234408303;10.094864706668146;0.8381178204526828;0.015581746128852176;0.015384519421571548;0.8002428889668505;-0.014703034879231818;0.7930951028203211
32.776598;1.0331469179181394;0.8324510202767705;0.7978204558725216;-0.00019754649633805708;-0.00018569591038687192;1.0261522933017462;10.093317184186104;0.8381669973994171;0.015577191526935118;0.015385139932443012;0.8001747516118527;-0.014704106358773098;0.7929672343701263
32.786598;1.0330074955850044;0.8323717159267882;0.7978879645745637;-0.00019637501109601824;-0.00018453694070492946;1.0260868179233125;10.091779033852857;0.8382165295264733;0.01557246029375898;0.0153857422144227;0.8001067660585787;-0.014706178505680617;0.7928455489153994
32.796598;1.032866667673811;0.8323001550256623;0.7979566790221582;-0.00019404977188796404;-0.0001822708579072346;1.0260357472818211;10.090254739704243;0.8382665056756652;0.015567560686550252;0.015386327902563784;0.800038048870979;-0.014707251198410848;0.7927291254015812
32.806598;1.0327245632075637;0.832236831868937;0.7980268885995061;-0.0001928818925023271;-0.00018111041726636199;1.0259991341037862;10.088748946886675;0.8383169141718265;0.015562501855164784;0.015386898222747764;0.7999707851662655;-0.014709324281829327;0.7926201554196541
32.816598;1.032581338249554;0.8321817702615741;0.7980984428237062;-0.0001917159093936391;-0.00017994920700523017;1.025978048194635;10.087265852023963;0.8383675676653668;0.015557293999007293;0.015387453283749505;0.799904169098705;-0.014710397578703476;0.7925176923381807
32.826598;1.0324382737154059;0.832135677272091;0.7981711065631307;-0.00018947007077213404;-0.00017775117368908368;1.0259704740484497;10.085808477087914;0.8384181609341106;0.015551948093198074;0.015387991877808961;0.7998383714575805;-0.01471247092416948;0.7924217498327069
32.836598;1.0322938341133512;0.8320971220511999;0.7982449258595499;-0.00018830814404311035;-0.0001765882273249822;1.0259772249616663;10.084377797533627;0.8384683901760468;0.015546474811208478;0.01538851131624591;0.7997735517854276;-0.014713544188790673;0.7923322252036907
32.846598;1.0321495425654539;0.83206654130967;0.7983195358259649;-0.00018599278508572528;-0.00017431786017283515;1.0259979787904705;10.082972142235334;0.8385180575205003;0.015540883482919494;0.015389007900283145;0.7997098504946082;-0.014715617262060643;0.7922491011931382
32.856598;1.032005913489085;0.832043888546573;0.7983949540591748;-0.00018483502974297967;-0.00017315275055691484;1.0260323535661044;10.081587607392459;0.8385671118282427;0.015535181572697775;0.015389477847724205;0.7996473745814361;-0.014716690048030822;0.7921722516129931
32.866598;1.0318634477120674;0.8320286864673481;0.7984708207313519;-0.00018367924108681952;-0.00017198646938404373;1.0260809585250028;10.080219247805196;0.8386155956911153;0.015529374163703757;0.015389917162748012;0.7995851935876477;-0.014718762483161629;0.792100534002952
32.876598;1.0317226046394588;0.8320204008509007;0.7985467022999153;-0.00018136971577028356;-0.00016971264061197601;1.0261414121188082;10.078861547693341;0.8386635655060919;0.015523463819039286;0.015390321138871652;0.7995253230751653;-0.014719834530431911;0.7920356716779916
32.886598;1.03158474913686;0.8320196128634733;0.7986224393193624;-0.00018029099135757556;-0.00016861448336482436;1.0262143332695597;10.077508389355444;0.83871104998766;0.015517451918301367;0.015390685145525027;0.7994667244061797;-0.014721906162228356;0.7919764650166418
32.896598;1.0314481761625807;0.8320242182666033;0.7986975597372119;-0.00017913994467977476;-0.00016744495994679536;1.0262993180813227;10.076153722195096;0.8387580000566907;0.015511340841687109;0.015391005648270327;0.7994092893447875;-0.014722977357723807;0.7919226702671267
32.906598;1.0313141426833048;0.8320345236048081;0.7987715823004067;-0.00017683449946669856;-0.0001651681993091605;1.0263958998071425;10.07479189680521;0.8388042417067366;0.015505135134408637;0.015391279519332871;0.799352766169898;-0.014725048101730039;0.7918741454354581
32.916598;1.0311829636422585;0.8320503864095387;0.7988443372292633;-0.00017568551362760152;-0.000163997099949259;1.0265045028387942;10.073417123794117;0.8388495012828038;0.015498841576786973;0.015391502607251252;0.7992967283504245;-0.014726118389782243;0.7918306574353443
32.926598;1.0310550748495921;0.8320712991518726;0.7989154009849868;-0.0001745372511078356;-0.00016282540708162434;1.0266224268852928;10.072023688325558;0.8388934763969321;0.015492469020005027;0.015391669676489592;0.7992396362389977;-0.014727188244265365;0.7917909644223474
32.936598;1.0309320081992515;0.832097541533923;0.7989845366586902;-0.00017346318303149486;-0.0001617236628039041;1.0267499128285547;10.07060710854654;0.8389358820845514;0.015486027922499493;0.01539177473745719;0.7991828975607883;-0.014729257715420692;0.7917568203674991
32.946598;1.0308123045764526;0.8321268305279849;0.7990514386485018;-0.00017116018989924006;-0.00015944490397667326;1.026886260332085;10.069164482681202;0.8389764564786462;0.01547952941319921;0.015391810676660343;0.7991249190585942;-0.014730326869348366;0.7917269994554001
32.956598;1.0306974270076876;0.8321596250744133;0.7991160600354731;-0.0001700127455342581;-0.00015827247021001295;1.0270308604623402;10.067693902860508;0.8390149768095506;0.015472984151205623;0.015391770018424044;0.7990652210495307;-0.014732395781626512;0.7917013665820435
32.966598;1.0305878120811056;0.8321953593174192;0.7991779979072874;-0.0001688650093029766;-0.0001571001540611808;1.0271841308363507;10.066194295923564;0.8390512797817961;0.015466402195677893;0.015391647043207472;0.7990035135815541;-0.014733464519008718;0.7916796110955009
32.976598;1.0304839585800096;0.8322335264350639;0.7992368813015612;-0.0001665611404196157;-0.00015482176137416887;1.0273434918140019;10.064665555266723;0.8390852030900151;0.01545979396250837;0.015391439233323645;0.7989396242275768;-0.01473453310534833;0.7916613192238264
32.986598;1.0303864850090692;0.8322739771417068;0.7992927545410717;-0.0001654119321867302;-0.00015365027477502448;1.0275094016118187;10.063108441337434;0.8391165020891145;0.015453170292527171;0.015391147266245696;0.7988724209522348;-0.014736601503399466;0.7916449608809547
32.996598;1.0302970310724722;0.8323171089307483;0.7993454589200875;-0.00016433527310575382;-0.00015254990903875118;1.0276813695758071;10.061524610164213;0.839144871715132;0.01544654141428283;0.015390773535124145;0.7988038278010785;-0.014737669624847452;0.7916319481706912
33.006598;1.0302141133187628;0.8323611270311752;0.7993949877188795;-0.0001631836422159255;-0.00015138012031254205;1.0278589638078055;10.059916547252865;0.8391700068665142;0.015439916403606938;0.015390319925947655;0.7987328239229937;-0.01473873734547888;0.7916208099126799
33.016598;1.0301389717944;0.8324064403251757;0.7994412877981413;-0.00016166950183729923;-0.00014986580974263726;1.0280428300126638;10.058287246387291;0.8391915808115727;0.01543330364130288;0.01538978696037579;0.7986593864240152;-0.014740804508648581;0.7916111056988298
33.026598;1.0300720398647516;0.832453119406001;0.7994847372314108;-0.0001605148307438866;-0.0001486985174614648;1.0282306635240384;10.056640070437169;0.8392092093137618;0.015426711731299498;0.015389175073298695;0.798583458397799;-0.014741870932556807;0.7916023416730492
33.036598;1.0300134263876541;0.83250064168728;0.799525599272001;-0.00015935843202427255;-0.00014753270707733215;1.0284231450932722;10.054978722334326;0.8392224780992668;0.015420150480699434;0.015388486122684293;0.7985049839489653;-0.014742936422987286;0.7915940760574008
33.046598;1.029963219264774;0.8325486962636577;0.7995644539199116;-0.00015820018019755783;-0.0001463685485524222;1.0286199041141206;10.05330708695132;0.8392309774880738;0.015413631172450173;0.015387723567410168;0.7984239591093395;-0.014745000769687402;0.7915858649523574
33.056598;1.0299223451855013;0.8325977062090222;0.7996018921287686;-0.00015595809549980353;-0.00014417023124666477;1.0288205340520153;10.051629003213566;0.8392342991451208;0.015407165260061867;0.015386892054298855;0.7983394261425122;-0.01474606374152945;0.7915762241619193
33.066598;1.0298886652666999;0.83264605745773;0.799638772134411;-0.00015479586357858594;-0.00014300995428832467;1.0290256653217988;10.049947737825164;0.8392320449350904;0.015400762194105296;0.015385997299128408;0.7982534141736175;-0.014747125114102571;0.7915667407444659
33.076598;1.0298630515702005;0.8326942036206703;0.7996755545184981;-0.0001536315404769462;-0.00014185187372321966;1.0292330154027525;10.048265162094873;0.8392238947847724;0.015394428506146956;0.015385045800759948;0.7981648932073537;-0.014749184717342378;0.7915560075337221
33.086598;1.02984537943503;0.8327419318296995;0.7997127461129816;-0.00015246507985194462;-0.00014069611795246477;1.0294433279748576;10.046581582845914;0.8392096772012893;0.015388169221782249;0.015384044278216116;0.7980737881852146;-0.01475024245335055;0.7915435890000728
33.096598;1.0298354642376968;0.8327890163726795;0.799750712615267;-0.00015014093172348102;-0.0001384364061404433;1.0296562641470821;10.044896409678232;0.8391893941718942;0.015381989541894226;0.015382999266627947;0.797980008788229;-0.014751298265849774;0.7915291685106067
33.106598;1.0298331212565437;0.8328356495462155;0.7997900656087626;-0.00014897019334091322;-0.00013728558846252378;1.029871316000106;10.043208857568017;0.8391632272805286;0.015375895225329278;0.015381916609124429;0.7978834236756815;-0.014753352103519362;0.7915125213374727
33.116598;1.0298392316206693;0.8328824855101815;0.7998310083866311;-0.0001478710064705753;-0.00013620768376839995;1.030088778386754;10.041518368680482;0.839131504145354;0.015369892521502612;0.015380801084987574;0.7977828336298133;-0.014754403911704522;0.7914924888682661
33.126598;1.0298516959415607;0.8329278202184809;0.799873720232108;-0.00014669611453729803;-0.00013506187649944912;1.0303058121399573;10.039824662678223;0.8390946232683405;0.01536398703251101;0.015379656626922016;0.7976799952672188;-0.014755453645126477;0.7914711007922088
33.136598;1.0298712648735229;0.8329722598603109;0.7999182727530076;-0.00014551923303942422;-0.00013391845070721904;1.0305225158246514;10.038127915777318;0.8390530227826001;0.015358181917208348;0.015378485809745475;0.7975736146708202;-0.01475750128743453;0.7914475102579347
33.146598;1.0298974814526087;0.8330154239919848;0.7999645651174924;-0.00014318492190287254;-0.00013167094369595424;1.0307379736724231;10.036429475386313;0.8390071927676513;0.015352478331526503;0.015377288194686799;0.7974633033174757;-0.014758546852793713;0.7914219212513292
33.156598;1.029929743407895;0.8330571590552363;0.8000127544037298;-0.0001420044064810473;-0.00013053208296584138;1.0309513435364919;10.034732173897686;0.83895765302887;0.0153468777384653;0.015376059803878182;0.7973485871942952;-0.014759590355711241;0.7913946551229273
33.166598;1.0299674240561483;0.8330969708983177;0.8000626676209254;-0.0001408223454940288;-0.00012939543815538603;1.0311629285968904;10.033039504277;0.8389049177105483;0.015341383157669032;0.015374794477901096;0.797228989654955;-0.01476063178331486;0.7913660028636422
33.176598;1.0300099057993484;0.8331345012889726;0.8001142474494572;-0.00013963897633115452;-0.00012826093421136565;1.031370186717088;10.031354290030574;0.8388495032205154;0.015335998510421984;0.015373485312085617;0.7971041405743201;-0.014762671097344504;0.7913362218192952
33.186598;1.0300574949583308;0.8331701572388586;0.8001674356487244;-0.00013852817235701062;-0.0001271988358783551;1.0315737334761867;10.02967826357023;0.8387919392249166;0.015330727326039942;0.015372125900501252;0.7969728298647534;-0.01476370824476144;0.7913044909217288
33.196598;1.030107376990266;0.8332019242550244;0.8002221257713465;-0.00013734284145600908;-0.00012606824859260585;1.0317733418550896;10.028013080129936;0.8387327443771212;0.01532557236895732;0.015370712272235262;0.7968369503380229;-0.014764743161192823;0.7912730851779466
33.206598;1.0301596747490498;0.8332301348089202;0.800278098588275;-0.00013500121772753;-0.0001238330662087236;1.031968915522628;10.026361554098758;0.8386723991872839;0.015320536627397045;0.015369244158715795;0.7966954152142114;-0.014765775773726997;0.7912413305169127
33.216598;1.0302136379617253;0.8332548003955185;0.8003355258397988;-0.00013381446656737664;-0.0001227060083169588;1.032160465215717;10.024727938308198;0.8386113239064368;0.015315624405312828;0.015367723997629283;0.7965481621439644;-0.014767805999677888;0.7912096003272121
33.226598;1.030268704636918;0.8332757388957347;0.8003943590961594;-0.00013262709131064623;-0.0001215806497592564;1.0323490755728901;10.023117292992502;0.8385498543421552;0.01531084091423429;0.015366155050370122;0.7963951931174118;-0.014768833756777454;0.7911781853856025
33.236598;1.0303244161037777;0.8332929613563895;0.8004546577007379;-0.00013143913128418493;-0.00012045692841196982;1.032532814597058;10.021534592501444;0.8384882454430664;0.015306190630166304;0.015364540634477897;0.7962365580297218;-0.014769859000332862;0.7911473820809458
33.246598;1.0303813550005874;0.8333073787777623;0.8005164115089384;-0.00013032428320699336;-0.00011940514907445647;1.0327126490796485;10.019983999867701;0.8384267255390966;0.015301675986219704;0.015362883755826987;0.7960723148747355;-0.01477088174273573;0.7911174193928002
33.256598;1.0304371769279257;0.8333176063335306;0.800579508851921;-0.00012913536581878773;-0.00011828448728988431;1.0328884171160024;10.018468722082439;0.838365565509226;0.015297297679160356;0.015361186279922081;0.7959015488161916;-0.014772902033070872;0.7910874996863315
33.266598;1.030492586644949;0.8333246236396946;0.800643784945282;-0.00012794608337387943;-0.00011716527934344831;1.033059822557142;10.016991830879999;0.8383050736411171;0.015293056619155481;0.015359449146841132;0.7957264492463623;-0.014773919940812468;0.7910597481769891
33.276598;1.03054734917954;0.8333285053537152;0.8007091195955772;-0.00012675646320846765;-0.00011604750045355855;1.033227487141879;10.01555705421678;0.8382455011789571;0.01528895509882986;0.015357673703690176;0.7955463418850018;-0.014774935552286476;0.7910333562369076
33.286598;1.0306012226985788;0.8333290789107431;0.8007753774747728;-0.00012441094275709384;-0.00011382476048432144;1.0333890720828365;10.014168554578742;0.8381869556115072;0.015284995977986158;0.015355862455079706;0.7953616324796019;-0.01477594895727344;0.7910084907646071
33.296598;1.030653811841173;0.8333263500318642;0.8008428169848907;-0.00012322056408999523;-0.00011270984796400089;1.0335453835276014;10.012830434609079;0.8381293934997541;0.015281182049984634;0.015354019004820972;0.7951727433291598;-0.014776960238984959;0.7909853072930322
33.306598;1.030704498017076;0.8333199102981363;0.8009114954633351;-0.0001220297512615431;-0.00011159642321610716;1.0336964105958115;10.011546446905564;0.8380726860660385;0.015277515724746562;0.01535214744055307;0.7949800631622641;-0.014778969477060838;0.7909640457501095
33.316598;1.0307535025394783;0.8333102881925831;0.8009816476391693;-0.00012091210861164634;-0.00011055495276865107;1.0338423193106812;10.010319686000365;0.8380166878857394;0.015273997679966915;0.015350252011570233;0.7947838839779847;-0.014779976750017177;0.7909450115913674
33.326598;1.0307980117641486;0.833295782797772;0.8010534619247461;-0.00011972037875047838;-0.00010944480475127077;1.0339834487325725;10.009152445235872;0.8379612511760001;0.015270626104014275;0.015348338208683091;0.7945843968291673;-0.014780982142572181;0.7909285909247881
33.336598;1.030838255247006;0.8332772521807839;0.8011270137691825;-0.00011852819268992469;-0.00010833650766881294;1.0341212792033714;10.00804612979907;0.8379062257300713;0.015267397562464546;0.015346413417258098;0.7943807804623332;-0.014781985761620523;0.7909140110122062
33.346598;1.0308736129963512;0.8332549111400223;0.8012023188538357;-0.00011733558065385456;-0.00010723019056843174;1.0342543243271967;10.007000879761232;0.8378514922962376;0.01526430787875731;0.015344485738724071;0.7941752985446157;-0.01478298773613746;0.7909033116531503
33.356598;1.0309036661681048;0.8332290727029852;0.8012793983191304;-0.0001161425931707593;-0.0001061259471344265;1.0343840134448368;10.006015453087967;0.837796999905301;0.015261352353012026;0.015342562963569934;0.7939673452679707;-0.014783988188190276;0.7908954255503031
33.366598;1.0309281519627154;0.833200041807225;0.8013582860874554;-0.00011494928935971402;-0.00010502384581209426;1.0345106595702935;10.005088181702428;0.8377427585457303;0.01525852609791867;0.01534065236024353;0.7937574273975186;-0.01478598719957643;0.7908902630454079
33.376598;1.0309468505892783;0.8331680400958771;0.8014389799649323;-0.00011375571712145393;-0.00010392393299879458;1.0346345216145694;10.00421796218527;0.8376887944234479;0.015255824565169088;0.015338760608014767;0.7935461187181363;-0.014786984809985068;0.7908876559225299
33.386598;1.030960580599098;0.8331339839715917;0.8015213913788137;-0.0001126355186052403;-0.00010289660371981752;1.034755850399216;10.003403606320287;0.8376351224896494;0.015253242474755799;0.015336894410140465;0.7933340515748721;-0.014787981050993835;0.7908874994536896
33.396598;1.0309673377938493;0.8330962911095254;0.8016053498751963;-0.00011144148083335766;-0.00010180107583815955;1.034875820842489;10.00264252336118;0.8375817369750542;0.015250771408559913;0.015335061751843307;0.7931219082746995;-0.0147889759734473;0.7908897419870018
33.406598;1.030968345809223;0.8330556599527319;0.8016906435250023;-0.0001102472446780899;-0.00010070767398762002;1.0349924619917963;10.001930527394894;0.8375285760791609;0.015248400737339591;0.015333273058946745;0.7929093617136443;-0.014789969635361045;0.790893438775838
33.416598;1.0309640721331932;0.8330119607206983;0.8017770391843333;-0.00010905283063664483;-9.961632411182084e-05;1.0351067084245849;10.001262602737494;0.8374755227098751;0.015246122649042624;0.015331541274773292;0.7926990352972487;-0.014790962082083312;0.7909006921907149
33.426598;1.030955195551745;0.8329650851742096;0.8018642572419108;-0.00010785824111304031;-9.852695906849691e-05;1.0352184974007992;10.000633680714092;0.8374225173013486;0.015243935583645358;0.015329880501531232;0.792490526827789;-0.014791953347157313;0.790910543336578
33.436598;1.0309425293039358;0.832914828856658;0.8019518319300819;-0.00010550790708090012;-9.633315771133516e-05;1.0353278325219208;10.00003902685862;0.837369660129297;0.015241843456908873;0.015328304915101376;0.7922844584500377;-0.01479294345022817;0.7909229290102393
33.446598;1.030926937138963;0.8328613053034906;0.8020395189751452;-0.00010431286482219487;-9.524769521479599e-05;1.0354348243661058;9.999474396950735;0.8373171948180107;0.015239853098629491;0.015326828472287456;0.7920815124881901;-0.014794932393209016;0.7909377544440094
33.456598;1.0309103067194003;0.8328051332848094;0.8021267432059854;-0.00010319111143561349;-9.423459407478256e-05;1.0355407005906807;9.998935857895455;0.8372654664209117;0.015237971883151053;0.015325463793333901;0.7918823895980025;-0.014795920174250974;0.7909548898236651
33.466598;1.0308915781169072;0.8327447260960807;0.8022131025879106;-0.00010199538251356333;-9.315312361585499e-05;1.0356437792335098;9.998418780516753;0.8372149016560131;0.015236206305310245;0.015324220736104512;0.7916876955637322;-0.014796906794114568;0.790974307844
33.476598;1.0308727029820957;0.8326809599705407;0.8022983321524473;-0.00010079926947322468;-9.207366732444487e-05;1.0357454199646716;9.997916681768684;0.8371659546798658;0.015234561304863382;0.015323106180743461;0.7914978918719535;-0.014797892247721219;0.7909959926076365
33.486598;1.0308545611566944;0.8326139816429853;0.8023823167344398;-9.960278857585518e-05;-9.09961873306231e-05;1.0358459639894237;9.997421617525465;0.8371190199028278;0.01523303951619884;0.015322124406207189;0.7913123409320199;-0.01479887653725209;0.7910189232185494
