time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.496598;1.0308378474193296;0.8325440018868552;0.802465022876323;-9.840598124859092e-05;-8.992061570025159e-05;1.0359456912769298;9.996925899177102;0.8370743730883221;0.015231641310855427;0.015321277276469638;0.7911333628384938;-0.01479985969113719;0.79104507546565
33.506598;1.030823139711918;0.8324712914280653;0.802546382682647;-9.720891562998406e-05;-8.884688687737115e-05;1.0360447919109126;9.996423090145393;0.8370321598810181;0.015230366333203686;0.01532056452596273;0.7909603006190145;-0.014800841748096562;0.7910734909059105
33.516598;1.0308111208947006;0.8323961340275524;0.8026262476738402;-9.601168576887612e-05;-8.777495646433094e-05;1.0361433370282584;9.995907785048667;0.8369923906015684;0.015229214652256027;0.015319984289312406;0.7907935749163932;-0.014801822736616562;0.7911043330432582
33.526598;1.0308027386682899;0.8323188151920764;0.8027044214116856;-9.481438804512907e-05;-8.670479207329517e-05;1.0362423020741416;9.995375103479876;0.836954942667871;0.015228186774538879;0.0153195336437944;0.7906336738799398;-0.014802802680355005;0.7911378493031128
33.536598;1.0308001612619484;0.8322404971857849;0.8027806538061256;-9.369069166863006e-05;-8.570674198138239e-05;1.0363396581039002;9.994820248513854;0.8369196041418276;0.015227283903038989;0.015319208974516807;0.7904811112972032;-0.014803781603880196;0.7911742949141699
33.546598;1.030802617375976;0.8321601099504952;0.8028545944294326;-9.249345168273638e-05;-8.464002333409863e-05;1.0364364608789212;9.994238237255159;0.8368861485640835;0.015226507966548246;0.015319006304048737;0.7903363848137251;-0.014804759531972697;0.7912139123295082
33.556598;1.0308122322594317;0.832079176972388;0.8029259033198626;-9.245186927719648e-05;-8.468138677178548e-05;1.0365328632084265;9.993624162212186;0.8368543922068653;0.01522586051708132;0.015318921912180691;0.7901999310371538;-0.014805736492211199;0.7912569215324275
33.566598;1.0308299847102311;0.8319980746738961;0.8029939092007735;-9.125490076840094e-05;-8.361803043778035e-05;1.0366290389826776;9.992973882860465;0.8368241890913607;0.015225342033217543;0.015318952970281708;0.7900721225696218;-0.014806712510280639;0.7913034890635117
33.576598;1.0308566601278522;0.8319173683495297;0.8030582967519234;-9.005810320007334e-05;-8.255626550434732e-05;1.03672512150654;9.992284456996208;0.836795403961418;0.015224952638650797;0.015319097285657115;0.789952325192223;-0.014807687605052643;0.7913527398595614
33.586598;1.0308928574683962;0.831837405351958;0.8031187480965991;-8.886146231952792e-05;-8.149596275974993e-05;1.0368222286942645;9.991553814758982;0.836767923615463;0.015224693035852187;0.015319352052935852;0.789842953771303;-0.014808661795447544;0.7914067887383386
33.596598;1.0309390326253558;0.8317584997743271;0.8031750443332664;-8.766498860707418e-05;-8.043695487326925e-05;1.03691850645826;9.990780188327182;0.8367416743011812;0.015224564000528512;0.01531971260207635;0.7897434803691127;-0.01481063510212305;0.7914647475478959
33.606598;1.0309954658955969;0.8316809411403729;0.8032270052751632;-8.646872474816254e-05;-7.93790675156987e-05;1.0370151024100684;9.98996232136976;0.8367166148623737;0.015224564991098366;0.015320171811750322;0.7896543925947619;-0.014811607540797134;0.7915266295915276
33.616598;1.0310631582323029;0.8316057527600187;0.8032744610142091;-8.534631242135023e-05;-7.839251307031814e-05;1.0371120471043624;9.989100199722815;0.8366927121965637;0.015224694390682357;0.015320719999199152;0.7895761444260381;-0.014812579125199081;0.791592471678952
33.626598;1.0311398127313602;0.8315314982790335;0.803317302759948;-8.415061983717539e-05;-7.733636621483148e-05;1.0372091593598918;9.98819523661532;0.8366699058082391;0.015224951195182447;0.01532134479634047;0.7895091534047007;-0.01481354988003497;0.7916622664868526
33.636598;1.0312259069408158;0.8314590121641521;0.8033555119485918;-8.295527500385223e-05;-7.628084019933989e-05;1.037306083448055;9.987249929425996;0.8366481144551348;0.015225335981204128;0.015322031190073256;0.7894538353223282;-0.014814519847706634;0.7917359749274309
33.646598;1.0313208533723952;0.8313881907687896;0.8033891420117828;-8.1760291317089e-05;-7.522577516213679e-05;1.0374023598333464;9.986267078915823;0.8366272711068489;0.015225850924156724;0.015322762566528595;0.7894106090044579;-0.014815489076285212;0.7918135263687068
33.656598;1.0314240589038708;0.8313188250826916;0.8034183147583996;-8.056565806524724e-05;-7.417101358456632e-05;1.0374984767953805;9.985248418466684;0.836607296011919;0.015226499521321477;0.015323522192042574;0.7893788078424451;-0.014816457601995903;0.7918937949794833
33.666598;1.031534924288919;0.8312506422531837;0.8034432064906847;-7.937134936790987e-05;-7.31164071048431e-05;1.0375919478281725;9.984193813818814;0.8365880512129108;0.015227286335440121;0.015324293461223035;0.7893605623249091;-0.014817425449977951;0.79197853713777
33.676598;1.0316528124457223;0.8311833188055396;0.8034640096016281;-7.81773399605338e-05;-7.20618445634279e-05;1.0376833255182836;9.98310162752523;0.836569374735683;0.015228216623662277;0.015325059881839416;0.7893548066104814;-0.01481839265036249;0.7920663572707581
33.686598;1.0317769715243983;0.8311165205618398;0.8034809090490619;-7.698361611002669e-05;-7.100726526220264e-05;1.0377721421424162;9.981969192413015;0.8365511693539878;0.01522929573580675;0.015325806993752033;0.7893613832170862;-0.014819359252396297;0.7921567438344481
33.696598;1.0319075043344383;0.8310507107598304;0.8034940894050947;-7.586375170517215e-05;-7.002302400437109e-05;1.0378579661527214;9.980793186589883;0.8365334664403699;0.015230529019314695;0.015326524554355856;0.7893801022239492;-0.01481932533322609;0.7922491159908519
33.706598;1.0320414552161845;0.830984047649003;0.8035038733051744;-7.582611678111008e-05;-7.007474101832126e-05;1.0379405578112773;9.979570267795397;0.8365164214132425;0.015231921967500946;0.01532720623647213;0.7894107756593759;-0.01482029099820676;0.7923429478861156
33.716598;1.0321787363062576;0.8309166836785391;0.8035103393349946;-7.542764990946779e-05;-6.978070126951858e-05;1.0380198899474367;9.97829760327902;0.8365002505266519;0.015233479904343717;0.015327847884639194;0.78945325115918;-0.014821256357678038;0.7924376674232707
33.726598;1.0323185075035002;0.8308485783256332;0.8035139267233959;-7.423492828088889e-05;-6.872589567980199e-05;1.0380969984931605;9.97697326988629;0.8364851784494891;0.01523520773150613;0.015328446641804445;0.7895073517944224;-0.014822221496784405;0.7925326853817443
33.736598;1.0324596566723907;0.8307794019380091;0.8035149803017764;-7.30424615868662e-05;-6.76709779543362e-05;1.0381698227577656;9.975596646009699;0.8364714350220198;0.015237109583234914;0.015329001575382858;0.7895727773205421;-0.014823186484730114;0.792627363832734
33.746598;1.0326012322014573;0.8307089111791486;0.8035138034326367;-7.185032032383111e-05;-6.66159299716946e-05;1.0382391725459013;9.974168208880265;0.836459240559594;0.015239187946013671;0.015329514721580414;0.7896480958711573;-0.014824151417300717;0.7927200920639638
33.756598;1.032742347454647;0.830636866133782;0.8035106668937102;-7.065859064285125e-05;-6.556074149129606e-05;1.0383048262901637;9.972688716449234;0.8364487567997418;0.015241442581501024;0.015329990830073982;0.7897347985349052;-0.014825116436995259;0.7928123320149096
33.766598;1.0328821281139364;0.8305630085087404;0.8035058572923993;-6.946735349843547e-05;-6.450539350373205e-05;1.0383665889339428;9.971158996580856;0.8364400624305975;0.015243870172439652;0.015330435820537933;0.7898313460300156;-0.014826081715006868;0.7929025946005607
33.776598;1.033020715710527;0.830487891894614;0.8034997024241194;-6.835026546489743e-05;-6.352023558134815e-05;1.0384242225416114;9.969580434904818;0.8364331581057529;0.015246465520199119;0.015330855492269268;0.7899371686908376;-0.014827047428597844;0.7929904462004905
33.786598;1.0331553479348878;0.8304098809644008;0.8034926319045387;-6.831582979459819e-05;-6.357086957514333e-05;1.0384774149963103;9.967954693076734;0.8364279866532058;0.015249223125746848;0.01533125527677326;0.7900516307651524;-0.014828013751018426;0.7930755492756126
33.796598;1.0332863334550584;0.8303295055610208;0.8034846474198508;-6.712662805039887e-05;-6.251488530366743e-05;1.0385268601296922;9.966282891311142;0.8364245104856844;0.0152521374788529;0.01533164091412947;0.7901740165669586;-0.014828980830948751;0.7931576874396687
33.806598;1.0334129544530184;0.830246904177181;0.8034758680007127;-6.59383044299243e-05;-6.145865412912311e-05;1.0385702989743542;9.964565735562106;0.8364228092276851;0.015255202555734242;0.015332019180180975;0.7903035094072074;-0.014829948761593287;0.793236755340757
33.816598;1.0335343389938876;0.8301621752107573;0.8034661952506346;-6.475094676666253e-05;-6.040214840156633e-05;1.0386084669640332;9.962804283895446;0.8364230906104281;0.015258411886880685;0.015332397087916632;0.790439158798408;-0.014830917585467193;0.7933126648099375
33.826598;1.033649457782246;0.8300754746576224;0.8034555144617183;-6.35646454556411e-05;-5.9345335275408655e-05;1.0386410578906176;9.961000186618207;0.8364256239203779;0.01526175905117384;0.015332780209474017;0.7905799340493097;-0.014831887326292583;0.7933852236141452
33.836598;1.033757212668857;0.8299869881334629;0.8034437228999125;-6.23794707473015e-05;-5.828819664529412e-05;1.0386677685281542;9.959155228042198;0.8364306674418913;0.015265237826429526;0.015333172947710602;0.790724834079559;-0.014832857995520947;0.7934541216120264
33.846598;1.0338565376487545;0.8298969799223787;0.8034308532791815;-6.235099837407482e-05;-5.8337113817772075e-05;1.0386883738535118;9.957270691276165;0.8364384197776668;0.015268841997676025;0.015333580666153411;0.7908719273967879;-0.014832829598859355;0.7935180040902321
33.856598;1.0339464936825657;0.829805353858047;0.8034167100988268;-6.116813068373996e-05;-5.7279301210530054e-05;1.0387027625831677;9.95534709362133;0.8364490006595858;0.015272564986132643;0.015334010854395445;0.7910223220871633;-0.014833802181255675;0.7935786409024685
33.866598;1.0340273402006748;0.8297131408292624;0.8034014851662042;-6.0059990641665625e-05;-5.629147283442983e-05;1.0387108882204779;9.95338439570281;0.8364624359099391;0.015276399743329578;0.015334472316474605;0.7911741647108232;-0.01483477585970399;0.7936348663337395
33.876598;1.0340965942621148;0.829618893468824;0.8033852872847855;-5.887943540792442e-05;-5.52327706140071e-05;1.038713667980925;9.951382322802061;0.836478625634241;0.015280339185630166;0.015334973625204116;0.7913266947319643;-0.014835750799029886;0.7936866717866471
33.886598;1.0341549895587592;0.8295235231008432;0.8033681955239531;-5.7699967835874775e-05;-5.417343972408881e-05;1.0387089384479868;9.949340707387632;0.8364973209898803;0.015284376534449109;0.015335522465774177;0.7914792844551247;-0.014836727164121967;0.7937341801902196
33.896598;1.0342024154740261;0.8294271440555196;0.8033502566442879;-5.652147475484189e-05;-5.311335979166886e-05;1.0386974952397903;9.947259829425768;0.8365181791346384;0.015288505458592758;0.015336126318833574;0.7916314453117562;-0.014837705087499545;0.793777599865429
33.906598;1.0342388541468026;0.82932998385887;0.8033315740953879;-5.6499363145412445e-05;-5.315882569179913e-05;1.0386791620546172;9.945140313288444;0.8365409047021832;0.015292720583781045;0.015336793203555733;0.7917828420533531;-0.014838684658083983;0.793817157920128
33.916598;1.0342644472370672;0.8292319249302645;0.8033118634962112;-5.532236729930647e-05;-5.209699163957896e-05;1.0386538463574408;9.942982813947447;0.8365653395847009;0.01529701790480489;0.015337531622146376;0.7919333183904443;-0.014839665931408286;0.7938530532718019
33.926598;1.0342796428316439;0.8291331771911258;0.8032910725782557;-5.41458686369492e-05;-5.10341818434905e-05;1.0386215616994416;9.940788213515178;0.8365914074919963;0.015301394482866696;0.015338349868882386;0.7920828920148281;-0.014839648947548773;0.7938854085271447
33.936598;1.0342852221864947;0.829033907380315;0.8032690014425788;-5.296970684121766e-05;-4.9970349427445825e-05;1.03858242393597;9.938558094192045;0.836619003225359;0.015305848357890955;0.015339254783131721;0.7922316714154624;-0.01484063372896292;0.793914329215649
33.946598;1.0342821412775396;0.8289343483084369;0.8032454004962134;-5.1793738981865294e-05;-4.8905458614545015e-05;1.0385366120747208;9.936294961664709;0.8366479471443348;0.015310378881981203;0.015340250900949528;0.7923787503154124;-0.014841620257512489;0.7939388299240101
33.956598;1.0342713228577365;0.8288348883013739;0.8032200538259476;-5.177338630041515e-05;-4.894586391256856e-05;1.0384853109980063;9.93400242152934;0.8366779991087298;0.015314985866323173;0.015341340443733276;0.7925261993846314;-0.014842608464196718;0.7939609543791261
33.966598;1.034254509309961;0.8287364225006113;0.8031923646906226;-5.067098301221138e-05;-4.794913969100209e-05;1.0384267115266206;9.931685390528594;0.8367088647256705;0.015319668081940612;0.015342523692205024;0.7926731225706216;-0.014843598249285944;0.7939797424344344
33.976598;1.0342302571824253;0.828637780817101;0.8031620019772643;-4.949485190305699e-05;-4.6880884007637164e-05;1.0383620686628137;9.929349834329852;0.8367401922524873;0.015324423416461562;0.015343800550017762;0.7928196616699787;-0.014844589504951178;0.7939952045920519
33.986598;1.0341999654483558;0.8285400298843879;0.8031285884172845;-4.831842961416587e-05;-4.581144944871111e-05;1.0382917289169054;9.927002327600817;0.8367715594599056;0.015329250485112007;0.015345172457157257;0.7929659474586068;-0.014844582112461155;0.7940073094766222
33.996598;1.0341639063461703;0.8284435052737247;0.8030919815893982;-4.829713604290837e-05;-4.584721779396111e-05;1.0382160957268785;9.924650079802968;0.8368024475407678;0.015334150116561576;0.015346642147420536;0.7931120466954333;-0.014845575919208423;0.7940160890822763
34.006598;1.034122216679938;0.8283482127210544;0.8030518364612225;-4.7119746953246e-05;-4.4775437273837417e-05;1.038135597711248;9.922300531466338;0.836832286936712;0.015339125840875913;0.015348211928827774;0.7932579344658135;-0.01484657072186315;0.7940215810262192
34.016598;1.034074951377918;0.8282545220350973;0.8030081549626764;-4.594172982830094e-05;-4.370252183058296e-05;1.0380507000216614;9.919959996618314;0.8368605879747604;0.015344182928547284;0.01534988254620319;0.79340352678806;-0.014847566281582885;0.79402393315397
34.026598;1.034022168650631;0.8281627430114767;0.8029608407763977;-4.476302073214471e-05;-4.262849252755385e-05;1.0379619408388499;9.917632693731454;0.8368870025604;0.015349326348774449;0.015351652977435752;0.7935487326175286;-0.014848562362847402;0.7940233815532486
34.036598;1.033963987591683;0.828073243070235;0.802909901376526;-4.473910507126383e-05;-4.265974500657163e-05;1.037870969539257;9.915320901053326;0.8369112618282423;0.015354558609264334;0.015353520917174419;0.7936934460901791;-0.014849558760541705;0.794020236153258
34.046598;1.0339005733892166;0.8279859337966956;0.802855054175075;-4.3558818846138036e-05;-4.15835105781426e-05;1.0377765211123922;9.913025681737476;0.8369331262493134;0.015359878927054316;0.015355483107954742;0.7938375349989787;-0.014849555304221575;0.7940148431585091
34.056598;1.0338320514827435;0.8279009405618312;0.8027963502595581;-4.237768576636637e-05;-4.050618609250414e-05;1.0376803172359519;9.910747576524827;0.8369523989031672;0.015365284732375719;0.015357535287311075;0.7939798911364466;-0.014850551858457618;0.7940066542578998
34.066598;1.0337594513895012;0.8278190406395985;0.8027337617941516;-4.126925576669485e-05;-3.949818184785908e-05;1.0375830221708178;9.908486969096924;0.8369689210961048;0.015370773693124012;0.015359673144304723;0.7941224642195608;-0.0148515483266547;0.7939981329360051
34.076598;1.033680819004582;0.8277387569064593;0.8026673755005141;-4.1241999949565594e-05;-3.952518787223616e-05;1.0374852945426705;9.906244519667819;0.836982527267987;0.01537634397732684;0.015361893724907616;0.7942642449234838;-0.014852544649084639;0.7939888508863399
34.086598;1.0335973585767004;0.8276607452490942;0.8025969743695713;-4.0058373315508005e-05;-3.844489417730282e-05;1.0373878541569665;9.904022034765484;0.8369929892823873;0.015381993567303454;0.015364194929519497;0.7944052504230321;-0.014853540795084169;0.793979423098038
34.096598;1.0335095037139956;0.827585255807828;0.8025226302059345;-3.887393715398345e-05;-3.7363795700482955e-05;1.0372914860872977;9.90182299217337;0.8369999922375918;0.015387720192380596;0.015366573973913358;0.7945454998728595;-0.014853536758368457;0.7939703964720696
34.106598;1.03341784110078;0.8275125444958469;0.8024443596002011;-3.884426163571992e-05;-3.7388406030558054e-05;1.0371969306373436;9.899652002247493;0.8370031791181621;0.01539352109818671;0.015369026802926294;0.7946849755457746;-0.014854532554649672;0.7939622892604312
34.116598;1.033323009172808;0.827442519451389;0.802361824048302;-3.765828478323466e-05;-3.630608175746902e-05;1.037104754627514;9.897513675124262;0.8370022212180157;0.015399391663939612;0.015371547080903308;0.7948236133165131;-0.014855528212088786;0.7939554715568533
34.126598;1.0332255714179743;0.8273754361441553;0.8022749901863304;-3.647162783183384e-05;-3.522333008052922e-05;1.0370163428755281;9.895411756173932;0.8369968480746657;0.01540532482838419;0.01537412479912181;0.7949612894248294;-0.014856523760371285;0.7939502089446278
34.136598;1.0331259693356045;0.8273115470597867;0.8021837441566361;-3.5284368331111016e-05;-3.414026265607411e-05;1.0369299892993245;9.893348879554008;0.8369868378907852;0.015411312136422693;0.015376747790761338;0.7950977946881986;-0.014856519229969445;0.7939466342830303
34.146598;1.033024677277039;0.827251327666045;0.8020881119724715;-3.525214615753229e-05;-3.4163353936438376e-05;1.0368469806294527;9.891326784206782;0.83697198684892;0.015417343938594156;0.015379405444285269;0.7952329098186323;-0.01485751465048187;0.7939448818737876
34.156598;1.0329223227559692;0.8271949944489334;0.8019878774989116;-3.406394604133221e-05;-3.307988636500648e-05;1.0367675738773827;9.889347189546955;0.8369520654219569;0.015423409351488062;0.01538209079144487;0.795366574260132;-0.014858510040956188;0.793945038872826
34.166598;1.0328205836004118;0.8271438896652317;0.8018831992726457;-3.294895153871864e-05;-3.2066649382776516e-05;1.036691901794591;9.887413080435774;0.8369267942788111;0.015429497703183186;0.015384799979305768;0.7954979629688256;-0.014859505408179145;0.7939462660654465
34.176598;1.0327180740360002;0.8270969381698567;0.8017742940217787;-3.29157333808875e-05;-3.208928811515311e-05;1.0366199570058352;9.885529018706253;0.8368958399325992;0.015435599019349192;0.015387529854363164;0.7956294243186766;-0.01485950075273623;0.7939507797696402
34.186598;1.0326162695821501;0.8270550517047612;0.8016611411928566;-3.172683880132828e-05;-3.100541867404082e-05;1.0365516880176666;9.883700401327811;0.8368587745289584;0.015441702658394634;0.015390275802661385;0.795760411858893;-0.014860496066399411;0.7939579286353124
34.196598;1.0325155489464828;0.8270185835980041;0.8015440843404755;-3.053794933870081e-05;-2.992142732354121e-05;1.0364871326489857;9.881933028355302;0.8368150531523226;0.015447796967712401;0.015393032219471942;0.7958914656492332;-0.01486149132489395;0.7939680607623538
34.206598;1.0324163098642445;0.8269877794389325;0.8014234844317943;-3.0504741408302988e-05;-2.994369268437186e-05;1.0364264889728634;9.880233188075994;0.8367641066505088;0.01545387073536527;0.015395793808781942;0.7960231844110619;-0.014862486484236789;0.7939815355925004
34.216598;1.0323190671610611;0.8269624365367452;0.8012993957071971;-2.9316212269000542e-05;-2.8859449574637388e-05;1.0363710243635529;9.878607444208159;0.8367054490954268;0.015459914634855246;0.015398555204079107;0.7961561389715159;-0.01486248147380603;0.7939986326385325
34.226598;1.032224377985526;0.8269425911259214;0.8011721649340705;-2.81280083932454e-05;-2.7775116239084795e-05;1.036318916740909;9.877062295439378;0.8366386791498025;0.01546592138811424;0.015401310090250935;0.7962907643865423;-0.01486347619471802;0.7940196535213344
34.236598;1.0321326882781767;0.8269282402067416;0.8010420789183159;-2.8095760759630575e-05;-2.7797120177808455e-05;1.0362712183215996;9.87560449849712;0.8365634518768548;0.015471884900633701;0.015404051095000365;0.7964273310600641;-0.014864470544820142;0.7940448574016088
34.246598;1.0320442917500008;0.8269190150203471;0.8009090143350137;-2.6908412630363225e-05;-2.671272653534918e-05;1.0362278893663304;9.874241303639208;0.8364795003307551;0.015477799960075068;0.015406770288166524;0.7965659964192113;-0.01486446445857432;0.7940745125007787
34.256598;1.0319593458034648;0.8269148294512488;0.800773076649471;-2.572154518433034e-05;-2.562837360214115e-05;1.0361888031412703;9.872979685808117;0.8363866589588774;0.015483662909595113;0.015409460296119932;0.7967068490087937;-0.01486545791810116;0.7941089539243118
34.266598;1.031877840542957;0.8269156020863041;0.8006343846690249;-2.569072399225092e-05;-2.5650547596453e-05;1.0361538164573698;9.871825716200677;0.8362848571047342;0.015489472190137694;0.015412115402506078;0.7968499382291665;-0.014866450921574688;0.7941484780134409
34.276598;1.0318006255129968;0.826921764022044;0.8004928398199165;-2.4578383348597933e-05;-2.4636998852980507e-05;1.0361228840808574;9.870785170864929;0.8361741161932447;0.015495228352868838;0.015414731630959334;0.7969953098086456;-0.014866443457192432;0.7941933414983139
34.286598;1.0317255348155048;0.8269317418489645;0.800348753215601;-2.339304364437926e-05;-2.355350896756082e-05;1.0360960824327197;9.869864264472264;0.8360545531639239;0.015500933203744576;0.015417305363632833;0.7971430299968917;-0.014867435503854195;0.7942437348797582
34.296598;1.0316534094220686;0.8269464069137198;0.8002025142982327;-2.336386696581419e-05;-2.357697573702751e-05;1.0360735702266106;9.86906877822164;0.8359263497365773;0.015506588306157755;0.015419831400041287;0.7972922203234054;-0.014868427014791092;0.7942986316881839
34.306598;1.031584096554082;0.8269655427374251;0.8000542474936481;-2.2179866135623485e-05;-2.2494759154838353e-05;1.0360555193995136;9.868402407087682;0.835789671616621;0.015512194576116748;0.015422303118027123;0.7974451018549139;-0.014869417895509619;0.7943598740099458
34.316598;1.0315174306880075;0.8269892652077803;0.799904381809395;-2.0996761028206775e-05;-2.1413388740857033e-05;1.0360430249418269;9.867866511839646;0.8356446122283626;0.01551775290143105;0.015424715199835352;0.7976009840810075;-0.01486940802356316;0.7944261790860752
34.326598;1.0314532330841084;0.8270177182032669;0.7997533069580635;-2.097029571800828e-05;-2.143940506669102e-05;1.0360340976836524;9.867460932225132;0.8354912674078785;0.015523263765878039;0.015427065537676836;0.7977601943233052;-0.01487039727508438;0.7944972712355316
34.336598;1.031391334448424;0.8270507317871536;0.7996010446328004;-1.978956028857731e-05;-2.0360189206711833e-05;1.0360297416866349;9.867184594914894;0.8353298816216054;0.015528726629548822;0.015429354380366148;0.7979230145091031;-0.014871385515877938;0.7945727962328822
34.346598;1.0313316217730684;0.827088525164811;0.7994479532761346;-1.976587183353024e-05;-2.0388645594823e-05;1.0360299958511119;9.867035969262085;0.8351608798139907;0.015534141053752313;0.015431582238490569;0.7980896698559707;-0.014871372588866337;0.7946523529663037
34.356598;1.0312740755179126;0.8271308314289507;0.7992939356378392;-1.8588329716885307e-05;-1.9312103947853682e-05;1.0360349117115557;9.867013198665498;0.8349847896869098;0.015539508547161525;0.015433748469263976;0.798260356558044;-0.014872358329568297;0.794735558363945
34.366598;1.0312187557176289;0.8271776534065237;0.7991392329979962;-1.7412703260370533e-05;-1.8237029115604125e-05;1.036044515064837;9.867113911815007;0.8348022055185459;0.015544833309615324;0.015435851251936588;0.7984352431495394;-0.014873342596697738;0.7948220032506572
34.376598;1.0311657643814427;0.8272289858021553;0.7989841798892852;-1.7394760545481295e-05;-1.826987128064195e-05;1.0360587889084492;9.867335422723857;0.8346137917921527;0.015550121339537376;0.015437888567344082;0.7986144197054882;-0.01487332529458933;0.7949113521285323
34.386598;1.0311152960521641;0.8272845565483316;0.7988289013181235;-1.6223598018146234e-05;-1.7197896138710464e-05;1.0360777008250244;9.867675277496154;0.8344202477178627;0.015555378156029727;0.015439859892938924;0.7987978349599125;-0.01487430637596963;0.7950033687298133
34.396598;1.0310677183608226;0.8273446123276336;0.7986740124400832;-1.6210510290412328e-05;-1.7233869838687565e-05;1.036101259914915;9.86813172365942;0.8342222463493042;0.015560606718718605;0.015441767901817872;0.7989852482304607;-0.014875285822176548;0.7950977085377436
34.406598;1.0310245065381847;0.8274098527185714;0.7985197953474218;-1.5118046191080385e-05;-1.623535698502763e-05;1.0361295610915116;9.868703964429804;0.8340204172160657;0.015565807060179472;0.015443618576481992;0.7991762385862493;-0.014875263613674897;0.795193897232354
34.416598;1.0309841305566754;0.8274789394064548;0.7983669252670461;-1.3954799394809952e-05;-1.5167943840104203e-05;1.0361637623263182;9.869391823357313;0.8338153747272704;0.015570976824055902;0.015445419679513283;0.7993702871872439;-0.014876239713004625;0.7952914008290366
34.426598;1.0309479461318587;0.8275528542999783;0.79821614501677;-1.3949885367005189e-05;-1.5208349661160592e-05;1.0362019671353564;9.870194663118403;0.8336077180220833;0.015576112000175267;0.015447178573198498;0.7995658498604473;-0.014876214069404262;0.795388543268796
34.436598;1.0309161365848243;0.8276313597223235;0.7980678814204352;-1.2792170110599537e-05;-1.4143744876231264e-05;1.0362451386328757;9.87111045341262;0.8333980015463536;0.01558120827785456;0.01544890055010256;0.7997643815527258;-0.014877186657010388;0.7954866892052271
34.446598;1.0308886686444425;0.8277145538436056;0.7979228863017296;-1.2792701398661562e-05;-1.4186840663797199e-05;1.0362931764637129;9.87213621103506;0.8331867393577598;0.015586261873675967;0.015450588800327618;0.7999643709655412;-0.014878157537703114;0.7955841615547898
34.456598;1.030865345932891;0.8278020478377703;0.7977814092622526;-1.164027577436478e-05;-1.312482169820134e-05;1.036346032818409;9.87326952436327;0.8329744333503091;0.015591269631730744;0.015452245344414521;0.8001653830186589;-0.01487812688571814;0.7956803461187987
34.466598;1.030845885778381;0.8278938597685933;0.7976440499974299;-1.1645908330838269e-05;-1.317042508885121e-05;1.036403729044831;9.874509340819523;0.832761566156724;0.015596229858021865;0.015453871636535289;0.8003670547487328;-0.014879094949656498;0.7957747523001419
34.476598;1.0308299491655257;0.8279895662292349;0.7975109350676606;-1.0498384943820936e-05;-1.2110836035806373e-05;1.0364663155808167;9.875855141708888;0.8325485754706022;0.015601142713412517;0.015455468438545542;0.8005690744453202;-0.014880062004344179;0.7958668542270547
34.486598;1.0308171793636762;0.8280890136953761;0.7973823597568356;-9.353156558533238e-06;-1.1052381984266489e-05;1.0365338141475318;9.877305576769443;0.8323358472434594;0.015606008357206564;0.015457035485092982;0.8007711851792536;-0.014880028313050837;0.7959561141552598
34.496598;1.0308072794406626;0.8281920053710787;0.7972584125123564;-9.365666948687724e-06;-1.1101368647937981e-05;1.0366061985401251;9.878857910024122;0.8321236722217191;0.015610824409766515;0.015458571769624814;0.8009731742431844;-0.014880994095821207;0.7960420464990546
34.506598;1.0308000645460111;0.828298073013765;0.797138700798321;-8.224683245437869e-06;-1.004493240115396e-05;1.0366834738850517;9.880508583061669;0.8319121892492459;0.01561558582053846;0.015460076296914428;0.801174840410558;-0.01488095953412983;0.7961241142789042
34.516598;1.0307954682267042;0.8284073070470801;0.7970231821585955;-8.241203189638185e-06;-1.0095763630140957e-05;1.0367657286386165;9.882254078632123;0.8317014384937781;0.015620287509219535;0.01546154863685827;0.8013759939499522;-0.014881924796774675;0.7962019446433344
34.526598;1.0307935156932098;0.828519502842591;0.796911442683133;-7.104013304031946e-06;-9.041024425684657e-06;1.0368540587529878;9.884091171392003;0.8314914778511984;0.015624926708141156;0.015462988888346817;0.801576470253721;-0.014882890034364027;0.7962752589573854
34.536598;1.0307952408525032;0.8286357580190212;0.7968035342473864;-7.197649833862642e-06;-9.16381100579808e-06;1.0369464877781278;9.886016526895652;0.8312824340895574;0.015629502938071117;0.015464396849301022;0.8017761000022917;-0.014882855351058771;0.7963439042662646
34.546598;1.0307986189426286;0.828754380875565;0.7966991286927801;-6.063872244151528e-06;-8.110566546509864e-06;1.0370439686678774;9.888026046104423;0.8310744865228665;0.015634016765491955;0.015465770638816847;0.8019746744180613;-0.014883820797459079;0.7964078303894329
34.556598;1.030804524276319;0.8288764572607008;0.7965983396120403;-6.087221778741811e-06;-8.164432004709483e-06;1.0371464006156257;9.890114428006973;0.83086781577642;0.01563846848889996;0.015467105902872973;0.8021719421128471;-0.014883786398111649;0.7964668857228925
34.566598;1.0308127454030298;0.829001766065403;0.7965009427075965;-4.956508884054143e-06;-7.112629331027681e-06;1.0372536201734595;9.89227517936262;0.8306625606778155;0.015642857464438473;0.01546839685923167;0.802366613811148;-0.014884752196096132;0.7965199443132303
34.576598;1.0308229260755812;0.829130441658385;0.7964072111136845;-4.982787992577713e-06;-7.167913677889995e-06;1.0373653761464727;9.894500812240839;0.8304588330036857;0.01564718279012543;0.015469638269655904;0.8025603792741945;-0.014884718289259566;0.7965688186742296
34.586598;1.0308345373002243;0.8292621761590796;0.7963170542112874;-3.854875369003976e-06;-6.117499460573707e-06;1.0374813011412038;9.89678341818758;0.8302567284913435;0.015651443759104416;0.015470825677858882;0.8027519393426081;-0.014885684825712293;0.7966124951646588
34.596598;1.0308469548883248;0.8293969606092219;0.7962306434046609;-2.728230803672814e-06;-5.067771425427957e-06;1.037600946964549;9.899115817028685;0.8300562839953007;0.015655639281612052;0.015471953932430978;0.802941000203091;-0.01488665196023097;0.7966510245004496
34.606598;1.030859531475005;0.8295347295990525;0.7961480236835732;-2.758282063235218e-06;-5.125120881855791e-06;1.0377238737488441;9.901492311022507;0.8298574814511758;0.01565976811370801;0.015473016800122136;0.8031272169002408;-0.014886619834296956;0.7966845471671778
34.616598;1.0308715718995396;0.8296750500645518;0.7960688219825178;-1.6337761285847824e-06;-4.076777852677011e-06;1.0378496784505429;9.903908328308678;0.8296603328682443;0.015663829608734862;0.01547400832759402;0.8033101671516552;-0.014887588596238803;0.7967133276709478
34.626598;1.0308823430984475;0.8298178638702628;0.7959930554004224;-1.665711958370679e-06;-4.135504012205505e-06;1.0379779989175795;9.906359386879503;0.8294649308881229;0.015667823610101005;0.015474924544253105;0.8034893902166046;-0.014887558402234217;0.7967376450708535
34.636598;1.0308911935873957;0.8299626040925878;0.7959203738692527;-5.428851346693203e-07;-3.0885090358326453e-06;1.0381085590942747;9.908840125725582;0.8292714435745031;0.01567174981251777;0.015475765012938068;0.803664456986955;-0.014888529388107695;0.7967579707584391
34.646598;1.0308976449653209;0.8301090605193717;0.7958508864930472;-5.763348627202282e-07;-3.148548350032553e-06;1.0382421935610113;9.911344045565196;0.8290801270603643;0.015675606919884795;0.015476533463380161;0.8038350201377907;-0.014888501657078914;0.7967747814379376
34.656598;1.0309013916740866;0.8302565602203449;0.7957843245705772;5.451435809642828e-07;-2.102837251031268e-06;1.038376830540941;9.913863783954136;0.8288913241246801;0.015679392113290055;0.015477236395668805;0.8040007793928813;-0.01488947527884036;0.7967886106067616
34.666598;1.0309022610431016;0.8304048626261774;0.7957208483914047;5.105515032450498e-07;-2.164141434431589e-06;1.038513453502725;9.916391374171457;0.8287054265327748;0.01568310100506527;0.015477880965442396;0.8041614307530532;-0.014889450283637412;0.7967998644446775
34.676598;1.0309011452251795;0.8305541357276439;0.7956602285345321;1.557625264773401e-06;-1.1900755744612759e-06;1.0386520528270549;9.91891866915145;0.8285228716172649;0.01568672725076338;0.015478474051026113;0.8043166917784018;-0.014890426682331521;0.7968090409150287
34.686598;1.0308959948250997;0.8307026215060287;0.7956026527004185;1.5223702741439697e-06;-1.2527011201491326e-06;1.0387925753635865;9.92143833202433;0.8283441248417298;0.015690262356277906;0.015479021877710194;0.8044663248747812;-0.014890404488369948;0.7968166240969534
34.696598;1.0308878566718322;0.8308505130350328;0.7955479213592602;2.6424705943590314e-06;-2.0970227965033484e-07;1.038934884820138;9.923945059670189;0.8281695950501449;0.015693696329474798;0.015479529501788655;0.8046101171121712;-0.014891383700226527;0.796823187913368
34.706598;1.030876942682493;0.8309976510719143;0.7954963116846353;2.606849632207683e-06;-2.73925971987719e-07;1.0390787631862437;9.926435928212767;0.8279995988936908;0.015697017898640364;0.015480001096542262;0.8047478686118584;-0.014892364300160846;0.7968292202822004
34.716598;1.0308635665776098;0.8311435013086117;0.7954477362957902;3.726642514403446e-06;7.673937706986504e-07;1.039223914415556;9.928909613738158;0.8278344226101665;0.01570021444676927;0.015480441191542148;0.8048793994016177;-0.014892346290769602;0.796835203245838
34.726598;1.0308480464050416;0.8312879932673568;0.7954024951834194;3.6907277118911493e-06;7.015691773971637e-07;1.0393699313841138;9.931365467994626;0.827674378920144;0.015703273215638084;0.01548085558839071;0.8050045736016918;-0.014893329711421885;0.7968416846627344
34.736598;1.0308307251096556;0.8314307122074155;0.7953605813350835;3.654623089878132e-06;6.351256887432871e-07;1.0395163019737816;9.933802941878305;0.8275198023049752;0.01570618293742057;0.015481251195907713;0.8051223416659083;-0.014893314624701108;0.7968480741151989
34.746598;1.0308120694028609;0.8315711588332678;0.7953220620316268;4.773803853038905e-06;1.6745934121746295e-06;1.0396624643549162;9.936221417329802;0.8273710296979081;0.015708934702976286;0.015481635194083288;0.8052347559644822;-0.014894301108998156;0.796856730798362
34.756598;1.0307926664442095;0.8317090386206942;0.7952873581073439;4.737050696031679e-06;1.6073271011571845e-06;1.0398078329649905;9.938620547334214;0.8272283966307677;0.015711522012089453;0.015482014304913522;0.8053409251156811;-0.01489428927635166;0.7968668332371234
34.766598;1.0307731383587289;0.8318435347312366;0.7952563998334911;5.855386893850486e-06;2.646226079548437e-06;1.0399518347327845;9.941000634029118;0.827092233961901;0.015713939480060855;0.0154823946376456;0.805440966698574;-0.01489527928988752;0.7968785587893031
34.776598;1.0307541495129258;0.8319741883550362;0.7952293693500291;5.817612336356629e-06;2.578672330292453e-06;1.040094946445731;9.943362464753127;0.8269628771213832;0.015716181451745363;0.015482781571732466;0.8055349893647681;-0.014895271352057817;0.7968919801596918
34.786598;1.0307364821185154;0.8321000435873661;0.795205945352791;6.934775757090252e-06;3.6176240573014216e-06;1.0402346252935075;9.945706930321519;0.8268406762271713;0.015718242677812657;0.01548317934284524;0.8056230631687517;-0.014896265674541602;0.7969072609772011
34.796598;1.0307210204340722;0.8322205552433097;0.7951862327289484;6.895703605403623e-06;3.5505061480547183e-06;1.040371234127498;9.948035059058762;0.8267259793749341;0.01572011994974099;0.015483591563199482;0.8057052289828399;-0.014896262434946848;0.7969245034381003
34.806598;1.030708670135364;0.8323348364987176;0.7951699815183911;8.011461160971842e-06;4.590279270166008e-06;1.0405040818224676;9.950348503954993;0.826619129362731;0.01572181260514119;0.015484022755265692;0.8057815761207932;-0.014897261738268823;0.7969438934806778
34.816598;1.0307003023448036;0.8324425632438134;0.7951574087418578;7.970887525966931e-06;4.524368076029651e-06;1.0406324651336332;9.952649806816858;0.8265204887234383;0.01572332174547546;0.015484479192445126;0.8058522822190987;-0.014897263627278058;0.796965550006909
34.826598;1.0306967060202155;0.8325430857035214;0.7951484037544562;9.085095868983537e-06;5.565759922846227e-06;1.040755659281624;9.95494162923622;0.8264304201661183;0.01572464901438955;0.015484968910966556;0.8059175672279942;-0.014897268123455033;0.796989589125807
34.836598;1.0306995768071174;0.8326370185088374;0.7951433624369844;8.969505229750534e-06;5.43151174147415e-06;1.0408729540910266;9.957225427332206;0.8263492071014387;0.015725796102118734;0.015485501820516664;0.8059776367339709;-0.01489827523837785;0.7970159817320355
34.846598;1.0307076043958616;0.8327222855392014;0.7951424541328133;8.926719901933654e-06;5.368931055836596e-06;1.040983753057845;9.95950064483518;0.8262769902436379;0.01572676493563594;0.015486089092301127;0.8060326708909363;-0.014898284953885607;0.7970445066686651
34.856598;1.0307224910151291;0.8327992361750388;0.7951458701251649;1.0038840197338875e-05;6.414169427927896e-06;1.04108763463949;9.961764787961833;0.8262137444867351;0.01572755762773691;0.015486740724885853;0.8060828069199221;-0.014899297208760117;0.797074964348174
34.866598;1.0307449058906615;0.8328678331208248;0.7951540539792407;9.99475429928565e-06;6.354610000271375e-06;1.0411842998074008;9.964014366092242;0.8261592811737539;0.015728176464258056;0.015487462931469811;0.8061280800989445;-0.014899311898056274;0.7971070924787554
34.876598;1.0307753926379797;0.8329277246124089;0.7951669471011826;1.1105537016514918e-05;7.403225547752543e-06;1.0412735078046282;9.966245937183965;0.8261132983373496;0.015728624353658117;0.015488257491843821;0.8061684031094559;-0.014900328872943762;0.7971407776498013
34.886598;1.0308142530613933;0.832979065794144;0.7951848138682158;1.0265500318819805e-05;6.586810020747016e-06;1.0413551278490873;9.9684563741283;0.8260754605872872;0.015728905470897198;0.015489122598426823;0.8062036381724589;-0.014900347944604115;0.7971759468094616
34.896598;1.0308619525351876;0.8330219855563327;0.7952074627158495;1.137461819868226e-05;7.639704865364317e-06;1.0414291841956869;9.970642749516914;0.8260454476650937;0.015729025586473717;0.015490054140529248;0.8062336920168929;-0.014901368896630723;0.7972126716659057
34.906598;1.030918626610751;0.8330569842567724;0.7952351225373203;1.1327176334036835e-05;7.588637669309074e-06;1.0414957568937984;9.972802515700144;0.8260229769067772;0.015728991436599688;0.01549104729747765;0.8062585352981912;-0.014901391504908131;0.7972509323740846
34.916598;1.030984474745452;0.8330844798312943;0.7952677361499745;1.1278622691327405e-05;7.540085299309048e-06;1.0415548838228046;9.97493348148323;0.8260078132507512;0.015728809525823652;0.01549209759846683;0.8062771469385039;-0.014902415559611384;0.7972897148644712
34.926598;1.031059655437324;0.8331050467087757;0.7953052365220719;1.2384436128212726e-05;8.600457725755772e-06;1.0416076157914373;9.97703315142089;0.8259997367418312;0.015728485661573893;0.015493200019064983;0.8062914533827767;-0.014902440874145061;0.7973308646484202
34.936598;1.031144324081854;0.8331195898935703;0.7953478488064287;1.233347920881419e-05;8.556975183267468e-06;1.0416521314264182;9.97909823794384;0.8259984912253822;0.015728025652452623;0.015494347587150922;0.8063003132818335;-0.014903467277111374;0.7973732806664865
34.946598;1.031238709757096;0.8331283888328561;0.7953953685557342;1.3436929439315111e-05;9.622391072003313e-06;1.0416897798976934;9.981124811526009;0.8260037754510282;0.01572743633990632;0.015495532575587527;0.8063035375535414;-0.014903494607108516;0.7974168335189341
34.956598;1.0313430743820429;0.8331319218701998;0.7954479516302541;1.33837888620834e-05;9.583896048104904e-06;1.0417210402906076;9.983108669747658;0.8260152982318015;0.015726725742815317;0.01549674862737779;0.8063008996999632;-0.014903522722227908;0.797461553872965
34.966598;1.0314575271577626;0.8331302665521243;0.7955053672430225;1.3329782299736655e-05;9.547810289650793e-06;1.0417464416757996;9.98504560531374;0.8260328614079775;0.015725902163192387;0.01549799025247423;0.8062921468024536;-0.014904551516893214;0.7975075504646254
34.976598;1.0315818861154398;0.8331235498761907;0.7955672751246585;1.4430643854399501e-05;1.0620426756869282e-05;1.0417665196420762;9.986931424389196;0.8260564153850201;0.015724972874772033;0.01549925076132971;0.8062770514254157;-0.014904580929972877;0.7975548555987886
34.986598;1.0317157076591605;0.8331123042240987;0.7956335181820676;1.4375421318089155e-05;1.058886972627974e-05;1.0417818742323428;9.988762015211199;0.8260860432125408;0.015723942758604496;0.015500521635960244;0.8062554924423466;-0.014905610921605663;0.7976034708671451
34.996598;1.0318583837131543;0.8330967376170311;0.7957034008056959;1.5475413638428183e-05;1.1665820005936065e-05;1.041793291945384;9.990533934718833;0.8261218639439237;0.015722814048651185;0.015501793815544836;0.8062274988336005;-0.014905641425444675;0.7976531801222222
35.006598;1.0320092254199802;0.8330776301800634;0.7957765132035653;1.541969455337457e-05;1.1638439481642162e-05;1.0418018117663572;9.992244817216156;0.826163932675032;0.01572158770762175;0.015503059251030859;0.8061932219495539;-0.014906672320838622;0.7977037056086016
35.016598;1.0321675244330517;0.8330555713389322;0.7958520537490262;1.5364011236060765e-05;1.1613074896997203e-05;1.041808638320608;9.993892683600157;0.8262121981568861;0.015720264828396013;0.01550431172777623;0.806152867562441;-0.014906703443340934;0.7977546121614116
35.026598;1.0323335288508728;0.833031978585469;0.7959291787370412;1.6390606154192324e-05;1.26257099758809e-05;1.0418149549954292;9.995474978614304;0.8262665277582197;0.015718847031037868;0.015505547055136338;0.8061066147027437;-0.014906734603546776;0.7978055294662795
35.036598;1.032504421147355;0.8330061824201636;0.796007327032361;1.6335499144476184e-05;1.2604300427267178e-05;1.0418217632639275;9.996988488262232;0.8263267672229633;0.015717336727064414;0.015506762561253875;0.8060545787338456;-0.01490776560416038;0.7978561600194903
35.046598;1.0326803406972962;0.8329794621927503;0.796085509489271;1.7436464262332903e-05;1.3691240054046929e-05;1.0418298007032827;9.998429979793475;0.8263927285622761;0.015715738500004583;0.015507956586887419;0.805996862685634;-0.014907796275232255;0.7979061865120196
35.056598;1.032860445395316;0.8329527046586729;0.796163167306978;1.7382501657810528e-05;1.3673775268548858e-05;1.0418395803599845;9.999796962594973;0.8264641148313857;0.015714060092132994;0.01550912835851658;0.8059336111211329;-0.014908826500309556;0.7979553161633148
35.066598;1.0330439022208167;0.8329263824333417;0.7962395353662987;1.732926747847223e-05;1.365829058235351e-05;1.0418514953857274;10.00108793172378;0.8265404889210021;0.015712310039927336;0.015510277490357532;0.8058650096071612;-0.014908856198326624;0.7980030866565413
35.076598;1.033229926700589;0.8329008314600865;0.7963140110761752;1.8432375771732624e-05;1.4751123579082865e-05;1.0418658535737289;10.0023019751697;0.8266213128448953;0.015710494650678447;0.015511403856552948;0.8057912938911619;-0.014908885295045027;0.7980490115785536
35.086598;1.0334178452170857;0.8328765541035282;0.796386494301033;1.8380713857474608e-05;1.473943946226181e-05;1.041883861641836;10.003438506941043;0.8267060236568731;0.015708618698570754;0.015512508661830978;0.8057127540718478;-0.014909913723186305;0.7980925938934454
35.096598;1.0336071014006298;0.8328535747469209;0.7964567515869709;1.832984429201004e-05;1.472959314784941e-05;1.0419036130159576;10.004497435324053;0.8267940681854623;0.015706687337500292;0.015513595000355625;0.8056296800905834;-0.014909941449508784;0.7981333535876205
35.106598;1.0337972361784833;0.8328318090134702;0.7965246250848329;1.9435362796072948e-05;1.582796585518434e-05;1.0419260804638366;10.00547946288006;0.8268848971160038;0.01570470596235218;0.015514666388501956;0.8055423327619435;-0.014910968500957926;0.7981710084756544
35.116598;1.033987863480137;0.8328114771453069;0.7965902668156932;1.9386208219170167e-05;1.582177227557161e-05;1.0419511537486905;10.00638635484178;0.8269780159766565;0.015702679325765617;0.015515724931567089;0.8054509824616608;-0.014910994949457908;0.7982053609845902
35.126598;1.0341786440240774;0.8327925289914635;0.7966535198581591;1.933798653986206e-05;1.5817359780444045e-05;1.0419786727131786;10.007221020129885;0.8270730529958054;0.015700611243148224;0.015516771418208829;0.8053549312276036;-0.0149110208634063;0.7982354549905828
35.136598;1.0343693050177338;0.8327749800151975;0.796714232764954;2.044627575917041e-05;1.6921040714732095e-05;1.0420083862075855;10.007987168915891;0.8271697423349934;0.015698504944945724;0.0155178064280012;0.8052564978661599;-0.014912046277574477;0.7982634974718693
35.146598;1.0345596540154076;0.8327591908096622;0.7967725748278651;2.039997550471674e-05;1.6919934398735654e-05;1.0420399700651681;10.0086886077174;0.8272678645859493;0.015696364110990343;0.01551883040621021;0.8051550002498575;-0.014912071194244434;0.7982887330276364
35.156598;1.034749519569315;0.8327451347345619;0.7968284433918728;2.0354682652681984e-05;1.6920307330982644e-05;1.0420731482588619;10.009328826691533;0.8273672119847019;0.015694193517787034;0.015519843206211466;0.8050507496516159;-0.014912095600014058;0.7983114601016236
35.166598;1.0349387035657345;0.832732674096519;0.7968817893642264;2.146597765409234e-05;1.802843395479109e-05;1.0421077376399759;10.009911137991828;0.8274675753275675;0.015691998391966448;0.01552084428869648;0.8049440612777841;-0.014913119486283167;0.7983319093356308
35.176598;1.0351269966924046;0.8327219275424144;0.7969329093253832;2.1422732435936326e-05;1.8031438695094365e-05;1.0421435973136481;10.010438797616883;0.8275687450785479;0.0156897836244781;0.015521833119000872;0.8048352545284614;-0.014913142855532338;0.7983501965044011
35.186598;1.035314201279369;0.8327126833255867;0.7969818001680263;2.138049371807047e-05;1.8035610072226968e-05;1.0421805969148206;10.010914927642883;0.8276705204805914;0.015687553694170384;0.015522809234839242;0.8047246361269432;-0.014913165714362363;0.7983664725237323
35.196598;1.0355001358879672;0.8327047349938722;0.7970284545216559;2.2494807836495664e-05;1.914724217300259e-05;1.0422186134197018;10.011342477449807;0.8277727138956301;0.015685312760589227;0.015523772216104651;0.8046124920957398;-0.014914188069241082;0.798380881362813
35.206598;1.0356846343709447;0.8326982014936936;0.7970731688715319;2.2454537345618148e-05;1.915347631015761e-05;1.0422575301454164;10.011724238768863;0.8278751507732589;0.01568306467340584;0.015524721682966085;0.8044990891619261;-0.01491420992626654;0.7983935038521722
35.216598;1.0358675449574786;0.8326928853443402;0.7971159293874078;2.2415227621165902e-05;1.9160617770618155e-05;1.0422972358729283;10.012062864537993;0.8279776690911201;0.015680812993692467;0.015525657288817827;0.8043846763063651;-0.014915231291376318;0.798404488490865
35.226598;1.0360487296808583;0.8326885934925309;0.7971567181049685;2.3532423708579e-05;2.027497731049958e-05;1.0423376244707272;10.012360887743187;0.8280801187607495;0.0156785610224552;0.015526578718662283;0.8042694862452938;-0.014915252170739843;0.7984139022174963
35.236598;1.0362290600311541;0.8326862529604027;0.79719581965991;2.342150496816102e-05;2.0213337007253797e-05;1.0423785949581936;10.01262072772459;0.8281823616716845;0.015676311822243612;0.015527485697983854;0.8041537363710554;-0.01491527257094094;0.7984218619714574
35.246598;1.036406433242415;0.8326840919003885;0.7972332072559898;2.338498069329454e-05;2.022276791175977e-05;1.0424200512754669;10.012844689700525;0.828284271502012;0.015674068223663698;0.015528378003022293;0.8040376292844366;-0.014916292498884293;0.7984284789755902
35.256598;1.036581745187884;0.8326827274050884;0.797268849413977;2.450491476199272e-05;2.133921895944863e-05;1.0424619021063886;10.013034970287995;0.8283857325390817;0.01567183282514512;0.015529255462800541;0.8039213536317552;-0.014916311961667287;0.7984338025548283
35.266598;1.0367549058499308;0.8326823080601696;0.7973030168791841;2.4470167037126208e-05;2.1349859666504512e-05;1.0425040617549002;10.013193664899799;0.8284866385657493;0.015669608001249804;0.01553011794620675;0.8038050850558429;-0.014916330966589245;0.7984379326569222
