time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.276598;1.0369258337281366;0.8326826662901137;0.7973356694007528;2.443628450431271e-05;2.1361021372059837e-05;1.0425474510288455;10.013322767551335;0.8285868921490229;0.015667395920033404;0.015530965343904194;0.8036889869874164;-0.01491734952110956;0.798440964678017
35.286598;1.0370944554220947;0.8326836384168554;0.7973667639987815;2.5558814470702458e-05;2.247903886998576e-05;1.0425899968137706;10.013424166423698;0.8286864038041767;0.015665198563872544;0.015531797560229378;0.8035732117540239;-0.014917367632667721;0.7984429343125907
35.296598;1.0372607063861996;0.832685385264981;0.7973965625469296;2.552661773690382e-05;2.2491091952219377e-05;1.0426326310194352;10.013499646861781;0.8287850918179764;0.01566301775088325;0.015532614505490322;0.8034579015808427;-0.014917385308592745;0.7984439304723409
35.306598;1.0374245307805425;0.8326877509115858;0.797425017902772;2.54952417016344e-05;2.2503521841942154e-05;1.0426752897321245;10.013550902076366;0.8288828828087894;0.015660855150247944;0.01553341609096742;0.8033431884098204;-0.014918402556229036;0.7984440392991181
35.316598;1.0375858798940423;0.8326905830676344;0.7974520814229986;2.6620233489508614e-05;2.3622672354366415e-05;1.0427179127016641;10.013579540304143;0.8289797116765224;0.01565871229721099;0.015534202245000933;0.8032291928380457;-0.014918419383042973;0.7984432874904362
35.326598;1.0377447111080025;0.8326940529253588;0.7974780100467475;2.6590453246509333e-05;2.3635731252129023e-05;1.0427604434333828;10.013587087027451;0.8290755206638318;0.015656590609670853;0.015534972926874837;0.8031160237677558;-0.014918435796419686;0.7984417541642324
35.336598;1.0379009880369854;0.8326980131329752;0.7975027515600603;2.6561447671413606e-05;2.364904707773239e-05;1.0428028296430651;10.013574986904246;0.8291702583394056;0.015654491389362462;0.015535728119159606;0.8030037795323367;-0.014919451803402907;0.7984395151467067
35.346598;1.0380546811114675;0.8327024255755069;0.7975263536356472;2.6533201416101295e-05;2.3662584811776813e-05;1.042845023252681;10.013544605288287;0.8292638788238439;0.015652415814484476;0.015536467830289964;0.8028925494386006;-0.01491946741079916;0.7984365872712653
35.356598;1.0382057682046881;0.8327071478943824;0.7975487593779935;2.766126162144838e-05;2.478269817450854e-05;1.0428869804230374;10.013497231718585;0.8293563410094454;0.015650364946002606;0.01553719211312151;0.8027824144755951;-0.014919482625439294;0.7984330404704734
35.366598;1.0383542347887478;0.8327123608481618;0.7975702173720955;2.763448886631748e-05;2.4796585078600864e-05;1.0429286623740401;10.013434083056085;0.8294476080096778;0.015648339740012607;0.015537901070769347;0.8026734473725939;-0.01491949745438268;0.7984289226318052
35.376598;1.0385000729386555;0.8327179262605272;0.7975906680871225;2.760843039287316e-05;2.4810604110699292e-05;1.0429700357332026;10.01335630088544;0.8295376472345848;0.015646341050722393;0.015538594851485068;0.8025657128226816;-0.014920511905119192;0.798424296782371
35.386598;1.0386432795014746;0.8327237074405786;0.797610051272663;2.873863359888844e-05;2.593111549010249e-05;1.043011071612072;10.013264950362222;0.8296264305246664;0.0156443696344114;0.015539273646671244;0.8024582680619047;-0.01492052598551292;0.7984181663372286
35.396598;1.0387838545126233;0.8327298894640354;0.7976286129938214;2.8713959466898517e-05;2.5945322067051407e-05;1.043051744578042;10.01316103010826;0.8297139335873691;0.015642426170226945;0.015539937684764563;0.802353163875249;-0.014920539703558744;0.7984125865944518
35.406598;1.0389218003984564;0.8327363374024461;0.7976462911600142;2.8689955640768327e-05;2.5959585986074005e-05;1.0430920321257942;10.013045491488445;0.8298001350185326;0.01564051128475692;0.015540587213840551;0.8022494455383875;-0.014921553067356274;0.7984066101763626
35.416598;1.0390571219026972;0.8327430243163776;0.7976631243729084;2.8666607373687477e-05;2.5973884533640316e-05;1.0431319141398019;10.01291925704489;0.8298850159309438;0.01563862555322621;0.015541222483391445;0.8021471528109664;-0.01492156608513451;0.7984002312413845
35.426598;1.039189826314743;0.8327498177123283;0.7976790466162927;2.9799462255184194e-05;2.7094582815213847e-05;1.0431713722422418;10.012783225540062;0.829968560761025;0.015636769484056037;0.015541843733659683;0.8020463197261508;-0.014921578765190353;0.7983934989815435
35.436598;1.0393199236157529;0.8327569072569452;0.7976942966236452;2.9777381556178335e-05;2.7108889364961673e-05;1.043210389444362;10.012638260942115;0.8300507585890368;0.015634943514890816;0.015542451191138668;0.8019469751035013;-0.014922591115951012;0.7983864621047976
35.446598;1.0394474266343525;0.8327641635304173;0.7977088041497129;2.975591349957395e-05;2.7123172593698415e-05;1.0432489499657112;10.012485180321846;0.8301316034759517;0.015633148018426773;0.015543045067046473;0.8018491431450775;-0.014922603146043828;0.7983791124662641
35.456598;1.0395723513802368;0.8327715655851493;0.7977225997852586;2.9735044374346437e-05;2.7137415843249258e-05;1.0432870387996818;10.012324753112706;0.8302110932143626;0.015631383305806455;0.015543625552192191;0.8017528436371092;-0.014922614864208008;0.7983714968462905
35.466598;1.0396947175309805;0.8327789869763003;0.7977356100719882;3.087032295274483e-05;2.8257989426254063e-05;1.04332464161027;10.012157705196854;0.8302892279542272;0.015629649634727148;0.015544192816987937;0.8016580922429581;-0.014922626279124945;0.7983636422523587
35.476598;1.0398145486497854;0.8327866236495094;0.7977480670470587;3.085061138718244e-05;2.8272106049669554e-05;1.04336174536626;10.011984721725113;0.8303660097137323;0.015627947218069035;0.01554474703080593;0.8015649009673379;-0.014923637399149627;0.7983555935145336
35.486598;1.0399318718096118;0.8327943527089532;0.7977598951951278;3.083145856234546e-05;2.8286137505852716e-05;1.0433983389164507;10.011806454269843;0.8304414418425216;0.015626276219915018;0.015545288380356643;0.8014732782236927;-0.014923648231941939;0.7983473381464191
35.496598;1.0400477126624272;0.8328028474924457;0.7977710194795511;3.189494046315646e-05;2.933608115762006e-05;1.0434344130644595;10.011623531173546;0.8305155283958637;0.01562463674894403;0.01554581706775644;0.8013832288750772;-0.014923658784298363;0.7983389185497107
35.506598;1.0401601119764134;0.832810720024057;0.7977816722015878;3.187686708770115e-05;2.9349902349045175e-05;1.0434709602390055;10.011436559608013;0.8305882742381778;0.015623028858308519;0.015546333303819165;0.8012947549767202;-0.014924669062423887;0.7983303768254791
35.516598;1.0402700997836556;0.8328186460127777;0.797791778124804;3.185931563515241e-05;2.9363600325373867e-05;1.043505973935647;10.011246117416693;0.8306596853693036;0.015621452545919476;0.015546837306141129;0.8012078565527848;-0.014924679072403536;0.798321699337187
35.526598;1.0403777114375592;0.8328266141555853;0.7978013632514;3.184227467581134e-05;2.9377164587629726e-05;1.0435404483603357;10.011052744029222;0.8307297687722613;0.015619907756267634;0.015547329297415523;0.8011225317170463;-0.014924688820484916;0.798312928462406
35.536598;1.0404829823593789;0.8328346135073073;0.7978104520035295;3.18257329781144e-05;2.9390585951762285e-05;1.0435743785271616;10.010856937289597;0.8307985320409564;0.015618394385731106;0.01554780950780322;0.8010387765763781;-0.01492469831302933;0.7983040871582442
35.546598;1.040585948142803;0.832842526611545;0.7978189648362873;3.296524297234638e-05;3.0510242444230603e-05;1.0436077608861005;10.01065915911756;0.8308659832799863;0.015616912290401812;0.015548278185324492;0.800956585335265;-0.014925707556326332;0.7982952163077262
35.556598;1.0406866446186345;0.8328505572913804;0.7978271280639174;3.294966746851151e-05;3.052335442502726e-05;1.0436405939255637;10.010459846731903;0.8309321314389099;0.01561546129948053;0.015548735609362974;0.8008759506300448;-0.014925716556571586;0.7982862995939728
35.566598;1.0407851065495382;0.8328585893483103;0.7978348601126563;3.2934559505693654e-05;3.053630129294408e-05;1.0436728778029343;10.010259418159068;0.8309969866601465;0.0156140412289723;0.015549182091258185;0.8007968638898638;-0.014925725320024074;0.7982773749089976
35.576598;1.040881366180141;0.8328666140768454;0.7978421809907614;3.291990887018106e-05;3.054907694809304e-05;1.0437046134088885;10.010058266305343;0.8310605600325695;0.01561265188662921;0.015549617950770553;0.8007193152270385;-0.014925733853240567;0.7982684587159169
35.586598;1.040975453218364;0.8328745163210489;0.7978490071020801;3.406126873231884e-05;3.1668062021014297e-05;1.043735801962461;10.00985675204281;0.8311228630464903;0.015611293069789322;0.015550043489699912;0.8006432929678458;-0.014926742163222517;0.7982595833986359
35.596598;1.0410673961261472;0.8328825024445612;0.7978555602143398;3.404750224610152e-05;3.168047933658204e-05;1.0437664449627297;10.009655205482586;0.8311839075927432;0.015609964559408801;0.01555045898488629;0.8005687835737698;-0.014926750257214804;0.7982507232615471
35.606598;1.0411572239163978;0.8328904593011363;0.7978617535058883;3.403416235122019e-05;3.169271077285379e-05;1.0437965436914065;10.009453927751263;0.8312437063821244;0.015608666108964329;0.015550864687068634;0.8004957719461823;-0.014926758142352808;0.7982419075852931
35.616598;1.0412449674019464;0.8328983818295701;0.7978676016428691;3.402123820493847e-05;3.170475256539507e-05;1.0438260985661214;10.009253189791368;0.8313022730071258;0.015607397432697543;0.01555126081612142;0.8004242418869902;-0.014926765825659412;0.7982331459905707
35.626598;1.0413306591566835;0.8329061585122279;0.797873016134221;3.5164281890575814e-05;3.282298736551106e-05;1.043855109256221;10.0090532348211;0.831359621564762;0.015606158204563672;0.015551647565676743;0.8003541770757168;-0.014927773314322464;0.7982244657681579
35.636598;1.0414143329487504;0.8329139981893087;0.7978782143959096;3.515215543928085e-05;3.283463975252524e-05;1.0438835754762268;10.008854282298651;0.8314157661588345;0.015604948068780471;0.01555202511425158;0.8002855621515461;-0.014927780615771722;0.7982158371093849
35.646598;1.0414960235481645;0.8329217883423561;0.797883105615418;3.514041107138512e-05;3.284609334404912e-05;1.0439114975623025;10.008656529828674;0.8314707205091576;0.015603766651798447;0.015552393627615438;0.800218382618328;-0.014927787737399043;0.7982072855872042
35.656598;1.0415757664856395;0.8329295227458384;0.7978877005547884;3.5129037914477305e-05;3.28573464792053e-05;1.0439388764890631;10.008460154435717;0.8315244981894043;0.015602613571641461;0.01555275325372767;0.80015262364518;-0.01492779468613532;0.7981988173234309
35.666598;1.0416535974608465;0.832937194544056;0.797892009334088;3.5118025406279624e-05;3.286839833239651e-05;1.0439657138060612;10.008265312454938;0.8315771133503157;0.015601488443509325;0.015553104124219475;0.8000882695409607;-0.014927801468245044;0.7981904376356076
35.676598;1.0417295522033012;0.8329446898918133;0.7978959389716118;3.626292670741895e-05;3.398563481972322e-05;1.0439920116792112;10.008072141968071;0.8316285809376107;0.015600390876415344;0.015553446367936393;0.800025304302055;-0.01492880808948784;0.7981821700955527
35.686598;1.0418036665291237;0.8329522165958914;0.797899703119499;3.6252605398104306e-05;3.399628381511728e-05;1.0440177727694808;10.007880772923947;0.8316789164307404;0.015599320460922954;0.01555378012536843;0.7999637116981876;-0.014928814555248058;0.7981739820163758
35.696598;1.0418759755353695;0.8329596631399859;0.797903208643923;3.624261540127514e-05;3.4006731925575845e-05;1.044042999685081;10.007691337575228;0.831728135635131;0.015598276758932826;0.015554105559270925;0.7999034748043451;-0.014928820870348117;0.7981658964169663
35.706598;1.0419465127721312;0.8329670260692348;0.7979064651807931;3.623294731293771e-05;3.401697999797469e-05;1.0440676939885185;10.007503969146057;0.8317762543401744;0.015597259300788527;0.015554422859490387;0.7998445760959447;-0.01492882703893958;0.7981579167953333
35.716598;1.0420153101954877;0.8329743023725431;0.7979094821126539;3.622359124522568e-05;3.402702908941857e-05;1.0440918560572876;10.007318791570924;0.8318232881261471;0.015596267588254347;0.015554732227817105;0.7997859978082849;-0.01492983306470709;0.7981490649395419
35.726598;1.0420823983928313;0.8329813821362224;0.7979121656045077;3.737010015302324e-05;3.5143266337851905e-05;1.0441154863841897;10.007135915477711;0.8318692525927441;0.015595301106510273;0.015555033858728192;0.7997297218309566;-0.0149298389511396;0.7981413058546755
35.736598;1.0421478070634367;0.8329884766347256;0.7979147276189769;3.7361337188571075e-05;3.515292045397573e-05;1.0441385864445887;10.006955443209387;0.8319141631733719;0.015594359336993822;0.015555327943011659;0.7996747294934382;-0.014929844701721156;0.7981336611048078
35.746598;1.0422115652512223;0.8329954775229982;0.7979170713607648;3.735285626997638e-05;3.51623787729544e-05;1.044161158861771;10.006777471778614;0.831958034650522;0.015593441763246053;0.015555614675290586;0.7996210015712244;-0.014929850319938778;0.7981261326347975
35.756598;1.0422737007531078;0.8330023846709943;0.7979192008178638;3.734464862767895e-05;3.517164280606002e-05;1.044183208275595;10.00660208757156;0.8320008813492442;0.015592547878096615;0.015555894246660264;0.7995685183127609;-0.014929855809013815;0.7981187210472015
35.766598;1.0423342397491284;0.8330091991732975;0.7979211193293062;3.73367057957126e-05;3.5180714394580356e-05;1.0442047421514316;10.00642935768441;0.8320427175598222;0.015591677190179273;0.015556166837014758;0.799517259827836;-0.014930861171554547;0.7981114444519559
35.776598;1.042393207505015;0.8330158162334457;0.7979227282349444;3.848458289187019e-05;3.629598180896778e-05;1.0442257703160323;10.00625932674157;0.8320835575762695;0.015590829220740034;0.015556432617111073;0.7994672068989984;-0.014930866409555146;0.7981042643058606
35.786598;1.0424506297529266;0.8330224523228129;0.7979242367698146;3.847714538467008e-05;3.630467499848417e-05;1.0442463038015855;10.006092019924973;0.8321234160131564;0.01559000349575107;0.015556691755865819;0.7994183411835291;-0.014930871524758398;0.7980971983523597
35.796598;1.0425065339442428;0.833029002813991;0.7979255480614569;3.846994913453293e-05;3.6313182165448866e-05;1.044267353823718;10.005927449029242;0.8321623086877772;0.01558919954551367;0.015556944427290881;0.7993706443525621;-0.014930876518870671;0.7980902458832788
35.806598;1.0425609496946073;0.8330354687801017;0.7979266685938796;3.846298703100122e-05;3.632150514206795e-05;1.0442869308309157;10.005765619490615;0.8322002527500821;0.015588416917264777;0.015557190812789173;0.799324097301967;-0.014930881393477872;0.798083406131942
35.816598;1.042613908439064;0.8330418501454552;0.7979276058405812;3.845625221145947e-05;3.632964576701794e-05;1.0443060437129263;10.005606533653202;0.8322372653458998;0.015587655185455629;0.015557431096227045;0.7992786806125146;-0.014931886149964506;0.7980766972399242
35.826598;1.0426654427617557;0.83304803983744;0.7979282657068104;3.9605301267584546e-05;3.744399239826048e-05;1.0443247000862608;10.005450190223494;0.8322733625062758;0.015586913939405339;0.015557665455477534;0.7992343752803855;-0.014931890789550595;0.7980700822641588
35.836598;1.0427155858316546;0.8330542525239798;0.7979288610944414;3.959900085650356e-05;3.745177539049788e-05;1.044342907806721;10.005296581938191;0.832308559595272;0.015586192758907274;0.015557894063336047;0.7991911624064107;-0.014931895313296147;0.7980635815962291
35.846598;1.042764371015315;0.8330603832765944;0.7979292968567174;3.959290778990335e-05;3.7459383623377085e-05;1.0443606759986652;10.005145693762472;0.8323428724678366;0.015585491203410408;0.015558117100225295;0.7991490227764945;-0.014931899722098652;0.7980571971275845
35.856598;1.0428128270937331;0.8330672290965255;0.7979295792567233;3.9513550274321226e-05;3.739644481887454e-05;1.0443780145202353;10.004997508943728;0.8323763179198391;0.01558480881812363;0.015558334759325033;0.7991079370975864;-0.014931904016877783;0.7980509301192317
35.866598;1.0428589950089506;0.8330732035272493;0.7979297139898675;3.950785319609047e-05;3.740371157291379e-05;1.044394933366687;10.004852019784826;0.8324089127029786;0.015584145146584391;0.01555854723418559;0.799067886505511;-0.014932908198777519;0.7980448000449419
35.876598;1.0429039025886737;0.8330791030733145;0.797929706346382;3.950234432915795e-05;3.7410811579028675e-05;1.0444114429335;10.004709232940346;0.832440672188755;0.015583499742690061;0.015558754701440611;0.7990288531365409;-0.014932912269103947;0.7980387701706991
35.886598;1.0429475812588027;0.8330848220918456;0.7979294587289522;4.065258116410015e-05;3.852413357275198e-05;1.0444275537467957;10.004569170513324;0.8324716105358808;0.015582872173009502;0.015558957311723168;0.7989908202477923;-0.014932916229156792;0.7980328599504923
35.896598;1.0429900612788146;0.8330905750978638;0.7979291800302352;4.0647428160751325e-05;3.85309077430854e-05;1.0444432754221924;10.004431864570083;0.8325017420229484;0.015582262007811234;0.015559155187109649;0.7989537718948552;-0.014932920080245762;0.7980270701547112
35.906598;1.0430313721845315;0.8330962554676026;0.7979287719110818;4.064244356088868e-05;3.853752260556655e-05;1.0444586162437952;10.004297343295255;0.8325310817281003;0.015581668816984149;0.0155593484187938;0.7989176926786077;-0.014932923823765945;0.7980214016234929
35.916598;1.043071543424028;0.8331018627073535;0.7979282388758414;4.063762129592549e-05;3.854398038005095e-05;1.0444735836353678;10.004165625495745;0.8325596450716163;0.015581092174859769;0.015559537071993286;0.7988825672284717;-0.014932927461132206;0.7980158552795452
35.926598;1.0431106044684924;0.8331073953586067;0.7979275860700878;4.063295528291949e-05;3.855028317361312e-05;1.0444881847426741;10.004036727652519;0.8325874474430122;0.015580531660927944;0.015559721203202011;0.7988483794514227;-0.014933930993710926;0.7980104509644385
35.936598;1.0431485848493085;0.8331128520480727;0.7979268191976671;4.062843963111275e-05;3.855643312222319e-05;1.044502426666397;10.00391066967963;0.8326145045840057;0.015579986859535622;0.015559900873135411;0.7988151122573419;-0.01493393442280577;0.7980051527508448
35.946598;1.043185514077278;0.8331181263667807;0.79792584218235;4.17796332194474e-05;3.966881858346761e-05;1.0445163167637195;10.003787475167405;0.8326408328239893;0.015579457366732519;0.015560076142748173;0.7987827476861165;-0.014933937749700959;0.7979999811494498
35.956598;1.0432214213886468;0.8331234353043503;0.7979248666571002;4.177540179643981e-05;3.96746694387202e-05;1.0445298633111855;10.003667166147547;0.8326664485236968;0.015578942793921073;0.015560247066988442;0.7987512668962555;-0.014933940975843161;0.7979949380045159
35.966598;1.0432563356383946;0.8331286771273976;0.7979237977777731;4.177130453911543e-05;3.9680373791718294e-05;1.0445430756501695;10.003549754467382;0.8326913672724406;0.01557844275933173;0.015560413697535823;0.7987206500450196;-0.014933944102979988;0.797990025275171
35.976598;1.04329028527269;0.8331338580853702;0.7979226432530708;4.1767336197482155e-05;3.968593347910916e-05;1.0445559634708792;10.003435237659179;0.8327156040455834;0.015577956877735569;0.01556057608700828;0.7986908763707147;-0.014933947133111537;0.7979852452355697
35.986598;1.0433232983447012;0.833138984961546;0.7979214103693744;4.176349142919145e-05;3.969135069487511e-05;1.0445685360906531;10.003323601429573;0.8327391745557182;0.01557748476310481;0.015560734292376059;0.7986619246475531;-0.014934950068419503;0.7979806191309291
35.996598;1.0433554026205174;0.8331440645798475;0.7979201058417283;4.175976483331099e-05;3.969662831627223e-05;1.044580801690994;10.003214825211412;0.8327620961786307;0.015577026044629924;0.01556088837878758;0.7986337738652001;-0.01493495291127944;0.7979761119386716
36.006598;1.0433866256503208;0.8331491030859998;0.7979187360164176;4.1756151096100466e-05;3.9701769722265314e-05;1.0445927664436134;10.00310888987459;0.8327843876956241;0.015576580379017213;0.015561038416330514;0.7986064035555357;-0.014934955664209083;0.7979717439742617
36.016598;1.043416994579893;0.8331539982907712;0.7979172045343255;4.2908209576079225e-05;4.08131645045949e-05;1.044604434989025;10.003005784300342;0.8328060688334684;0.015576147446585883;0.015561184466919724;0.7985797935224866;-0.014934958329635446;0.7979675153249505
36.026598;1.04344653560596;0.833158967162408;0.7979157214862987;4.2904806709400996e-05;4.081804345385933e-05;1.044615811932044;10.002905503878374;0.8328271597137906;0.015575726938192399;0.01556132657565948;0.7985539234266565;-0.014934960909675471;0.7979634245567021
36.036598;1.0434752737307844;0.8331639052679225;0.7979141891542915;4.290150280927908e-05;4.08227953261767e-05;1.0446269020591399;10.002808043373037;0.8328476798445621;0.015575318542674275;0.015561464778683153;0.7985287728109282;-0.01493496340611739;0.7979594693292975
36.046598;1.0435032333388585;0.8331688157972552;0.7979126118304146;4.289829427645492e-05;4.0827422631006574e-05;1.0446377096988082;10.002713392228523;0.8328676476052398;0.01557492194430753;0.015561599119729427;0.798504321688761;-0.014934965820644379;0.7979556470862129
36.056598;1.0435304388642896;0.8331737032775529;0.7979109934425518;4.2895177951476785e-05;4.08319281994838e-05;1.0446482389458533;10.002621532133123;0.8328870808759841;0.015574536834546016;0.015561729661191044;0.7984805511735031;-0.014935968155258394;0.7979519742388083
36.066598;1.0435569145994492;0.8331785725712989;0.7979093367767093;4.289215101357951e-05;4.083631526111156e-05;1.0446584941829893;10.002532434882404;0.8329059977569121;0.015574162924912576;0.015561856483034289;0.7984574437513009;-0.014935970412576282;0.7979484116070813
36.076598;1.0435826838334523;0.8331834269162773;0.7979076429353916;4.288921100918958e-05;4.084058712674235e-05;1.0446684800368071;10.002446065214292;0.832924416467257;0.015573799948795937;0.01556197967571145;0.7984349831735685;-0.0149359725957537;0.7979449770422556
36.086598;1.0436077682876912;0.8331882667814888;0.7979059117272725;4.288635593837458e-05;4.0844746747026896e-05;1.0446782012233728;10.002362389963528;0.8329423550278876;0.015573447654298588;0.015562099335357094;0.7984131539297046;-0.014935974708173014;0.7979416702879029
36.096598;1.0436321879865902;0.8331929834119192;0.7979040404094969;4.403914860876345e-05;4.195518266963052e-05;1.044687662651101;10.002281384650066;0.8329598314020589;0.015573105797292383;0.015562215559594634;0.7983919407061655;-0.014935976753116498;0.7979384905431934
36.106598;1.043655960960819;0.8331977878706267;0.7979022343805843;4.403645871181181e-05;4.1959124606595234e-05;1.0446968696377759;10.002203031122788;0.832976863732108;0.015572774144545517;0.015562328441000481;0.798371328204685;-0.01493597873355267;0.7979354356213516
36.116598;1.043679103129213;0.8332025707267211;0.7979003936206537;4.403384936948292e-05;4.196296052054799e-05;1.0447058279840507;10.002127311050177;0.8329934702209207;0.015572452480415286;0.015562438064355954;0.7983513009486065;-0.014935980652141283;0.7979325024185249
36.126598;1.0437016288011454;0.8332073296726844;0.7978985217701994;4.403131912889475e-05;4.196669219136528e-05;1.0447145435653051;10.002054201824027;0.8330096687388217;0.015572140596855332;0.015562544514844824;0.7983318432842952;-0.014936982511438114;0.7979297065809954
36.136598;1.043723551041396;0.8332120616715042;0.7978966231749308;4.402886626908168e-05;4.19703215888731e-05;1.0447230215229015;10.001983673911326;0.8330254761614025;0.015571838275870607;0.015562647888881183;0.7983129402348692;-0.014936984314016783;0.797927008048476
36.146598;1.0437448818325128;0.8332167622324611;0.7978947025345362;4.4026488899143e-05;4.197385110129442e-05;1.0447312656111747;10.001915688545273;0.8330409074633369;0.015571545290763059;0.015562748292784315;0.7982945782656875;-0.014936986062432784;0.7979244234731141
36.156598;1.043765633052971;0.833221425721419;0.797892764569579;4.402418498900358e-05;4.19772834768764e-05;1.0447392778370483;10.00185020208235;0.8330559753100022;0.015571261416418663;0.015562845833174101;0.7982767445482879;-0.014936987759179713;0.7979219514022269
36.166598;1.0437858177271224;0.8332260463831863;0.797890813645439;4.402195226420621e-05;4.198062145745027e-05;1.0447470583009097;10.001787175963367;0.8330706905459196;0.01557098642933946;0.01556294061522066;0.7982594254673427;-0.014936989406557227;0.7979195908512192
36.176598;1.0438054502964758;0.8332305119935117;0.7978887513251207;4.517535270956737e-05;4.309025354531817e-05;1.044754605867833;10.001726577942181;0.8330850627597207;0.015570720107570794;0.015563032749671406;0.7982426062022027;-0.014936991006519459;0.7979173409565679
36.186598;1.0438245462497568;0.8332350311700277;0.7978867861024923;4.517325495952251e-05;4.309340934270149e-05;1.0447619199940976;10.001668366925593;0.8330991003815711;0.015570462238044732;0.015563122359424211;0.7982262716003599;-0.014936992560716893;0.797915200464412
36.196598;1.0438431215684985;0.8332394916644634;0.7978848194586189;4.5171220974545253e-05;4.309647664404907e-05;1.044769002248495;10.001612477018446;0.8331128108930488;0.01557021262292965;0.015563209582748861;0.7982104070482076;-0.014936994070571268;0.7979131672083881
36.206598;1.0438611922903536;0.8332438886640303;0.7978828549997629;4.516924822843088e-05;4.309945704863117e-05;1.0447758561726188;10.00155882393087;0.8331262016779541;0.015569971083442685;0.015563294573772252;0.7981949987156507;-0.01493799553723981;0.7979112568628016
36.216598;1.0438787745104414;0.8332482189285074;0.7978808950814661;4.516733429562558e-05;4.310235212527984e-05;1.0447824862621875;10.001507325250452;0.8331392808216372;0.015569737461320083;0.015563377501623173;0.7981800338424997;-0.014937996961620991;0.7979094282443727
36.226598;1.0438958842448902;0.8332524810524407;0.797878940001476;4.51654770753395e-05;4.3105163452332e-05;1.0447888973228974;10.00145790561013;0.8331520566856112;0.015569511611815353;0.015563458540558597;0.7981655015496578;-0.0149379983444092;0.797907695414277
36.236598;1.0439125371726319;0.8332566747019996;0.7978769887459636;4.51636748362325e-05;4.310789266505156e-05;1.04479509437937;10.001410485951412;0.833164536960088;0.015569293383889305;0.015563537848303003;0.7981513935583999;-0.014937999686030223;0.7979060529721863
36.246598;1.0439287486397932;0.8332607997995571;0.7978750405056683;4.5161926144464454e-05;4.311054141598151e-05;1.0448010828127692;10.001364978179975;0.833176728929437;0.015569082596888856;0.01556361555402562;0.7981377039789408;-0.014938000986475125;0.797904495422097
36.256598;1.0439445334457969;0.8332648562531818;0.7978730952355586;4.51602299216634e-05;4.3113111385555224e-05;1.044807868510486;10.001321290938952;0.8331886402641944;0.015568879035897546;0.015563691764742532;0.7981244281315477;-0.014938002245255292;0.7979030171833851
36.266598;1.0439599053087736;0.8332688437559971;0.7978711531981036;4.515858544904548e-05;4.311560434305506e-05;1.0448134578717994;10.0012793361263;0.8332002789352271;0.015568682469313484;0.015563766568558625;0.7981105610138876;-0.014938003461567904;0.7979006124998818
36.276598;1.0439748767158943;0.8332726546493159;0.7978691122270981;4.631255653632343e-05;4.422440828743285e-05;1.0448188575551398;10.001239029395492;0.8332116530379592;0.015568492665406332;0.015563840023718094;0.7980980961896375;-0.014938004634560168;0.7978992751319363
36.286598;1.0439894591601213;0.8332765017934511;0.7978671773849343;4.631101348140376e-05;4.422675292436612e-05;1.0448240741908514;10.00120028429995;0.8332227712356259;0.01556830939531287;0.015563912154576929;0.7980860258869232;-0.014938005763564374;0.7978979997260888
36.296598;1.0440036629059222;0.8332802776435151;0.7978652472292543;4.630951975267164e-05;4.422902666273035e-05;1.044829114318914;10.001163006187152;0.8332336427291156;0.015568132433810498;0.015563982970718461;0.7980743422473334;-0.014939006848134968;0.7978967994185218
36.306598;1.0440174967738594;0.8332839823547976;0.797863323473366;4.630807434633298e-05;4.423123198810937e-05;1.0448339844925494;10.001127092335414;0.8332442761157546;0.015567961570023912;0.015564052487337818;0.7980630381051277;-0.014939007887868066;0.7978956308610687
36.316598;1.0440309687668488;0.8332876171795729;0.7978614083906784;4.630667634869412e-05;4.4233371483252256e-05;1.0448386913762922;10.001092435570479;0.8332546786924796;0.015567796620889966;0.015564120722905512;0.7980521064642689;-0.014939008882310992;0.7978945069858571
36.326598;1.0440440864740552;0.8332911844790231;0.7978595043196257;4.63053249954413e-05;4.423544778510257e-05;1.0448432415597255;10.001058927952302;0.8332648570190103;0.015567637427681238;0.015564187687732219;0.7980415397205152;-0.014939009831212477;0.7978934228994554
36.336598;1.0440568568877977;0.8332946872318492;0.7978576135028524;4.6304019540548584e-05;4.423746346691169e-05;1.0448476411619454;10.00102646319149;0.8332748171500135;0.015567483839655909;0.015564253384313876;0.7980313292044664;-0.014939010734830687;0.7978923754092784
36.346598;1.0440692867068546;0.8332981282717358;0.7978557381042116;4.630275902001571e-05;4.423942083760786e-05;1.044851895994671;10.000994935522899;0.8332845643825638;0.01556733570782779;0.015564317815486778;0.7980214650728928;-0.014939011593776022;0.7978913630200033
36.356598;1.0440813827282724;0.8333015100590658;0.7978538797912903;4.630154209997921e-05;4.424132176710701e-05;1.044856012370387;10.000964235622497;0.8332941037144966;0.015567192886082805;0.015564380993139528;0.7980119365235394;-0.014939012408585896;0.7978903847835831
36.366598;1.0440931515368108;0.8333048350849902;0.7978520388780643;4.630036699078282e-05;4.4243167532874316e-05;1.0448599973879846;10.000934248190726;0.8333034402372937;0.015567055224386636;0.015564442944846085;0.7980027321673868;-0.014939013179678915;0.7978894394216988
36.376598;1.0441045995077356;0.8333081059825728;0.7978502135746015;4.62992314659762e-05;4.4244958891086635e-05;1.0448638580591239;10.000904860617217;0.8333125786255645;0.015566922558936635;0.015564503706533074;0.7979938408455349;-0.014939013907603464;0.7978885256767863
36.386598;1.0441157336938374;0.8333113251512809;0.7978484002878821;4.629813309575802e-05;4.4246696413451906e-05;1.0448676002362198;10.000875982658984;0.8333215224763942;0.015566794714895223;0.015564563298908252;0.7979852525978224;-0.014939014593159076;0.7978876429291537
36.396598;1.0441265622184368;0.8333143879227775;0.797846492836896;4.745263403258771e-05;4.535476669828256e-05;1.0448712285961108;10.000847554511871;0.8333302741464966;0.015566671522802925;0.015564621705532352;0.7979769589608662;-0.014939015237455213;0.7978867913973271
36.406598;1.0441370934444076;0.8333175107889108;0.7978446932539475;4.7451603374862684e-05;4.535639746382534e-05;1.0448747473097526;10.000819529432201;0.833338835163878;0.0155665528290739;0.015564678862291485;0.7979689526021896;-0.014939015841938389;0.79788597193935
36.416598;1.0441473351550117;0.8333205898900028;0.7978428977568638;4.7450603665906306e-05;4.535797438243943e-05;1.044878160019747;10.00079185110292;0.8333472065907007;0.01556643849393949;0.015564734659232004;0.7979612270044669;-0.014940016408221792;0.7978852039727241
36.426598;1.0441572945387585;0.8333236280222628;0.7978411056608375;4.7449633014856345e-05;4.535949691363462e-05;1.0448814689106531;10.000764448762938;0.8333553887050114;0.01556632838886375;0.015564788963458831;0.7979537766337607;-0.014940016937800414;0.7978844496011362
36.436598;1.0441669780146374;0.8333254720865123;0.7978382099786229;4.734177971767192e-05;4.525860453589587e-05;1.0448846742283944;10.00073724961876;0.8333633809203075;0.015566222395356967;0.015564841654310898;0.797946597072408;-0.01494001743186287;0.7978837254115604
36.446598;1.0441763903535664;0.8333284355682583;0.797836422646119;4.734086225306437e-05;4.5260017226803965e-05;1.0448877754970138;10.000710192900353;0.8333711824434318;0.01556612040671169;0.015564892646549354;0.7979396845296307;-0.014940017891354972;0.7978830271863032
36.456598;1.0441855342546058;0.8333313649184788;0.7978346364592356;4.733996889523065e-05;4.526137454859098e-05;1.0448907731454298;10.00068323106901;0.8333787922402975;0.015566022331974565;0.015564941892359333;0.7979330350580796;-0.014940018317188705;0.7978823486120922
36.466598;1.0441944112820967;0.8333342614990885;0.7978328509094025;4.733909749696662e-05;4.526267624462895e-05;1.0448936682837273;10.00065632150724;0.8333862080366853;0.015565928086068038;0.01556498936042465;0.7979266442378636;-0.014940018710306707;0.797881682729243
36.476598;1.0442030233769015;0.8333371260471167;0.797831065732063;4.7338245713897816e-05;4.5263922096511035e-05;1.0448964615688587;10.00062942157272;0.8333934259414824;0.015565837572645616;0.015565035005666208;0.7979205074842882;-0.014940019071591681;0.7978810241966184
36.486598;1.0442113737452168;0.8333399587442746;0.7978292808739125;4.733741127641164e-05;4.5265111981542936e-05;1.044899153724764;10.000602490495169;0.8334004411145306;0.015565750683791612;0.015565078759132532;0.7979146204548143;-0.014940019401738346;0.7978803699048826
36.496598;1.044219466813134;0.8333427588864404;0.7978274968590687;4.733659201923607e-05;4.5266245946286256e-05;1.0449017472897435;10.00057549612593;0.8334072487097277;0.015565667308418322;0.01556512054337896;0.7979089793161871;-0.01494001970110884;0.7978797176713549
36.506598;1.0442273074914068;0.8333455243920616;0.7978257150394475;4.733578579274619e-05;4.526732410993686e-05;1.0449042469662735;10.00054841917292;0.8334138449820796;0.015565587334392575;0.015565160294807945;0.7979035809228546;-0.01494001996965332;0.797879065140278
36.516598;1.0442349002600695;0.8333482519014269;0.7978239373353807;4.7334990493695734e-05;4.526834651445648e-05;1.0449066580957878;10.000521247613346;0.8334202281794344;0.015565510647840772;0.015565197976022996;0.7978984225772657;-0.014940020207035163;0.7978784095727486
36.526598;1.0442422486095098;0.8333509375359011;0.7978221658355843;4.733420422591538e-05;4.526931331906396e-05;1.0449089850102133;10.000493966209683;0.8334263980194317;0.01556543713260268;0.015565233570470972;0.7978935012494803;-0.014940020412958195;0.7978777479267116
36.536598;1.0442503506651226;0.8333543719634887;0.7978204025957251;4.7259967605694695e-05;4.519985050445522e-05;1.044911230171919;10.000466547285312;0.8334323542737794;0.015565366671764318;0.015565267067582647;0.7978888129235651;-0.014940020587465588;0.7978770770447478
36.546598;1.044257216915587;0.8333568554606645;0.7978185472740312;4.8414760318168784e-05;4.630709466072028e-05;1.0449133941044382;10.000438946141088;0.8334380963524199;0.01556529914589907;0.015565298454458584;0.7978843525415813;-0.014940020731072442;0.7978763936491822
36.556598;1.044263846379333;0.8333593920914484;0.7978168066328155;4.841399204401425e-05;4.630789989703402e-05;1.0449154759393904;10.000411107160678;0.8334436237417008;0.015565234427459638;0.01556532771656031;0.7978801143957474;-0.014940020844704832;0.7978756943757491
36.566598;1.0442702445598424;0.833361870314946;0.7978150803906647;4.8413226841177575e-05;4.630865321821237e-05;1.0449174740055407;10.000382979057996;0.8334489359953076;0.01556517238217239;0.015565354841186574;0.7978760926504324;-0.014941020929384;0.7978749951000851
36.576598;1.0442764182356594;0.8333642853249665;0.7978133707440722;4.841246320195306e-05;4.630935536496817e-05;1.0449193861008719;10.000354527154393;0.833454032426394;0.015565112872410882;0.01556537982639572;0.7978722815543745;-0.01494102098592098;0.7978742566442604
36.586598;1.0442823737391378;0.8333666323306165;0.7978116799706708;4.841169960097673e-05;4.6310007212633155e-05;1.0449212092753026;10.000325734068438;0.8334589122855266;0.01556505575778716;0.015565402689269451;0.7978686752497065;-0.014941021014913559;0.7978734972579856
36.596598;1.0442881158085895;0.8333689065839468;0.7978100102491099;4.841093438707003e-05;4.631060988200306e-05;1.0449229392229258;10.000296591244298;0.833463575308125;0.015565000899565104;0.015565423460106899;0.7978652674758355;-0.01494102101685401;0.7978727174965387
36.606598;1.0442936474378235;0.8333711034032216;0.797808363532501;4.841016575964431e-05;4.631116462243106e-05;1.0449245704791879;10.00026709086359;0.8334680221610361;0.01556494816822248;0.015565442174142652;0.7978620513448506;-0.01494102099204642;0.7978719185224187
36.616598;1.0442989707276504;0.833373218288555;0.7978067415994683;4.8409391927660157e-05;4.631167268705499e-05;1.0449260981064286;10.000237224753242;0.8334722548875294;0.015564897450300137;0.015565458875975472;0.7978590192750539;-0.014941020940332004;0.7978711014963451
36.626598;1.0443040880254095;0.833375246977443;0.7978051460299956;4.840861136503419e-05;4.6312135338741644e-05;1.0449275194132173;10.000206988341498;0.8334762771874186;0.015564848651215265;0.015565473629818605;0.7978561629135416;-0.0149410208609292;0.7978702667128346
36.636598;1.0443090023170054;0.8333771855960697;0.7978035779189978;4.8407823005056845e-05;4.631255395146514e-05;1.0449288342453151;10.0001763886346;0.8334800938719074;0.015564801691891728;0.015565486523482193;0.7978534726944853;-0.014941020752535238;0.7978694132099076
36.646598;1.0443137167407868;0.8333790312687681;0.7978020378483214;4.8407026182317733e-05;4.6312930246158464e-05;1.0449300439336413;10.000145453440187;0.8334837097576532;0.01556475650325648;0.015565497663363894;0.7978509375217389;-0.01494102061356508;0.7978685393866898
36.656598;1.044318233877442;0.833380782914744;0.7978005264879965;4.840622040862428e-05;4.631326637813817e-05;1.0449311500587066;10.000114230808538;0.8334871290157061;0.015564713022603632;0.015565507170320653;0.7978485454588492;-0.014941020442555375;0.797867643809321
36.666598;1.0443225553311168;0.8333824413035166;0.7977990452091608;4.840540528572867e-05;4.6313564694177075e-05;1.0449321542239012;10.000082776892205;0.8334903552978291;0.015564671187978437;0.015565515183242668;0.7978462849060528;-0.014941020238581538;0.7978667256038479
36.676598;1.0443266817364172;0.833384008333114;0.7977975959696815;4.8404580562825203e-05;4.63138275719264e-05;1.0449330587629286;10.000051143163155;0.8334933920519173;0.015564630931565656;0.015565521862965049;0.7978441451245696;-0.01494102000131662;0.7978657843902103
36.686598;1.0443306134668415;0.8333854863265936;0.7977961806713172;4.840374623826962e-05;4.6314057502642036e-05;1.0449338673084505;10.000019371660136;0.8334962424977611;0.015564592180978568;0.015565527384836016;0.7978421161266376;-0.01494101973081707;0.7978648198678355
36.696598;1.0443343516995003;0.8333868774431614;0.7977948007501391;4.840290262333572e-05;4.631425709029037e-05;1.0449345841619095;9.999987499653242;0.8334989096928606;0.015564554867190742;0.015565531917641156;0.7978401885326174;-0.014941019427328117;0.7978638318477159
36.706598;1.0443378989914445;0.8333881834371362;0.7977934573034254;4.840205028757319e-05;4.631442888232525e-05;1.0449352128523903;9.999955567177086;0.8335013969731377;0.015564518930855968;0.015565535603038087;0.7978383533566784;-0.014941019091105632;0.79786282093092
36.716598;1.044341259528501;0.8333894062246594;0.7977921515076779;4.8401190106911875e-05;4.631457522664463e-05;1.044935755602643;9.999923620512744;0.833503707999981;0.015564484320907478;0.015565538545107942;0.7978366014110847;-0.014941018722204977;0.7978617886440736
36.726598;1.0443444388316772;0.8333905485430226;0.7977908850254447;4.8400323457042364e-05;4.6314698160884245e-05;1.0449362140824174;9.999891712335604;0.8335058463275293;0.015564450984822165;0.015565540809726962;0.7978349229125733;-0.014941018320375815;0.7978607368537619
36.736598;1.0443474426464006;0.8333916137674269;0.797789660018998;4.8399452224469164e-05;4.6314799272971515e-05;1.0449365902582979;9.999859899646196;0.8335078155787988;0.015564418864603963;0.015565542439156654;0.7978333079911671;-0.014941017885205488;0.7978596675801244
36.746598;1.044350276133745;0.8333926051805107;0.7977884785274483;4.83985786337375e-05;4.631487962677548e-05;1.044936886476207;9.999828240584414;0.8335096204491109;0.015564387906234975;0.015565543472057332;0.7978317474194124;-0.014941017416352958;0.7978585833572178
36.756598;1.0443529437647956;0.8333935254026883;0.7977873419140441;4.839770503903688e-05;4.631493992753497e-05;1.0449371046859015;9.999796793147334;0.8335112669982591;0.015564358064456291;0.015565543949629257;0.7978302327295331;-0.014941016913663395;0.7978574874642512
36.766598;1.0443554496224055;0.8333943758560646;0.7977862511237767;4.8396833631443046e-05;4.6314980968119964e-05;1.0449372456175656;9.999765614270396;0.833512761331688;0.015564329295804787;0.015565543915703615;0.7978287558898675;-0.014941016377300935;0.7978563835577914
36.776598;1.0443577980490402;0.8333951561592621;0.7977852071638731;4.839596618410207e-05;4.631500399307027e-05;1.0449373089192777;9.999734760317988;0.8335141084214205;0.015564301555979832;0.01556554341594986;0.797827308538401;-0.014941015807967006;0.7978552750226485
36.786598;1.0443599936455454;0.8333958644971037;0.7977842114736867;4.839510403737619e-05;4.631501058811911e-05;1.044937294000886;9.999704291084088;0.8335153126929578;0.015564274799939645;0.01556554248959457;0.7978258808920039;-0.014941015207048224;0.7978541648836597
36.796598;1.0443620402347351;0.8333964993125625;0.7977832662666932;4.839424823703828e-05;4.631500222696832e-05;1.0449372006433273;9.999674269978446;0.8335163790374088;0.015564248973801958;0.015565541171522769;0.7978244615165405;-0.014941014576623411;0.7978530560299782
36.806598;1.0443639403455491;0.8333970601806396;0.7977823742864172;4.839339968850346e-05;4.6314979990138915e-05;1.0449370286248487;9.999644757312529;0.8335173126294796;0.01556422400946373;0.015565539505677713;0.797823038245555;-0.01494101391924145;0.7978519510219554
36.816598;1.0443656960716334;0.8333975468748511;0.7977815387397179;4.83925593308431e-05;4.6314944674978926e-05;1.0449367765007023;9.999615806799305;0.8335181184059459;0.015564199826614201;0.015565537542712494;0.7978215990296432;-0.014941013237588185;0.7978508521348755
36.826598;1.0443673102159023;0.8333978520445258;0.7977806616177373;4.9547293801029795e-05;4.742128312428438e-05;1.0449364412489397;9.999587469182705;0.8335188010507028;0.015564176330746674;0.015565535325991841;0.7978201325883357;-0.014942012534342632;0.7978497808596846
36.836598;1.044368786579804;0.8333981896864685;0.7977799527670978;4.95464731857665e-05;4.7421223676293354e-05;1.0449360192432506;9.999559791312903;0.8335193649895933;0.015564153413166954;0.01556553289222795;0.7978186294198637;-0.014942011812164542;0.7978487032549094
36.846598;1.0443701293168564;0.8333984539257463;0.7977793141617501;4.954566430644104e-05;4.742115316513062e-05;1.0449355067929424;9.999532808322792;0.8335198144214578;0.015564130961675204;0.015565530287232532;0.7978170825804962;-0.014942011073688427;0.7978476414750043
36.856598;1.0443713421520873;0.8333986457526135;0.7977787486427808;4.95448684602554e-05;4.742107232924937e-05;1.0449349004727402;9.999506542565541;0.8335201535979927;0.01556410886992164;0.015565527560695014;0.7978154879170564;-0.014942010321531656;0.7978465980786755
36.866598;1.0443724283171578;0.8333987649395673;0.7977782580339939;4.954408681662852e-05;4.742098190915157e-05;1.0449341981849756;9.999481010637883;0.8335203871073725;0.015564087039938508;0.015565524728166628;0.7978138441175782;-0.014942009558251488;0.7978455747076557
36.876598;1.0443733911622044;0.8333988098287853;0.7977778436692595;4.9543320155302134e-05;4.7420882605823994e-05;1.0449333995698264;9.999456226593521;0.8335205199527673;0.015564065386905648;0.015565521752118276;0.7978121522650934;-0.01494200878629067;0.7978445724371823
36.886598;1.0443742345217297;0.8333987785727835;0.797777506317541;4.9542568717137736e-05;4.7420775122599796e-05;1.0449325057410057;9.999432201340388;0.8335205573707847;0.01556404383999364;0.015565518567183067;0.7978104147206209;-0.014942008007928293;0.7978435920074965
36.896598;1.0443749617826557;0.8333986704412204;0.7977772457393797;4.9541832182544146e-05;4.742066033139739e-05;1.0449315194890205;9.99940894731362;0.8335205047236006;0.015564022332025449;0.015565515108680119;0.797808634097649;-0.014942007225267416;0.7978426338093758
36.906598;1.044375574741358;0.8333984858962213;0.7977770607683496;4.9541109723703836e-05;4.742053942499742e-05;1.0449304452184214;9.999386482790621;0.83352036766783;0.01556400079606034;0.015565511321844559;0.7978068127633215;-0.014942006440384657;0.7978416978835448
36.916598;1.0443760743471797;0.8333982260838216;0.7977769500618258;4.9540400185429354e-05;4.74204138730927e-05;1.0449292884774373;9.999364826093856;0.8335201522797107;0.015563979170081151;0.015565507160192118;0.7978049526345085;-0.014942005655415256;0.7978407838122835
36.926598;1.0443764619521312;0.8333978927520265;0.7977769126781361;4.953970223860628e-05;4.7420285231277484e-05;1.0449280558664766;9.999343992851959;0.8335198649668313;0.015563957391572856;0.015565502573047847;0.7978030553256973;-0.014942004872389333;0.7978398904666433
36.936598;1.0443767392829917;0.8333974885076421;0.7977769478347035;4.953901443678588e-05;4.742015496923937e-05;1.0449267552071442;9.999324007276691;0.8335195122221262;0.01556393539327602;0.015565497490229509;0.7978011226502214;-0.014942004093053303;0.7978390161889162
36.946598;1.0443769084835128;0.8333970167761838;0.7977770542871331;4.953833538457904e-05;4.742002445902751e-05;1.0449253959899012;9.999304909502746;0.8335191001547213;0.015563913114904343;0.015565491822074477;0.7977991568785696;-0.014942003318779547;0.7978381593613851
36.956598;1.0443769728865329;0.8333964813748961;0.797777230428628;4.9537663978794456e-05;4.741989511717084e-05;1.0449239895651268;9.999286746824136;0.8335186339231178;0.01556389052114118;0.01556548547419545;0.7977971604977103;-0.014942002550567067;0.7978373186035673
36.966598;1.0443769375569953;0.8333958864387719;0.7977774750431935;4.953699947966698e-05;4.741976854688242e-05;1.0449225479911404;9.999269561848202;0.8335181176801849;0.015563867608528093;0.015565478360659036;0.797795135539055;-0.014942001789132239;0.7978364923414335
36.976598;1.0443768086448564;0.8333952364942449;0.797777787612102;4.953634136582796e-05;4.7419646592675406e-05;1.0449210825338566;9.99925338472564;0.8335175553489333;0.015563844391895327;0.015565470412374676;0.7977930826709958;-0.014942001034918754;0.7978356782154884
36.986598;1.0443765914325869;0.8333945356489075;0.7977781679938607;4.95356891820412e-05;4.7419531231263244e-05;1.0449196032558181;9.99923822726841;0.8335169513215059;0.015563820885171761;0.015565461587913177;0.7977910009795356;-0.01494200028805954;0.7978348730141126
36.996598;1.044376288991999;0.8333937868650166;0.797778616123465;4.9535042560476084e-05;4.741942429407649e-05;1.044918119135737;9.99922408603001;0.8335163101537794;0.015563797094293811;0.015565451875858201;0.7977888888369625;-0.01494199954848668;0.7978340733563064
37.006598;1.0443759028328692;0.8333929927662111;0.7977791319050802;4.9534401239767815e-05;4.7419327328090896e-05;1.0449166380180739;9.999210953820564;0.8335156359313284;0.015563773014743584;0.015565441277142128;0.7977867449514594;-0.01494199881615765;0.797833276557208
37.016598;1.0443754343477503;0.8333921568681701;0.7977797153030987;4.9533764939663384e-05;4.74192417292174e-05;1.0449151667712588;9.99919882639174;0.8335149321784603;0.015563748627035487;0.015565429783207666;0.7977845685284516;-0.01494199809121514;0.7978324809892856
37.026598;1.044374885794911;0.8333912833435316;0.7977803667107721;4.953313331047015e-05;4.741916883849465e-05;1.0449137115072569;9.999187700729252;0.833514201842759;0.015563723901477772;0.015565417369006282;0.7977823586034432;-0.01494199737401545;0.7978316861017917
37.036598;1.044374260673711;0.8333903756182601;0.7977810870238051;4.953250607252232e-05;4.741910985154435e-05;1.0449122769777142;9.999177570186854;0.8335134470236759;0.015563698808432056;0.015565404001964064;0.7977801137829725;-0.014941996665193488;0.7978308925842549
37.046598;1.044373563463799;0.8333894357912334;0.7977818770440028;4.95318831933998e-05;4.741906567491091e-05;1.0449108660023987;9.999168424100395;0.8335126690845799;0.015563673316032728;0.015565389656297062;0.7977778325740457;-0.014941995965723702;0.7978301022413264
