time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.056598;1.0443727989093443;0.8333884656389411;0.7977827368310464;4.953126496697479e-05;4.741903689373299e-05;1.0449094803498422;9.999160254758888;0.8335118692121758;0.015563647387227889;0.015565374319438465;0.7977755134590504;-0.01494199527676881;0.7978293171436336
37.066598;1.0443719717357134;0.8333874676907704;0.7977836656284223;4.953065196489292e-05;4.741902390468893e-05;1.0449081218944496;9.999153059746698;0.8335110488259991;0.015563620993202966;0.015565357990092746;0.7977731550973634;-0.014941994599585477;0.7978285390385662
37.076598;1.0443710869601859;0.833386444768172;0.797784662514052;4.9530044855795194e-05;4.741902707523996e-05;1.0449067928254607;9.99914683281762;0.8335102097941539;0.015563594121456987;0.015565340682070954;0.7977707569935075;-0.014941993935679592;0.7978277698726324
37.086598;1.044370149719723;0.8333853987713216;0.7977857272112467;4.952944411226907e-05;4.7419046890140575e-05;1.0449054954825705;9.999141556474127;0.8335093545948721;0.01556356676324837;0.015565322436035933;0.7977683197009204;-0.014941993286852952;0.7978270124968295
37.096598;1.0443691646155175;0.8333843304919403;0.797786860339752;4.952884974981814e-05;4.7419084034888234e-05;1.0449042317816122;9.999137205893195;0.8335084861393307;0.015563538899559899;0.015565303320142042;0.7977658442569412;-0.014941992655030911;0.7978262704173166
37.106598;1.044368135433896;0.8333832403774654;0.7977880633679446;4.952826127084094e-05;4.7419139302640564e-05;1.044903002284556;9.999133754555764;0.8335076073189722;0.015563510498195912;0.015565283414620218;0.7977633317342434;-0.01494199204213359;0.797825546814897
37.116598;1.0443670654036525;0.8333821290955841;0.7977893383359769;4.952767783172474e-05;4.741921357234716e-05;1.0449018063403317;9.99913117579943;0.833506721059002;0.015563481517977847;0.015565262798625799;0.7977607835675666;-0.014941991449947602;0.7978248436682494
37.126598;1.04436595771359;0.8333809973249188;0.7977906870231664;4.952709854937039e-05;4.741930792658588e-05;1.0449006434505173;9.999129445732516;0.8335058308030223;0.015563451912711515;0.015565241545896679;0.7977582021770178;-0.014941990879823997;0.7978241615633148
37.136598;1.0443648156913712;0.8333798453629755;0.797792110187792;4.952652284054525e-05;4.741942357436553e-05;1.0448995138198092;9.999128542353121;0.8335049406918426;0.015563421628727103;0.015565219723560524;0.7977555908514785;-0.01494199033247936;0.7978235003365733
37.146598;1.044363642659708;0.8333786733810286;0.7977936074498777;4.952595067214856e-05;4.741956159924364e-05;1.0448984172503666;9.99912843865336;0.8335040556291803;0.015563390602699343;0.015565197393629777;0.7977529529843816;-0.014941989808197012;0.797822860041251
37.156598;1.0443624419817705;0.8333774819401786;0.7977951776756342;4.952538263556351e-05;4.741972274842108e-05;1.0448973523941547;9.99912910131987;0.8335031810116069;0.015563358768527642;0.015565174614991677;0.7977502916158263;-0.014941989307118882;0.7978222415273896
37.166598;1.0443612173292356;0.8333762722221087;0.7977968195608829;4.95248198222124e-05;4.7419907333426126e-05;1.0448963174233479;9.999130497069231;0.8335023216189659;0.015563326061665774;0.015565151443821479;0.7977476095414133;-0.014940988829236352;0.7978216275348327
37.176598;1.044359973111114;0.8333751528581872;0.7977986343253547;4.8368698050243356e-05;4.63137290991786e-05;1.0448953102596334;9.99913259991467;0.8335014805613759;0.015563292418177862;0.015565127934291411;0.7977449099080901;-0.014940988374298513;0.7978210565660774
37.186598;1.044358714289234;0.8333739120563092;0.7978004163092411;4.836814991038226e-05;4.6313959922412935e-05;1.0448943279377578;9.99913539608449;0.8335006590431095;0.01556325779109158;0.015565104139568848;0.7977421969545376;-0.01494098794196741;0.7978205094574542
37.196598;1.0443574452910562;0.8333726590826137;0.7978022671669729;4.836761132655838e-05;4.631421303509959e-05;1.044893366918749;9.999138885080193;0.8334998566964329;0.01556322217590917;0.015565080113220634;0.7977394760812656;-0.01494098753197215;0.7978199846895747
37.206598;1.0443561692695373;0.8333713968621198;0.797804186528665;4.836708373662743e-05;4.631448776361944e-05;1.0448924244437896;9.999143076675857;0.8334990722414567;0.015563185609840963;0.015565055910030169;0.7977367531294542;-0.014940987144031479;0.7978194810760835
37.216598;1.0443548880632112;0.8333701290868678;0.7978061744719775;4.836656845630269e-05;4.6314783295379246e-05;1.0448914996417071;9.999147984508097;0.8334983042842019;0.015563148152481308;0.015565031585129053;0.7977340335234235;-0.014940986777779408;0.7978189980535988
37.226598;1.0443536025900062;0.8333688602560987;0.7978082311433028;4.836606647447107e-05;4.631509847612192e-05;1.0448905935951904;9.999153618542802;0.8334975520210826;0.015563109881410601;0.0155650071950383;0.7977313217214601;-0.01494098643274017;0.7978185350033384
37.236598;1.0443523139078934;0.8333675951706787;0.7978103556965114;4.83655783387522e-05;4.631543168552394e-05;1.044889708150672;9.999159979185016;0.8334968155867459;0.015563070900517853;0.015564982801598013;0.7977286212147775;-0.014940986108269445;0.7978180910707888
37.246598;1.0443510241182692;0.8333663380111509;0.7978125458959223;4.836510427633696e-05;4.6315780972504005e-05;1.044888844572497;9.999167053415245;0.8334960960331621;0.015563031338430204;0.015564958474590182;0.7977259351317845;-0.01494098580359749;0.7978176652880009
37.256598;1.044349736346263;0.8333650914628684;0.7978147991463361;4.836464433077799e-05;4.6316144371933396e-05;1.0448880031866539;9.99917481262731;0.8334953953613295;0.015562991339687702;0.015564934287277812;0.7977232668286678;-0.014940985517989547;0.7978172567578109
37.266598;1.0443484548607316;0.8333638561466328;0.7978171134298132;4.836419843738514e-05;4.631652005300049e-05;1.044887183781465;9.999183212945532;0.833494716671819;0.015562951061989029;0.015564910306550403;0.7977206198461075;-0.014940985250962904;0.7978168649813858
37.276598;1.0443471854484165;0.8333626311371732;0.7978194871811749;4.8363766484140695e-05;4.631690619079921e-05;1.0448863865167337;9.99919220054839;0.8334940640232181;0.015562910669030448;0.015564886587528163;0.7977179975300612;-0.014940985002435013;0.7978164896564297
37.286598;1.0443459346485404;0.8333614154286193;0.7978219190791763;4.836334823708416e-05;4.63173007785823e-05;1.0448856128152209;9.99920172219728;0.8334934420797403;0.015562870314682259;0.015564863172127814;0.7977154027811969;-0.014940984772580844;0.7978161300593457
37.296598;1.0443447084473239;0.8333602089772656;0.7978244079579667;4.836294333530583e-05;4.63177016305503e-05;1.0448848648791245;9.999211736455765;0.8334928560289464;0.015562830139540743;0.015564840090613014;0.7977128378677129;-0.014940984561597053;0.7978157851773917
37.306598;1.0443435120872961;0.8333590127061299;0.7978269521072483;4.836255158267123e-05;4.631810666028713e-05;1.044884144118961;9.999222219497996;0.8334923113719677;0.015562790280611236;0.015564817373011932;0.7977103045525354;-0.014940984369730357;0.7978154546405175
37.316598;1.0443423506437632;0.8333578276190372;0.797829548833043;4.836217311559552e-05;4.631851421771341e-05;1.044883450655517;9.999233160726416;0.8334918132750995;0.015562750874191851;0.015564795061989727;0.7977078048294625;-0.014940984197343242;0.7978151394191342
37.326598;1.0443412289652843;0.8333566539579595;0.7978321953167;4.8361808206482086e-05;4.631892309484008e-05;1.0448827838929584;9.999244551493241;0.8334913665331273;0.01556271205542141;0.015564773211742277;0.7977053414033454;-0.014940984044662396;0.7978148417699867
37.336598;1.0443401508233676;0.8333554913357382;0.7978348895086148;4.836145707679319e-05;4.6319332147196264e-05;1.0448821423104797;9.999256376602913;0.833490975942793;0.015562673966390448;0.015564751879300844;0.7977029171631754;-0.01494098391152201;0.7978145643059766
37.346598;1.0443391186143554;0.8333543394737988;0.7978376299018451;4.836111994216479e-05;4.631974002474417e-05;1.044881522910424;9.999268613980817;0.8334906456645291;0.015562636759400766;0.015564731126124253;0.7977005343859688;-0.014940983797525323;0.7978143085799081
37.356598;1.0443381340532465;0.8333531988294157;0.7978404148461555;4.836079719513336e-05;4.632014526705834e-05;1.0448809217547546;9.999281240705455;0.8334903783902532;0.015562600583918895;0.015564711023145219;0.7976981947368801;-0.014940983702274981;0.7978140744451906
37.366598;1.044337198243843;0.833352070655724;0.7978432419096599;4.8360489569969773e-05;4.632054637594194e-05;1.0448803348201658;9.999294237655628;0.8334901753902545;0.015562565572431991;0.015564691643133996;0.7976958998439991;-0.014940983625296604;0.7978138606514381
37.376598;1.044336310870985;0.8333509565394385;0.7978461073370386;4.8360198121606344e-05;4.632094182589073e-05;1.0448797578002638;9.999307586471756;0.83349003658925;0.015562531836557503;0.015564673053150395;0.7976936513498063;-0.014940983566041273;0.7978136655993413
37.386598;1.0443354699181713;0.8333498578748536;0.797849005783225;4.835992403653873e-05;4.632133034180873e-05;1.044879185617335;9.99932126247807;0.8334899605019799;0.015562499462865345;0.015564655317308293;0.7976914504689381;-0.014940983524078645;0.7978134876223635
37.396598;1.044334671627223;0.8333487753525994;0.7978519303275965;4.835966850127516e-05;4.632171118704141e-05;1.0448786127834304;9.999335234238664;0.8334899445503012;0.015562468506214127;0.015564638494863923;0.7976892980330702;-0.014940983499040541;0.7978133251964561
37.406598;1.0443339104039002;0.8333477085543859;0.7978548729895403;4.835943266597684e-05;4.6322084070335527e-05;1.0448780340337585;9.999349473337299;0.8334899852527478;0.015562438995516448;0.015564622630064156;0.7976871951925709;-0.014940983490359497;0.797813177146242
37.416598;1.0443331797452142;0.8333466557055298;0.7978578259631522;4.8359217507993274e-05;4.6322448844038205e-05;1.0448774445520543;9.999363961124853;0.8334900779972301;0.01556241094333314;0.015564607746148673;0.7976851442250152;-0.01494098349715097;0.7978130426181143
37.426598;1.0443324742437528;0.8333456135889816;0.7978607828478681;4.835902355092741e-05;4.6322805339172365e-05;1.044876839499245;9.999378685262421;0.8334902174708827;0.015562384340839192;0.015564593846983098;0.797683148712426;-0.01494098351828036;0.7978129209392182
37.436598;1.0443317912978787;0.8333445782065807;0.7978637388420637;4.835885063623974e-05;4.632315337378655e-05;1.0448762130076832;9.99939363473929;0.833490399112705;0.015562359157455595;0.015564580920952269;0.7976812126455667;-0.014940983552465988;0.7978128115656898
37.446598;1.0443311312579184;0.8333435460731425;0.7978666900480207;4.8358698018575476e-05;4.632349280755697e-05;1.0448755581482951;9.999408791320386;0.8334906198968569;0.015562335360218909;0.015564568942873806;0.7976793392555226;-0.014940983598379877;0.797812714175479
37.456598;1.0443304961737248;0.8333425149504492;0.7978696329080145;4.8358564831832626e-05;4.6323823607145303e-05;1.0448748685792364;9.999424118507658;0.8334908776839209;0.015562312929089528;0.015564557875047774;0.7976775307617185;-0.014940983654883591;0.797812628704095
37.466598;1.044329888586038;0.8333414835042419;0.7978725642844736;4.835845052444176e-05;4.632414593208229e-05;1.0448741402680002;9.999439565485716;0.8334911705353905;0.015562291855005645;0.015564547667343916;0.79767578886827;-0.01494098372134012;0.7978125551943195
37.476598;1.044329311020034;0.8333404504845437;0.7978754817409554;4.8358354925532954e-05;4.6324460100502564e-05;1.0448733717079288;9.999455081328513;0.8334914965279744;0.015562272131626904;0.015564538255801785;0.7976741149408982;-0.01494098379765014;0.7978124937025604
37.486598;1.0443287653618585;0.8333394144005665;0.7978783831706917;4.835827808085412e-05;4.6324766316515675e-05;1.0448725626351287;9.999470619622;0.8334918535848865;0.015562253751986499;0.015564529572751925;0.7976725098229549;-0.01493998388397067;0.797812425377472
37.496598;1.0443282520686852;0.8333383737830844;0.7978812659654246;4.835821999203564e-05;4.632506452450415e-05;1.044871712690353;9.999486137637566;0.8334922396160209;0.015562236717530039;0.015564521566530454;0.7976709740127199;-0.014939983980525463;0.797812386853627
37.506598;1.044327770236809;0.8333374341860685;0.7978842292461023;4.720261464902458e-05;4.521896845074584e-05;1.0448708217364906;9.999501600618588;0.8334926529831428;0.015562221050450905;0.015564514206711918;0.7976695077564866;-0.014939984087663718;0.7978123577033454
37.516598;1.0443263223843506;0.8333355861959871;0.7978870648743044;4.7276049688858496e-05;4.528962501968136e-05;1.0448698912829453;9.999516987987032;0.8334930926804628;0.015562206792630954;0.015564507482428946;0.7976681104369804;-0.01493998420588744;0.7978123359461784
37.526598;1.0443258977999335;0.8333345251462267;0.7978898714111378;4.7276042144661804e-05;4.528989859202287e-05;1.0448689249746415;9.999532294283267;0.8334935583896338;0.015562193993171882;0.015564501408033705;0.7976667801571958;-0.014939984335620373;0.797812320456007
37.536598;1.0443254989669684;0.8333334562953665;0.7978926439327972;4.727604798911928e-05;4.529016340975864e-05;1.044867927709353;9.999547520238792;0.8334940509532721;0.015562182695395332;0.015564496020190794;0.7976655143360181;-0.014939984476928245;0.7978123118282808
37.546598;1.0443251254536374;0.8333323790148585;0.7978953766190398;4.727606597117715e-05;4.529041863190932e-05;1.0448669043794414;9.999562658706465;0.833494572697375;0.01556217292901637;0.01556449136612486;0.7976643108055665;-0.014939984629629713;0.7978123123472739
37.556598;1.044324777874845;0.8333312922319082;0.7978980638749695;4.727609551471666e-05;4.529066294147502e-05;1.0448658589806594;9.99957768487752;0.8334951265884195;0.01556216471037862;0.015564487493073402;0.7976631684292338;-0.014939984793689987;0.7978123255524913
37.566598;1.0443244569739418;0.8333301944937294;0.7979007010592338;4.72761366555354e-05;4.5290894636311364e-05;1.0448647941897022;9.999592556255559;0.8334957151821591;0.015562158047469658;0.01556448443588811;0.797662086671323;-0.01493998496934411;0.7978123557965335
37.576598;1.0443241629105122;0.8333290840151109;0.7979032845020891;4.727618992583174e-05;4.529111186898819e-05;1.044863711771606;9.999607223518995;0.8334963407373192;0.015562152944132332;0.015564482206114224;0.7976610645444105;-0.014939985156858833;0.7978124073354207
37.586598;1.0443238952471066;0.8333279590887973;0.7979058116540172;4.7276256242543385e-05;4.5291312762598844e-05;1.0448626138972656;9.99962164268002;0.8334970053782349;0.015562149402722375;0.01556448078754973;0.7976600998461995;-0.014939985356286444;0.797812483303166
37.596598;1.0443236537199168;0.8333268182804217;0.7979082817360953;4.72763367716965e-05;4.529149547725405e-05;1.0448615038730946;9.999635776644363;0.8334977105396384;0.015562147421822476;0.015564480138752402;0.7976591891634289;-0.014939985567443317;0.7978125854059883
37.606598;1.044323438972068;0.8333256603974286;0.7979106959286587;4.727643265500867e-05;4.5291658427619315e-05;1.0448603856411236;9.999649588590897;0.8334984566780927;0.015562146993368976;0.015564480201826304;0.797658328361776;-0.014939985790110535;0.79781271444611
37.616598;1.0443232528242243;0.8333244850466266;0.7979130566411367;4.727654474267389e-05;4.5291800452683144e-05;1.0448592635036094;9.9996630357123;0.8334992432814424;0.015562148111429589;0.015564480914480282;0.7976575127624345;-0.014939986024181505;0.7978128711663012
37.626598;1.0443230983292378;0.8333232932168388;0.7979153666699016;4.7276673626723845e-05;4.529192076007056e-05;1.044858142280513;9.999676065727817;0.8335000685687739;0.01556215078214074;0.0155644822190347;0.7976567369229863;-0.01493998626947099;0.7978130567608372
37.636598;1.044322979698964;0.8333220869784421;0.7979176284511422;4.7276819828200545e-05;4.5292018671911855e-05;1.0448570266185184;9.999688617146607;0.8335009291559066;0.015562155019533362;0.015564484058188405;0.7976559945563794;-0.01493998652548438;0.7978132729918957
37.646598;1.0443229021175617;0.8333208686902689;0.7979198433314078;4.72769838001723e-05;4.529209338896343e-05;1.0448559202517673;9.999700624950657;0.8335018205689023;0.015562160840301237;0.015564486360173541;0.7976552788347415;-0.014939986791567324;0.7978135219453827
37.656598;1.0443228712494532;0.8333196408920104;0.7979220112711782;4.7277165841773014e-05;4.5292144043783357e-05;1.0448548266134308;9.999712026758381;0.8335027384706604;0.015562168259922852;0.015564489038827902;0.797654583117583;-0.014939987067177767;0.7978138053613727
37.666598;1.0443228925554284;0.8333184072315746;0.7979241308052458;4.7277366143152765e-05;4.5292169904215554e-05;1.0448537495184624;9.99972276344863;0.8335036793959536;0.015562177273845762;0.015564492016581895;0.7976539014847274;-0.014939987351913986;0.7978141243580525
37.676598;1.0443229711870332;0.833317173307157;0.7979261988295803;4.727758479401158e-05;4.529217046518939e-05;1.0448526930896669;9.999732776792683;0.8335046408119128;0.015562187846348594;0.015564495239617114;0.7976532285559527;-0.014938987645450192;0.7978144613058383
37.686598;1.0443231122797332;0.8333159465307471;0.7979282108217577;4.727782157852838e-05;4.529214549124012e-05;1.0448516622841644;9.999742009256064;0.8335056208009392;0.015562199931102869;0.015564498670954446;0.7976525591938002;-0.014938987947661627;0.7978148550530898
37.696598;1.0443233204774154;0.833314735058286;0.7979301620298217;4.727807581759499e-05;4.5292095076611764e-05;1.0448506641543363;9.999750409255498;0.8335066175282929;0.015562213488920264;0.015564502278632231;0.7976518887831047;-0.014938988258920049;0.7978152878577828
37.706598;1.0443235986749537;0.8333136535767731;0.7979321509875098;4.612278205759895e-05;4.4185633424969064e-05;1.0448497081026533;9.999757941678512;0.8335076291745303;0.015562228479305704;0.015564506025005847;0.7976512139196517;-0.014938988580284411;0.7978157596203176
37.716598;1.044323947403212;0.8333124952666187;0.797933970279706;4.612306814471814e-05;4.4185533239464985e-05;1.044848804167651;9.999764594658568;0.8335086543751195;0.01556224485362376;0.015564509860831794;0.7976505324428467;-0.014938988913352455;0.7978162694293105
37.726598;1.0443243656926209;0.8333113730624253;0.7979357205813865;4.6123368821274965e-05;4.418540883309694e-05;1.0448479608027044;9.999770377132618;0.8335096925957369;0.015562262561454113;0.015564513737345655;0.7976498424481249;-0.014938989259842089;0.797816816009414
37.736598;1.0443248521940665;0.8333102918526877;0.7979374012334977;4.6123683660515344e-05;4.418526090219375e-05;1.044847184237814;9.999775316027547;0.8335107442055426;0.015562281553118286;0.01556451762620928;0.7976491413892854;-0.014938989621233887;0.7978173978548786
37.746598;1.044325405225662;0.8333092554160142;0.79793901230866;4.612401262297764e-05;4.4185090610375246e-05;1.0448464792433254;9.999779457308026;0.8335118102637722;0.015562301777634527;0.015564521522725357;0.7976484258709087;-0.01493898999864887;0.7978180134128005
37.756598;1.044326022504126;0.8333082661760856;0.7979405540137705;4.612435584793135e-05;4.4184899764210494e-05;1.0448458496496873;9.999782863812241;0.8335128922219208;0.01556232318878372;0.01556452543386255;0.7976476919783618;-0.014938990392902005;0.7978186612404592
37.766598;1.0443267014473703;0.8333073251827493;0.7979420261780876;4.612471337304592e-05;4.4184690791924364e-05;1.044845298368312;9.999785606586226;0.83351399171261;0.015562345754330272;0.015564529371301317;0.797646936275252;-0.014938990804609403;0.7978193397572653
37.776598;1.0443274396441888;0.8333064325079469;0.7979434278977087;4.61250849262863e-05;4.4184466460516835e-05;1.044844827842053;9.999787753969816;0.8335151103673102;0.015562369455316721;0.015564533351750348;0.7976461571011798;-0.014938991234092964;0.7978200466079621
37.786598;1.0443282348958873;0.8333055871891628;0.7979447572983285;4.612546977493031e-05;4.418422952855315e-05;1.0448444404795563;9.999789365572555;0.8335162495205222;0.015562394279180186;0.015564537392601822;0.7976453552464126;-0.014938991681048133;0.7978207781211811
37.796598;1.0443290846900066;0.8333047870479215;0.7979460113691033;4.612586675781197e-05;4.418398252562008e-05;1.0448441380339906;9.999790492801619;0.833517410159789;0.015562420212648344;0.015564541507366107;0.7976445335861416;-0.014938992144289969;0.797821529654876
37.806598;1.0443299857450723;0.8333040291190204;0.7979471860758718;4.612627456115168e-05;4.418372764944214e-05;1.0448439207674598;9.999791179386305;0.8335185935574824;0.015562447237837809;0.015564545709078795;0.7976436959537396;-0.014938992621770652;0.7978222968270786
37.816598;1.044330934268288;0.8333033101883092;0.7979482770376247;4.612669196702758e-05;4.418346670297171e-05;1.0448437875801566;9.999791459860282;0.8335198019230621;0.015562475332722462;0.01556455002039371;0.7976428460736963;-0.01493899311083885;0.7978230763561625
37.826598;1.0443319268354756;0.8333026267720057;0.7979492803808251;4.61271178638698e-05;4.418320105012662e-05;1.0448437365656205;9.99979136050696;0.8335210383615052;0.015562504467222188;0.015564554484475806;0.7976419873654912;-0.014938993608644967;0.7978238658617742
37.836598;1.044332961254386;0.8333019750065096;0.7979501932828409;4.612755125094556e-05;4.418293157488607e-05;1.0448437652711182;9.999790898223944;0.8335223063400837;0.01556253459954171;0.015564559161164674;0.7976411234142068;-0.014937994112510232;0.7978246447258862
37.846598;1.044334036379915;0.8333013511546545;0.7979510142065814;4.612799143152776e-05;4.418265870379048e-05;1.044843871068564;9.999790072710297;0.8335236088811316;0.015562565677151568;0.01556456410846295;0.797640258322127;-0.014937994619995794;0.7978254487718371
37.856598;1.0443351509167713;0.8333007521137042;0.7979517426902407;4.6128438020920875e-05;4.418238258420699e-05;1.0448440519515452;9.999788864957383;0.8335249479683444;0.015562597630310301;0.015564569374441076;0.7976393967300528;-0.014937995128738953;0.7978262574163302
37.866598;1.0443363029809332;0.8333001750410954;0.7979523787595066;4.612889069675876e-05;4.418210329277897e-05;1.0448443072718778;9.999787248239333;0.8335263248979577;0.015562630372108805;0.01556457500947183;0.7976385436469856;-0.014937995636446131;0.7978270679514412
37.876598;1.044337491272015;0.8332997237973748;0.7979530250785721;4.497378470825012e-05;4.307543485657804e-05;1.044844637832605;9.999785198900272;0.8335277411700348;0.015562663823157725;0.015564581079805939;0.7976377041515709;-0.014937996141175783;0.7978278770432637
37.886598;1.0443387162130175;0.8332991819037845;0.7979534777213175;4.4974248683750635e-05;4.307515002930779e-05;1.0448450453701361;9.999782698483738;0.8335291986765043;0.015562697931397996;0.015564587667802157;0.7976368831435897;-0.01493799664161529;0.7978286816605453
37.896598;1.0443399796353754;0.8332986547816389;0.7979538402155483;4.497471775331529e-05;4.307486346677076e-05;1.044844531974407;9.999779727597906;0.8335306985252383;0.015562732657635215;0.015564594864273511;0.7976360852125077;-0.014937997136941671;0.797829479591901
37.906598;1.0443412837295096;0.8332981419096718;0.7979541137023249;4.497519119154898e-05;4.30745762404688e-05;1.0448450997705259;9.999776262458086;0.8335322396313459;0.01556276794744424;0.015564602757644633;0.7976353142384263;-0.01493799762647705;0.7978302694098088
37.916598;1.0443426303358059;0.8332976432328341;0.7979542991503223;4.497566806586562e-05;4.307428979574494e-05;1.0448457508305637;9.999772286130732;0.8335338189898089;0.015562803721459288;0.015564611422287631;0.7976345729568541;-0.014937998109676163;0.7978310502705499
37.926598;1.04434402064301;0.8332971589815509;0.797954397829208;4.497614732048395e-05;4.307400593352733e-05;1.0448464870137664;9.999767802004186;0.833535433028301;0.015562839884033128;0.01556462091168182;0.7976338635280842;-0.01493799858627261;0.7978318214881404
37.936598;1.0443454548584157;0.8332966897207229;0.7979544120262665;4.497662782601734e-05;4.30737264549041e-05;1.0448473094259887;9.999762830351933;0.8335370782035482;0.015562876335080841;0.015564631254276656;0.797633188436565;-0.014937999056193913;0.7978325823830335
37.946598;1.0443469317731489;0.8332962365144687;0.797954344866237;4.497710839196446e-05;4.3073452881896704e-05;1.0448482182450187;9.999757396197895;0.8335387510827615;0.01556291297733197;0.01556464245038923;0.7976325502092936;-0.01493799951934107;0.797833332790064
37.956598;1.0443484487405077;0.8332958007561521;0.7979541995200946;4.49775877870854e-05;4.3073186386635956e-05;1.0448492133982985;9.999751526823575;0.8335404483655273;0.015562949717244938;0.015564654474287046;0.7976319509168526;-0.014937999975469022;0.7978340735214358
37.966598;1.0443500022011247;0.8332953837618579;0.7979539791597251;4.4978064945221e-05;4.307292772752976e-05;1.044850294559864;9.999745257903333;0.8335421664651796;0.015562986459608774;0.01556466727555011;0.7976323927007607;-0.014938000424133908;0.7978358058587629
37.976598;1.0443515882176324;0.833294986612886;0.7979536873462874;4.497853912459342e-05;4.307267727529324e-05;1.044851460142794;9.999738637500593;0.8335439013220204;0.015563023099021975;0.015564680774525861;0.7976318783400903;-0.014937000864593927;0.7978365129245573
37.986598;1.0443532029215983;0.8332946104142284;0.7979533278992852;4.497900972947258e-05;4.307243520960135e-05;1.044852707091736;9.999731720725286;0.833545649077995;0.01556305951970334;0.015564694867507934;0.7976314110651566;-0.014937001295797883;0.7978372338302698
37.996598;1.04435484303294;0.8332942568744433;0.7979529045985156;4.497947599632164e-05;4.307220169747727e-05;1.0448540315567179;9.999724560196599;0.833547406708873;0.015563095605672851;0.015564709445316124;0.7976309942065273;-0.014937001716475511;0.7978379525463539
38.006598;1.0443565057337851;0.8332939283331641;0.7979524210611081;4.497993672719574e-05;4.3071976924172446e-05;1.0448554293434884;9.999717207686809;0.8335491719732943;0.01556313125013802;0.015564724403474606;0.7976306310814864;-0.014937002125207877;0.7978386719118724
38.016598;1.0443581877286376;0.8332937335721214;0.7979519828421197;4.382482578678541e-05;4.196537482185288e-05;1.0448568963055962;9.999709722804164;0.8335509430584795;0.015563166363286729;0.01556473964292146;0.7976303247244101;-0.014937002520560938;0.7978393940841968
38.026598;1.0443598850068534;0.8332934589345748;0.7979513876622705;4.382527020405651e-05;4.1965167448986896e-05;1.0448584289617908;9.999702173126147;0.833552718260496;0.015563200877321097;0.015564755075843156;0.7976300770920026;-0.014937002901230258;0.7978401208458286
38.036598;1.0443615937176862;0.8332932095493957;0.7979507396349815;4.382570388120293e-05;4.1964967968886265e-05;1.0448600247268833;9.999694631219997;0.8335544959353076;0.01556323473462082;0.015564770628337518;0.7976298883029727;-0.014937003266002329;0.7978408540227636
38.046598;1.0443633107827346;0.8332929823184306;0.7979500403626784;4.382612552574644e-05;4.196477515732936e-05;1.044861681356527;9.999687173297458;0.8335562745900583;0.015563267862068398;0.015564786230075348;0.797629756679137;-0.014937003613573306;0.7978415949214988
38.056598;1.0443650338058976;0.8332927736279507;0.7979492916123276;4.3826534247434605e-05;4.196458735153797e-05;1.0448633960987264;9.999679869348853;0.8335580529132256;0.015563300160869539;0.01556480180369965;0.7976296794962457;-0.014937003942399133;0.7978423435239141
38.066598;1.0443667610372258;0.833292579976354;0.7979484952881415;4.382692940147609e-05;4.1964402725259865e-05;1.0448651654062602;9.999672770888628;0.8335598301606715;0.015563331520067976;0.015564817261609978;0.7976296538953708;-0.014937004250651118;0.7978430982606466
38.076598;1.044368491511461;0.8332923981848952;0.7979476538670904;4.3827310192121574e-05;4.196421947097799e-05;1.0448669854478287;9.999665910466753;0.833561606817507;0.015563361826769533;0.0155648325020099;0.7976296774254933;-0.014937004536239579;0.7978438562036888
38.086598;1.0443702247273152;0.8332922251625193;0.7979467711260918;4.3827675415711464e-05;4.19640358003481e-05;1.0448688529498988;9.999659306700792;0.833563384670257;0.015563390958656;0.015564847406083908;0.7976297481388667;-0.014937004796901006;0.7978446137145606
38.096598;1.044371959937449;0.8332920576442948;0.7979458520780414;4.3828023655610004e-05;4.196384996257098e-05;1.0448707656936658;9.999652965146115;0.8335651660917027;0.015563418774486784;0.015564861848146592;0.7976298644567102;-0.014937005030405709;0.7978453671396863
38.106598;1.044373695576639;0.8332918923508761;0.7979449022715631;4.38283536528866e-05;4.1963660365835505e-05;1.0448727222617678;9.999646881021704;0.8335669531281117;0.01556344512397216;0.01556487571640264;0.797630024784134;-0.01493600523481888;0.7978460940800264
38.116598;1.044375429011058;0.8332917264309893;0.797943927790321;4.3828664497685786e-05;4.1963465738883215e-05;1.0448747218519732;9.99964105167848;0.8335687467696228;0.015563469873255367;0.015564888923682;0.7976302272922026;-0.014936005408594888;0.7978468279053305
38.126598;1.0443771567587055;0.8332915573970691;0.7979429360119991;4.3828955674146374e-05;4.196326512433585e-05;1.0448767648084274;9.999635490928439;0.8335705466367664;0.015563492919734346;0.01556490139584028;0.7976304704668661;-0.014936005550448378;0.7978475452507556
38.136598;1.0443788750317526;0.8332913826006438;0.7979419358235232;4.3829226971880916e-05;4.196305769278648e-05;1.0448788527166368;9.999630229018125;0.8335723513286224;0.015563514191280147;0.015564913056250896;0.7976307540894739;-0.014936005659162052;0.7978482411907529
38.146598;1.0443805801878343;0.8332911992501154;0.7979409366194072;4.382947834383778e-05;4.1962842769315674e-05;1.044880987277279;9.999625299282588;0.833574159017056;0.015563533640825982;0.015564923828617162;0.7976310796405143;-0.01493600573342151;0.7978489112484283
38.156598;1.044382269249901;0.8332911117043312;0.7979400488901712;4.2674145500466606e-05;4.0856234026384504e-05;1.044883169131776;9.999620728960641;0.8335759677320336;0.01556355123929642;0.015564933648493626;0.7976314495755839;-0.014936005771799548;0.7978495519538187
38.166598;1.0443839408253475;0.8332909039302319;0.7979390736457238;4.267435787887771e-05;4.085600428176626e-05;1.044885397727809;9.999616537868173;0.8335777755679157;0.015563566973154965;0.015564942459531023;0.7976318661815397;-0.014936005772965085;0.7978501608526137
38.176598;1.0443855958185209;0.8332906809494581;0.7979381170535071;4.26745521350197e-05;4.08557683608434e-05;1.0448876717064552;9.999612739640465;0.8335795809895916;0.015563580847819721;0.015564950193791756;0.7976323308739764;-0.014936005735815248;0.7978507362720132
38.186598;1.044387236989228;0.8332904410313602;0.7979371822265754;4.267472985526075e-05;4.085552714498314e-05;1.044889989051698;9.99960934765264;0.8335813830782907;0.015563592892049102;0.015564956765082788;0.7976328438647547;-0.014936005659320468;0.797851277548539
38.196598;1.044388867345799;0.8332901823794624;0.7979362724718237;4.267489276544714e-05;4.0855281106673476e-05;1.0448923468842108;9.999606378117186;0.833583181775466;0.01556360316065643;0.015564962088448403;0.7976334042897301;-0.014936005542402717;0.7978517855538799
38.206598;1.0443904884846245;0.8332899034370358;0.7979353915053576;4.267504237616994e-05;4.0855030290987e-05;1.044894741032332;9.999603841499576;0.8335849778399904;0.015563611728757684;0.015564966099368959;0.7976340109285635;-0.014936005384097442;0.7978522625538069
38.216598;1.044392100137284;0.8332896035062761;0.7979345429214812;4.267517985173381e-05;4.085477442384289e-05;1.044897165897068;9.999601734817224;0.8335867720588934;0.015563618681493793;0.015564968755866009;0.7976346627206543;-0.014936005183807133;0.7978527112877506
38.226598;1.0443937008249802;0.8332892831284893;0.797933729622751;4.267530615347061e-05;4.085451302255467e-05;1.044899615141759;9.999600048700257;0.8335885640782428;0.015563624114785271;0.01556497003508363;0.7976353589790102;-0.014935004941479113;0.7978531155660317
38.236598;1.0443952886999937;0.8332889445191293;0.7979329540958984;4.2675422327964084e-05;4.085424556391797e-05;1.0449020825205806;9.999598778611315;0.8335903516950404;0.015563628140578363;0.015564969938579198;0.7976360997799059;-0.014935004657605232;0.7978535152670905
38.246598;1.0443968622175532;0.8332885919191091;0.7979322193082243;4.267552959961794e-05;4.08539717788293e-05;1.0449045618284143;9.999597923854521;0.8335921310550052;0.015563630875898933;0.015564968506050431;0.7976368856134142;-0.014935004332956386;0.7978538940179232
38.256598;1.0443984201812686;0.8332882309018365;0.7979315291617467;4.267562919530127e-05;4.085369179646202e-05;1.0449070465731534;9.999597479492211;0.8335938974390357;0.015563632423150987;0.015564965817894108;0.7976377162289648;-0.014935003968263475;0.7978542536400947
38.266598;1.0443999612867627;0.8332878667122913;0.7979308878717446;4.267572221364667e-05;4.0853406022848775e-05;1.0449095301603037;9.999597432149674;0.8335956460824461;0.015563632869002428;0.01556496198044033;0.7976385904003596;-0.01493500356414661;0.7978545955433345
38.276598;1.0444014844985223;0.8332875029005098;0.797930299064339;4.267580976524776e-05;4.0853115033020385e-05;1.0449120061617208;9.999597759471568;0.8335973728928228;0.015563632300216977;0.015564957112976566;0.7976395069874992;-0.01493500312136136;0.797854920975214
38.286598;1.0444029902061318;0.8332872482178414;0.7979298678308067;4.1520328829625254e-05;3.974643336480338e-05;1.0449144680329616;9.999598432122962;0.8335990746669221;0.015563630805476493;0.015564951344050906;0.7976404658775663;-0.014935002641072871;0.7978552305472596
38.296598;1.0444044805477692;0.8332868899695185;0.7979293910472591;4.1520410209941524e-05;3.974613402117947e-05;1.0449169083824257;9.999599417627199;0.833600748616701;0.015563628461016454;0.015564944809239584;0.7976414678725959;-0.014935002124851536;0.7978555240865118
38.306598;1.0444059583589993;0.8332865361862658;0.7979289711958069;4.1520491758152085e-05;3.9745831550532425e-05;1.0449193192997375;9.99960068202662;0.8336023921863981;0.015563625323295438;0.015564937643825072;0.797642514047591;-0.014935001574554832;0.7978558014063091
38.316598;1.0444074258349314;0.8332861879871943;0.797928607325008;4.1520575975448565e-05;3.9745526567054215e-05;1.0449216940935617;9.999602190326671;0.8336040036223685;0.01556362142504316;0.015564929974123582;0.7976436050472316;-0.014935000992297328;0.7978560629431943
38.326598;1.0444088838219026;0.8332858462559558;0.797928298327873;4.152066552200426e-05;3.974521959212448e-05;1.044924027728105;9.999603910153981;0.8336055825212557;0.015563616770268357;0.015564921918037279;0.7976447403736407;-0.014935000380428507;0.7978563098510372
38.336598;1.0444103314265512;0.8332855114274442;0.7979280434802472;4.1520763010288776e-05;3.9744911118822625e-05;1.0449263154181354;9.999605816164395;0.8336071296903852;0.01556361134632925;0.015564913584569308;0.7976459181136887;-0.014934999741443411;0.797856543787403
38.346598;1.0444117658276928;0.833285183460913;0.7979278425313289;4.152087053388915e-05;3.9744601678847754e-05;1.0449285524313574;9.999607890843304;0.8336086463044378;0.015563605150743523;0.015564905060392174;0.7976471350337904;-0.014933999077752612;0.7978567478897253
38.356598;1.044413182687875;0.8332848623731778;0.7979276955754686;4.152098935899939e-05;3.97442919524085e-05;1.0449307352474868;9.999610120374395;0.8336101327832676;0.015563598208948343;0.015564896402618683;0.7976483868549853;-0.014933998391473798;0.7978569614828355
38.366598;1.0444145771424729;0.8332845490204732;0.7979276029561776;4.152111997007932e-05;3.974398283552734e-05;1.0449328615517073;9.999612486801926;0.8336115879761911;0.015563590575777017;0.015564887646639356;0.7976496688644319;-0.01493399768459005;0.7978571677195716
38.376598;1.0444159452354886;0.8332842453025989;0.7979275652356895;4.152126223367452e-05;3.974367527124569e-05;1.0449349292663932;9.99961496486538;0.8336130093463947;0.015563582328272147;0.0155648788078397;0.7976509763631707;-0.014933996959268551;0.7978573683660427
38.386598;1.0444172854295242;0.8332839535968354;0.7979275827940747;4.152141555758183e-05;3.974336998932348e-05;1.0449369361551932;9.999617528102268;0.8336143941723876;0.015563573548696459;0.015564869873508263;0.7976523046640503;-0.014933996217953672;0.7978575645738044
38.396598;1.0444185992559059;0.8332836759015222;0.797927655275706;4.152157908933552e-05;3.9743067497074447e-05;1.0449388801990311;9.999620155470886;0.8336157404668468;0.015563564304684271;0.015564860805211354;0.7976536489134775;-0.014933995463332267;0.7978577563412215
38.406598;1.0444198905250521;0.8332835203212229;0.7979278838587817;4.036618746455372e-05;3.863638218804744e-05;1.0449407606050847;9.999622830425128;0.833617046663743;0.015563554654677831;0.015564851554829555;0.7976550037819111;-0.014933994698281631;0.7978579433132162
38.416598;1.0444211639699146;0.8332832736743832;0.7979280619425116;4.03663687348501e-05;3.86360870355354e-05;1.0449425785407847;9.999625533540968;0.8336183108682902;0.015563544675809407;0.015564842076099629;0.7976563633297393;-0.014933993925705467;0.7978581264250691
38.426598;1.0444224245996347;0.8332830434592917;0.7979282892455156;4.036655778904359e-05;3.863579648446696e-05;1.0449443366646944;9.999628237728551;0.8336195307217169;0.015563534471316233;0.015564832326175273;0.7976577213736703;-0.014933993148288707;0.7978583083186368
38.436598;1.044423677307381;0.833282830345403;0.7979285622719797;4.036675414851277e-05;3.8635510742635297e-05;1.044946038647501;9.999630915540338;0.8336207035837782;0.015563524146280025;0.015564822269417725;0.7976590721451302;-0.014933992368327294;0.7978584923147078
38.446598;1.0444249258128686;0.8332826345247444;0.7979288766794258;4.0366957551832564e-05;3.863522952406813e-05;1.0449476891983789;9.999633549182157;0.8336218265123325;0.015563513789564937;0.015564811880350317;0.7976604106711443;-0.014933991587703185;0.797858681367541
38.456598;1.0444261718616576;0.833282455303812;0.7979292272669091;4.0367167974861486e-05;3.8634952183589e-05;1.044949293294441;9.999636126751511;0.8336228964167809;0.015563503488182254;0.015564801135237009;0.7976617326246601;-0.014932990807982868;0.7978588592795135
38.466598;1.0444274156504718;0.8332822914586061;0.7979296080779046;4.036738550707095e-05;3.8634678139328454e-05;1.0449508550364948;9.99963863262278;0.8336239103915231;0.015563493347382829;0.015564790006117516;0.7976630342715577;-0.014932990030549263;0.7978590662896569
38.476598;1.044428656614586;0.8332821415489692;0.7979300126595016;4.036761016212561e-05;3.863440720255827e-05;1.0449523774670357;9.999641048555219;0.8336248655957943;0.01556348348250766;0.015564778470360406;0.7976643126773376;-0.014932989256700025;0.7978592868671481
38.486598;1.0444298940106223;0.8332820040949295;0.7979304340097629;4.036784182430413e-05;3.863413949089337e-05;1.0449538629071529;9.99964336625025;0.8336257589484279;0.015563474000584282;0.015564766525464029;0.7976655656665925;-0.014932988487780451;0.7978595237368739
38.496598;1.044431127695342;0.8332818779934836;0.7979308645047122;4.036808018033096e-05;3.8633875228043964e-05;1.0449553126746114;9.999645599626662;0.8336265874416253;0.015563464996467796;0.015564754196678916;0.7976667917077209;-0.014932987725303314;0.7978597790080705
38.506598;1.0444323585640622;0.8332817624297214;0.7979312963097356;4.036832445203422e-05;3.863361465513128e-05;1.0449567266853332;9.999647780920764;0.8336273487658257;0.015563456552701896;0.015564741534331452;0.7976679902317062;-0.014932986970982777;0.7978600547491089
38.516598;1.0444335880171198;0.8332816561782238;0.7979317216660193;4.036857330112895e-05;3.8633357872902666e-05;1.0449581040732325;9.999649941967407;0.8336280414664528;0.015563448734490448;0.015564728604283914;0.7976691622679312;-0.014932986226733861;0.7978603528755424
38.526598;1.0444348169940458;0.8332816644302056;0.7979322354755487;3.921326072074358e-05;3.752671841924476e-05;1.0449594439327936;9.999652100955316;0.8336286649792624;0.01556344158688196;0.015564715477080812;0.7976703106799042;-0.014932985494633016;0.7978606745776212
38.536598;1.0444360453424457;0.8332815720464881;0.7979326265820003;3.9213514181689534e-05;3.752646778135447e-05;1.0449607454366678;9.999654263727495;0.8336292198637941;0.01556343514103593;0.015564702223258323;0.7976714397676694;-0.014932984776838779;0.7978610204334265
38.546598;1.044437271861439;0.8332814854824413;0.7979329925703172;3.9213768087060784e-05;3.752621886231635e-05;1.0449620080228614;9.99965643233668;0.8336297075405114;0.015563429424596115;0.015564688915479189;0.7976725546680825;-0.014932984075400876;0.7978613910567242
38.556598;1.044438495149741;0.8332814044595097;0.7979333302770392;3.921402153927258e-05;3.752597086704422e-05;1.0449632314269102;9.999658611800864;0.8336301297989372;0.01556342446595906;0.015564675622863353;0.7976736608104535;-0.014931983392056928;0.797861768202908
38.566598;1.0444397149414604;0.8332813282049989;0.7979336374249187;3.9214273807567386e-05;3.7525723142080895e-05;1.044964415127275;9.999660811974433;0.8336304886458965;0.015563420290757784;0.015564662396455091;0.7976747634503322;-0.01493198272828121;0.79786218855561
38.576598;1.044440932724238;0.8332812555870915;0.7979339116769788;3.921452420449588e-05;3.7525475200795235e-05;1.0449655574171763;9.999663047913819;0.8336307856360343;0.015563416910768126;0.015564649265344734;0.7976758673576262;-0.014931982085388004;0.7978626309836785
38.586598;1.0444411551036046;0.8332803910667284;0.7979341501985661;3.928823756174364e-05;3.759560175279026e-05;1.0449666549628012;9.999665339672962;0.8336310209071115;0.01556341431186047;0.015564636245458771;0.7976769768701538;-0.014931981464474362;0.7978630917668154
38.596598;1.0444423755203034;0.833280322669917;0.7979343498804014;3.928848200624182e-05;3.759535321610038e-05;1.0449677036083023;9.99966770822669;0.8336311933427313;0.015563412458090833;0.015564623343307969;0.7976780960913549;-0.014931980866453573;0.7978635662582511
38.606598;1.0444435996089423;0.833280255070817;0.7979345075252566;3.9288722368800675e-05;3.759510483164277e-05;1.0449686990240186;9.999670167926896;0.8336313014725873;0.015563411314546482;0.015564610550157655;0.7976792287248115;-0.014931980292298282;0.7978640495346854
38.616598;1.0444448285971415;0.8332801879985903;0.7979346194670266;3.9288958000679125e-05;3.759485717224026e-05;1.0449696362942227;9.999672720349903;0.8336313437122183;0.015563410865062193;0.015564597840858214;0.7976803778207502;-0.014931979743180444;0.7978645372373653
38.626598;1.044446062993019;0.833280122158632;0.7979346809863367;3.928918830830895e-05;3.759461081285904e-05;1.044970509805102;9.999675353780956;0.8336313177282233;0.015563411112014971;0.015564585182242258;0.7976815458811324;-0.014931979220340872;0.797865025765817
38.636598;1.044447301438427;0.8332801654486729;0.7979347889802175;3.813384950499024e-05;3.64879798274306e-05;1.0449713137003616;9.999678047937735;0.8336312198766209;0.015563412074153769;0.01556457254076423;0.7976827350201169;-0.014931978725002666;0.797865512380443
38.646598;1.0444485408265491;0.833280104075721;0.7979347337510955;3.813406810873919e-05;3.6487736332954196e-05;1.0449720423019238;9.999680778442245;0.8336310453561243;0.015563413786344363;0.015564559884277997;0.7976839467852389;-0.014931978258479122;0.7978659959812368
38.656598;1.0444497779847333;0.8332800436002663;0.7979346141152204;3.813428098237416e-05;3.6487493917022257e-05;1.0449726907556898;9.999683519014468;0.8336307887097826;0.01556341628907093;0.01556454718091319;0.7976851817270868;-0.014931977822234542;0.797866477529662
38.666598;1.0444510111423417;0.8332799820008444;0.7979344279973684;3.8134488611122e-05;3.6487252100292456e-05;1.0449732558299079;9.999686245192098;0.8336304445865889;0.015563419612877605;0.015564534404442162;0.7976864390836409;-0.014930977417783993;0.7978669406495684
38.676598;1.0444522400992304;0.8332799177081461;0.797934174367979;3.813469164446189e-05;3.64870099660798e-05;1.044973735917584;9.99968893830273;0.833630008970095;0.015563423768433832;0.015564521547635279;0.7976877170428006;-0.014930977046592518;0.7978674253483762
38.686598;1.0444534660799438;0.8332798503828075;0.7979338527679108;3.813489060428115e-05;3.6486766186843154e-05;1.0449741296567336;9.9996915845494;0.8336294800921838;0.015563428738109288;0.015564508625344423;0.7976890134709622;-0.014930976710092294;0.7978679147521848
38.696598;1.0444546916060513;0.8332797809402996;0.7979334629862447;3.8135085706055405e-05;3.64865192326672e-05;1.0449734341334331;9.999694170311844;0.8336288581210258;0.01556343446677486;0.015564495660983795;0.7976903259975249;-0.014930976409695984;0.7978684094854138
38.706598;1.0444559194862961;0.8332797107913257;0.7979330051115602;3.813527699771005e-05;3.648626771020727e-05;1.0449736443228055;9.999696680058463;0.8336281441611293;0.0155634408601676;0.015564482675672274;0.797691651193859;-0.014930976146752609;0.7978689093116277
38.716598;1.0444571516269607;0.8332796406482443;0.7979324796846967;3.813546446295108e-05;3.6486010887287615e-05;1.0449737542287734;9.999699097094277;0.8336273396996969;0.015563447794371433;0.015564469687516479;0.7976929842705419;-0.014930975922482709;0.7978694141034323
38.726598;1.0444583888186574;0.833279570138016;0.7979318875292882;3.8135648020961774e-05;3.648574905146737e-05;1.044973758462545;9.999701404255136;0.8336264467433132;0.015563455127840282;0.015564456707533335;0.797694319938461;-0.01493097573782068;0.7978699247523066
38.736598;1.044459630988635;0.8332794986629695;0.797931229504036;3.813582760080497e-05;3.648548325876932e-05;1.0449736526364801;9.999703586865994;0.833625468268763;0.01556346271109599;0.015564443737671855;0.7976956534036806;-0.014930975593208204;0.7978704434834498
38.746598;1.0444608776546873;0.833279532995691;0.7979306088579999;3.698043968287819e-05;3.5378828598456225e-05;1.0449734323564706;9.999705630022099;0.8336244084422482;0.015563470399936682;0.015564430784789831;0.797696980642345;-0.014930975488608212;0.7978709733847603
38.756598;1.0444621288695861;0.8332794597298657;0.7979298217682451;3.69806103388177e-05;3.5378558372743264e-05;1.044973092193566;9.999707506428118;0.833623272336441;0.015563478069168187;0.01556441787400777;0.7976982981988464;-0.014930975423927507;0.7978715174923814
38.766598;1.044463385838425;0.8332793871859059;0.7979289714466042;3.6980775301513793e-05;3.537828720765366e-05;1.0449726261444579;9.999709174561362;0.8336220653506002;0.015563485619358119;0.015564405045462037;0.7976996030940103;-0.014929975399553692;0.7978720593470356
38.776598;1.0444646504759558;0.8332793183722508;0.7979280589959489;3.698093366428726e-05;3.53780156706716e-05;1.0449720292240126;9.999710593056566;0.8336207925861507;0.015563492981087433;0.015564392343359133;0.7977008928272129;-0.014929975416486042;0.7978726376712494
38.786598;1.0444659245323222;0.8332792577324409;0.7979270861129678;3.6981084664600435e-05;3.5377744357093185e-05;1.0449712983233215;9.999711731718238;0.8336194585140229;0.015563500115103537;0.015564379807402549;0.7977021651400893;-0.014929975475968457;0.7978732342989776
38.796598;1.044467209303727;0.8332792103457061;0.797926055057878;3.6981227424028256e-05;3.537747410067246e-05;1.0449704317527173;9.999712567968842;0.833618067096999;0.015563507000737805;0.015564367468863633;0.7977034176524853;-0.014929975578997896;0.7978738490990531
38.806598;1.0444685057792729;0.8332791813282012;0.797924968715456;3.698136068342965e-05;3.53772059482765e-05;1.0449694286857232;9.999713081830793;0.8336166221110434;0.015563513622854996;0.015564355347799897;0.797704647771646;-0.01492997572600818;0.7978744813201563
38.816598;1.0444698143124043;0.8332791755988072;0.7979238308677634;3.698148283455841e-05;3.537694108142729e-05;1.0449682893180112;9.999713262963992;0.8336151273112865;0.015563519970547725;0.015564343449706215;0.7977058530641886;-0.01492997591673558;0.7978751301651048
38.826598;1.0444711341929824;0.833279197507901;0.7979226459074523;3.698159208525367e-05;3.537668094728968e-05;1.0449670152517299;9.999713117510325;0.8336135864644046;0.01556352604523189;0.015564331767977176;0.7977070318468701;-0.01492997615029691;0.7978757953405677
38.836598;1.0444724634863833;0.8332792503078845;0.7979214180068059;3.698168653331092e-05;3.537642739034146e-05;1.0449656092173232;9.999712664171316;0.8336120035649304;0.015563531869094033;0.015564320287108096;0.7977081834567504;-0.014929976425478103;0.7978764767861208
