time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.846598;1.0444737983537056;0.8332793359471505;0.7979201507654436;3.698176420383965e-05;3.5376182555729676e-05;1.044964073982606;9.999711929006825;0.8336103829215182;0.015563537484382906;0.015564308979797615;0.7977093076840188;-0.014929976741013238;0.7978771743041422
38.856598;1.044475132391184;0.8332795623517886;0.7979189497269971;3.582625984443871e-05;3.426956262901761e-05;1.0449624115582556;9.999710941263098;0.8336087286519758;0.01556354294103042;0.015564297812648488;0.7977104036438033;-0.014929977095752684;0.7978778876245821
38.866598;1.0444764573541276;0.8332797164910447;0.7979176130835102;3.582629844165524e-05;3.426934237862199e-05;1.0449606235592805;9.999709725246824;0.8336070441844786;0.01556354827744741;0.015564286758759382;0.797711469352572;-0.01492897748883687;0.7978785973842165
38.876598;1.0444777647937757;0.8332799060785208;0.7979162463077482;3.582631527516163e-05;3.426913819146476e-05;1.044958712142088;9.999708294621907;0.8336053323821122;0.015563553503529027;0.015564275798463374;0.7977125024673649;-0.014928977919871581;0.7978793394332213
38.886598;1.04447904693847;0.8332801315459332;0.7979148531320414;3.5826309130622764e-05;3.4268952254383126e-05;1.0449566806213129;9.99970665806634;0.8336035959581181;0.015563558601028251;0.015564264911990781;0.7977135009542816;-0.014928978388942563;0.7978800925861542
38.896598;1.0444802966276958;0.8332803928379064;0.7979134373823779;3.582627878699575e-05;3.4268786262642286e-05;1.0449545333443195;9.99970483104817;0.833601837785198;0.01556356354615941;0.015564254075007021;0.7977144629623427;-0.014928978896368248;0.7978808537924715
38.906598;1.0444815078530814;0.8332806894230589;0.7979120021610284;3.582622293640295e-05;3.42686416171877e-05;1.044952275448995;9.999702838770487;0.8336000609117032;0.015563568335056658;0.015564243262950877;0.7977153868869767;-0.014928979442302781;0.7978816195895088
38.916598;1.0444826766332869;0.8332810197803475;0.7979105497497294;3.582614032162754e-05;3.426851956030134e-05;1.044949913230279;9.999700705239478;0.8335982683617051;0.015563572987590247;0.01556423245888097;0.797716272066471;-0.01492898002647499;0.7978823860279117
38.926598;1.0444838002152408;0.8332813813921399;0.7979090822886068;3.582602989910061e-05;3.4268420858116306e-05;1.0449474542753876;9.999698440528107;0.8335964631186187;0.015563577534727998;0.015564221649716006;0.797717119014426;-0.014928980648116728;0.7978831486395948
38.936598;1.0444848755596774;0.833281771915837;0.797907602776305;3.582589083335773e-05;3.426834533297614e-05;1.0449449067921825;9.999696038270969;0.8335946482207074;0.015563582015524225;0.015564210817485822;0.7977179288135545;-0.014928981305968684;0.7978839027473271
38.946598;1.044485899438195;0.8332821900602307;0.7979061154839254;3.582572253349298e-05;3.4268291952810504e-05;1.0449422791633576;9.999693480526904;0.8335928266375364;0.015563586484627603;0.015564199942237789;0.797718702564176;-0.014928981998422977;0.7978846437226896
38.956598;1.0444868696769996;0.8332826350947752;0.7979046254574215;3.582552471713863e-05;3.426825939445338e-05;1.0449395804725388;9.99969074291864;0.8335910011964417;0.015563591012546977;0.015564189014560931;0.7977194412960594;-0.014928982723652201;0.7978853669410602
38.966598;1.0444877857687382;0.8332832127398548;0.7979032402800667;3.466973393309616e-05;3.316186038915409e-05;1.0449368210648131;9.99968779858604;0.8335891751300203;0.015563595680415501;0.015564178039349045;0.7977211461278061;-0.014927983479517735;0.7978870488372288
38.976598;1.0444886482219198;0.8332837073012075;0.7979017603942575;3.4669476774512546e-05;3.316186657571698e-05;1.0449340119373332;9.9996846194412;0.8335873527871307;0.015563600573186148;0.015564167019145946;0.797721818305617;-0.014927984263487973;0.7978877225879262
38.986598;1.0444894576450834;0.8332842240316649;0.7979002930517745;3.466918996337574e-05;3.3161891715168966e-05;1.044931163487497;9.999681177702675;0.8335855394106647;0.015563605763794305;0.01556415593480982;0.7977224588029834;-0.014927985072776756;0.7978883653808921
38.996598;1.0444902144035713;0.8332847623165697;0.7978988425700932;3.4668873805478225e-05;3.3161935942805845e-05;1.044928284822123;9.999677452386951;0.8335837404163134;0.015563611303000179;0.01556414474162791;0.7977230679964826;-0.014927985904587819;0.7978889745407216
39.006598;1.0444909182405757;0.8332853221973111;0.7978974124556005;3.466852890604517e-05;3.316199947158269e-05;1.0449253836172792;9.999673432926812;0.8335819610860513;0.015563617231873423;0.015564133377838593;0.797723646065256;-0.014927986756272852;0.7978895484128473
39.016598;1.0444915676961322;0.8332859034841337;0.7978960051828927;3.466815612512862e-05;3.3162082726074755e-05;1.0449224663587424;9.999669113950711;0.8335802063411607;0.01556362359818883;0.015564121779286524;0.7977241935844213;-0.01492798762531167;0.797890085711605
39.026598;1.044492159999849;0.8332865054184682;0.7978946221260238;3.4667756541638274e-05;3.31621863726777e-05;1.0449195394137936;9.999664490057729;0.8335784802567592;0.01556363045533495;0.015564109891747979;0.7977247114598058;-0.014927988509183372;0.7978905850541562
39.036598;1.044492691364552;0.8332871269120222;0.7978932637235039;3.466733144651651e-05;3.3162311078614676e-05;1.0449166098997915;9.999659560133418;0.8335767855434701;0.015563637849648032;0.015564097676042322;0.797725200332893;-0.014927989405232857;0.7978910446592036
39.046598;1.0444931572656142;0.8332877672196866;0.7978919295905633;3.466688219286126e-05;3.316245723968974e-05;1.0449136849495892;9.999654335790154;0.8335751234709273;0.015563645810626204;0.015564085112323702;0.7977256604151463;-0.014927990310699796;0.7978914623616115
39.056598;1.0444935528410835;0.8332884264704014;0.7978906186262753;3.466640991454605e-05;3.316262488053611e-05;1.0449107708462542;9.999648840156262;0.833573494422606;0.015563654347756927;0.015564072209698812;0.7977260923931329;-0.014927991223002889;0.7978918358542605
39.066598;1.0444938734644407;0.8332891052783478;0.7978893292418674;3.4665915388431065e-05;3.316281364306605e-05;1.0449078735430157;9.999643101663667;0.8335718986972546;0.01556366345396909;0.015564059014601651;0.7977264985406686;-0.014926992139937367;0.7978921441770317
39.076598;1.0444941150279021;0.8332899106276414;0.7978881618554143;3.3509835914990155e-05;3.205663658361913e-05;1.0449049994132367;9.99963715444975;0.8335703372204974;0.015563673113048862;0.0155640456010673;0.7977268826314622;-0.014926993059627509;0.7978924229897932
39.086598;1.0444942735738263;0.8332906272782775;0.7978869094188744;3.3509299124520875e-05;3.2056864835739704e-05;1.0449021553154942;9.999631038539901;0.8335688118711589;0.015563683299422891;0.015564032040822413;0.7977272488634415;-0.0149269939804996;0.7978926528380287
39.096598;1.0444943448333621;0.8332913590711054;0.7978856715740723;3.350874335182657e-05;3.205711124936452e-05;1.044899348766478;9.999624793461516;0.8335673253438256;0.01556369397236831;0.015564018375235194;0.7977276010128768;-0.014926994901194427;0.7978928339047955
39.106598;1.0444943245636014;0.833292102234118;0.7978844452936773;3.350817089905756e-05;3.205737517951727e-05;1.0448965885823587;9.999618453101624;0.8335658806691595;0.015563705079319767;0.015564004611704926;0.7977279423171273;-0.014926995820346444;0.7978929668930622
39.116598;1.0444942094201901;0.8332928532468414;0.7978832275816076;3.35075842815211e-05;3.2057656033869117e-05;1.0448938848665932;9.999612050350235;0.833564480623726;0.015563716562093419;0.015563990746942306;0.7977282757614034;-0.014926996736492374;0.7978930528448511
39.126598;1.0444939972102105;0.833293608818247;0.7978820163570124;3.35069859201573e-05;3.205795285796345e-05;1.044891247485241;9.999605624277738;0.8335631276854517;0.01556372835485054;0.015563976793931934;0.7977286041825441;-0.014926997648134058;0.7978930928744914
39.136598;1.0444936863880872;0.833294365398686;0.7978808112273832;3.350637812035095e-05;3.205826423671849e-05;1.0448886838125366;9.999599216935714;0.8335618243374245;0.015563740381055135;0.015563962785078003;0.7977289300787533;-0.014926998553823234;0.7978930876292325
39.146598;1.0444932759744405;0.8332951190778268;0.7978796133209279;3.350576303598836e-05;3.2058588434453674e-05;1.0448861976024544;9.999592865205031;0.8335605728404908;0.015563752556804205;0.0155639487546942;0.797729255269;-0.014926999452265112;0.7978930370123893
39.156598;1.0444927659658154;0.8332958659000225;0.7978784244267064;3.350514242987242e-05;3.205892362699577e-05;1.0448837897612835;9.999586597034085;0.8335593747658762;0.015563764804236114;0.015563934727803406;0.7977295804680163;-0.0149270003424826;0.7978929406231138
39.166598;1.0444921572286976;0.8332966019894711;0.7978772458676588;3.3504517503184514e-05;3.205926811270652e-05;1.044881459582911;9.999580427942321;0.8335582308522659;0.015563777072329286;0.015563920725525754;0.7977299054033795;-0.014926001223956882;0.7978927797719664
39.176598;1.0444914510433851;0.8332973232200462;0.7978760778205325;3.3503888985374695e-05;3.205962031320997e-05;1.0448792050903855;9.999574356674726;0.8335571411541574;0.015563789343162836;0.015563906775589192;0.7977302294589121;-0.014926002096484493;0.7978925925262969
39.186598;1.044490648755884;0.8332981318255139;0.7978750221802512;3.2347693946228416e-05;3.095359250979751e-05;1.0448770227178135;9.999568372350508;0.8335561055268228;0.0155638016106374;0.015563892920079165;0.7977305518050841;-0.01492600295980904;0.7978923611295462
39.196598;1.0444897512462044;0.8332988088471789;0.7978738736829754;3.23470593191887e-05;3.09539554201454e-05;1.0448749073165342;9.999562471375793;0.8335551241494628;0.015563813849250121;0.015563879212178028;0.797730871174442;-0.014926003813476897;0.7978920864688854
39.206598;1.0444887583359597;0.833299456023781;0.7978727338362344;3.23464222362357e-05;3.095432158076119e-05;1.04487285306939;9.999556660083869;0.8335541976057476;0.015563825999983379;0.01556386569483272;0.7977311859939596;-0.014926004656974705;0.7978917692704821
39.216598;1.0444876692576677;0.8333000687911731;0.7978716016104552;3.2345783519118946e-05;3.0954689999961595e-05;1.044870854881841;9.999550941615087;0.8335533265653015;0.015563837983128511;0.015563852380855043;0.7977314948262041;-0.014926005489840901;0.7978914102930802
39.226598;1.0444864843292982;0.8333006434787292;0.7978704763778663;3.2345144176281905e-05;3.0955059836135576e-05;1.0448689095079533;9.99954531020597;0.8335525110716372;0.015563849717418123;0.015563839257316582;0.7977317970049909;-0.014926006311744561;0.7978910105961198
39.236598;1.0444852058572134;0.8333011770179569;0.7978693579358671;3.234450520417328e-05;3.095543011147005e-05;1.044867015739733;9.999539757029584;0.8335517495526928;0.015563861126605846;0.015563826301941152;0.7977320930463231;-0.014926007122656683;0.7978905714393284
39.246598;1.0444838373832586;0.8333016664676574;0.7978682462071433;3.2343867508470046e-05;3.0955799666077426e-05;1.044865173551039;9.999534275303727;0.8335510386305275;0.01556387214065309;0.015563813494324978;0.7977323845225137;-0.014926007922908158;0.7978900937943517
39.256598;1.0444823826378273;0.833302108387028;0.7978671412310187;3.234323184522928e-05;3.095616733598898e-05;1.044863382929693;9.99952886256863;0.8335503745064904;0.015563882692749928;0.015563800828708582;0.7977326738072329;-0.01492600871290953;0.7978895779913074
39.266598;1.0444808452203236;0.8333024984301143;0.7978660435177947;3.234259872764225e-05;3.095653218713887e-05;1.044861642768683;9.999523523748628;0.8335497544323377;0.01556389271039673;0.015563788324714629;0.7977329638311311;-0.014925009492734013;0.7978890046747842
39.276598;1.0444792288853066;0.8333028317133332;0.7978649545166979;3.234196843880674e-05;3.095689366345778e-05;1.044859950381151;9.999518271106453;0.8335491763413367;0.015563902114632296;0.01556377602044827;0.79773325752739;-0.014925010261905354;0.7978884090396902
39.286598;1.0444775377987454;0.8333032107168776;0.7978639790570635;3.1185777838769754e-05;2.9850865353389437e-05;1.0448583022053037;9.999513118609318;0.8335486373029729;0.015563910831233218;0.01556376395757477;0.7977335571680967;-0.014925011019441988;0.797887768562829
39.296598;1.044475776484482;0.833303418849875;0.7978629158091016;3.118515376152833e-05;2.9851219378803036e-05;1.0448566945277045;9.999508077031344;0.8335481326138364;0.015563918801896007;0.01556375217180555;0.7977338641812725;-0.014925011764081127;0.7978870787548761
39.306598;1.0444739495866966;0.8333035624178565;0.7978618716123606;3.118453298179739e-05;2.985156971799317e-05;1.0448551234633479;9.999503154456749;0.8335476558786498;0.015563925985518838;0.015563740682068575;0.7977341793790464;-0.014925012494719458;0.7978863356127881
39.316598;1.0444720616721568;0.8333036424456693;0.797860851750047;3.118391559121927e-05;2.9851916913843466e-05;1.0448535851207128;9.999498359739677;0.8335471996153982;0.015563932348290246;0.015563729484372279;0.7977345032104294;-0.014925013210807895;0.7978855364169036
39.326598;1.0444701174385638;0.8333036610618765;0.7978598614957192;3.118330197963725e-05;2.985226167427268e-05;1.0448520759815785;9.999493703389087;0.8335467561985074;0.01556393784793665;0.015563718564188532;0.7977348361215701;-0.014925013912247853;0.7978846799317002
39.336598;1.044468121858639;0.8333036215078579;0.7978589056432845;3.1182693267164894e-05;2.985260447681069e-05;1.0448505925359375;9.99948919486048;0.8335463186520365;0.015563942427509664;0.015563707914951336;0.7977351791624268;-0.014925014599117752;0.7978837662087012
39.346598;1.0444660798253054;0.8333035281553637;0.7978579881858329;3.118209123718855e-05;2.9852945517897462e-05;1.0448491302816696;9.999484840837491;0.8335458807869565;0.01556394603331686;0.015563697542029912;0.7977355344019849;-0.01492501527175214;0.7978827965053958
39.356598;1.0444639958753918;0.8333033861182004;0.7978571120082447;3.1181497769461966e-05;2.9853284874404645e-05;1.0448476831773406;9.99948064568776;0.8335454371070105;0.015563948637613375;0.015563687451372899;0.797735904624514;-0.014925015930800058;0.7978817733366038
39.366598;1.044461873999341;0.8333032006360793;0.7978562790585718;3.118091453161463e-05;2.9853622588174856e-05;1.044846244080964;9.9994766155691;0.8335449829110539;0.015563950240555043;0.01556367764070089;0.7977362926993494;-0.014924016576943672;0.7978806815975792
39.376598;1.0444597172710046;0.8333029765938352;0.797855490684064;3.118034315153862e-05;2.9853958665518456e-05;1.0448438054608562;9.999472768353664;0.8335445143595499;0.01556395086231122;0.015563668108315718;0.7977367011303139;-0.014924017210628715;0.7978795631580008
39.386598;1.0444575277367179;0.8333027182248182;0.7978547477938366;3.117978540861708e-05;2.98542930106922e-05;1.0448423592861151;9.999469140452447;0.8335440285352878;0.015563950539324268;0.015563658867907443;0.7977371316306138;-0.01492401783203644;0.7978784044200452
39.396598;1.0444553067654612;0.8333025358962634;0.7978541532274361;3.0023679802311784e-05;2.8748239290675355e-05;1.0448408964185512;9.999465783475975;0.833543523659093;0.01556394932013294;0.015563649945360436;0.7977375851183944;-0.014924018441132399;0.7978772106160025
39.406598;1.0444520596648517;0.8333014241421044;0.7978535019722908;3.0096629014070988e-05;2.881894483456454e-05;1.0448394073350733;9.999462760023077;0.833542999120762;0.015563947265756274;0.015563641360648202;0.7977380624592412;-0.014924019037653653;0.7978759867604032
39.416598;1.0444497786777067;0.8333010814815502;0.7978528950761185;3.0096121855871552e-05;2.881927382174513e-05;1.0448378841992356;9.999460142842558;0.833542455238736;0.015563944456276194;0.01556363312403781;0.7977385648970132;-0.014924019621176;0.7978747381061987
39.426598;1.0444474684908271;0.8333007163640201;0.7978523306223098;3.009563325592675e-05;2.8819602281482587e-05;1.0448363219108905;9.999458004686018;0.8335418931019917;0.015563940984301887;0.015563625256764808;0.7977390935624139;-0.014924020191275533;0.7978734707406432
39.436598;1.0444451296086708;0.8333003321749146;0.7978518068075268;3.009516322958427e-05;2.8819931498340535e-05;1.0448347177815733;9.999456400720984;0.8335413143773862;0.01556393694142322;0.01556361780913359;0.7977396487489306;-0.014924020747560692;0.7978721915342346
39.446598;1.0444427627534172;0.8332999324133561;0.7978513223845289;3.0094711374782736e-05;2.8820262956320914e-05;1.0448330711714668;9.999455367173022;0.8335407206698094;0.015563932419885365;0.015563610854895802;0.7977402295184982;-0.014924021289609297;0.7978709078762554
39.456598;1.0444403684618484;0.8332995196386304;0.7978508767834491;3.0094277168684685e-05;2.882059815410245e-05;1.0448313828562312;9.999454935107163;0.833540112719314;0.015563927520589235;0.015563604474960965;0.7977408338833207;-0.014924021817010937;0.7978696277924284
39.466598;1.0444379472447178;0.833299094616922;0.797850469920136;3.0093860419339663e-05;2.8820938403021293e-05;1.044829654220897;9.999455131681788;0.8335394903212934;0.015563922352513028;0.015563598746437314;0.797741459672224;-0.014923022329472962;0.7978683413214892
39.476598;1.0444355005708104;0.8332986569668841;0.7978501019167432;3.0093461414552953e-05;2.882128481336928e-05;1.0448278872757586;9.999455968143641;0.8335388530999998;0.015563917025740823;0.015563593738818191;0.7977421055214599;-0.01492302282679737;0.7978670950142306
39.486598;1.0444330316482309;0.8332982066158153;0.7978497730275704;3.0093080698780223e-05;2.882163847661317e-05;1.0448260850300572;9.999457436930761;0.8335382011432791;0.015563911649497305;0.015563589516435078;0.7977427711372316;-0.014923023308737115;0.7978658792897529
39.496598;1.0444305456959584;0.8332977441317305;0.7978494837877563;3.009271876210091e-05;2.8822000563677434e-05;1.0448242514165438;9.99945952107409;0.8335375346614503;0.015563906340914759;0.015563586137587598;0.7977434568893608;-0.014923023774885025;0.7978647026894484
39.506598;1.0444280494729026;0.8332973768338284;0.7978493373738615;2.8936813665351356e-05;2.7715986104862644e-05;1.0448223908519014;9.999462206195897;0.8335368529343141;0.015563901231692828;0.015563583644454496;0.7977441633592972;-0.014923024224582325;0.7978635724852142
39.516598;1.044425549960804;0.8332968906754658;0.797849129735495;2.8936489970559987e-05;2.7716368448355173e-05;1.0448205078099226;9.999465488301015;0.8335361537033918;0.01556389645654414;0.015563582061251656;0.7977448911184023;-0.014923024656807124;0.7978624942470124
39.526598;1.0444230534807146;0.8332963915017697;0.7978489633169047;2.8936185510836048e-05;2.7716762552109802e-05;1.0448186071907626;9.99946937023224;0.8335354336518507;0.015563892126301456;0.015563581406682774;0.7977456408376166;-0.014923025070223639;0.7978614715321223
39.536598;1.044420565651962;0.8332958768183073;0.7978488375830558;2.893590027771704e-05;2.7717169385520515e-05;1.044816695231429;9.999473853101996;0.833534689170388;0.015563888308528333;0.015563581701369088;0.7977464133905491;-0.014923025463464058;0.7978605058328943
39.546598;1.0444180910555236;0.8332953423079363;0.7978487515855064;2.893563415887118e-05;2.7717589594392713e-05;1.0448147796833742;9.999478936473517;0.8335339166029231;0.015563885031553298;0.015563582967863874;0.7977472092804687;-0.014923025835367388;0.7978595970554819
39.556598;1.0444156325186007;0.8332947824457905;0.7978487041342117;2.893538705750509e-05;2.7718023554064218e-05;1.0448128696067602;9.999484621224584;0.8335331120784603;0.015563882303394297;0.01556358523506022;0.7977480277932777;-0.014923026184989401;0.7978587438833618
39.566598;1.044413190662579;0.8332941920882565;0.7978486937430659;2.8935159050058846e-05;2.7718471625664366e-05;1.0448109752908534;9.999490907213207;0.8335322714117059;0.015563880129689043;0.015563588542314849;0.7977488669821239;-0.01492202651137648;0.7978579252821643
39.576598;1.0444107638052404;0.8332935679139996;0.7978487182970131;2.8934950358567397e-05;2.7718934223365214e-05;1.0448091075841641;9.999497792332935;0.8335313904724481;0.015563878521581745;0.01556359293490743;0.7977497245412306;-0.01492202681322715;0.7978571760575547
39.586598;1.0444083483137032;0.8332929084733728;0.7978487749449545;2.8934761195795487e-05;2.7719411574323142e-05;1.0448072768460912;9.99950527258028;0.8335304656628777;0.015563877492725853;0.015563598454478815;0.7977505988082623;-0.014922027088878676;0.7978564754240413
39.596598;1.0444059396468102;0.8332922133169417;0.7978488606687603;2.8934591743966518e-05;2.771990356304109e-05;1.0448054921311394;9.999513338103423;0.8335294941467309;0.01556387704827883;0.015563605134528948;0.7977514890023532;-0.014922027336800845;0.7978558216883416
39.606598;1.0444035336762532;0.8332914824445375;0.7978489728438377;2.893444237077232e-05;2.7720409867800838e-05;1.0448037605375375;9.999521969688123;0.833528474010894;0.015563877174385803;0.0155636130034515;0.7977523943949079;-0.014922027556100427;0.7978552127690399
39.616598;1.0444011272423208;0.8332908230845468;0.7978492113144472;2.7778751520146787e-05;2.6614543794333405e-05;1.0448020869377506;9.99953114202899;0.833527404274931;0.015563877842675463;0.01556362208291938;0.7977533134138807;-0.014922027746484264;0.7978546459329703
39.626598;1.0443987178849303;0.8332900218152683;0.7978493686657031;2.777864437934568e-05;2.66150764823718e-05;1.0448004742988335;9.999540832905872;0.833526284831544;0.015563879024758306;0.01556363237753689;0.7977542434937314;-0.014922027907817976;0.7978541183297866
39.636598;1.044396303704273;0.8332891856357671;0.7978495449320617;2.7778559297991314e-05;2.661562011859216e-05;1.0447989243483324;9.999551028686778;0.833525116488871;0.015563880700207016;0.015563643868661164;0.7977551813996873;-0.014922028039802327;0.7978536274617678
39.646598;1.0443938837582571;0.8332883144019319;0.7978497384980179;2.7778496581157044e-05;2.6616172724702946e-05;1.0447974380666585;9.99956171855145;0.8335239009861976;0.015563882864221312;0.015563656516167172;0.7977561237461553;-0.014922028141889716;0.7978531715112136
39.656598;1.0443914585316496;0.8332874082874293;0.7978499482468588;2.7778456162796847e-05;2.6616732228645343e-05;1.0447960156288365;9.999572885090279;0.8335226410234461;0.015563885538591329;0.015563670261186187;0.7977570676250495;-0.01492202821345057;0.7978527493867922
39.666598;1.0443890297845926;0.8332864677955353;0.7978501736772265;2.7778437558989473e-05;2.6617296458677905e-05;1.044794656565765;9.999584502244343;0.8335213401555277;0.015563888764543567;0.015563685028471884;0.7977580110377865;-0.014921028254215275;0.7978523410151815
39.676598;1.0443866000612132;0.8332854932427374;0.7978504151745067;2.777844003137852e-05;2.66178631009679e-05;1.0447933608342659;9.999596537715886;0.8335200024742009;0.015563892575264094;0.01556370072873804;0.7977589529159508;-0.014921028264592526;0.7978519813338584
39.686598;1.0443841725379985;0.833284484818617;0.7978506738899279;2.7778462850121417e-05;2.661842985279457e-05;1.0447921297567122;9.999608955385773;0.8335186326206966;0.015563896978498104;0.015563717261161217;0.7977598929430619;-0.014921028245557645;0.7978516487563609
39.696598;1.044381750550123;0.8332834430890905;0.7978509514541979;2.7778505440980073e-05;2.661899472400505e-05;1.044790965980039;9.999621719980954;0.8335172362611806;0.015563901961343303;0.015563734518886915;0.7977608315781272;-0.014921028198417922;0.7978513406750878
39.706598;1.044379336632493;0.8332823691030299;0.7978512499589548;2.777856733534645e-05;2.6619556281890723e-05;1.0447898730286522;9.999634802855514;0.8335158203193329;0.015563907499049264;0.015563752395016811;0.7977617702392172;-0.014921028124866025;0.7978510546470592
39.716598;1.0443769323904963;0.8332812644186519;0.7978515721522605;2.7778648098068983e-05;2.662011371653763e-05;1.0447888547301432;9.999648186754497;0.8335143925372959;0.015563913553285479;0.015563770781363376;0.7977627111072678;-0.014921028027235198;0.7978507885498023
39.726598;1.0443745390318455;0.8332802382199392;0.7978520234493749;2.6623185092681327e-05;2.5514280565136177e-05;1.0447879146955255;9.999661866725964;0.8335129609769787;0.015563920062036718;0.015563789566316232;0.7977636566276357;-0.014921027908587955;0.7978505411281352
39.736598;1.0443721575646885;0.8332790794965664;0.7978524015813446;2.662330223364171e-05;2.5514828975107844e-05;1.0447870566181374;9.999675847183378;0.8335115340087266;0.015563926932862127;0.015563808641073172;0.7977646091504744;-0.014921027772500236;0.7978503122429622
39.746598;1.0443697888212393;0.8332778979940568;0.7978528104148581;2.662343642253871e-05;2.551537280376645e-05;1.0447862849774776;9.999690143029884;0.8335101202573006;0.015563934048433325;0.015563827901741639;0.7977655704217831;-0.014921027622669471;0.7978501025141653
39.756598;1.0443674332637998;0.8332766960007764;0.7978532507228882;2.6623586367871937e-05;2.551591221398793e-05;1.0447856050513666;9.999704779877145;0.8335087280794105;0.015563941282182631;0.015563847249815303;0.7977665411360121;-0.01492102746253231;0.7978499125394555
39.766598;1.0443650904953938;0.833275474674062;0.7978537226481761;2.662375050212823e-05;2.551644761363664e-05;1.0447850223671238;9.999719781317765;0.8335073649253674;0.015563948518154036;0.015563866605118527;0.797767521367251;-0.014920027295097324;0.7978497238240947
39.776598;1.044362759194059;0.8332742343329662;0.797854225995052;2.6623927209073496e-05;2.5516979373202475e-05;1.044784542071534;9.999735154138028;0.8335060369729125;0.015563955669930908;0.015563885908525732;0.7977685114831716;-0.014920027123105169;0.7978495738205515
39.786598;1.044360437799055;0.8332729756244097;0.7978547607012118;2.6624115043636328e-05;2.5517507360878875e-05;1.04478416827313;9.99975089011967;0.8335047489769988;0.01556396268590001;0.015563905103533459;0.7977695124991184;-0.014920026949239237;0.7978494439080308
39.796598;1.0443581250156153;0.8332716998892631;0.7978553272201785;2.6624312818812365e-05;2.5518030692074206e-05;1.0447839038410316;9.999766981911016;0.8335035043739626;0.01556396953546656;0.015563924122408236;0.7977705257489975;-0.014920026776027103;0.79784933426514
39.806598;1.0443558194146811;0.833270408816162;0.7978559269080251;2.6624519628797318e-05;2.551854793731342e-05;1.0447837508736715;9.999783434654908;0.8335023061045793;0.015563976192712945;0.01556394288387995;0.7977715525400266;-0.014920026605534303;0.797849245526002
39.816598;1.0443535190660835;0.8332691045542221;0.7978565619275001;2.6624735092679806e-05;2.5519057634708713e-05;1.044783711189254;9.999800261004289;0.833501157395973;0.015563982629888519;0.015563961298433317;0.7977725939222555;-0.014920026439248439;0.7978491793612337
39.826598;1.0443512218753772;0.8332677896499673;0.7978572342822939;2.6624959596580383e-05;2.551955856347656e-05;1.0447837864574538;9.999817464383478;0.833500061270124;0.015563988816365363;0.01556397928049687;0.7977736501537411;-0.014920026278349648;0.7978491383696291
39.836598;1.0443489261681458;0.8332665735621779;0.7978580470567394;2.5469631856178314e-05;2.4413663476676595e-05;1.044783977814993;9.999835027281897;0.8334990198224604;0.015563994715946307;0.015563996753793408;0.7977747202431624;-0.014920026124144064;0.7978491248747964
39.846598;1.0443466313502558;0.8332652450189403;0.7978587945532961;2.546987740964574e-05;2.441414345909023e-05;1.0447842856408025;9.999852916215504;0.8334980344563362;0.015564000285278788;0.015564013653576318;0.7977758020378821;-0.014920025978225577;0.797849139864296
39.856598;1.044344338249369;0.8332639134985417;0.797859576711953;2.547013510356716e-05;2.441461125712514e-05;1.0447847102773147;9.999871092086657;0.8334971062335638;0.015564005479340464;0.01556402994234552;0.7977778925617559;-0.01492002584222322;0.79785018262737
39.866598;1.0443420489518103;0.8332625814385034;0.7978603902808569;2.5470405935190547e-05;2.4415065864037012e-05;1.0447852524513914;9.999889507718269;0.8334962356430181;0.01556401025686337;0.015564045619068722;0.7977789886110217;-0.014919025717561438;0.7978502329521898
39.876598;1.0443397667788927;0.8332612510604107;0.7978612319446233;2.547069089957417e-05;2.441550624331251e-05;1.0447859126882668;9.99990809848737;0.8334954222390741;0.01556401458453033;0.01556406069520946;0.797780087477246;-0.01491902560552602;0.7978503255253304
39.886598;1.044337496209187;0.8332599244152916;0.7978620985402479;2.547099112169821e-05;2.4415931206279176e-05;1.0447866907120493;9.999926779425623;0.8334946646308421;0.01556401844627129;0.015564075160644633;0.7977811868330045;-0.014919025507295465;0.797850439667975
39.896598;1.0443352423850005;0.833258603737881;0.7978629867923762;2.5471307852742505e-05;2.4416339416511913e-05;1.044787585165066;9.999945449057405;0.8334939605944839;0.01556402184434456;0.015564088979375978;0.79778228399871;-0.014919025423794278;0.7978505748863309
39.906598;1.0443330106944217;0.8332572915348346;0.797863893945265;2.5471642381079537e-05;2.441672937707412e-05;1.0447885936186234;9.999963999727074;0.8334933072946522;0.015564024786224805;0.015564102109559457;0.7977833758710463;-0.014919025355608817;0.7978507322339953
39.916598;1.0443308063103067;0.8332559898006671;0.7978648192178754;2.547199599732964e-05;2.4417099576919044e-05;1.044789712740866;9.999982329917227;0.8334927020855009;0.015564027275452388;0.01556411451457848;0.7977844589930693;-0.014919025302900974;0.797850913833507
39.926598;1.044328633734872;0.8332546994975147;0.7978657640683653;2.547236986492367e-05;2.441744881466627e-05;1.0447909379260456;10.000000351455334;0.8334921431180163;0.015564029310770628;0.015564126159957921;0.7977855291158082;-0.014919025265207317;0.7978511221072403
39.936598;1.0443264971098485;0.8332534215018431;0.7978667307851364;2.5472764623686364e-05;2.441777633439472e-05;1.044792262358115;10.000017995148722;0.8334916290596952;0.015564030884872012;0.015564137016475244;0.7977865814529859;-0.01491902524136678;0.7978513592105423
39.946598;1.0443244008625545;0.8332522648223246;0.7978678238749246;2.431761786630123e-05;2.3311695552933054e-05;1.0447936769499138;10.000035213942887;0.8334911589481668;0.01556403199177999;0.015564147076561233;0.7977876116599399;-0.014919025229717392;0.797851627371046
39.956598;1.0443223498167493;0.8332510190309512;0.7978688408351964;2.4318053155670488e-05;2.3311978351525198e-05;1.0447951718372845;10.000051979479261;0.8334907327088005;0.015564032646392688;0.015564156369309717;0.7977886163034512;-0.014919025228344488;0.7978519298965148
39.966598;1.0443203485414359;0.833249795026787;0.7978698863647948;2.4318506899720898e-05;2.331223813250277e-05;1.044796737680602;10.000068277948543;0.8334903516175459;0.01556403288612626;0.015564164960179474;0.7977895928675329;-0.014919025235262893;0.79785227168431
39.976598;1.0443184001200132;0.8332485969620489;0.797870962522398;2.4318977324558376e-05;2.3312474058009302e-05;1.0447983660906865;10.000084105408716;0.8334900179532905;0.0155640327456836;0.015564172938251061;0.797790539499595;-0.014918025248654383;0.797852639739295
39.986598;1.04431650557827;0.833247429147077;0.7978720707473017;2.431946239968375e-05;2.3312684644739935e-05;1.044800050187988;10.000099461292436;0.8334897340398886;0.015564032239285616;0.015564180399321358;0.7977914540678372;-0.01491802526705963;0.7978530767931301
39.996598;1.0443146646983388;0.8332462965174501;0.7978732117842757;2.4319959879715533e-05;2.3312867959153074e-05;1.0448017846554518;10.000114348982276;0.8334895015209967;0.015564031361645796;0.01556418742746002;0.7977923333286233;-0.014918025289281196;0.7978535690473242
40.006598;1.0443128771234955;0.8332452049887901;0.7978743859924423;2.432046713952934e-05;2.3313022367427086e-05;1.0448035649277965;10.000128781065216;0.8334893209330777;0.0155640300890404;0.015564194079468926;0.7977931736499305;-0.014918025314070311;0.7978541215377103
40.016598;1.044311143167124;0.8332441609491534;0.7978755936872828;2.432098121232958e-05;2.3313147108093633e-05;1.0448053865619438;10.000142777430723;0.8334891917344441;0.015564028374058493;0.015564200382643464;0.797793972683791;-0.014918025339843521;0.7978547391699004
40.026598;1.0443094644997344;0.8332431703524255;0.7978768350123553;2.4321499138256283e-05;2.3313242128103512e-05;1.044807245203749;10.000156359738597;0.8334891129910004;0.015564026148250604;0.015564206348624253;0.797794730297516;-0.014918025364507207;0.7978554259948111
40.036598;1.0443078442237237;0.8332422381299474;0.797878109535857;2.432201825983948e-05;2.3313307626558364e-05;1.0448091374101023;10.000169549780464;0.833489083723315;0.015564023343101861;0.015564211985416007;0.7977954484178623;-0.014918025385412068;0.7978561853573113
40.046598;1.044306286588433;0.8332413682181229;0.7978794161280277;2.4322536309883878e-05;2.3313343835539327e-05;1.0448110612934445;10.000182367786136;0.8334891026327592;0.015564019910590803;0.015564217296207227;0.7977961303035399;-0.014918025399574531;0.7978570205716695
40.056598;1.0443047970300217;0.8332406710894166;0.797880855476042;2.316748912807705e-05;2.2206964817929713e-05;1.0448130156092428;10.00019482980702;0.8334891679188311;0.015564015824685081;0.015564222274831353;0.7977967798687821;-0.014918025404191926;0.7978579348082968
40.066598;1.0443033817173157;0.8332399366037352;0.7978822208683276;2.3167999352281514e-05;2.220694297146278e-05;1.044814999010171;10.00020694769581;0.8334892772354995;0.015564011073198766;0.015564226900948499;0.7977974013852843;-0.014918025397161475;0.7978589302354561
40.076598;1.0443020462975783;0.8332392753809856;0.797883612782899;2.3168502957682703e-05;2.220689239843061e-05;1.044816010447004;10.00021872650962;0.8334894278463485;0.01556400565117514;0.015564231139998247;0.7977979990884652;-0.014917025377113431;0.797859989137946
40.086598;1.044300795136054;0.833238690839112;0.7978850300570682;2.316899834288994e-05;2.220681358949029e-05;1.0448180491514307;10.000230158003616;0.8334896171159926;0.01556399955500497;0.015564234955789218;0.7977985765226489;-0.014917025342961392;0.7978611496435747
40.096598;1.0442996312856314;0.833238185669906;0.7978864727386195;2.3169484340413833e-05;2.2206707299806256e-05;1.0448201144668736;10.00024122300689;0.8334898428194771;0.015563992775909448;0.015564238323339348;0.7977991362535587;-0.014917025293634936;0.7978623943608634
40.106598;1.0442985562981277;0.8332377611131355;0.797887941969505;2.3169960109709927e-05;2.220657436443076e-05;1.0448222062629375;10.000251907195414;0.8334901027946415;0.015563985297989023;0.015564241233595191;0.7977996800974987;-0.014917025228169567;0.7978637248524841
40.116598;1.0442975700306394;0.8332374162044534;0.7978894392700856;2.3170424899249808e-05;2.220641568743173e-05;1.0448243252811962;10.0002622159691;0.8334903942856992;0.015563977106568459;0.015564243693101264;0.7978002095946191;-0.014917025145802905;0.7978651419353926
40.126598;1.0442966712507162;0.8332371478455607;0.7978909659933222;2.3170877929482314e-05;2.2206232451706616e-05;1.044826473229768;10.000272175615018;0.8334907138105002;0.015563968194075717;0.015564245717107164;0.7978007266766918;-0.014917025046035995;0.7978666450334497
40.136598;1.0442958588540974;0.8332369517875059;0.7978925228706711;2.3171318437328842e-05;2.2206026194488043e-05;1.044828652239221;10.000281823969772;0.8334910575471305;0.01556395855131136;0.015564247320709185;0.7978012340383069;-0.014917024928643071;0.7978682322044556
40.146598;1.0442951328616206;0.8332368235985984;0.7978941093429855;2.3171745942592247e-05;2.2205798729902417e-05;1.0448308633722587;10.000291204957305;0.8334914215284075;0.015563948158671851;0.015564248510111124;0.7978017349035339;-0.014917024793562243;0.797869900198285
40.156598;1.0442944944841415;0.833236759125512;0.7978957235742331;2.317216049970338e-05;2.2205551996599483e-05;1.044833105640099;10.000300371585634;0.8334918015668731;0.015563936993018772;0.01556424927321795;0.7978022328678893;-0.014917024640826112;0.7978716441154587
40.166598;1.0442939452355693;0.8332367543056758;0.7978973632015015;2.3172562543012895e-05;2.2205287881790883e-05;1.044835376424383;10.000309385051052;0.8334921931589734;0.015563925045307696;0.015564249583111117;0.7978027320006011;-0.014917024470581351;0.7978734573621304
40.176598;1.0442934865455809;0.8332369114769013;0.797899128134121;2.2017390204566215e-05;2.1098622090059404e-05;1.0448376721269381;10.000318305827223;0.8334925915370716;0.015563912335111204;0.015564249412774001;0.7978032368627526;-0.014917024283147706;0.7978753324515142
40.186598;1.0442931205754271;0.8332370114785251;0.7979008111165371;2.2017767987519576e-05;2.1098328727713728e-05;1.044839988439382;10.000327185411965;0.8334929920385769;0.01556389891807187;0.015564248740966376;0.797803752527125;-0.01491602407918845;0.7978772434382425
40.196598;1.0442928505979454;0.8332371553935387;0.7979025118884547;2.2018133744464043e-05;2.1098023489193884e-05;1.0448423206764776;10.000336064069671;0.8334933906530212;0.015563884883869455;0.015564247547502637;0.7978042844431452;-0.014916023859851874;0.7978792215148794
40.206598;1.0442926799859662;0.8332373376358434;0.7979042276168797;2.201848792633745e-05;2.1097708063060012e-05;1.0448446639923772;10.000344975036551;0.833493784505337;0.015563870339722856;0.01556424580237613;0.7978048378822133;-0.014916023626665702;0.7978812427774375
40.216598;1.0442926110441553;0.8332375537626413;0.7979059546020273;2.201883114265222e-05;2.109738409062866e-05;1.0448470131751935;10.000353949069385;0.833494172063417;0.01556385538990059;0.015564243454876978;0.7978054173701127;-0.014916023381358352;0.7978833021094549
40.226598;1.0442926446050578;0.8332378006824435;0.797907687573793;2.2019163697151887e-05;2.1097053454083656e-05;1.044849362484318;10.00036301330143;0.8334945526903019;0.015563840120740908;0.015564240439607606;0.797806026863895;-0.01491602312585187;0.7978853938778321
40.236598;1.0442917844399473;0.8332372814906419;0.7979094198635576;2.209296792173948e-05;2.1167093664529877e-05;1.0448517061186575;10.000372187423917;0.8334949255808168;0.0155638245912801;0.01556423669665951;0.7978066706117439;-0.014916022862293005;0.7978875121001313
40.246598;1.0442920210423299;0.833237582361043;0.797911144193076;2.2093279759568257e-05;2.116675659437641e-05;1.044854039028111;10.000381482794042;0.833495289021457;0.015563808837907896;0.015564232187211492;0.7978073535761355;-0.014916022592927498;0.7978896508608824
40.256598;1.0442923579378993;0.8332379046317345;0.7979128531473735;2.2093582096864664e-05;2.1166419890797533e-05;1.0448563572705998;10.000390905041975;0.8334956405430671;0.015563792895400082;0.015564226898966851;0.7978080810603462;-0.014916022319953799;0.7978918045927486
40.266598;1.0442927944357816;0.8332382422700086;0.7979145389070673;2.2093875350662076e-05;2.116608569032771e-05;1.0448586580281567;10.000400455330759;0.8334959775704861;0.01556377681697335;0.015564220840359057;0.7978088582719003;-0.014916022045425952;0.797893967910717
40.276598;1.0442933295807808;0.833238587973822;0.797916192594483;2.209415921248594e-05;2.116575585725215e-05;1.0448609397509332;10.000410128527715;0.8334962980801823;0.015563760673475785;0.015564214025712618;0.7978096899535868;-0.014916021770998465;0.7978961350197247
40.286598;1.0442939626791294;0.8332390409700641;0.7979179067259957;2.093887162122301e-05;2.0059046014967497e-05;1.0448632019075463;10.000419912552582;0.8334966007849891;0.015563744532971758;0.01556420646177276;0.7978105797415831;-0.014916021497631176;0.7978982993654552
40.296598;1.044294693719783;0.8332393799221774;0.797919466874727;2.0939133691769634e-05;2.005873008274226e-05;1.0448654442997203;10.00042979318917;0.8334968848907243;0.015563728446471454;0.015564198137759023;0.797811529475936;-0.014915021225611;0.7979004352406027
40.306598;1.0442955235057365;0.8332397047301481;0.797920967023247;2.0939383217090518e-05;2.0058423511087833e-05;1.0448676668148547;10.000439763619376;0.833497149897088;0.015563712452850608;0.015564189021128308;0.7978125388988329;-0.014915020954808057;0.7979025731185143
40.316598;1.0442964534905088;0.8332400088615839;0.7979224007081639;2.093961897836342e-05;2.005812778812663e-05;1.0448698695326086;10.000449829810165;0.8334973953611946;0.015563696589464628;0.015564179069728467;0.7978136058990274;-0.014915020684990586;0.7979046878756397
40.326598;1.0442974845885618;0.8332402859518733;0.7979237631667798;2.0939839698328455e-05;2.0057844405544898e-05;1.0448720524972845;10.00046000443257;0.8334976207183901;0.015563680899160603;0.01556416825017144;0.7978147272169968;-0.014915020416292848;0.7979067737977483
40.336598;1.044298616037953;0.8332405300249972;0.7979250505854324;2.09400441934563e-05;2.0057574836234048e-05;1.044874214962461;10.000470298010118;0.8334978254489804;0.01556366543202669;0.015564156537716426;0.7978158990634556;-0.014915020149663475;0.7979088258993695
40.346598;1.0442998455462467;0.8332407361975709;0.797926259693384;2.0940231307643665e-05;2.005732049265129e-05;1.0448763549853017;10.000480719781999;0.8334980091554448;0.015563650241622786;0.01556414390414249;0.7978171173057392;-0.014915019886902955;0.7979108396205955
40.356598;1.0443011697212248;0.8332409008842447;0.7979273879023147;2.0940399836687782e-05;2.0057082744475633e-05;1.0448784703359555;10.000491281164509;0.8334981713654797;0.01556363538034349;0.01556413032101622;0.7978183777795438;-0.014915019630289919;0.7979128104709068
40.366598;1.0443025842777722;0.8332410212549275;0.797928433310106;2.0940548790357402e-05;2.005686294531924e-05;1.0448805594820731;10.000501991075621;0.8334983116992292;0.015563620894800246;0.015564115776221134;0.7978196769777547;-0.014915019382140455;0.7979147337862968
40.376598;1.044304084742047;0.833241094641905;0.7979293944331028;2.0940677728811794e-05;2.005666249158093e-05;1.0448826212395024;10.000512850935221;0.8334984304416237;0.015563606821954123;0.01556410028053647;0.7978210122855768;-0.014915019144535318;0.7979166044985917
40.386598;1.044305667314886;0.8332411182740853;0.797930269958274;2.0940786679481014e-05;2.005648289288378e-05;1.0448846538492889;10.000523856959639;0.8334985287463074;0.015563593192034864;0.015564083863746253;0.7978223813661355;-0.014915018919145805;0.7979184171512952
40.396598;1.0443073288017264;0.8332410893051724;0.7979310588986664;2.094087582846226e-05;2.0056325760582127e-05;1.0448866545391802;10.000535004190908;0.8334986081204301;0.015563580035664989;0.01556406657546376;0.797823781792098;-0.01491501870702604;0.7979201662535069
40.406598;1.0443090658259513;0.8332411121708674;0.7979318636163648;1.97853843988884e-05;1.8949806548117405e-05;1.0448886199661018;10.000546285054467;0.8334986697830621;0.015563567388182091;0.015564048485367882;0.7978252113881976;-0.014914018508460629;0.7979218278385002
40.416598;1.0443108747423002;0.8332409713035083;0.7979324805513849;1.978543529611324e-05;1.8949698853028626e-05;1.044890547078174;10.00055768307694;0.8334987147629007;0.015563555289579627;0.015564029664286494;0.7978266681534066;-0.014914018322976294;0.7979234342058877
40.426598;1.0443127526058076;0.8332407722237761;0.7979330136744078;1.9785468399257238e-05;1.8949617683433032e-05;1.0448924331864247;10.000569170281526;0.8334987442423637;0.015563543781626495;0.015564010158483707;0.7978281496349747;-0.014914018149482925;0.7979249616671773
40.436598;1.0443146978220095;0.8332405133706257;0.7979334646639876;1.978548481672598e-05;1.8949563928607266e-05;1.0448942754563002;10.000580711566146;0.8334987592624054;0.015563532908959888;0.015563989986973528;0.7978296526027573;-0.014914017986587591;0.7979264052486238
40.446598;1.044316709596508;0.8332401927222554;0.7979338356600977;1.9785485754516358e-05;1.8949538071057526e-05;1.0448960708652437;10.0005922705004;0.8334987605158768;0.015563522720232469;0.015563969159106574;0.7978311729290894;-0.014914017833055938;0.7979277597916262
40.456598;1.0443187867630326;0.8332398075964789;0.7979341297746275;1.978547250199031e-05;1.894954004324086e-05;1.044897816533917;10.000603812982435;0.8334987487948933;0.015563513260018844;0.015563947693114276;0.7978327057392203;-0.014914017688174326;0.7979290198746893
40.466598;1.0443209268697646;0.8332393549115877;0.797934351370665;1.9785446375043585e-05;1.89495693604533e-05;1.0448995101782053;10.000615307454897;0.8334987255670969;0.0155635045617239;0.015563925623764234;0.7978342462211216;-0.014914017551850612;0.7979301805008872
40.476598;1.0443231261241477;0.8332388318199929;0.7979345060191497;1.978540877106881e-05;1.89496254713867e-05;1.0449011500217449;10.000626720552576;0.8334986931487044;0.01556349665029884;0.015563902992559957;0.7978357903850523;-0.014914017424447909;0.7979312383912597
40.486598;1.0443253795393121;0.8332382361776104;0.7979346004336759;1.9785361158254254e-05;1.8949708131641213e-05;1.0449027336183538;10.000638011329482;0.8334986542255207;0.015563489546721637;0.015563879832164654;0.7978373351220884;-0.014914017306583878;0.7979321929483401
40.496598;1.0443276803139843;0.8332375671171154;0.7979346426551462;1.9785305077282475e-05;1.894981766784714e-05;1.0449042572020428;10.000649130945654;0.833498611231093;0.015563483264861074;0.015563856163533927;0.7978388779081808;-0.014914017199151778;0.7979330461639189
40.506598;1.044330019604889;0.8332368255467443;0.797934642032252;1.9785242480716846e-05;1.8949954971235046e-05;1.0449057167099185;10.000660029497809;0.8334985660587679;0.015563477799777962;0.015563832002790592;0.7978404164918996;-0.014914017103266064;0.7979338018969407
40.516598;1.044332387863886;0.8332360138892827;0.7979346090344388;1.9785176049839174e-05;1.8950121121203816e-05;1.0449071088115829;10.000670662090597;0.8334985200098474;0.015563473120163138;0.015563807360239022;0.7978419485915328;-0.014913017019918665;0.7979344466233003
40.526598;1.0443347762570032;0.8332351357835637;0.7979345551183233;1.978510901289289e-05;1.8950316958191386e-05;1.0449084307112642;10.00068099187588;0.8334984740419411;0.015563469175137578;0.015563782228686172;0.7978434717466392;-0.014913016949745514;0.7979350236549048
40.536598;1.0443371764153921;0.8332343031702679;0.7979345943594462;1.8629483526853025e-05;1.7844156828991726e-05;1.0449096800577562;10.000690997189784;0.8334984291633165;0.015563465907774628;0.015563756578586564;0.7978449833599126;-0.014913016892944811;0.797935520342752
40.546598;1.0443395796428152;0.8332333086593612;0.7979345327901433;1.8629424578887684e-05;1.7844413057603872e-05;1.0449108558436329;10.000700678055154;0.833498386695323;0.015563463268771427;0.015563730370189197;0.7978464805223645;-0.01491301684908315;0.79793594244202
40.556598;1.0443419774733733;0.8332322667407529;0.797934481776647;1.862937299043103e-05;1.7844699200909337e-05;1.0449119588868272;10.000710051066795;0.8334983486326651;0.015563461226864429;0.015563703574849614;0.7978479597183422;-0.01491301681710328;0.7979362953337686
40.566598;1.0443443628760203;0.8332311857323988;0.7979344486675121;1.8629329888290554e-05;1.784501455016468e-05;1.0449129912650938;10.000719137508664;0.8334983181636958;0.015563459764619512;0.01556367619267625;0.7978494170981141;-0.014913016795736589;0.7979365842582699
40.576598;1.0443467308913157;0.8332300742931729;0.7979344399259798;1.862929572431913e-05;1.7845358125473473e-05;1.0449139556839886;10.000727954817219;0.8334982998158526;0.015563458864874896;0.015563648254947568;0.7978508489943907;-0.014913016783915167;0.7979368145684285
40.586598;1.0443490788545147;0.8332289413742686;0.7979344616629245;1.8629270406134578e-05;1.784572881688786e-05;1.0449148548592375;10.00073650952376;0.8334982988275174;0.0155634585064217;0.015563619810261442;0.7978522517721386;-0.014913016780902885;0.7979369916191512
40.596598;1.044351406003302;0.8332277961740541;0.7979345196066957;1.8629253500534777e-05;1.7846125586066552e-05;1.044915690692703;10.00074478799036;0.8334983199732303;0.015563458662389248;0.015563590910130447;0.7978536212864694;-0.014913016786240438;0.7979371206422393
40.606598;1.0443537121425852;0.8332266477766307;0.7979346190708609;1.862924438760147e-05;1.784654761914471e-05;1.044916464118353;10.000752752138867;0.8334983667667163;0.015563459294575954;0.015563561607030514;0.7978549526993871;-0.014913016799728262;0.7979372066557399
40.616598;1.044355996265764;0.8332255047715806;0.7979347647066378;1.8629242401798894e-05;1.7846994269349895e-05;1.0449171758784912;10.000760342535202;0.8334984416855753;0.015563460356984743;0.01556353195653314;0.7978562407420224;-0.014913016821525314;0.7979372539529291
