time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.626598;1.0443582561401417;0.8332243750888577;0.7979349597883376;1.862924693170026e-05;1.784746495219618e-05;1.0449178268334829;10.000767482392172;0.8334985468424373;0.01556346180268899;0.015563502012743915;0.7978574804260685;-0.014913016852187915;0.7979372655508022
40.636598;1.0443604886377478;0.8332232661495773;0.7979352059776663;1.86292572965676e-05;1.78479591049773e-05;1.0449184173369237;10.000774087879869;0.833498684606902;0.015563463578453013;0.015563471823013998;0.7978586678729691;-0.014912016892501554;0.7979372246562714
40.646598;1.0443626904312533;0.8332221854651506;0.797935504153725;1.8629272582153928e-05;1.7848476069461436e-05;1.0449189471092255;10.000780085527389;0.833498858120705;0.01556346561605247;0.015563441431672426;0.7978598002673365;-0.014912016943326167;0.7979371701214668
40.656598;1.044364859153229;0.833221247911992;0.7979359575774084;1.7473730583701934e-05;1.6742628912562802e-05;1.044919416242002;10.000785419385936;0.8334990713716285;0.015563467837303648;0.015563410888959892;0.7978608749004079;-0.014912017005671047;0.7979370846554347
40.666598;1.044366993902617;0.8332202475374136;0.797936362288306;1.7473752431189644e-05;1.674318908786213e-05;1.044919826412642;10.000790045003336;0.8334993287215763;0.015563470169832254;0.015563380251223505;0.797861888646811;-0.014912017080659952;0.7979369694932316
40.676598;1.0443690940677728;0.8332192984632923;0.7979368206428448;1.747377595163579e-05;1.674376991556708e-05;1.0449201814114886;10.000793926419183;0.8334996340792921;0.015563472555211932;0.01556334957292681;0.7978628383951603;-0.014912017169250084;0.7979368257886599
40.686598;1.0443711583497315;0.8332184073344852;0.7979373314690545;1.747379995229036e-05;1.6744370989788654e-05;1.044920487007229;10.000797039719235;0.8334999901873549;0.015563474943405963;0.015563318905386597;0.7978637216187777;-0.01491201727214244;0.7979366549611623
40.696598;1.0443731854678482;0.8332175801595497;0.7979378923650114;1.7473822972129985e-05;1.6744991821586656e-05;1.0449207502986928;10.000799369683842;0.8335003986680664;0.015563477283291742;0.015563288305145204;0.7978645364347715;-0.014912017389879855;0.7979364591742683
40.706598;1.0443751751094672;0.8332168220205289;0.7979384998265744;1.7473843295460098e-05;1.674563154353054e-05;1.044920978227853;10.000800900006483;0.8335008607882062;0.015563479518395587;0.015563257841349095;0.7978652810428333;-0.014912017522860097;0.7979362416719112
40.716598;1.0443771278843255;0.8332161373063003;0.7979391496692523;1.7473859131094768e-05;1.6746288706365044e-05;1.0449211762053796;10.000801612128944;0.8335013781029631;0.01556348159154838;0.015563227592875095;0.7978659530920835;-0.014912017671472448;0.7979360064865927
40.726598;1.0443790442582732;0.8332155301716454;0.7979398377631809;1.74738688439282e-05;1.6746961314109948e-05;1.0449213486121027;10.000801491746756;0.8335019523383027;0.015563483453541907;0.015563197641201208;0.7978665496985201;-0.014912017836354126;0.7979357575616589
40.736598;1.044380923166258;0.8332150045859721;0.7979405605314868;1.7473871123240715e-05;1.674764694334268e-05;1.0449215002084977;10.000800533248725;0.8335025848022422;0.015563485069404597;0.015563168073386027;0.7978670679177162;-0.014912018018400336;0.7979354975520947
40.746598;1.0443827616693908;0.833214563992229;0.7979413149052479;1.7473865093384068e-05;1.67483427664029e-05;1.0449216359560585;10.000798738330548;0.8335032757273473;0.015563486427638147;0.0155631389897187;0.7978675051916966;-0.014912018218546298;0.7979352269062884
40.756598;1.044384556076564;0.8332142107440171;0.7979420979373254;1.747385037391035e-05;1.674904567051597e-05;1.0449217598030298;10.000796110181929;0.8335040236202371;0.015563487552613206;0.015563110502366145;0.7978678597000868;-0.01491101843750567;0.7979349254345037
40.766598;1.0443863034389411;0.8332139458748523;0.7979429065008963;1.7473827121375995e-05;1.6749752561616707e-05;1.044921874614714;10.000792651906458;0.8335048253073354;0.015563488500679496;0.015563082730176715;0.7978681302859653;-0.014911018675635346;0.797934628290156
40.776598;1.044388002082333;0.8332137694674134;0.7979437374113731;1.7473795933459512e-05;1.675046054156714e-05;1.0449219829811414;10.000788372068676;0.8335056768827781;0.015563489337665153;0.01556305579571186;0.7978683158735366;-0.014911018933154649;0.7979343150032057
40.786598;1.0443896510687425;0.8332137878307866;0.7979446899810019;1.6318196451586e-05;1.564478071111259e-05;1.0449220879423586;10.000783288629014;0.8335065742180838;0.015563490125625466;0.0155630298210001;0.7978684152290798;-0.014911019210533142;0.7979339847449664
40.796598;1.0443912498043428;0.8332137859055961;0.7979455564305741;1.6318151614846087e-05;1.5645482532634167e-05;1.044922193693094;10.000777426181124;0.8335075125584102;0.015563490928468957;0.01556300492228843;0.7978684274206767;-0.014911019508554323;0.7979336376651207
40.806598;1.0443927980927596;0.8332138690679838;0.7979464359783057;1.6318100885860015e-05;1.5646177174525548e-05;1.04492230547121;10.000770811677308;0.8335084864216837;0.015563491820853719;0.015562981204292139;0.7978683522282303;-0.014911019828009662;0.7979332749969107
40.816598;1.0443942958833112;0.833214035676377;0.7979473258426294;1.6318044506957434e-05;1.5646862179553845e-05;1.0449224284852547;10.000763472357088;0.8335094902565866;0.015563492888752391;0.01556295875176565;0.7978681898013521;-0.014911020169418223;0.7979328989834055
40.826598;1.0443957430440802;0.8332142834034655;0.7979482242773375;1.63179823530251e-05;1.5647535499429926e-05;1.044922567561332;10.000755433060922;0.8335105189751912;0.01556349421811162;0.015562937619545173;0.7978679401551648;-0.014911020532933682;0.7979325121493541
40.836598;1.0443971395008416;0.8332146090384881;0.7979491309327138;1.6317914146206625e-05;1.564819551829497e-05;1.0449227279181221;10.000746713588264;0.8335115680742681;0.015563495882110716;0.015562917830377712;0.7978676037448618;-0.01491102091827202;0.7979321167524468
40.846598;1.0443984853005899;0.8332150095380605;0.79795004658677;1.6317839698205123e-05;1.5648841056842684e-05;1.0449229156305198;10.0007373292717;0.8335126334812648;0.015563497941330105;0.015562899388678941;0.7978671824409352;-0.014911021324621378;0.7979317151426035
40.856598;1.0443997806879626;0.8332154829983457;0.7979509723200593;1.631775901056474e-05;1.5649471404597915e-05;1.044922137200817;10.00072729348936;0.8335137108425551;0.015563500447759329;0.015562882299304243;0.7978676791614225;-0.014911021750741571;0.7979323100909389
40.866598;1.0444010265551689;0.8332160286106424;0.7979519086485782;1.6317672188645897e-05;1.5650086240473012e-05;1.0449223989492533;10.000716621323827;0.8335147951530038;0.015563503437105067;0.015562866574979694;0.7978670965750304;-0.014911022195246289;0.7979319055937557
40.876598;1.044402225173796;0.8332166458265166;0.7979528552474368;1.6317579347492512e-05;1.565068528213086e-05;1.0449227065339708;10.000705334684087;0.8335158816459421;0.015563506915369073;0.015562852229482109;0.7978664366746925;-0.01491002265675329;0.7979314871760785
40.886598;1.0444033805804231;0.8332173331958318;0.7979538112808539;1.631748071371002e-05;1.5651267928560834e-05;1.044923064248325;10.000693461773432;0.8335169668085983;0.015563510854746334;0.015562839260771195;0.797865701287852;-0.014910023133880046;0.7979310969709574
40.896598;1.0444044981536116;0.8332180880670175;0.7979547755225316;1.631737672650052e-05;1.5651833377610803e-05;1.0449234740924491;10.000681027265792;0.83351804846567;0.01556351520569406;0.015562827633743332;0.7978648923732228;-0.01491002362528252;0.7979307204170615
40.906598;1.0444055837378272;0.8332189075444278;0.7979557457841083;1.6317267886858922e-05;1.5652381072943934e-05;1.0449239355537223;10.000668045455129;0.8335191251430832;0.0155635199184641;0.015562817272922242;0.7978640118836144;-0.014910024129726007;0.7979303606667089
40.916598;1.0444066429074577;0.8332197890448203;0.7979567185972635;1.6317154582127148e-05;1.5652910951956834e-05;1.0449244466934848;10.00065452183846;0.8335201951368919;0.015563524958618185;0.015562808069370868;0.7978630612682032;-0.014910024646137275;0.7979300207356003
40.926598;1.044407680541777;0.8332208363170226;0.7979577925068733;1.5161476070887872e-05;1.4547037365242907e-05;1.044925005578095;10.00064045606799;0.8335212558218987;0.015563530311301624;0.015562799902259705;0.797862041016127;-0.01491002517355072;0.7979297037995656
40.936598;1.0444087005490632;0.8332218308929753;0.7979587597250805;1.516135507965605e-05;1.4547533580167883e-05;1.0449256109182685;10.000625846294794;0.833522303688707;0.015563535976751188;0.015562792658215632;0.7978609511790733;-0.014910025710870656;0.7979294123952739
40.946598;1.044409705748715;0.833222874012902;0.7979597203037494;1.5161231034940871e-05;1.4548014827411607e-05;1.044926261964937;10.00061069334434;0.8335233350186515;0.015563541957425672;0.01556278622922448;0.7978597924663929;-0.0149100262566622;0.7979291482477407
40.956598;1.0444106980260437;0.8332239599692552;0.797960672565625;1.5161104342356425e-05;1.4548482199982304e-05;1.0449269579840712;10.000594997773284;0.8335243467104686;0.015563548245279394;0.015562780503776172;0.7978585666953424;-0.014910026809159059;0.7979289128709321
40.966598;1.0444116785876405;0.8332250831748479;0.7979616157750158;1.5160975383060951e-05;1.4548936238181539e-05;1.0449276971035866;10.000578752485843;0.8335253369003;0.015563554818340385;0.01556277537176451;0.7978572765013635;-0.0149100273662964;0.7979287076860074
40.976598;1.0444126479777294;0.8332262377856564;0.7979625502090395;1.5160844825274737e-05;1.4549377160972019e-05;1.0449284752240184;10.000561939066321;0.833526305270117;0.015563561642476138;0.015562770733207703;0.7978559247363604;-0.014910027925632207;0.7979285337611622
40.986598;1.0444136057097653;0.8332274175578303;0.7979634772614539;1.5160713751828949e-05;1.4549805214654803e-05;1.0449292863069313;10.000544530761783;0.8335272530201492;0.015563568672863633;0.015562766496211668;0.797854513787741;-0.014910028484410141;0.7979283917065282
40.996598;1.0444145500737465;0.8332286160314178;0.7979643995640823;1.516058338018131e-05;1.4550220750907255e-05;1.04493012354906;10.000526501225943;0.8335281822713516;0.015563575858189672;0.015562762573273265;0.7978530452603372;-0.014910029039840336;0.7979282815206944
41.006598;1.0444154787275426;0.8332298269504546;0.7979653202374252;1.5160454660458773e-05;1.4550624042174314e-05;1.0449309803262412;10.00050783245667;0.8335290949962713;0.01556358315155504;0.015562758885822191;0.7978515203352031;-0.014909029589385751;0.797928183717353
41.016598;1.0444163894816083;0.8332310443948447;0.7979662418737977;1.5160328309661462e-05;1.4551015179428976e-05;1.0449318507016117;10.000488515129646;0.833529992357136;0.01556359052390381;0.015562755367400859;0.797849940293626;-0.014909030131032834;0.7979281343942087
41.026598;1.044417280516928;0.83323226245248;0.7979671662748219;1.5160205314911745e-05;1.455139419635431e-05;1.044932728976913;10.000468546777473;0.8335308745371822;0.015563597968222358;0.015562751965389365;0.7978483065495364;-0.014909030663334082;0.7979281134336424
41.036598;1.0444181500500656;0.8332334750609949;0.7979680942357567;1.516008722156395e-05;1.4551761100190333e-05;1.0449336084142042;10.00044793269527;0.8335317403274821;0.015563605492428655;0.015562748648869348;0.7978466204884577;-0.014909031184990032;0.7979281187962846
41.046598;1.0444189956441063;0.8332346760525441;0.7979690248721237;1.5159975856953884e-05;1.455211573905475e-05;1.0449344806111855;10.000426684341392;0.833532586780564;0.015563613113667885;0.015562745408643662;0.7978448836630064;-0.014909031694536485;0.7979281474396871
41.056598;1.0444198136162075;0.8332358590528653;0.7979699555444552;1.5159872893140981e-05;1.4552457797194436e-05;1.044935336126577;10.000404814626492;0.8335334096347998;0.01556362086034893;0.01556274224428272;0.797843098221905;-0.014909032190525261;0.7979281957745045
41.066598;1.044420599118381;0.8332371243292087;0.7979709852166333;1.4004218533589243e-05;1.344640078152972e-05;1.0449361656431293;10.000382340675898;0.8335342040797425;0.015563628776855857;0.015562739159164075;0.7978412670283368;-0.014909032671674784;0.7979282605826556
41.076598;1.044421346961055;0.8332382515300938;0.7979719060394607;1.4004136052384052e-05;1.3446716463515556e-05;1.0449369607793058;10.00035929636734;0.8335349650978477;0.015563636923209468;0.015562736164752174;0.7978393933047124;-0.014909033136742168;0.7979283394067592
41.086598;1.0444220524805952;0.8332393418008007;0.7979728177245897;1.4004065385540727e-05;1.3447017922140704e-05;1.0449377140041227;10.000335737286317;0.8335356877044215;0.01556364536183348;0.0155627332773952;0.7978374803921275;-0.01490903358448681;0.7979284300224665
41.096598;1.0444227118453813;0.833240390699437;0.7979737175370789;1.4004007786200473e-05;1.3447303743390356e-05;1.0449384184372108;10.000311728049379;0.8335363675864514;0.01556365413245454;0.015562730509339392;0.7978355318385194;-0.014909034013839277;0.7979285300559357
41.106598;1.0444233220302568;0.8332413954370002;0.7979746018320089;1.4003964726359533e-05;1.3447571861547589e-05;1.0449390683897248;10.000287324599404;0.8335370015877641;0.015563663231816698;0.01556272785400316;0.7978335515151492;-0.014909034423914693;0.7979286373194631
41.116598;1.0444238804838126;0.8332423546494563;0.7979754660002083;1.4003937738038207e-05;1.3447819833797204e-05;1.0449396597118379;10.000262568012861;0.8335375876334958;0.015563672617508842;0.015562725268640179;0.7978315436495711;-0.01490903481381683;0.7979287499320205
41.126598;1.0444243848399493;0.8332432679570807;0.7979763053304177;1.4003928246146617e-05;1.3448045376438396e-05;1.044940189522877;10.000237489211374;0.8335381242749395;0.015563682228829619;0.015562722681735586;0.7978295123143403;-0.014909035182669683;0.7979288658643476
41.136598;1.0444248337456772;0.8332441358906969;0.7979771154954448;1.4003937472406688e-05;1.3448246791911757e-05;1.0449406559727117;10.000212115035291;0.8335386100487888;0.015563692002254645;0.015562720022521346;0.7978274603494805;-0.014908035529888066;0.7979289641198469
41.146598;1.0444252277369208;0.8332449595575024;0.7979778923357105;1.4003966363293272e-05;1.3448422984903333e-05;1.0449410574951141;10.000186479346635;0.8335390432321308;0.015563701885146528;0.015562717236285651;0.797825388716916;-0.014908035855302754;0.7979290798716573
41.156598;1.0444255681781025;0.8332457400457036;0.7979786320552922;1.400401551297056e-05;1.3448573301873138e-05;1.0449413912374172;10.000160635162347;0.8335394222537579;0.015563711851121736;0.015562714285615911;0.7978232965411367;-0.01490803615901611;0.7979291925215177
41.166598;1.0444258556318833;0.8332464784265569;0.7979793319680939;1.4004085145867389e-05;1.3448697406340889e-05;1.0449416524214847;10.000134648717172;0.8335397461255972;0.015563721895707058;0.015562711153825555;0.7978211815469336;-0.014908036441083228;0.7979293004349517
41.176598;1.044426089971447;0.8332471760760949;0.7979799905035677;1.4004175215337624e-05;1.3448795099298986e-05;1.0449418358115197;10.000108578432398;0.8335400144033237;0.015563732016361964;0.01556270784230351;0.7978190410402283;-0.014908036701290038;0.7979294026788205
41.186598;1.044426271462011;0.8332478347676833;0.7979806063076413;1.4004285476444465e-05;1.344886601381975e-05;1.0449419374143274;10.000082460893541;0.8335402269557535;0.015563742209761559;0.015562704365797495;0.7978168728688134;-0.014908036939286072;0.7979294994146714
41.196598;1.0444264010101092;0.8332484565456239;0.7979811777260842;1.4004415367906423e-05;1.3448909379574826e-05;1.0449419543938694;10.000056314239577;0.8335403839566157;0.015563752489647456;0.015562700753954734;0.7978146756863953;-0.014908037154887728;0.7979295914098709
41.206598;1.044426479726485;0.8332491505671479;0.7979818053353536;1.2849002787963726e-05;1.2342537980837914e-05;1.0449418840618931;10.000030150012462;0.8335404857932586;0.015563762896997017;0.01556269705070532;0.7978124488698713;-0.01490803734818351;0.7979296792547393
41.216598;1.0444255132354547;0.8332489110377651;0.7979822829476486;1.2922659818908038e-05;1.2412898413784941e-05;1.0449417238342376;10.000003981557546;0.8335405327859473;0.015563773491477383;0.015562693312403194;0.7978101924695025;-0.014908037519411037;0.797929763451167
41.226598;1.0444254950910277;0.8332494360871463;0.7979827122197215;1.292284183609447e-05;1.2412852792393135e-05;1.04494147206566;9.999977830684227;0.8335405256996807;0.015563784335974846;0.015562689603862666;0.7978079074416047;-0.014908037668780481;0.7979298450655823
41.236598;1.0444254320979431;0.8332499324537399;0.7979830931295903;1.2923038548816266e-05;1.2412776301976606e-05;1.0449411281140282;9.999951732702302;0.8335404667264437;0.015563795481182158;0.015562685990159603;0.7978055961640035;-0.014908037796314203;0.7979299257780522
41.246598;1.044425326770839;0.8332504004443285;0.7979834258125783;1.2923248283484382e-05;1.2412669091577757e-05;1.0449406916624349;9.999925732442644;0.8335403591988179;0.015563806955550295;0.015562682536042585;0.7978032623657826;-0.014908037901754346;0.7979300073275469
41.256598;1.0444251813137235;0.8332508403443928;0.7979837102019997;1.2923469135688221e-05;1.2412531481671628e-05;1.0449401626604893;9.999899877419175;0.8335402066270147;0.015563818767255;0.01556267931217607;0.7978009101803617;-0.014908037984650324;0.7979300912467745
41.266598;1.0444249975069193;0.8332512529477727;0.7979839460381423;1.2923699171215928e-05;1.2412363805169035e-05;1.0449395414673508;9.999874217050696;0.8335400125497742;0.015563830911539048;0.015562676394076835;0.7977985433916601;-0.014908038044592757;0.7979301788227163
41.276598;1.0444247769397057;0.8332516394470918;0.7979841330663704;1.2923936579877717e-05;1.2412166483736305e-05;1.0449388279817666;9.999848801974956;0.833539780555121;0.015563843377593284;0.015562673852276308;0.797796165443661;-0.014907038081375081;0.797930252251004
41.286598;1.0444245211367968;0.8332520011070152;0.7979842713584819;1.2924179581217564e-05;1.2411940126950205e-05;1.0449380202681495;9.999823681954684;0.8335395140417369;0.015563856159920638;0.015562671743902091;0.7977937794548168;-0.014907038095024654;0.7979303497034864
41.296598;1.0444242309806384;0.8332523391178868;0.7979843614158318;1.2924426274533538e-05;1.2411685504429354e-05;1.0449371143404698;9.999798907182123;0.8335392162777603;0.015563869271919932;0.015562670115098596;0.7977913877450062;-0.014907038085841484;0.7979304539136213
41.306598;1.0444239062805545;0.8332526546236598;0.7979844038739272;1.2924674782794864e-05;1.2411403356285928e-05;1.0449361054359187;9.999774525694367;0.8335388904288619;0.015563882749830695;0.0155626690112001;0.7977889915749247;-0.01490703805436686;0.7979305667684448
41.316598;1.044423546238837;0.833252948716138;0.7979843996195839;1.2924923449036885e-05;1.2411094195407405e-05;1.0449349892422377;9.999750572434342;0.8335385391786355;0.015563896641195752;0.015562668473808907;0.7977865915298096;-0.014907038001220545;0.797930689734769
41.326598;1.0444231502251469;0.8332532225867427;0.7979843502786333;1.292517076278784e-05;1.2410758443670565e-05;1.044933761962487;9.999727063974955;0.8335381644130265;0.015563910990460506;0.015562668519097007;0.7977841879057148;-0.014907037927049935;0.7979308233491432
41.336598;1.0444227179712235;0.8332534779366203;0.7979842579996834;1.292541528357181e-05;1.2410396840214332e-05;1.0449324200288448;9.999704009468555;0.8335377671281895;0.015563925834319585;0.015562669126729958;0.7977817807858202;-0.014907037832598486;0.7979309672462984
41.346598;1.0444222492958952;0.8332537172598296;0.7979841247698273;1.2925655672130004e-05;1.2410010668709458e-05;1.0449309608600843;9.999681423731301;0.8335373474541986;0.015563941201891023;0.015562670254990594;0.7977793703313131;-0.014907037718744718;0.797931120293603
41.356598;1.0444217440155414;0.8332540507504779;0.7979840545965542;1.177033059597494e-05;1.1303215553239634e-05;1.0449293842355547;9.999659327313337;0.8335369052874305;0.015563957117339582;0.01556267186048657;0.7977769573804154;-0.014907037586588512;0.7979312810798058
41.366598;1.0444212022817971;0.833254268439871;0.7979838444932267;1.1770558699799389e-05;1.1302785713376866e-05;1.0449276927367876;9.999637743173349;0.8335364413122268;0.015563973609056782;0.015562673904239595;0.7977745436598935;-0.014907037437517204;0.797931448866441
41.376598;1.0444206252864738;0.8332544813515652;0.7979835988026467;1.1770778835083578e-05;1.1302337117974064e-05;1.0449258913301411;9.999616700567362;0.8335359571258012;0.015563990718001495;0.015562676348792215;0.7977721312711494;-0.01490703727311073;0.797931624035537
41.386598;1.0444200156941368;0.8332546935691386;0.7979833191438761;1.1770990315714201e-05;1.1301871653950913e-05;1.0449239870359457;9.999596239842605;0.8335354544674861;0.015564008491758423;0.015562679158840593;0.7977697219780908;-0.014907037095010843;0.7979318076710928
41.396598;1.0444193772252943;0.8332549086380007;0.7979830060871932;1.1771192977282601e-05;1.13013908774302e-05;1.044921988165609;9.999576409268668;0.8335349347908945;0.015564026966991034;0.015562682305885625;0.7977673169375287;-0.014907036904828768;0.7979320011649285
41.406598;1.0444187140392833;0.8332551289983736;0.7979826589404052;1.1771386924840402e-05;1.1300896208104179e-05;1.0449199026324774;9.99955725292264;0.833534399364312;0.015564046159682985;0.015562685768730568;0.7977649168534716;-0.014907036704027248;0.7979322059791069
41.416598;1.0444180304684012;0.8332553560753803;0.797982275912305;1.1771572165047906e-05;1.1300389268385968e-05;1.044917737003458;9.999538801382535;0.8335338493296284;0.015564066074040114;0.015562689535079466;0.797762522394941;-0.014906036493903879;0.7979324045364153
41.426598;1.0444173308578488;0.8332555910747812;0.7979818542904802;1.1771748509214064e-05;1.1299872003166489e-05;1.044915497386538;9.999521075279821;0.8335332857725595;0.015564086714827695;0.015562693610327543;0.7977601348178848;-0.014906036275810112;0.7979326347519028
41.436598;1.0444166194290512;0.8332558355494064;0.7979813906875552;1.1771915724567959e-05;1.1299346459647533e-05;1.0449131906660527;9.999504091092131;0.8335327098595339;0.015564108085806197;0.015562698027578523;0.7977577560483591;-0.014906036051377672;0.7979328779763947
41.446598;1.0444158998999205;0.8332560911378837;0.7979808821386578;1.1772073658908512e-05;1.129881447224424e-05;1.044910824804707;9.999487861504134;0.8335321226755822;0.015564130186437788;0.015562702848049417;0.7977553879034254;-0.014906035822479754;0.7979331337588654
41.456598;1.0444151748209014;0.8332563589365967;0.797980327489923;1.1772222300271734e-05;1.1298277510895546e-05;1.0449084082634603;9.999472399045457;0.8335315248643023;0.015564153020941534;0.015562708144712828;0.7977530313227074;-0.014906035591102965;0.7979334015851243
41.466598;1.0444144452588258;0.8332566392187387;0.797979727558812;1.1772361901981937e-05;1.1297736626260767e-05;1.0449059492213317;9.999457719355394;0.8335309166865785;0.015564176606986273;0.015562713982259117;0.7977506862155496;-0.01490603535934116;0.7979336813927955
41.476598;1.0444137111074019;0.8332569316926386;0.7979790843043488;1.177249302991638e-05;1.1297192483944706e-05;1.044903455592473;9.999443833013414;0.8335302988004455;0.015564200971679843;0.015562720406167775;0.7977483520544358;-0.01490603512933168;0.7979339735078116
41.486598;1.044412971783037;0.8332572361607212;0.7979783999403954;1.1772616296976431e-05;1.1296645690164457e-05;1.0449009355958636;9.999430734260216;0.8335296732029399;0.015564226140226047;0.015562727439917105;0.7977460290740912;-0.014906034903109483;0.7979342784999172
41.496598;1.0444122268790752;0.8332575533415727;0.7979776764113233;1.1772732066006592e-05;1.1296097203149553e-05;1.0448983977419704;9.999418402732042;0.8335290432399416;0.015564252127551494;0.015562735090237074;0.7977437190335627;-0.014906034682501627;0.7979345972541254
41.506598;1.0444114769045916;0.8332578850753307;0.7979769156619679;1.1772840478837108e-05;1.1295548409525463e-05;1.0448958503072883;9.999406818712364;0.8335284128688701;0.015564278938953215;0.015562743353148637;0.7977414247810475;-0.014906034468869364;0.7979349306397263
41.516598;1.0444107240892195;0.8332583405323993;0.797976222610653;1.0617381671605665e-05;1.0188614772530158e-05;1.0448933010959276;9.99939597511577;0.8335277864545871;0.015564306576883832;0.015562752216814893;0.7977391491497816;-0.014906034262681316;0.7979352789710533
41.526598;1.0444099716400257;0.8332587079953941;0.7979753957917709;1.061747597590878e-05;1.0188070012963788e-05;1.0448907574491928;9.999385876818918;0.8335271688306758;0.015564335042751473;0.015562761668976051;0.7977368940213273;-0.014906034063372481;0.7979356420077927
41.536598;1.0444092214085725;0.8332590960872032;0.7979745411681324;1.0617564026576526e-05;1.018752941552569e-05;1.0448882259211183;9.999376537149441;0.8335265647461393;0.015564364327290423;0.0155627717101142;0.797734660145825;-0.014906033869697398;0.7979360190434244
41.546598;1.0444084729940593;0.8332595057354032;0.7979736622380452;1.0617646654517902e-05;1.0186994314380394e-05;1.0448857116221317;9.999367974035929;0.8335259782127744;0.015564394397625653;0.015562782358301934;0.7977324476332447;-0.014906033680052846;0.7979364086258305
41.556598;1.044407725385826;0.8332599370639651;0.7979727620718557;1.061772460576228e-05;1.018646589201978e-05;1.044883217918573;9.999360202599911;0.8335254123533183;0.015564425194230286;0.01556279363323422;0.7977302564051033;-0.01490603349234023;0.7979368084293036
41.566598;1.0444069788358656;0.8332603899790868;0.7979718434167731;1.0617798275643904e-05;1.0185945122005275e-05;1.044880747097178;9.999353230399931;0.8335248696843717;0.015564456639847834;0.015562805535950786;0.7977280863335089;-0.014905033303781658;0.7979371965787362
41.576598;1.044406235439676;0.8332608646015248;0.797970908784532;1.0617867608318912e-05;1.018543289953206e-05;1.0448783013394085;9.99934705426883;0.8335243528031699;0.015564488651870476;0.015562818053149035;0.7977259374377311;-0.014905033111092567;0.7979376064480075
41.586598;1.0444054992195786;0.8332613612873893;0.7979699601065823;1.0617932238365733e-05;1.0184930151113588e-05;1.044875882530372;9.999341659793883;0.833523865124865;0.015564521151185076;0.015562831178814424;0.7977238102798586;-0.01490503291073476;0.7979380150317077
41.596598;1.0444047761267845;0.8332618803243922;0.7979689986248756;1.0617991770613553e-05;1.0184437952428254e-05;1.0448734911561979;9.99933703020414;0.8335234110429912;0.015564554066350059;0.015562844915383992;0.797721706162264;-0.014905032698997263;0.7979384180967644
41.606598;1.0444040731287318;0.8332624214128771;0.7979680252958524;1.0618046017791195e-05;1.0183957789829968e-05;1.0448711257044514;9.999333152609942;0.8335229955377395;0.015564587333903581;0.015562859251546749;0.797719626907319;-0.014905032472035711;0.7979388114807416
41.616598;1.0444033964692352;0.8332629834466573;0.7979670412092378;1.0618095086702132e-05;1.0183491680251688e-05;1.0448687829585568;9.9993300122237;0.8335226235166789;0.015564620892230027;0.015562874153437368;0.7977175744338836;-0.01490503222591287;0.7979391907402297
41.626598;1.0444027506688265;0.8332635646216011;0.7979660477303957;1.061813928880569e-05;1.0183041914090551e-05;1.0448664590020011;9.999327586695175;0.8335222992209294;0.015564654672107546;0.015562889576422979;0.7977155504757616;-0.014905031956651079;0.7979395506506529
41.636598;1.0444021392754987;0.833264162540969;0.7979650462065528;1.0618179090881697e-05;1.0182610593553615e-05;1.0448641503786515;9.99932584881331;0.8335220259758271;0.01556468859842604;0.015562905473160665;0.7977135565555792;-0.014905031660444601;0.7979398850580975
41.646598;1.0444015660017918;0.8332647744685888;0.7979640374626453;1.0618215197512429e-05;1.0182199364559065e-05;1.0448618548944237;9.999324771532574;0.83352180605263;0.015564722602098355;0.015562921794690068;0.797711593927118;-0.014905031333944411;0.7979401874107285
41.656598;1.0444010347031265;0.8332653977038009;0.797963021747568;1.0618248430857169e-05;1.0181809460737264e-05;1.0448595718837852;9.99932432802541;0.8335216407355561;0.015564756622770431;0.015562938496932634;0.797709663358332;-0.01490503097440908;0.7979404518645276
41.666598;1.044400548885713;0.833266029753438;0.797961999090843;1.0618279536016571e-05;1.0181441701653463e-05;1.0448573015461442;9.999324489764707;0.8335215307411168;0.015564790593934735;0.015562955547978301;0.7977077650632853;-0.014905030579665813;0.7979406743501744
41.676598;1.0444001114195691;0.8332666686204272;0.7979609693766633;1.0618309419386064e-05;1.0181096332601746e-05;1.044855044032667;9.999325224598717;0.8335214764767447;0.015564824421369928;0.015562972924498777;0.7977058990099986;-0.014905030147915053;0.7979408527089262
41.686598;1.0443997245489056;0.8332674203844428;0.7979600345428709;9.462779484498016e-06;9.074386777458948e-06;1.0448527996364738;9.999326491066503;0.8335214777101508;0.015564857977635125;0.015562990603133604;0.7977040653780372;-0.014905029677636834;0.7979409863213688
41.696598;1.044399390299503;0.8332680714899732;0.7979589892227443;9.462811475071226e-06;9.074084104395203e-06;1.0448505698208757;9.999328237519245;0.833521532984023;0.015564891114585463;0.015563008557864287;0.7977022647277934;-0.01490502916769049;0.7979410761171959
41.706598;1.0443991103427475;0.8332687289493147;0.7979579350630441;9.462846987147699e-06;9.07380066802408e-06;1.0448483577755707;9.999330411733357;0.8335216398188043;0.015564923670865748;0.015563026760981483;0.7977004977647343;-0.014905028617327554;0.7979411243624771
41.716598;1.044398885163792;0.8332693918164942;0.7979568715071351;9.462887094534655e-06;9.073534823256655e-06;1.044846167839094;9.99933296770804;0.8335217958368807;0.015564955473231633;0.01556304518416273;0.7976987649926879;-0.014905028026246464;0.7979411339016941
41.726598;1.0443987139425468;0.8332700583291426;0.7979557986057241;9.462932257924688e-06;9.073284826723064e-06;1.0448440042669556;9.999335862980175;0.8335219996955977;0.015564986342430077;0.015563063800856081;0.797697066592511;-0.01490402739485384;0.797941089304003
41.736598;1.0443985955958146;0.8332707262515167;0.7979547169985701;9.462982429213876e-06;9.073048835621419e-06;1.0448418703817293;9.999339056788882;0.8335222515817107;0.015565016097981181;0.015563082590097522;0.7976954028917737;-0.014904026724377056;0.7979410320890482
41.746598;1.0443985300787961;0.833271392653237;0.7979536275551317;9.463037229303691e-06;9.0728250799797e-06;1.0448397687475584;9.999342514188662;0.8335225532242739;0.015565044557949987;0.015563101537181552;0.797693775258353;-0.014904026016723864;0.7979409487218326
41.756598;1.0443985188146738;0.8332720537326279;0.7979525316439066;9.463096124217058e-06;9.072612080407487e-06;1.044837702086703;9.999346207007733;0.8335229066758976;0.015565071544153004;0.015563120624784573;0.7976921862725295;-0.014904025274207495;0.7979408448679609
41.766598;1.0443985637024107;0.833272705193859;0.7979514314544327;9.463158478563311e-06;9.07240873023242e-06;1.0448356740176588;9.999350107861707;0.833523312659892;0.015565096903045217;0.015563139825816386;0.7976906390392778;-0.014904024499269551;0.7979407261016832
41.776598;1.044398666044874;0.8332733425950897;0.7979503298604944;9.463223332225843e-06;9.0722142243253e-06;1.044833689434665;9.999354187799153;0.8335237700332119;0.015565120523259935;0.01556315911220062;0.7976891365957322;-0.014904023694366622;0.7979405972679429
41.786598;1.0443988268767346;0.8332739614481304;0.7979492306790225;9.463289074179078e-06;9.072027948010502e-06;1.0448317548682522;9.999358422941906;0.8335242763488675;0.015565142325946933;0.015563178464199167;0.7976876812682597;-0.014904022861849225;0.7979404620275641
41.796598;1.0443990475356908;0.8332745574772362;0.7979481389834808;9.463353451482782e-06;9.071849280580634e-06;1.0448298783314738;9.999362801146898;0.8335248289677516;0.01556516224756733;0.015563197860713614;0.797686274175753;-0.014904022003823118;0.7979403227952686
41.806598;1.0443993291127658;0.833275126699024;0.7979470602991041;9.463413873429622e-06;9.071677359515347e-06;1.0448280687037599;9.999367320838342;0.8335254258784952;0.015565180239669725;0.015563217261679977;0.7976849157728425;-0.014904021122124217;0.7979401812398991
41.816598;1.0443996714243124;0.8332756653153944;0.7979459993148007;9.463467715274284e-06;9.071511139887115e-06;1.0448263353831266;9.999371985876229;0.8335260654413548;0.015565196272549996;0.015563236607150912;0.7976836064968611;-0.014904020218292064;0.7979400390894059
41.826598;1.0444000726533307;0.833276169980316;0.7979449593733066;9.463512596043224e-06;9.071349737913826e-06;1.044823687635201;9.999376802697869;0.8335267459319357;0.015565210330385283;0.015563255838630916;0.797682346413225;-0.01490401929365752;0.7979398986265854
41.836598;1.044400530289952;0.8332766378932492;0.7979439422843971;9.46354649798488e-06;9.071192661596366e-06;1.0448221333953702;9.999381776247763;0.8335274654875122;0.015565222409760451;0.01556327492211556;0.7976811347679869;-0.014904018349553932;0.797939762729432
41.846598;1.0444010427283905;0.8332770664000995;0.7979429477855898;9.463567680119013e-06;9.071039761806159e-06;1.0448206785764709;9.999386903751274;0.8335282217563907;0.015565232524905177;0.015563293850181984;0.7976799703360173;-0.014904017387326959;0.797939634534803
41.856598;1.0444016096401647;0.8332774529377537;0.7979419735390997;9.463574709458709e-06;9.07089101402717e-06;1.0448193269529267;9.99939217254589;0.8335290114517984;0.015565240705219481;0.015563312626468866;0.7976788520425047;-0.0149040164082474;0.7979395167640055
41.866598;1.0444022304788925;0.8332779025347993;0.797941118571662;8.30800663557266e-06;7.964360269804041e-06;1.0448180799566977;9.999397555096547;0.8335298304321918;0.015565246987910054;0.015563331252431046;0.797677779147227;-0.014904015413705037;0.7979394110437588
41.876598;1.0444029027417734;0.833278200867874;0.7979401749185009;8.307983053953123e-06;7.96421976901724e-06;1.0448169364660576;9.999402999246858;0.8335306741007795;0.015565251425058059;0.015563349724872553;0.7976767508738828;-0.014904014405489253;0.7979393177804449
41.886598;1.0444036216237704;0.8332784559080143;0.7979392419533934;8.307944150472568e-06;7.964083661677763e-06;1.0448158932547362;9.999408430849883;0.8335315375921039;0.015565254096739478;0.015563368034761469;0.797675765906204;-0.014903013385726893;0.7979392181229744
41.896598;1.044404381113898;0.8332786699643726;0.7979383167670513;8.307890855502507e-06;7.96395266336352e-06;1.0448149462604797;9.9994137695244;0.833532415565428;0.01556525510345994;0.015563386156530305;0.7976748226889248;-0.014903012356597044;0.7979391495677386
41.906598;1.0444051753532777;0.8332788459874962;0.7979373967391866;8.307824768457432e-06;7.963828003114e-06;1.044814091418339;9.999418943332609;0.8335333022545461;0.015565254546807383;0.015563404033718843;0.7976739203745264;-0.014903011320170632;0.7979390944619986
41.916598;1.044405999071284;0.8332789865919039;0.7979364795941366;8.30774760518726e-06;7.96371104074006e-06;1.044813324296726;9.999423896897383;0.8335341922973284;0.015565252526900938;0.015563421574458482;0.7976730587769357;-0.014903010278425726;0.7979390546169884
41.926598;1.0444068470272556;0.8332790935225826;0.7979355632499178;8.307660676766493e-06;7.963602792561383e-06;1.0448126396482107;9.999428590650878;0.8335350816839847;0.015565249155706114;0.015563438662219365;0.7976722373911173;-0.014903009233295995;0.7979390317336109
41.936598;1.0444077131905374;0.8332791682239151;0.7979346463524616;8.307564903513184e-06;7.963503841935182e-06;1.0448120314383509;9.99943299451795;0.8335359678616859;0.015565244567889991;0.015563455176920012;0.7976714551519585;-0.014903008186673648;0.7979390268380727
41.946598;1.044408590614653;0.833279212439959;0.7979337290225561;8.307461060408695e-06;7.96341450761929e-06;1.044811492950873;9.999437082294346;0.8335368490040822;0.015565238915128999;0.015563471012552076;0.7976707108947487;-0.01490300714030745;0.7979390407925
41.956598;1.0444094724420194;0.8332792282447947;0.797932812742345;8.30734988822916e-06;7.96333495906101e-06;1.044811017132202;9.9994408262321;0.833537723194804;0.015565232345292066;0.015563486084345721;0.7976700032517313;-0.014903006095536502;0.7979390745652533
41.966598;1.0444103532821618;0.8332792183007575;0.7979318994493478;8.307232201345298e-06;7.963265201638478e-06;1.0448105970477763;9.999444197284278;0.8335385877803189;0.015565224990019158;0.015563500328626948;0.7976693300779875;-0.014903005053057725;0.7979391285651402
41.976598;1.0444112296732475;0.833279186423025;0.7979309907685131;8.307108985919057e-06;7.963205091526347e-06;1.0448102260995886;9.999447175113062;0.8335394389153608;0.01556521697035766;0.015563513693836796;0.7976686886275844;-0.0149030040130102;0.7979392022902486
41.986598;1.0444120992436967;0.8332791377278035;0.797930088205247;8.306981326887666e-06;7.963154557222674e-06;1.0448098984768526;9.999449754288248;0.8335402717138818;0.015565208401834056;0.015563526129686915;0.7976680765247709;-0.014903002975374363;0.7979392948795861
41.996598;1.0444129599906822;0.8332790783128708;0.7979291937729658;8.30685034162688e-06;7.963113749037267e-06;1.0448096099213497;9.99945193876476;0.8335410810621504;0.015565199390441353;0.01556353759021146;0.7976674922504996;-0.014903001940412173;0.7979394055958878
42.006598;1.044413810689401;0.8332790148544928;0.797928309937758;8.306717208047913e-06;7.963082829582882e-06;1.0448093580936342;9.999453734482636;0.8335418625082129;0.01556519003331167;0.01556354804584909;0.7976669346646804;-0.014903000908826063;0.7979395335258345
42.016598;1.044414651291546;0.8332789543661021;0.7979274391084898;8.306583112489765e-06;7.963061785523536e-06;1.0448091425803887;9.999455148261635;0.8335426126362397;0.015565180428182869;0.015563557483817452;0.797666402410202;-0.014902999881649117;0.7979396769457504
42.026598;1.0444154825669063;0.8332789040920395;0.797926583667462;8.306449068638002e-06;7.96305050658071e-06;1.0448089650446617;9.999456191443272;0.8335433290491946;0.015565170674537923;0.015563565897195148;0.7976658938526089;-0.014902998860107104;0.7979398332900635
42.036598;1.044416305794755;0.8332788713216701;0.7979257465592485;8.30631568691295e-06;7.963048901551433e-06;1.04480882893635;9.999456880861246;0.8335440103444137;0.015565160860695832;0.015563573290759572;0.7976654072446757;-0.014902997845483313;0.7979399998063598
42.046598;1.0444171229702075;0.8332788632909434;0.7979249315767123;8.306183106412192e-06;7.963056985943975e-06;1.044808737997937;9.999457231932922;0.8335446559850977;0.015565151051089488;0.015563579705907823;0.7976649408934905;-0.01490299683900127;0.7979401738690152
42.056598;1.0444179369330364;0.8332789939527714;0.7979242453634945;7.15049121187063e-06;6.856688799831289e-06;1.0448086946119544;9.999457248375712;0.8335452659788031;0.015565141284347862;0.015563585229607312;0.797664493549688;-0.014902995841833749;0.797940352726458
42.066598;1.0444187510107579;0.8332790556368956;0.7979234875585579;7.1503598806009355e-06;6.856716705077161e-06;1.0448086994281627;9.999456916661126;0.8335458405443239;0.015565131584202458;0.015563589979110358;0.7976640648164471;-0.014901994855267603;0.7979405148822143
42.076598;1.0444195686880857;0.8332791597691475;0.7979227647821738;7.1502290623849895e-06;6.856754519252423e-06;1.0448087518602764;9.99945621054211;0.833546380074977;0.01556512197584111;0.01556359408037207;0.7976636551887041;-0.01490199388093561;0.7979406953249925
42.086598;1.0444203935450105;0.833279308943304;0.7979220806427245;7.1500987878258405e-06;6.8568019289390135e-06;1.0448088508146427;9.999455104628256;0.8335468855312532;0.01556511249443002;0.015563597646242638;0.7976632654191556;-0.014901992920860157;0.7979408737016594
42.096598;1.0444212291276636;0.8332795037235109;0.7979214373138148;7.149969098542559e-06;6.856858702986129e-06;1.0448089955742377;9.999453583997534;0.8335473587417318;0.015565103181221429;0.01556360076158591;0.7976628954210426;-0.014901991977172478;0.7979410486475861
42.106598;1.044422078878607;0.8332797432607258;0.7979208355382724;7.149839879122572e-06;6.856924987353139e-06;1.0448091859974156;9.999451642112726;0.8335478021625484;0.015565094076388297;0.01556360348090828;0.7976625439312046;-0.014901991051767718;0.7979412186731533
42.116598;1.0444229463945007;0.8332800266315453;0.797920275289574;7.149710690337099e-06;6.857001045109435e-06;1.0448094220326034;9.999449277632175;0.8335482185353983;0.015565085219896913;0.015563605830853994;0.7976622091376957;-0.014901990146324259;0.7979413821656484
42.126598;1.0444238357452922;0.8332803533202813;0.7979197562715736;7.149580681061769e-06;6.8570867277013846e-06;1.044809703500285;9.999446496833762;0.8335486109780237;0.015565076654932865;0.015563607815457072;0.7976618888949116;-0.014901989262572595;0.7979415376679134
42.136598;1.0444247514294827;0.833280722412134;0.7979192779394068;7.1494487277596165e-06;6.857181423458389e-06;1.0448100298283192;9.999443317671695;0.833548983164975;0.015565068422813022;0.015563609434603465;0.79766158024228;-0.014901988402150165;0.7979416842561907
42.146598;1.0444256981264717;0.8332811316319783;0.7979188394113311;7.149313723623752e-06;6.8572845113829536e-06;1.044810399817749;9.999439770982706;0.8335493390164065;0.015565060553967756;0.015563610708431241;0.7976612792197291;-0.014901987566089072;0.7979418216067108
42.156598;1.0444266809316447;0.8332815771865795;0.7979184399521073;7.149174752076795e-06;6.8573957274509545e-06;1.0448108120910264;9.999435895753892;0.8335496822079199;0.015565053063313695;0.015563611677893241;0.7976609814262973;-0.01490198675466388;0.7979419492801963
42.166598;1.0444277059133742;0.8332820543907951;0.7979180794143602;7.149031152284663e-06;6.8575151381220545e-06;1.044811265398008;9.999431731184377;0.8335500158844794;0.015565045954743744;0.015563612380163544;0.7976606830700314;-0.014901985967739301;0.7979420660638196
42.176598;1.0444287798021556;0.8332825582496451;0.7979177576856007;7.148882481157671e-06;6.857642844975892e-06;1.0448117582684644;9.999427310586634;0.8335503424347713;0.015565039231697489;0.015563612828128895;0.7976603818956972;-0.014901985205279942;0.7979421700575935
42.186598;1.0444299086796893;0.8332830838893733;0.7979174739971989;7.148728320015928e-06;6.857778714481261e-06;1.044812288729592;9.999422661779692;0.8335506635161243;0.015565032898877364;0.015563613012475127;0.7976600774837634;-0.014901984467771074;0.7979422586172834
42.196598;1.04443109702551;0.8332836270029039;0.7979172269278858;7.148568161058621e-06;6.857922462327766e-06;1.0448128542729633;9.999417815663383;0.8335509802508274;0.015565026955697477;0.015563612921693847;0.7976607711246633;-0.014901983756304624;0.7979433278725304
42.206598;1.0444323478793702;0.8332841839002428;0.7979170145314924;7.148401549805774e-06;6.8580739366883014e-06;1.044813451956764;9.999412811734716;0.8335512931228339;0.015565021393030861;0.015563612559142057;0.7976604654282161;-0.014901983072381778;0.7979433737706638
42.216598;1.0444336634347182;0.8332847513311318;0.7979168343194883;7.1482282244709905e-06;6.8582330157070504e-06;1.0448140790597564;9.999407693176648;0.8335516020444044;0.015565016189765789;0.015563611945457833;0.7976601636801288;-0.01490198241774713;0.7979433921796586
42.226598;1.0444350452485684;0.8332853261833023;0.7979166833075338;7.148048032847853e-06;6.858399220713059e-06;1.044814733775276;9.999402503191106;0.8335519071770661;0.015565011313087133;0.015563611113377633;0.797659869455231;-0.014901981794277538;0.797943380699217
42.236598;1.0444364941875943;0.8332859050787012;0.797916558166977;7.147860748375636e-06;6.8585716883614295e-06;1.044815414782161;9.999397285443697;0.8335522096134431;0.015565006730930994;0.0155636101029082;0.7976595865908368;-0.01490198120389095;0.7979433384371368
42.246598;1.0444380101435287;0.8332864844633974;0.7979164555241193;7.14766596526313e-06;6.85874949371477e-06;1.0448161204770363;9.999392079358532;0.8335525108895108;0.015565002422991678;0.015563608960096446;0.7976593192919512;-0.014901980648509047;0.7979432651382651
42.256598;1.044439591252482;0.8332871680009637;0.7979164745707804;5.9919031423290045e-06;5.75254580376119e-06;1.0448168490938834;9.999386915437912;0.8335528119776893;0.0155649983831035;0.015563607742432749;0.7976590724910375;-0.014900980129882;0.797943142127979
42.266598;1.0444412335393534;0.8332877391899872;0.7979164074212555;5.991691706390059e-06;5.752732398751743e-06;1.0448175990914315;9.999381817457813;0.8335531130231536;0.01556499462469984;0.01556360651989516;0.7976588519971305;-0.014900979649184815;0.7979430072005722
42.276598;1.0444429319371766;0.8332883027867685;0.7979163527796362;5.991471146911586e-06;5.752922918997947e-06;1.044818369225958;9.999376809769686;0.8335534136480971;0.015564991181812192;0.015563605359153125;0.7976586638498947;-0.014900979206702082;0.7979428427801467
42.286598;1.0444446816419262;0.8332888570592238;0.797916306795991;5.991241127769879e-06;5.753117053167376e-06;1.0448191586365407;9.999371928145258;0.8335537128438306;0.015564988093579547;0.01556360431167448;0.7976585134020981;-0.014900978801918903;0.7979426506446194
42.296598;1.0444464785209675;0.8332894002854179;0.7979162667306131;5.99100157996348e-06;5.7533141483389145e-06;1.04481996706681;9.999367225153307;0.8335540087912168;0.015564985390662544;0.015563603422317178;0.7976584049306463;-0.014900978433896012;0.797942432725753
42.306598;1.0444483191267557;0.833289929904943;0.7979162313090187;5.990752704856086e-06;5.753512964209115e-06;1.0448207949529082;9.999362763305392;0.8335542993932099;0.015564983096411184;0.015563602737092116;0.7976583419839678;-0.014900978101620123;0.7979421903348306
42.316598;1.0444502008856584;0.8332904422540551;0.7979161992049467;5.990494845260323e-06;5.753711585811912e-06;1.0448216429613069;9.999358602831167;0.8335545830026212;0.015564981229860804;0.015563602292366996;0.7976583282083871;-0.014900977804232392;0.7979419238093574
42.326598;1.044452122028956;0.8332909335322398;0.7979161679081311;5.990228406002555e-06;5.753907617742737e-06;1.0448225109322573;9.999354793449028;0.8335548585831478;0.015564979800526344;0.015563602099353908;0.7976583680038836;-0.014900977541052659;0.7979416324477049
42.336598;1.0444540812009744;0.833291400835441;0.7979161344242662;5.989954118903254e-06;5.75409853076854e-06;1.044823397055261;9.999351378834008;0.8335551255722786;0.015564978800676426;0.015563602145591908;0.7976584662906218;-0.014900977311384183;0.7979413146435003
42.346598;1.0444560767286062;0.833291842174338;0.7979160962895171;5.989673425345357e-06;5.7542819895619444e-06;1.044824298145257;9.999348409610581;0.8335553839651585;0.015564978204725808;0.015563602409850974;0.7976586276995856;-0.014900977114528025;0.7979409686773822
42.356598;1.044458105484733;0.8332922560639788;0.7979160519585371;5.989388446220517e-06;5.754456157883879e-06;1.0448252105533697;9.999345945763155;0.8335556342951521;0.015564977977576345;0.015563602869627633;0.797658856400596;-0.014900976950114523;0.7979405938692244
42.366598;1.0444601621299445;0.8332926416616059;0.7979160010636009;5.9891016218396695e-06;5.754619753421565e-06;1.0448261307888145;9.99934404953134;0.8335558771714016;0.01556497808577535;0.015563603491771475;0.7976591564487434;-0.014900976818164673;0.7979401910704992
42.376598;1.0444622396902827;0.8332929993425462;0.7979159444680353;5.9888154548318e-06;5.754771655431967e-06;1.0448270556452468;9.999342786705531;0.8335561129842612;0.015564978500208465;0.015563604218770356;0.797659531619303;-0.014900976718808656;0.7979397620669854
42.386598;1.0444643309899098;0.8332933309069215;0.7979158839938395;5.9885323590013354e-06;5.754910497869249e-06;1.0448279817809176;9.999342233564485;0.8335563422716504;0.015564979192738838;0.015563604973178142;0.7976599850919758;-0.014900976652060994;0.7979393085941355
42.396598;1.0444664293079209;0.833293639267696;0.7979158223169946;5.9882546034890985e-06;5.755034628659662e-06;1.0448289052634998;9.99934247506465;0.8335565662810716;0.015564980135355875;0.015563605676678582;0.7976605194634523;-0.014900976617655487;0.7979388321516707
