time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.406598;1.0444685279871833;0.8332939281733208;0.7979157631259148;5.987984517952707e-06;5.755142223449941e-06;1.0448298219301249;9.99934359317758;0.8335567870065824;0.015564981297005533;0.015563606255907442;0.7976611367123065;-0.014900976614993669;0.7979383346030138
42.416598;1.0444706198442777;0.8332942020098281;0.7979157108604313;5.987724673308757e-06;5.755231317662084e-06;1.0448307281328413;9.999345653039677;0.8335570068767997;0.015564982645568923;0.015563606632096657;0.7976618380348752;-0.014900976643341729;0.7979378183941684
42.426598;1.0444726967812188;0.8332944652322797;0.7979156696564452;5.98747772594297e-06;5.755299849284619e-06;1.0448316206021786;9.99934869448724;0.8335572288832549;0.015564984166050103;0.015563606717280538;0.7976626233625568;-0.01490097670195089;0.7979372861947037
42.436598;1.0444747504579939;0.8332947217912469;0.7979156424184044;5.987246090076341e-06;5.755345833391403e-06;1.044832495378385;9.999352734221691;0.8335574568115869;0.015564985873681504;0.015563606426311582;0.7976634908259899;-0.014900976789852964;0.7979367404616166
42.446598;1.0444767740099088;0.8332949753222979;0.7979156310102852;5.987031667266905e-06;5.755367516501271e-06;1.0448333471814701;9.99935777575285;0.8335576947933014;0.015564987797391322;0.015563605694072837;0.7976644372980026;-0.014900976905652747;0.7979361830738622
42.456598;1.0444787627697634;0.8332952298124476;0.7979156369993855;5.986835834495114e-06;5.755363357834745e-06;1.0448341697689163;9.999363816354634;0.833557946605435;0.015564989952125146;0.015563604478004148;0.7976654598655205;-0.014900977047661627;0.7979356154721555
42.466598;1.0444807133956449;0.8332954899798084;0.7979156618900828;5.9866597002809495e-06;5.755331982130487e-06;1.0448349564812696;9.999370846505155;0.833558215263607;0.015564992330575738;0.015563602737888841;0.7976665568090335;-0.014899977214217474;0.7979350204706778
42.476598;1.0444827150678382;0.8332959413867732;0.7979158090759304;5.6254232047012106e-06;5.409556175131705e-06;1.0448357004789866;9.999378849032455;0.8335585029065918;0.015564994909918844;0.01556360041551348;0.7976677272846048;-0.014899977403824956;0.7979344369458619
42.486598;1.0444845805488554;0.833296227982901;0.797915873885205;5.625289622563426e-06;5.409467320467721e-06;1.0448363949193884;9.99938780132874;0.8335588110385656;0.015564997660719945;0.015563597439871867;0.7976689703722236;-0.014899977614992982;0.7979338476149564
42.496598;1.0444863986994348;0.8332965339583105;0.7979159576199094;5.625178916902556e-06;5.409348914610701e-06;1.04483703339659;9.999397677519644;0.8335591407960237;0.015565000561114607;0.015563593753693771;0.797670284756813;-0.014899977845915877;0.7979332540000946
42.506598;1.044488165649937;0.8332968621219405;0.7979160586300793;5.625092160810631e-06;5.409200758214774e-06;1.0448376103412318;9.99940845212913;0.8335594926400817;0.015565003612056011;0.015563589333650903;0.7976716688304156;-0.014899978094379753;0.7979326579232577
42.516598;1.0444898759565728;0.8332972146339438;0.7979161753458434;5.625030344816613e-06;5.409022702935993e-06;1.0448381212119517;9.999420103165136;0.833559865668949;0.015565006839871012;0.015563584185765022;0.7976731202599207;-0.014899978358052771;0.7979320612610205
42.526598;1.0444915219220352;0.8332975933125385;0.7979163066639725;5.624994333859233e-06;5.408814519573812e-06;1.0448385628763182;9.999432607451634;0.8335602573942094;0.015565010283930703;0.015563578326180447;0.7976746355940141;-0.014899978634641748;0.7979314656943406
42.536598;1.0444930944179158;0.8332979998617477;0.7979164519778562;5.624984967702027e-06;5.408575900221938e-06;1.0448389335882038;9.999445931464072;0.8335606640982085;0.01556501398021055;0.015563571765278493;0.797676210834272;-0.014899978921633961;0.7979308725754731
42.546598;1.0444945843226714;0.8332984360538837;0.7979166108436931;5.625003135730239e-06;5.4083065664085e-06;1.0448392321033007;9.999460029618513;0.8335610810294133;0.015565017959330369;0.015563564505524265;0.7976778423218245;-0.014899979216184326;0.7979302829179329
42.556598;1.0444959835067191;0.8332989034304584;0.7979167823779102;5.625049631032533e-06;5.408006411494066e-06;1.0448394569213597;9.99947485332139;0.8335615023793813;0.01556502226379811;0.01556355655191427;0.7976795269869684;-0.014899979515479026;0.7979296977557131
42.566598;1.0444972851577263;0.8332994023981527;0.7979169652398049;5.625124935163877e-06;5.4076756095538645e-06;1.0448396060015657;9.999490359993711;0.8335619215081604;0.015565026956172593;0.015563547918151118;0.797681261983636;-0.014899979817094964;0.7979291184668329
42.576598;1.0444984834213442;0.833299932025764;0.797917158256123;5.6252290980871794e-06;5.407314571237731e-06;1.0448396768561503;9.999506514145923;0.833562331387111;0.015565032099014619;0.015563538620007217;0.7976830439404423;-0.014899980118870686;0.797928546678845
42.586598;1.0444995729488233;0.8333004914143788;0.797917360306292;5.625361762869071e-06;5.406923824452554e-06;1.0448396673319864;9.999523281383496;0.8335627250986525;0.015565037729298806;0.015563528663563853;0.7976848683255456;-0.014899980418573128;0.7979279842749597
42.596598;1.044500548724431;0.8333010811935291;0.7979175695904036;5.6255223734267415e-06;5.406503983903018e-06;1.0448395764509568;9.999540621814617;0.8335630961128232;0.015565043856318456;0.015563518039154237;0.7976867297888555;-0.014899980713949134;0.7979274336723075
42.606598;1.0445004103577091;0.8333009089671894;0.7979177834297249;5.6992094108659654e-06;5.476432212092486e-06;1.044839404288224;9.999558495266221;0.8335634379286103;0.015565050481554195;0.015563506729011523;0.7976886230946785;-0.01489998100304195;0.7979268978046089
42.616598;1.044501145677441;0.8333015662579868;0.7979179986722852;5.699425074293474e-06;5.475956597717203e-06;1.0448391507913273;9.999576872986284;0.833563743428979;0.01556505761453748;0.015563494718850036;0.7976905434780834;-0.014899981284217347;0.7979263793941775
42.626598;1.044501756900791;0.8333022611134948;0.7979182127794763;5.699668469294403e-06;5.475454288796603e-06;1.0448388148935301;9.999595737715719;0.8335640048834089;0.015565065265803006;0.015563482003768558;0.797692486441682;-0.014899981555968366;0.7979258799002432
42.636598;1.0445022433089073;0.8333029957243948;0.797918424922286;5.699939794115232e-06;5.474925797207967e-06;1.0448383952659395;9.999615076567473;0.8335642144782556;0.015565073422274305;0.01556346859837582;0.7976944476134322;-0.014899981817014149;0.797925399000317
42.646598;1.0445026045086723;0.8333037716826514;0.7979186355228297;5.700239253885451e-06;5.474371643575992e-06;1.044837891829522;9.999634878028218;0.8335643644124886;0.015565082029154981;0.015563454546227557;0.7976964229180158;-0.014899982066613575;0.7979249348227451
42.656598;1.0445028398962215;0.8333045903404855;0.7979188448837595;5.7005672030924314e-06;5.473792592163819e-06;1.0448373068334835;9.999655130791066;0.8335644467077176;0.015565090999498493;0.01556343990976397;0.797698408624196;-0.014899982304599439;0.797924484684455
42.666598;1.0445029496398206;0.83330545331925;0.7979190529973902;5.700924118158672e-06;5.473189406826574e-06;1.0448366451932707;9.999675824873462;0.8335644533242432;0.015565100239508217;0.015563424752601652;0.7977004007585876;-0.014899982531138984;0.7979240461111482
42.676598;1.0445029363203493;0.8333063620903279;0.7979192604725532;5.701310444157402e-06;5.472562411526585e-06;1.0448359138367558;9.999696958087544;0.8335643763511217;0.015565109663955612;0.015563409136486784;0.7977023946143947;-0.014899982746572607;0.7979236175126072
42.686598;1.0445028049514775;0.8333073170124067;0.7979194688549293;5.701726408278203e-06;5.471911581320251e-06;1.0448351206339386;9.999718540797973;0.8335642083065943;0.015565119200051096;0.015563393124900843;0.7977043848591322;-0.014898982951388548;0.7979231793916006
42.696598;1.0445025615189607;0.833308316983327;0.7979196800003002;5.702171763938796e-06;5.471236952340301e-06;1.0448342733020328;9.999740590752568;0.8335639429264968;0.015565128785922352;0.015563376783753052;0.7977063655897036;-0.014898983146189794;0.7979227686380657
42.706598;1.044502212010632;0.8333093598081476;0.7979198955952012;5.702645605815258e-06;5.470538614480561e-06;1.0448333782117754;9.999763122654828;0.8335635761633664;0.015565138364183906;0.015563360186062244;0.7977083305177283;-0.01489898333160991;0.7979223662103038
42.716598;1.0445017625822717;0.8333104429533856;0.7979201174504813;5.7031464413307485e-06;5.469816478462237e-06;1.044832440019438;9.99978614247991;0.8335631066411194;0.015565147872781874;0.015563343412930742;0.7977102736544919;-0.01489898350810185;0.7979219713347206
42.726598;1.0445012200284036;0.8333116714126877;0.7979204505079096;4.548113438248535e-06;4.3626843030315495e-06;1.0448314626094772;9.999809646289297;0.8335625348916326;0.01556515723484329;0.015563326535881924;0.7977121897173853;-0.014898983675715433;0.7979215823701514
42.736598;1.0445005919057455;0.8333128304285948;0.7979206936878729;4.548662009087269e-06;4.36191386358362e-06;1.044830450337957;9.99983361983491;0.8335618618794296;0.015565166353825358;0.015563309599552029;0.7977140739887645;-0.01489898383419721;0.7979211970864326
42.746598;1.0444998863065504;0.8333140264101065;0.7979209536828723;4.549230616620857e-06;4.361119031637455e-06;1.0448294085328917;9.99985804165672;0.8335610884894993;0.01556517512370605;0.015563292628990909;0.7977159219578086;-0.014898983983258885;0.7979208133664579
42.756598;1.0444991111727477;0.8333152587191825;0.7979212344365209;4.549816632239501e-06;4.360299812120757e-06;1.0448283428311969;9.999882887464565;0.8335602161940601;0.015565183445025853;0.015563275639250347;0.7977177289526008;-0.014898984122565007;0.797920429887211
42.766598;1.0444982733947976;0.8333165267019942;0.797921538033102;4.550417589724289e-06;4.359456260650088e-06;1.0448272579558648;9.999908128564256;0.8335592473236716;0.01556519122695368;0.015563258629894713;0.7977194901647019;-0.014898984251508594;0.7979200467384704
42.776598;1.0444973785534861;0.8333178301718399;0.7979218635793954;4.55103111097034e-06;4.358588388889478e-06;1.044826157402975;9.99993372643987;0.8335581843862382;0.01556519838040151;0.015563241586503952;0.7977212008427986;-0.014898984369198565;0.7979196655383114
42.786598;1.044496431539627;0.8333191693673747;0.7979222073822719;4.5516548385785615e-06;4.357696182638969e-06;1.0448250442810703;9.999959631035559;0.8335570296038199;0.015565204819166449;0.015563224489778527;0.7977228563852437;-0.014898984474641167;0.7979192890107452
42.796598;1.0444954372500517;0.8333205444817146;0.7979225644656237;4.552286358452832e-06;4.356779720088424e-06;1.0448239219140822;9.99998578301779;0.8335557855385327;0.015565210468805572;0.015563207315284882;0.797724452945621;-0.014898984566787525;0.7979189204820992
42.806598;1.044494400852396;0.8333219555774486;0.7979229299307998;4.552923089997475e-06;4.3558393076923345e-06;1.044822793415987;10.000012114184305;0.8335544560975292;0.015565215277924345;0.015563190031996786;0.7977259884808828;-0.014898984644568385;0.7979185632314376
42.816598;1.0444933276867603;0.8333234027457987;0.7979232990484748;4.5535623008617586e-06;4.354875502104348e-06;1.0448216613540482;10.00003854503864;0.8335530467419933;0.015565219227986347;0.015563172605769879;0.7977274630384019;-0.014898984707097397;0.7979182200706056
42.826598;1.044492222684723;0.8333248859836182;0.797923666906223;4.5542012117206825e-06;4.35388903659579e-06;1.0448205286258674;10.000064985646972;0.8335515635641043;0.015565222328127898;0.015563155000475;0.7977288777622321;-0.01489898475385497;0.7979178938530445
42.836598;1.0444910897246422;0.8333264043763698;0.7979240286878735;4.554836960148624e-06;4.352880694208966e-06;1.0448193994416184;10.000091342180927;0.8335500120316803;0.01556522459504635;0.01556313718043206;0.7977302336284555;-0.014898984784851927;0.7979175883391726
42.846598;1.0444899314271558;0.8333279551664702;0.7979243802375311;4.5554664259966015e-06;4.351851198664366e-06;1.04481827877709;10.000117522963619;0.8335483966037718;0.015565226040242403;0.015563119117601238;0.7977315309432061;-0.01489898480077225;0.7979173083175694
42.856598;1.044488749127019;0.8333295342070026;0.7979247183932617;4.55608624399512e-06;4.350801298171971e-06;1.0448171708388831;10.00014344011913;0.8335467210858349;0.015565226669809022;0.01556310079406002;0.7977327694292686;-0.014898984802770646;0.7979170586758205
42.866598;1.0444875430097893;0.8333311372006443;0.7979250411699715;4.5566930374286e-06;4.349731927759618e-06;1.044816078507904;10.00016900938593;0.83354498885416;0.015565226487692931;0.015563082199183198;0.797733948346063;-0.014898984791972441;0.7979168433026717
42.876598;1.0444863125875838;0.8333327601179212;0.7979253474080705;4.5572835552165865e-06;4.348644252493949e-06;1.0448150039994049;10.000194150441354;0.833543203002146;0.0155652255002418;0.015563063331524586;0.7977350665697407;-0.014898984769151576;0.7979166648722579
42.886598;1.0444850574050641;0.8333343991816465;0.7979256358489893;4.5578546518015235e-06;4.347539566958699e-06;1.0448139491746344;10.000218792138668;0.8335413663183101;0.015565223720540792;0.015563044203688122;0.7977361228144373;-0.014898984734663352;0.7979165252515362
42.896598;1.0444837779697345;0.8333360513006203;0.7979259045963629;4.55840325778449e-06;4.34641910428443e-06;1.0448129152131147;10.000242880570644;0.8335394809296844;0.015565221174941185;0.015563024840911514;0.7977371158861272;-0.01489898468834519;0.7979164258704011
42.906598;1.0444824764179645;0.8333377145257012;0.7979261512698181;4.558926508890785e-06;4.34528392111811e-06;1.044811902261116;10.00026637727893;0.8335375484594925;0.015565217905101165;0.015563005270117164;0.7977380447522825;-0.014898984629499606;0.7979163678124138
42.916598;1.0444811558291276;0.8333393878789526;0.7979263733170631;4.559422027977692e-06;4.344134891034611e-06;1.0448109090787403;10.000289250939126;0.8335355707008295;0.015565213953205221;0.015562985510061194;0.7977389086742658;-0.014898984557212723;0.7979163515934778
42.926598;1.0444798187746318;0.8333410708031097;0.7979265684388253;4.559888076095768e-06;4.342972648254991e-06;1.0448099329597154;10.00031147543942;0.8335335496368198;0.01556520934418757;0.015562965578102455;0.7977397077506877;-0.01489898447081045;0.7979163771130924
42.936598;1.0444784671484404;0.8333427625049469;0.7979267350193041;4.560323470523559e-06;4.341797543624786e-06;1.0448089703682004;10.000333028897913;0.8335314867837621;0.015565204085687151;0.015562945507277777;0.7977404435188574;-0.014898984370236942;0.7979164441026335
42.946598;1.0444771030409243;0.8333444614401763;0.7979268718737211;4.560727499854003e-06;4.340609785688933e-06;1.0448080182936774;10.000353885367135;0.8335293829539572;0.015565198180773704;0.015562925352024458;0.7977411188896736;-0.014897984256263182;0.7979165337212134
42.956598;1.0444757287569142;0.8333461655630234;0.7979269774788301;4.561099997215247e-06;4.33940960246264e-06;1.0448070755926095;10.000374005686774;0.833527238954243;0.01556519163961997;0.015562905177558753;0.7977417375459892;-0.014897984130315083;0.7979166827691019
42.966598;1.0444743460318273;0.833347873196168;0.7979270496577833;4.561441366750461e-06;4.3381973613403085e-06;1.0448061434045453;10.00039333926137;0.8335250565778407;0.015565184486194778;0.01556288505075982;0.7977423035209145;-0.014897983993983802;0.7979168711602402
42.976598;1.0444729557496923;0.8333495834454685;0.7979270862255197;4.56175245447053e-06;4.336973808201187e-06;1.0448052245965938;10.000411837592459;0.8335228391646876;0.015565176757436502;0.015562865043562786;0.7977428210024692;-0.014897983848679717;0.7979170968153843
42.986598;1.044471558434045;0.8333512956535188;0.7979270860903072;4.562034523885409e-06;4.335740123181186e-06;1.0448043227775485;10.00042946509937;0.8335205915517807;0.0155651684970157;0.015562845236142486;0.7977432942031055;-0.01489798369572082;0.7979173574467942
42.996598;1.0444701550514544;0.8333530086088348;0.7979270495949276;4.562289301392969e-06;4.334497627409116e-06;1.0448034415487113;10.000446196977135;0.8335183193395647;0.015565159749856415;0.015562825710314879;0.7977437273445775;-0.014897983536678773;0.7979176508347798
43.006598;1.0444687476115402;0.8333548271760589;0.7979270803528957;3.406959997595999e-06;3.2268616681866537e-06;1.0448025841410131;10.000462010795282;0.8335160280126045;0.015565150553972638;0.015562806542086407;0.797744124643436;-0.014897983373542863;0.7979179748961387
43.016598;1.0444673390481902;0.8333565349202302;0.7979269753246427;3.4071667907432072e-06;3.2256058659355086e-06;1.0448017531564666;10.00047688408917;0.8335137228210197;0.015565140932460694;0.015562787802910705;0.7977444904612886;-0.0148979832084048;0.7979183274744671
43.026598;1.0444659327533652;0.8333582359860289;0.7979268386895725;3.4073534113681e-06;3.2243462113478538e-06;1.0448009504938125;10.000490799469514;0.8335114091797101;0.01556513089185029;0.01556276956504284;0.7977448294027562;-0.01489798304297915;0.7979187061837079
43.036598;1.044464532540509;0.8333599275544875;0.7979266720488666;3.4075223608861873e-06;3.223084806463924e-06;1.044800177514252;10.000503746647887;0.8335090927766537;0.015565120418908566;0.015562751896993347;0.7977451455976596;-0.014897982878575014;0.797919108807446
43.046598;1.044463142602305;0.8333616066257198;0.7979264763407194;3.4076757013970525e-06;3.2218234139507648e-06;1.0447994352923655;10.000515719671263;0.83350677931211;0.015565109478078877;0.015562734848995735;0.7977454415537086;-0.01489798271643214;0.7979195338778863
43.056598;1.0444617670505614;0.8333632702197226;0.7979262514972206;3.4078150157090163e-06;3.220563185745373e-06;1.044798724669873;10.000526715387187;0.833504473875304;0.015565098022671017;0.015562718442454567;0.7977457178776174;-0.014897982557825196;0.797919980653843
43.066598;1.0444604096933512;0.8333649159107521;0.7979259966662524;3.407941340128844e-06;3.219304807966547e-06;1.044798046026595;10.000536728576973;0.8335021802017963;0.01556508601783504;0.015562702667380248;0.7977459744403715;-0.014897982403942774;0.7979204484923561
43.076598;1.0444590742034148;0.8333665418354178;0.7979257108998512;3.4080550572335994e-06;3.2180489491755344e-06;1.0447973992901989;10.000545746321796;0.8334999006960175;0.015565073457069551;0.015562687490638428;0.7977462118462216;-0.014897982255947649;0.7979209361843191
43.086598;1.044457763896722;0.8333681461425659;0.7979253936123483;3.408156045229017e-06;3.2167965719817063e-06;1.0447967844457824;10.000553750044478;0.8334976374470069;0.015565060360285146;0.015562672876346079;0.7977464314464755;-0.014897982115216176;0.797921441483971
43.096598;1.0444564809230767;0.8333697268623743;0.7979250443856093;3.4082439262273997e-06;3.215548879274964e-06;1.0447962020083765;10.000560718000793;0.8334953933607596;0.015565046765985219;0.015562658804146656;0.7977466341650684;-0.014897981983476638;0.797921960921618
43.106598;1.0444552259124467;0.8333712821455513;0.7979246627017743;3.408318250792789e-06;3.2143071117541384e-06;1.044795653162599;10.000566627353074;0.8334931721544608;0.015565032729220678;0.015562645278841157;0.7977468196493047;-0.014897981862667295;0.7979224903332015
43.116598;1.0444539986601764;0.8333728102029525;0.7979242480108245;3.4083786091690094e-06;3.213072436321269e-06;1.0447951399932225;10.000571462154513;0.8334909771944397;0.015565018319175651;0.015562632333091898;0.7977469860253615;-0.014897981754574437;0.7979230259662291
43.126598;1.044452799039708;0.8333743091700363;0.7979237994152832;3.40842444611094e-06;3.2118460933180225e-06;1.0447946657981326;10.000575215880625;0.8334888111639897;0.01556500361514687;0.015562620017819965;0.7977471300534849;-0.014897981660611348;0.7979235652205892
43.136598;1.044451627289577;0.8333757772887582;0.7979233153494218;3.4084547307125054e-06;3.2106297119566743e-06;1.0447942349445405;10.000577882559927;0.833486677290653;0.015564988708341727;0.015562608381144618;0.7977472477620274;-0.014897981581973663;0.7979241064881264
43.146598;1.0444504837005313;0.833377213140007;0.7979227941509409;3.4084679689757022e-06;3.2094253148738554e-06;1.0447938522157174;10.000579451414296;0.8334845799320826;0.015564973707594323;0.01556259745057169;0.7977473350455597;-0.014897981519892372;0.7979246483889205
43.156598;1.044449368266856;0.8333786154962065;0.7979222346742656;3.4084624253405517e-06;3.2082349577163947e-06;1.0447935223952256;10.000579912999127;0.8334825236634338;0.015564958740448947;0.01556258723117297;0.797747387752667;-0.014897981475782696;0.7979251892427518
43.166598;1.0444482803424948;0.8333799826390788;0.7979216364108777;3.40843621688416e-06;3.2070604417616496e-06;1.0447932508218338;10.0005792667326;0.8334805127475543;0.015564943950512907;0.015562577709901564;0.7977474015415269;-0.014897981451382658;0.7979257274274836
43.176598;1.0444472179490636;0.8333813115525286;0.7979209995228742;3.4083873831366157e-06;3.2059032108677803e-06;1.0447930438379076;10.000577522982152;0.8334785515693552;0.015564929491352516;0.01556256885459152;0.7977473718877023;-0.014897981448840043;0.797926261975077
43.186598;1.0444461771886184;0.8333825977874421;0.7979203245335772;3.408313900596504e-06;3.2047643452177725e-06;1.0447929077032503;10.000574705396993;0.8334766448228612;0.01556491551361052;0.015562560618437754;0.7977472945054481;-0.014897981470666833;0.7979267922108412
43.196598;1.0444451525119578;0.8333838360081057;0.7979196118510251;3.4082136180466485e-06;3.203644646417512e-06;1.0447928472221955;10.000570852635768;0.8334747970474409;0.01556490215366101;0.015562552953189706;0.7977471661972787;-0.014897981519594601;0.7979273168735276
43.206598;1.044444137897296;0.8333850203518143;0.7979188616789884;3.408084382439809e-06;3.2025447507370666e-06;1.0447928660532837;10.000566012685274;0.8334730122250165;0.015564889529704532;0.015562545817804918;0.7977469856174288;-0.014897981598401142;0.7979278341238542
43.216598;1.044443128181269;0.8333861444340002;0.7979180738345597;3.407924275941388e-06;3.2014651718333607e-06;1.0447929681015042;10.000560232209319;0.8334712939780698;0.015564877737081206;0.0155625391809362;0.7977467534175305;-0.014897981709580399;0.7979283422625058
43.226598;1.0444421197259983;0.8333872016635315;0.7979172473741234;3.407731657463809e-06;3.2004062505712783e-06;1.0447931579549528;10.00055354620855;0.8334696458354166;0.015564866838752698;0.015562533021414648;0.7977464718830138;-0.014896981854805444;0.797928821515574
43.236598;1.0444411103811937;0.8333881859060953;0.797916380595024;3.4075050851616902e-06;3.199368151790745e-06;1.0447934399536403;10.000545973370745;0.8334680710869438;0.015564856862739954;0.015562527328284451;0.7977461443734264;-0.014896982034685457;0.7979293091505427
43.246598;1.0444400990111513;0.8333890920331994;0.7979154711231232;3.4072433557138307e-06;3.198351020146111e-06;1.044793817112955;10.0005375218972;0.8334665727028632;0.015564847814237651;0.015562522100926693;0.797745774630973;-0.014896982249056365;0.7979297877673526
43.256598;1.044439084985739;0.8333899162999574;0.7979145160218858;3.4069456127351698e-06;3.197355281795124e-06;1.044794290777459;10.000528201635246;0.8334651533317843;0.01556483968880104;0.015562517340457502;0.797745366376466;-0.014896982497221451;0.7979302593504646
43.266598;1.0444380679408862;0.8333906565667203;0.7979135122054718;3.4066113941239478e-06;3.196381915845049e-06;1.044794860778591;10.000518033489165;0.833463814874346;0.015564832472923866;0.015562513036452699;0.7977449236182976;-0.014896982777811377;0.7979307257636967
43.276598;1.0444370476528868;0.8333913123046479;0.797912456404889;3.4062406804995316e-06;3.1954323499685045e-06;1.0447955256092973;10.00050704887228;0.8334625581751555;0.015564826132437285;0.015562509167257033;0.797744451041976;-0.014896983088765494;0.7979311888421474
43.286598;1.0444360243022517;0.8333918842648586;0.7979113445907353;3.405834031296003e-06;3.1945080141284933e-06;1.0447962828011823;10.000495280960324;0.8334613837192697;0.015564820602776136;0.015562505712616876;0.7977439537276926;-0.014896983427738552;0.7979316505511254
43.296598;1.044434999167536;0.8333923739792194;0.7979101721526995;3.405392719670771e-06;3.1936100181460182e-06;1.0447971297207526;10.00048275943014;0.833460292585468;0.015564815800257991;0.01556250266680707;0.7977434364487039;-0.014896983792500434;0.7979321122006634
43.306598;1.0444339746482691;0.8333927837884705;0.7979089351874499;3.4049187169105248e-06;3.192739062558418e-06;1.0447980645424972;10.000469514068582;0.833459286182413;0.015564811644586554;0.015562500042071202;0.79774290337801;-0.014896984180992487;0.7979325735506907
43.316598;1.0444329534402483;0.8333931167933425;0.7979076317412156;3.4044145606430567e-06;3.191895412189078e-06;1.0447990866655967;10.0004555805144;0.8334583652704403;0.015564808067745406;0.01556249784646582;0.7977423586339661;-0.014896984591260735;0.7979330330530927
43.326598;1.0444319379649207;0.833393375826143;0.7979062620539605;3.4038831094817192e-06;3.1910790508028016e-06;1.0448001958617845;10.000441002502953;0.833457529751977;0.015564805009500386;0.0155624960440504;0.7977418069216182;-0.014896985021466183;0.7979334886757039
43.336598;1.044430930484296;0.8333936695002464;0.7979049306217081;2.2477682393811652e-06;2.0839039936948944e-06;1.0448013910411826;10.000425833195262;0.833456779104772;0.015564802412801795;0.015562494535890878;0.7977412535538625;-0.014896985469833486;0.7979339380041501
43.346598;1.044429933581921;0.8333937845588214;0.7979034365294405;2.247190074709442e-06;2.0831425046574247e-06;1.0448026700628201;10.00041013389189;0.8334561128430998;0.015564800225715323;0.015562493177858074;0.7977407040423746;-0.01489698593462396;0.7979343779751329
43.356598;1.0444289501373523;0.8333938275823081;0.797901887199694;2.246591711062827e-06;2.082409180106521e-06;1.044804030473116;10.000393964235334;0.8334555308259429;0.01556479839944262;0.01556249181814382;0.7977401634402495;-0.014896986414344211;0.797934805420249
43.366598;1.0444279821151408;0.8333937979645131;0.7979002885047082;2.245975074290188e-06;2.0817050417124118e-06;1.0448054701806953;10.000377371553148;0.8334550332008019;0.015564796873268213;0.015562490334859425;0.7977396358159778;-0.014896986907916509;0.79793521812941
43.376598;1.0444270295493843;0.8333936959005036;0.7978986469576497;2.245342205262149e-06;2.081031559153938e-06;1.0448059872888564;10.000360391361415;0.8334546203101909;0.01556479556426113;0.015562488662000289;0.7977391244115504;-0.014896987414620531;0.7979356149990765
43.386598;1.044426091145918;0.8333935230068142;0.7978969694116869;2.24469515174088e-06;2.0803906001588905e-06;1.0448075792596998;10.000343055118629;0.8334542928303689;0.015564794375140504;0.015562486796481801;0.7977386322980691;-0.01489698793398588;0.7979359951549225
43.396598;1.0444251654648062;0.8333932818422745;0.7978952629188324;2.2440358346229044e-06;2.0797842876314472e-06;1.0448092425696773;10.000325394907012;0.8334540518924684;0.01556479321311988;0.015562484783121697;0.7977381623341648;-0.014896988465705129;0.7979363572965305
43.406598;1.0444242515418811;0.8333929749233465;0.7978935349741503;2.243366117554151e-06;2.0792146507944156e-06;1.0448109731500508;10.000307443151344;0.8334538990302616;0.015564792006384649;0.015562482691275794;0.7977377159691242;-0.014896989009649744;0.7979366996822805
43.416598;1.0444233489916703;0.8333926040865125;0.7978917932432871;2.242687816838548e-06;2.0786832208762435e-06;1.0448127663413393;10.000289231361036;0.8334538358668668;0.015564790704142547;0.015562480602227076;0.7977372928256603;-0.014896989566009955;0.7979370205365962
43.426598;1.0444224578765033;0.8333921703804767;0.797890044692382;2.242002410389478e-06;2.078190925186942e-06;1.0448146159820095;10.000270793691888;0.8334538637436689;0.015564789262943293;0.015562478608918255;0.7977368920961458;-0.014896990135242238;0.7979373187306994
43.436598;1.0444215785977846;0.8333916743640963;0.7978882950012203;2.2413107725627904e-06;2.077738233250239e-06;1.0448165145589428;10.000252172001915;0.833453983594001;0.015564787638498048;0.015562476817011171;0.797736513752352;-0.014896990717629906;0.7979375941659922
43.446598;1.0444207117868347;0.8333911167536008;0.7978865483996327;2.2406132776805943e-06;2.0773253572602623e-06;1.0448184552173134;10.00023341163427;0.8334541959132249;0.015564785795492113;0.015562475337859746;0.7977361583341379;-0.014896991312818082;0.7979378474375517
43.456598;1.044419858190302;0.8333904993436857;0.7978848077327146;2.2399101101046725e-06;2.0769523403961917e-06;1.0448204333837197;10.000214552718383;0.8334545006691964;0.015564783722249094;0.015562474279436068;0.7977358262772959;-0.014896991919759465;0.7979380791872744
43.466598;1.0444190185441877;0.833389825545859;0.797883074933732;2.239201473546178e-06;2.0766188466406543e-06;1.0448224466994078;10.000195630794568;0.8334548970485081;0.015564781426774591;0.015562473744404323;0.7977355172790705;-0.014896992537054772;0.7979382897019959
43.476598;1.0444181935709775;0.8333890999310625;0.7978813518474296;2.2384876884446225e-06;2.0763240007733603e-06;1.0448244941969909;10.000176684282545;0.8334553829507577;0.01556477892026769;0.015562473830911895;0.7977352296901101;-0.014896993163396849;0.7979384787924951
43.486598;1.0444173842331617;0.8333883275325484;0.797879640762843;2.2377691653047293e-06;2.0760665947806337e-06;1.0448265754303427;10.000157757074605;0.833455954808939;0.015564776210232703;0.015562474632030273;0.7977349603328701;-0.014896993797783274;0.797938645935173
43.496598;1.0444165911858359;0.8333875139074374;0.797877944329335;2.237046200682212e-06;2.0758452635383717e-06;1.0448286897582966;10.000138896738274;0.8334566083899635;0.015564773301457856;0.015562476232558015;0.7977347044091693;-0.014896994439388179;0.7979387905019125
43.506598;1.0444158131287253;0.8333866653220922;0.7978762655696456;2.2363188934380523e-06;2.075658546550301e-06;1.0448308357848055;10.000120154113588;0.833457340036278;0.01556477019348181;0.015562478699165758;0.7977344554098665;-0.014896995087343672;0.7979389117910644
43.516598;1.0444150461089794;0.8333857885218735;0.7978746086454294;2.2355873220970367e-06;2.0755050979657963e-06;1.0448330111889879;10.000101584113253;0.8334581472673456;0.015564766879233511;0.015562482071165888;0.7977342058662247;-0.01489699574065306;0.7979390091930412
43.526598;1.0444142846735118;0.8333848909091142;0.7978729796104291;2.2348516630992766e-06;2.0753838198024353e-06;1.044835213497867;10.000083244885971;0.8334590286329676;0.015564763347577058;0.015562486367639065;0.7977339486157966;-0.014896996398230762;0.7979390824053748
43.536598;1.04441352345363;0.8333839806827126;0.7978713857784637;2.2341121118605197e-06;2.0752937587604957e-06;1.044837441153423;10.000065194064554;0.8334599833705629;0.015564759581181361;0.015562491606586024;0.7977336776176327;-0.014896997058933319;0.7979391312737885
43.546598;1.0444127579866351;0.8333830660447988;0.7978698339863866;2.2333687474446863e-06;2.0752339192097444e-06;1.0448396936449398;10.00004748638662;0.8334610110286096;0.015564755557308824;0.01556249781524268;0.7977333881477782;-0.014896997721397966;0.797939155916288
43.556598;1.0444119846176683;0.833382154376368;0.7978683295592917;2.232621443879623e-06;2.075203117563088e-06;1.0448419707897196;10.000030173017338;0.8334621112256716;0.015564751261908517;0.015562505026491997;0.7977330764075555;-0.014896998383778552;0.7979391574133968
43.566598;1.0444112001668255;0.8333812521875251;0.7978668766347209;2.2318699692717235e-06;2.075200027135213e-06;1.0448442719295432;10.000013298321942;0.8334632836948203;0.015564746697939683;0.015562513268805487;0.797732738774013;-0.014895999043728689;0.7979391194603963
43.576598;1.044410401854232;0.8333803654351023;0.7978654788456742;2.231114220598979e-06;2.0752232913043342e-06;1.0448465958431348;9.999996895954848;0.8334645279808706;0.015564741875119352;0.015562522554670439;0.7977323713481438;-0.014895999698671343;0.797939082679188
43.586598;1.0444095872697523;0.8333794994657105;0.797864139655816;2.2303542849958393e-06;2.0752714586874658e-06;1.044848941374633;9.999980985309746;0.8334658425538338;0.015564736799423962;0.015562532877429409;0.7977319699792562;-0.014896000346192505;0.7979390318682534
43.596598;1.044408754641501;0.8333786584232029;0.797862862406527;2.229590326131545e-06;2.0753429468259787e-06;1.044851307237497;9.999965567004407;0.8334672243903168;0.01556473147749201;0.015562544219670483;0.7977315303112973;-0.01489600098445401;0.7979389696701237
43.606598;1.0444079033629863;0.8333778447652064;0.7978616500266452;2.228822477289199e-06;2.0754362542350322e-06;1.044853690920092;9.999950622229232;0.8334686696540962;0.015564725927370435;0.0155625565576363;0.7977310478183396;-0.01489600161233053;0.7979388971553932
43.616598;1.0444070340022265;0.833377059322143;0.7978605046612864;2.2280507753070627e-06;2.0755501985373353e-06;1.04485608873793;9.999936120833329;0.8334701746524334;0.01556472018147608;0.015562569857707329;0.7977305181325184;-0.014896002229165779;0.7979388140481112
43.626598;1.044406148099482;0.8333763016559037;0.7978594276348024;2.2272751283344355e-06;2.0756839058223473e-06;1.0448584971998591;9.999922032467497;0.8334717360104009;0.015564714287190796;0.0155625840804777;0.797729937495908;-0.014896002834456693;0.7979387195521702
43.636598;1.044405248362682;0.8333755705633559;0.7978584194947894;2.2264953976608135e-06;2.0758366237666657e-06;1.0448609138109288;9.999908332329364;0.8334733499346431;0.015564708311501143;0.015562599183762935;0.797729302631427;-0.014896003427594692;0.7979386130081253
43.646598;1.0444043385632755;0.8333748644750075;0.7978574799803023;2.2257116792126496e-06;2.07600769177407e-06;1.044863336642625;9.999895000092335;0.8334750115560217;0.015564702339403576;0.01556261510960729;0.7977286099233534;-0.014896004007607117;0.7979384940428388
43.656598;1.0444034227434043;0.8333741813186241;0.7978566079219099;2.224924514270628e-06;2.0761966281375393e-06;1.0448657637204875;9.999882015053537;0.8334767154495034;0.01556469646672958;0.015562631780674544;0.7977278551318066;-0.01489600457294552;0.7979383619250361
43.666598;1.0444025047936167;0.8333735183384837;0.797855801186577;2.2241348205402356e-06;2.0764029209947213e-06;1.0448681926950978;9.999869351833828;0.8334784568976551;0.015564690799589479;0.015562649116812695;0.7977270341222507;-0.014896005121389715;0.7979382144556777
43.676598;1.0444015888840932;0.833372872523036;0.7978550570676026;2.223343734936288e-06;2.0766256297688893e-06;1.0448706204632079;9.999856977396517;0.8334802325018603;0.01556468545830599;0.015562667043602893;0.7977261436701739;-0.014896005650198559;0.7979380478057325
43.686598;1.0444006797324765;0.8333722413811765;0.7978543725813575;2.2225523818379405e-06;2.0768632858887147e-06;1.044873043273996;9.999844847964669;0.8334820398928453;0.015564680570079283;0.015562685490641364;0.7977251819572228;-0.014896006156541469;0.7979378577595911
43.696598;1.0443997822674782;0.8333716235101764;0.7978537441736359;2.2217615549785036e-06;2.0771141198673576e-06;1.0448754574619257;9.999832910248072;0.8334838774852164;0.015564676245362138;0.015562704394528034;0.797724148730979;-0.014896006638005778;0.797937640972547
43.706598;1.044398901056676;0.8333710182974723;0.7978531680202257;2.220971684063569e-06;2.0773763220854225e-06;1.0448778599334545;9.999821110562353;0.8334857444094341;0.0155646725563545;0.015562723696161624;0.7977230448834292;-0.014896007092871168;0.797937395217982
43.716598;1.0443980394179087;0.8333704247786619;0.7978526412932281;2.220183223479897e-06;2.0776481691888595e-06;1.0448802482569637;9.999809403512552;0.8334876397625315;0.0155646695387366;0.015562743328827277;0.7977218717359704;-0.014896007519967988;0.7979371191848036
43.726598;1.0443971986495513;0.8333699479726564;0.7978522649590392;1.0638381109630077e-06;9.715420002022827e-07;1.044882620465614;9.999797751754834;0.8334895615563185;0.015564667212834872;0.015562763217727756;0.7977206305230566;-0.014896007918434555;0.7979368124917686
43.736598;1.0443963780939443;0.8333693717109075;0.7978518331911769;1.0630553595772805e-06;9.718282465807691e-07;1.0448849741134132;9.999786122982327;0.833491506748286;0.01556466559941426;0.015562783295539038;0.7977193221017673;-0.014896008287779944;0.7979364756215945
43.746598;1.044395575681498;0.8333688003365062;0.7978514463044422;1.0622776254666491e-06;9.721195887462984e-07;1.0448873049618705;9.999774490687242;0.8334934723159523;0.015564664719883258;0.015562803513541945;0.7977179466067806;-0.014896008628076177;0.7979361096757315
43.756598;1.0443947885882023;0.8333682310120918;0.7978511011984489;1.0615066357186257e-06;9.724150358343336e-07;1.0448896068235736;9.999762837171897;0.8334954560571622;0.015564664594335123;0.015562823834613985;0.7977165032303795;-0.01489600893992175;0.7979357164160125
43.766598;1.044394013825061;0.8333676611427739;0.7978507944759304;1.0607442142365784e-06;9.727137593193245e-07;1.0448918729123118;9.99975115388836;0.8334974565917416;0.015564665247886305;0.015562844217292955;0.797714990602826;-0.01489600922424687;0.7979352981909363
43.776598;1.0443932481958984;0.8333670885961345;0.797850523161709;1.059992194122155e-06;9.730149982406948e-07;1.044894097156155;9.99973943199051;0.8334994729751449;0.01556466672053462;0.015562864607432194;0.7977134073160138;-0.014896009482227947;0.797934857388378
43.786598;1.0443924879160709;0.8333665110672894;0.7978502850414102;1.0592521998278583e-06;9.733183753103574e-07;1.0448962745552166;9.999727651804575;0.8335015040349683;0.015564669065424974;0.015562884940631985;0.7977117520525177;-0.014896009715228127;0.7979343965934667
43.796598;1.0443917291026172;0.8333659256564592;0.7978500788396035;1.0585255292291824e-06;9.736244128534282e-07;1.0448984010094955;9.999715785516425;0.8335035475068483;0.015564672329115186;0.015562905149712125;0.7977100237137221;-0.014896009924519615;0.7979339193927524
43.806598;1.0443909691628426;0.8333653289981279;0.7978499041289056;1.0578133755093304e-06;9.73934614265056e-07;1.044900472872004;9.999703805409975;0.8335055995516129;0.015564676529588142;0.015562925173060255;0.7977082216223813;-0.014896010111016263;0.7979334299674539
43.816598;1.044390207469638;0.8333647172468777;0.7978497607515416;1.057117193865341e-06;9.742510576615945e-07;1.0449024868922947;9.99969168954762;0.8335076552033154;0.01556468164866115;0.015562944957658443;0.7977063456031268;-0.01489601027549047;0.7979329318982319
43.826598;1.0443894447345181;0.8333640860433771;0.797849648095717;1.0564388593968531e-06;9.745760336530441e-07;1.0449044411270965;9.999679426434282;0.8335097095598106;0.015564687639752196;0.015562964455580417;0.7977043962059172;-0.014896010419149909;0.7979324279165899
43.836598;1.0443886822346746;0.8333634310414675;0.7978495649912006;1.0557804934421395e-06;9.74911929384753e-07;1.0449063356484742;9.999667011614008;0.8335117587147467;0.015564694442070055;0.015562983626169683;0.7977023748746797;-0.014896010543948795;0.7979319200126873
43.846598;1.0443879214937024;0.8333627485181299;0.7978495102161393;1.0551441517271937e-06;9.752611380186217e-07;1.044908171713498;9.999654437971305;0.8335137994707124;0.01556470198841218;0.015563002444247256;0.7977002836188969;-0.01489601065237417;0.7979314091106329
43.856598;1.044387164125359;0.8333620356691678;0.7978494826793282;1.0545315867726108e-06;9.756258031246285e-07;1.0449099498440961;9.999641695857783;0.8335158281471255;0.015564710201419254;0.015563020898621552;0.7976981247235019;-0.014896010746954179;0.7979308951320644
43.866598;1.0443864116813146;0.8333612910023287;0.7978494813718405;1.0539441571531668e-06;9.76007574989739e-07;1.04491166885745;9.999628778329509;0.8335178399667368;0.015564718990768743;0.015563038980926786;0.7976959012542025;-0.014896010829812293;0.7979303775674208
43.876598;1.0443856654877857;0.8333605144152454;0.7978495058516144;1.0533828298933504e-06;9.76407547911869e-07;1.0449133266944088;9.999615674578006;0.8335198296195008;0.015564728266029193;0.015563056673494457;0.7976936177423152;-0.01489601090242676;0.7979298558715021
43.886598;1.044384926262727;0.8333597064618211;0.7978495564703484;1.0528481327593934e-06;9.768262286226372e-07;1.044914921555156;9.999602360754055;0.8335217922137172;0.01556473795243785;0.01556307394819389;0.7976912798190916;-0.014896010965539008;0.7979293294831658
43.896598;1.0443841933518758;0.8333588674878759;0.7978496334943347;1.0523401577141728e-06;9.772635888767062e-07;1.0449164523959777;9.999588806481855;0.8335237238696669;0.015564747984979742;0.015563090786033051;0.7976888929655586;-0.014896011019247016;0.7979287976657544
43.906598;1.0443834641489613;0.8333579972853615;0.7978497362701071;1.0518587606417653e-06;9.777193446485317e-07;1.0449179186327944;9.999574988089838;0.8335256219061901;0.015564758285923685;0.015563107192866988;0.7976864614630993;-0.01489601106338919;0.7979282596984312
43.916598;1.04438273436782;0.8333570954187963;0.7978498635234518;1.0514037194623263e-06;9.781932575867901e-07;1.0449193192448556;9.999560890488121;0.8335274850656158;0.015564768747937378;0.015563123192242217;0.7976839883165958;-0.01489601109786757;0.7979277153748813
43.926598;1.0443819987021494;0.8333561619462941;0.7978500140990455;1.0509746339877475e-06;9.78685298566474e-07;1.0449206525915333;9.999546504312967;0.8335293136993265;0.015564779232006283;0.015563138813935631;0.7976814761590036;-0.014896011122485247;0.7979271648940205
43.936598;1.0443812510618466;0.8333551977093854;0.7978501870925948;1.0505706547947825e-06;9.791958139435577e-07;1.0449219172050743;9.999531827539744;0.8335311095449123;0.015564789574816417;0.015563154084282904;0.7976789280084694;-0.01489601113657819;0.7979266081003937
43.946598;1.0443804848037812;0.833354204124122;0.7978503815025625;1.0501901690972296e-06;9.797255976622052e-07;1.0449231123596372;9.99951686243864;0.8335328754551073;0.015564799595037473;0.015563169016572601;0.7976763470562348;-0.01489601113900887;0.7979260441751068
43.956598;1.044379693654732;0.8333531831898187;0.7978505960942013;1.0498305405223082e-06;9.802755623318163e-07;1.0449242380675123;9.999501607537109;0.8335346150802883;0.015564809099500773;0.015563183612806647;0.7976737360743934;-0.01489601112854794;0.7979254722268059
43.966598;1.0443788724843415;0.8333521374205516;0.7978508293893962;1.0494881448416834e-06;9.808463570241696e-07;1.0449252948180445;9.99948605359398;0.8335363319497104;0.015564817896671895;0.01556319787108041;0.7976710972286879;-0.014896011104292298;0.7979248922389232
43.976598;1.0443780170937083;0.8333510688939242;0.7978510794683815;1.0491588190514999e-06;9.814384229256282e-07;1.0449262828909094;9.999470182883211;0.8335380283451111;0.01556482581014284;0.015563211787140015;0.7976684325369187;-0.014896011065873039;0.7979243059312262
43.986598;1.0443771239172133;0.8333499782235251;0.7978513435870811;1.0488384076136103e-06;9.820521244966021e-07;1.0449272014685296;9.999453973530093;0.8335397050593629;0.015564832678282136;0.015563225355840987;0.797665744796403;-0.014896011013378802;0.7979237168817771
43.996598;1.0443761903304762;0.8333488650064824;0.7978516177416558;1.0485231830558742e-06;9.82687691441918e-07;1.0449280484156016;9.999437413144374;0.8335413620538451;0.015564838341751078;0.015563238577894031;0.7976630382864764;-0.014895010947139157;0.7979231104299972
44.006598;1.0443752153789463;0.8333477289485409;0.7978518968748648;1.0482102348431815e-06;9.833453325029092e-07;1.0449288207889267;9.99942051137548;0.8335429989797595;0.01556484263838655;0.015563251465540533;0.7976603186786828;-0.014895010867576875;0.7979225267060013
44.016598;1.0443742006548429;0.8333465700362204;0.7978521757924372;1.047897737866893e-06;9.84025509828204e-07;1.0449295154946483;9.999403299711007;0.8335446155861559;0.015564845412036971;0.015563264037612804;0.7976575924728838;-0.014895010775064556;0.7979219488329153
44.026598;1.0443731499635802;0.8333453882274755;0.7978524495748424;1.047584836114966e-06;9.847289535442908e-07;1.0449301298260625;9.999385820707396;0.8335462124858044;0.015564846521295063;0.015563276312388893;0.7976548666898933;-0.014895010669693592;0.7979213785597832
44.036598;1.044372067641536;0.8333441832539441;0.7978527132082675;1.0472712151782797e-06;9.854562609968691e-07;1.044930661777842;9.999368113247922;0.8335477914410264;0.015564845847010015;0.01556328831125497;0.7976521492021315;-0.014895010551202514;0.7979208173002292
44.046598;1.0443709579707994;0.8333429545416762;0.7978529614790704;1.0469567826946005e-06;9.862073780721433e-07;1.0449311099129404;9.999350203416707;0.8335493547785354;0.01556484330155292;0.015563300057099393;0.7976494490665827;-0.014895010419244823;0.7979202653726423
44.056598;1.0443698256871843;0.8333417017565429;0.7978531894561471;1.0466416579516996e-06;9.86981344970089e-07;1.0449314729593238;9.999332105992204;0.8335509048731664;0.01556483883146837;0.015563311558193977;0.7976467759189688;-0.014895010273748734;0.7979197221714724
44.066598;1.044368675708635;0.8333404256684295;0.7978533931144481;1.0463263185737742e-06;9.877763459805435e-07;1.0449317499308832;9.999313828962483;0.8335524441575428;0.01556483241229346;0.015563322800695951;0.7976441389090874;-0.014895010115096504;0.7979191869836697
44.076598;1.0443675129693617;0.8333391282837145;0.7978535700855862;1.0460117880522209e-06;9.885899681874926e-07;1.0449319406774351;9.999295378063358;0.8335539752417632;0.015564824039950824;0.015563333754704645;0.7976415460994751;-0.014895009944127133;0.7979186596394141
44.086598;1.0443663433180113;0.8333378122024108;0.7978537202420993;1.0456997379552118e-06;9.894196232447247e-07;1.044932045714804;9.999276759023795;0.8335555008107424;0.015564813717073665;0.01556334437831062;0.7976390042207737;-0.01489500976204195;0.797918140745213
44.096598;1.0443651739539648;0.8333364797952656;0.7978538453547748;1.04539224486592e-06;9.902629112047455e-07;1.0449320655497683;9.99925797171156;0.8335570231715095;0.015564801436363315;0.015563354620231508;0.7976365185867056;-0.014895009570207897;0.7979176313888415
44.106598;1.0443640125159264;0.8333351326960886;0.7978539481620527;1.0450913427020155e-06;9.91117746389527e-07;1.0449320008481815;9.999239007447146;0.8335585434853554;0.015564787179711815;0.015563364421868356;0.7976340932107437;-0.014895009369758011;0.7979171323429249
44.116598;1.0443628659800872;0.8333337724420871;0.7978540316471786;1.0447988290085527e-06;9.91982393482002e-07;1.0449318531677847;9.99921985946732;0.8335600613182911;0.015564770937548359;0.01556337371212286;0.7976317309258549;-0.014895009161154398;0.7979166431643476
44.126598;1.0443617402251941;0.8333324016483465;0.7978540986510196;1.0445163825173017e-06;9.928554928359971e-07;1.0449316250249692;9.999200532011445;0.8335615751447926;0.015564752721189236;0.015563382401607003;0.7976294334615385;-0.014895008944267115;0.7979161618153313
44.136598;1.044360640081914;0.8333310236401487;0.7978541520772496;1.044245754762147e-06;9.937359486211382e-07;1.0449313194754923;9.999181035229741;0.8335630832418655;0.015564732558504681;0.015563390388825381;0.7976272017643636;-0.014895008718941068;0.7979156856488921
44.146598;1.0443595690837177;0.8333296414049853;0.7978541955798973;1.0439888964242447e-06;9.946225687681247e-07;1.0449309400652664;9.99916137503613;0.8335645838427871;0.01556471048862141;0.015563397572447351;0.7976250364302908;-0.014895008485374726;0.7979152133122644
44.156598;1.044358528558755;0.8333282579120426;0.797854233713365;1.0437479907835094e-06;9.95513575377095e-07;1.0449304908273203;9.999141553000118;0.8335660745869491;0.015564686555626614;0.015563403853261356;0.7976229376147179;-0.014895008244164905;0.7979147454087331
44.166598;1.0443575178242948;0.833326876550249;0.7978542710283348;1.0435253272717524e-06;9.964064149543561e-07;1.0449299754464154;9.999121576862795;0.8335675521438651;0.01556466079308583;0.015563409129930516;0.7976209046026151;-0.014895007996237237;0.7979142835421162
44.176598;1.0443565363502045;0.8333255005761694;0.797854310966713;1.0433230012802465e-06;9.97298031256998e-07;1.0449293960558612;9.999101468930318;0.8335690123183386;0.015564633215588151;0.01556341330322684;0.7976189359696242;-0.014895007742631243;0.7979138295568989
