time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.186598;1.0443555853770163;0.8333241326611736;0.7978543557840048;1.0431426633789959e-06;9.981853512928237e-07;1.0449287531621958;9.999081265163664;0.8335704502785901;0.015564603837254696;0.015563416286150638;0.7976170303333747;-0.0148950074842816;0.7979133853862345
44.196598;1.0443546672812754;0.8333227749250547;0.7978544073721915;1.0429853958813747e-06;9.990657090024688e-07;1.0449280469870057;9.999061009059556;0.8335718607158445;0.015564572693408576;0.015563418006794448;0.7976151865823213;-0.014895007222060401;0.7979129528612433
44.206598;1.0443537846389779;0.8333214291071063;0.7978544676707844;1.0428516620376216e-06;9.999369954725188e-07;1.0449272784995252;9.999040743058021;0.8335732381496556;0.015564539835454881;0.015563418400807978;0.7976134031480776;-0.014895006956910208;0.7979125335846596
44.216598;1.0443529406183831;0.8333200968389376;0.7978545381627872;1.0427414096728234e-06;1.000797593555086e-06;1.0449264490062913;9.99902050008524;0.8335745772885595;0.01556450531859126;0.015563417408889134;0.7976116776391682;-0.014895006689792328;0.797912129023847
44.226598;1.0443521391332502;0.8333187798376529;0.7978546192817585;1.0426542352786189e-06;1.001646258258716e-06;1.0449255593647326;9.999000304471739;0.8335758730935968;0.01556446920536588;0.015563414985219648;0.7976100077052454;-0.014895006421655288;0.7979117409849544
44.236598;1.044351384258531;0.8333174797642768;0.7978547104769548;1.042589463606124e-06;1.0024818948897676e-06;1.0449246095987783;9.998980180799927;0.833577120419554;0.01556443157448341;0.015563411103842715;0.7976083919142422;-0.014895006153561837;0.7979113721642357
44.246598;1.0443506801973512;0.8333163048210452;0.7978549130632748;-1.1301275166963009e-07;-1.0308274644526954e-07;1.0449235988797818;9.998960158246655;0.8335783136442216;0.015564392524123947;0.015563405764031714;0.7976068295985034;-0.014895005886629663;0.7979110260272009
44.256598;1.0443500312107075;0.8333150420609038;0.7978550211613923;-1.130358692632123e-07;-1.0227731734909719e-07;1.0449225259625379;9.998940273221997;0.8335794468139776;0.015564352174406706;0.015563398992859323;0.7976053200779307;-0.014895005621807006;0.7979107062910986
44.266598;1.0443494413321528;0.8333137994677354;0.79785513592394;-1.1304012883573353e-07;-1.0149000773117895e-07;1.0449213892902702;9.998920576041797;0.8335805142989634;0.0155643106700085;0.015563390832092523;0.7976038618754421;-0.014895005359878281;0.7979104165617212
44.276598;1.0443489148007346;0.8333125790801033;0.7978552556342033;-1.1302683274215809e-07;-1.0072344626567581e-07;1.044920186624136;9.998901130117376;0.8335815119195966;0.015564268178920973;0.015563381320628749;0.797602452474065;-0.014895005101558305;0.7979101602022679
44.286598;1.0443484561883563;0.8333113836133864;0.7978553774495062;-1.1299723124491035e-07;-9.998047401507202e-08;1.0449189154567788;9.998882000120558;0.8335824379786086;0.015564224886679407;0.015563370492003532;0.7976010890859521;-0.014895004847386945;0.797909939976453
44.296598;1.04434806945205;0.833310215571085;0.7978554975055013;-1.129524815114127e-07;-9.926392811645839e-08;1.0449175742702408;9.998863243101669;0.8335832931644183;0.0155641809809979;0.01556335838734924;0.7975997698059941;-0.014895004597687608;0.7979097569813651
44.306598;1.044347756844448;0.833309077377453;0.7978556114907048;-1.1289342048980598e-07;-9.857645435377718e-08;1.044916163606505;9.998844907416325;0.8335840795925047;0.015564136632380725;0.015563345068610398;0.7975984941515346;-0.014895004352752627;0.7979096098278987
44.316598;1.0443475181781692;0.8333079720696608;0.7978557147248485;-1.1282033658950849e-07;-9.7920317190153e-08;1.0449146861912644;9.998827034427839;0.8335847999696427;0.01556409199536791;0.015563330618245049;0.7975972630666618;-0.014895004112789744;0.7979094951255428
44.326598;1.0443473508116625;0.8333069026935592;0.797855802309737;-1.1273318665145505e-07;-9.729728011281678e-08;1.0449131459840733;9.99880966260018;0.8335854572122668;0.015564047225104852;0.015563315129507125;0.7975960784940098;-0.014895003877440935;0.7979094086028796
44.336598;1.0443472502945756;0.8333058707514381;0.7978558699619389;-1.1263223822387258e-07;-9.670865077277489e-08;1.0449115468405168;9.99879283111922;0.8335860544477144;0.015564002471678577;0.015563298698099349;0.7975949422767605;-0.01489500364550596;0.7979093455418427
44.346598;1.0443472108371783;0.8333048757013656;0.7978559144902004;-1.1251842202703472e-07;-9.615536533645691e-08;1.0449098916659982;9.998776578597615;0.8335865948800173;0.015563957856534963;0.015563281419031617;0.7975938551989322;-0.01489500341526594;0.7979093006146236
44.356598;1.044347225747305;0.8333039158253079;0.7978559336793457;-1.1239309882096287e-07;-9.56379610783908e-08;1.0449081827681814;9.99876094077559;0.8335870810197721;0.015563913466405876;0.0155632633871914;0.7975928173206174;-0.01489500318501381;0.7979092683252142
44.366598;1.044347288346656;0.8333029892627666;0.797855926107332;-1.1225771327731476e-07;-9.515665477507848e-08;1.0449064230891347;9.99874595043059;0.8335875139090957;0.015563869363430153;0.015563244700971375;0.7975918292286669;-0.014895002953374217;0.7979092438075497
44.376598;1.0443473932961977;0.833302094499663;0.797855890651411;-1.121137117105584e-07;-9.47116397497911e-08;1.0449046169641456;9.99873163801549;0.8335878931856245;0.015563825593623945;0.015563225470248996;0.7975908927130064;-0.014895002719349133;0.797909222874709
44.386598;1.0443475378360625;0.8333012305008876;0.7978558262636618;-1.1196263562635484e-07;-9.430321274132888e-08;1.0449027702062155;9.998718033199196;0.8335882176157762;0.015563782191204597;0.015563205819996826;0.7975900102605415;-0.01489500248216802;0.7979092016628028
44.396598;1.0443477217653585;0.8333003967134146;0.7978557324781653;-1.1180617421988238e-07;-9.39315547271597e-08;1.0449008900893222;9.998705163564601;0.8335884855804184;0.015563739178118345;0.015563185880164337;0.7975891840368922;-0.014895002241117825;0.7979091766137486
44.406598;1.044347946043157;0.83329959315153;0.7978556096629497;-1.1164609727629406e-07;-9.359649883550667e-08;1.0448989846289904;9.998693047499716;0.8335886957370993;0.015563696560759037;0.015563165771779576;0.7975884151882457;-0.014895001995595746;0.7979091446434073
44.416598;1.0443482115647733;0.8332988207240013;0.7978554586659695;-1.1148418792784055e-07;-9.329752280070053e-08;1.0448970611436934;9.99868169033129;0.8335888476359592;0.015563654327546177;0.015563145600600422;0.7975877037996482;-0.01489500174529095;0.7979091031780554
44.426598;1.0443485188688815;0.8332980810370701;0.797855280237666;-1.1132223377821147e-07;-9.303377100564863e-08;1.0448951255295469;9.998671089493602;0.8335889418552058;0.015563612445803024;0.015563125451224135;0.7975870492767171;-0.01489500149007041;0.7979090500076049
44.436598;1.0443488678585655;0.8332973755032469;0.7978550744405033;-1.1116195379566125e-07;-9.280399017599001e-08;1.0448931826130305;9.998661240792392;0.8335889799881402;0.015563570863910501;0.015563105379768054;0.7975864506960137;-0.014895001229548219;0.7979089828878512
44.446598;1.0443492568040402;0.8332967049022844;0.7978548403393066;-1.1100487093156714e-07;-9.260670990224891e-08;1.0448912367821763;9.998652142954937;0.8335889646766147;0.015563529523304795;0.015563085418503092;0.7975859069323366;-0.014895000962830703;0.7979088991149363
44.456598;1.0443496817201947;0.8332960694507336;0.7978545760848325;-1.1085217772092757e-07;-9.244066154780931e-08;1.0448892924019273;9.998643801894715;0.8335888993654064;0.015563488366557075;0.015563065587108176;0.7975854165257803;-0.014895000688771263;0.7979087958276491
44.466598;1.0443501372381048;0.8332954686099813;0.7978542794245234;-1.1070465534885952e-07;-9.230495974227993e-08;1.044887353957409;9.998636224114604;0.833588787462651;0.015563447335944235;0.015563045894132618;0.7975849772276961;-0.014895000406401569;0.7979086708276085
44.476598;1.044350618046452;0.8332949008140318;0.7978539483324917;-1.1056287742504296e-07;-9.219900369267031e-08;1.0448854259580125;9.998629399982462;0.8335886310684217;0.015563406376678515;0.01556302633515889;0.7975845856051009;-0.014895000114996063;0.7979085225709412
44.486598;1.044351119624207;0.8332943635073512;0.7978535811257174;-1.1042747650472007e-07;-9.2122354663817e-08;1.0448835126396163;9.998623301866706;0.8335884302618816;0.015563365448556523;0.01556300689905488;0.7975842373656968;-0.014894999813901775;0.7979083493728789
44.496598;1.0443516381403353;0.8332938533565607;0.7978531763691673;-1.1029897146535493e-07;-9.207464494184352e-08;1.044881618052398;9.998617902656825;0.8335881834469421;0.015563324531276132;0.015562987572639906;0.7975839282809779;-0.014894999502506234;0.7979081494070994
44.506598;1.0443521700220797;0.8332933664437755;0.7978527328884024;-1.1017753710216298e-07;-9.205551100613118e-08;1.044879746809807;9.998613186788507;0.8335878881781693;0.015563283615444453;0.015562968328098462;0.7975836549999834;-0.014894999180303271;0.7979079219035824
44.516598;1.0443527116271976;0.8332928985271004;0.7978522497762536;-1.1006321601276496e-07;-9.2064471257611e-08;1.04487790428397;9.998609140798637;0.8335875421170841;0.015563242692194114;0.015562949105470788;0.7975834154421696;-0.014894998846968726;0.7979076679825646
44.526598;1.0443532589305284;0.8332924454422096;0.7978517269858887;-1.0995621080058555e-07;-9.21007121364865e-08;1.0448760958409986;9.998605742232924;0.83358714385981;0.015563201755626956;0.015562929816716099;0.7975832088969158;-0.014894998502313496;0.7979073901231817
44.536598;1.0443538070580696;0.8332920033857852;0.7978511659696733;-1.0985695904168168e-07;-9.216298221952569e-08;1.0448743264079585;9.998602960886911;0.8335866933903379;0.015563160816771669;0.015562910366742832;0.7975830362324893;-0.014894998146114433;0.7979070911267411
44.546598;1.0443543503935153;0.83329156891418;0.7978505692716045;-1.0976601733671644e-07;-9.224975378429299e-08;1.0448726004685556;9.998600764329128;0.833586192369833;0.01556311991919666;0.01556289066733919;0.7975829002249891;-0.014894997778189522;0.7979067735945374
44.556598;1.0443548837806254;0.8332911389424323;0.7978499402521286;-1.096839113119957e-07;-9.235958321343339e-08;1.044870921953961;9.998599119938207;0.8335856438168262;0.015563079141222274;0.015562870639163768;0.7975828050843083;-0.014894997398656065;0.7979064400420378
44.566598;1.0443554033267293;0.8332907110996773;0.7978492838781491;-1.0961119265895959e-07;-9.24915111424299e-08;1.0448692944525004;9.998597999571945;0.833585050761967;0.015563038577171;0.015562850216668096;0.7975827549623201;-0.014894997008105601;0.7979060931076185
44.576598;1.0443559058144312;0.8332902841281543;0.797848607078771;-1.0954852790256852e-07;-9.264521128095476e-08;1.0448677216072901;9.998597389810431;0.8335844151747753;0.015562998311249956;0.015562829356246996;0.7975827527948703;-0.014893996607736137;0.7979057168237331
44.586598;1.0443563885152103;0.8332898578544078;0.7978479176035476;-1.0949667422701555e-07;-9.28206305353446e-08;1.0448662072713237;9.998597299465352;0.8335837379904959;0.015562958401417649;0.015562808029854526;0.7975828003985777;-0.01489399619929854;0.7979053511105682
44.596598;1.0443568503317726;0.8332894331209546;0.7978472225253074;-1.0945650921590202e-07;-9.301745652120873e-08;1.044864755578906;9.998597759384548;0.8335830193582716;0.015562918882204829;0.015562786214072758;0.7975828990925837;-0.014893995784901843;0.7979049793761939
44.606598;1.0443572925293705;0.8332890119210025;0.7978465278211555;-1.0942899503207707e-07;-9.323493017116026e-08;1.0448633709187478;9.998598815628666;0.8335822587453995;0.015562879782656322;0.015562763896452919;0.7975830498195648;-0.01489399536691974;0.797904602617433
44.616598;1.0443577180652157;0.8332885971938365;0.797845839159812;-1.0941490531520336e-07;-9.347207797454523e-08;1.0448620574872531;9.998600518134356;0.8335814551793961;0.015562841138281817;0.015562741084459111;0.7975832530477213;-0.01489399494779405;0.7979042205922877
44.626598;1.0443581303646088;0.833288192033174;0.7978451627633036;-1.0941454409925399e-07;-9.372803562879346e-08;1.0448608183749186;9.998602910053604;0.8335806077628828;0.01556280298786945;0.015562717803183614;0.7975835089490713;-0.014893994529649903;0.7979038324121035
44.636598;1.0443585323865447;0.8332877990581765;0.7978445053454756;-1.0942777181150516e-07;-9.400196938942651e-08;1.0448596549052913;9.998606022616668;0.8335797164564909;0.015562765369578919;0.015562694095618747;0.7975838172638663;-0.014893994114039964;0.7979034374854067
44.646598;1.044358926331193;0.8332874206342992;0.7978438735762576;-1.094543275842687e-07;-9.429272054863129e-08;1.0448585665668113;9.998609873118006;0.8335787825210577;0.01556272832072784;0.015562670025931532;0.7975841767847119;-0.014893993701964751;0.7979030359462209
44.656598;1.0443593137774652;0.8332870590704061;0.7978432737076836;-1.0949415491667809e-07;-9.459867545193684e-08;1.0448575509060665;9.99861446123596;0.8335778081775225;0.015562691876660376;0.01556264567404096;0.7975845851521709;-0.014893993294100736;0.7979026285599615
44.666598;1.0443596957571086;0.833286716157578;0.7978427113587747;-1.0954738167975244e-07;-9.491780084144366e-08;1.0448566039205653;9.998619766459148;0.8335767960304662;0.01556265607087891;0.015562621130077506;0.7975850389019824;-0.014893992890973358;0.7979022166950132
44.676598;1.044360073206143;0.8332863930453547;0.7978421914918769;-1.0961397436785193e-07;-9.524767618214015e-08;1.0448557214909664;9.99862575063053;0.8335757490175351;0.015562620932552628;0.015562596498341607;0.7975855335390141;-0.014893992492818116;0.7979018021354664
44.686598;1.0443604481792768;0.8332860907074986;0.7978417183898537;-1.0969359617246116e-07;-9.558564351068677e-08;1.0448549001430278;9.99863236693326;0.8335746709388907;0.015562586480276678;0.01556257189603283;0.79758606392151;-0.014893992099447253;0.7979013865808674
44.696598;1.044360824211339;0.8332858102130685;0.7978412951251694;-1.0978582792700291e-07;-9.592911817906421e-08;1.0448541363142383;9.998639573681338;0.8335735666252501;0.015562552721853614;0.015562547435100224;0.7975866251513203;-0.014893991710476695;0.7979009713184392
44.706598;1.0443612048839859;0.8332855528100097;0.7978409229553997;-1.0989026568636743e-07;-9.627587903208363e-08;1.0448534259845859;9.998647341380616;0.8335724411765764;0.015562519659937492;0.015562523203805825;0.797587213570548;-0.014893991325663764;0.797900557322251
44.716598;1.0443615926141396;0.8332853200663114;0.7978406019395884;-1.1000633647062375e-07;-9.66241074075659e-08;1.0448527658432876;9.99865564847349;0.8335712990248256;0.01556248729610822;0.015562499271008811;0.7975878270688996;-0.014893990945131675;0.7979001453759218
44.726598;1.0443619887653361;0.8332851138333252;0.7978403325414153;-1.1013318286315958e-07;-9.697228364427353e-08;1.0448521545989826;9.99866447471711;0.8335701432889306;0.01556245563422463;0.01556247571156008;0.7975884644981448;-0.014893990569519382;0.7978997357189394
44.736598;1.0443623939118027;0.8332849360764383;0.7978401165987428;-1.1026972091429076e-07;-9.731921926739843e-08;1.04485159294408;9.998673797192984;0.8335689754299258;0.015562424682661464;0.015562452622198669;0.7975891249251551;-0.014893990199917388;0.7978993278310905
44.746598;1.0443628074314708;0.8332847887413283;0.7978399570084147;-1.1041467348648925e-07;-9.766408295941237e-08;1.0448510825099737;9.998683590835064;0.8335677956158467;0.015562394452439976;0.01556243010749101;0.7975898073888859;-0.014893989837560422;0.7978989211348949
44.756598;1.0443632271734635;0.833284673684316;0.7978398568719588;-1.1056664204660092e-07;-9.800619459012523e-08;1.0448506249504164;9.998693832049154;0.8335666033083926;0.01556236495750583;0.015562408256750164;0.7975905107363084;-0.014893989483599823;0.7978985157030092
44.766598;1.0443636505346545;0.8332845927323052;0.7978398190966003;-1.1072441110405454e-07;-9.83448426517427e-08;1.0448502215133106;9.998704501478096;0.8335653973152083;0.015562336221713676;0.01556238713515843;0.7975912328483096;-0.014893989139049385;0.7978981119663775
44.776598;1.0443640759776944;0.8332845475003354;0.7978398461689254;-1.1088719375947002e-07;-9.867938663172882e-08;1.0448498723105497;9.998715583824922;0.8335641758733944;0.01556230828300467;0.015562366783146327;0.7975919701017484;-0.014893988804788264;0.7978977099975629
44.786598;1.0443645032881046;0.8332845388346821;0.7978399395701512;-1.1105438899414559e-07;-9.900935654341849e-08;1.0448495751030524;9.998727060702866;0.8335629370009298;0.015562281189020758;0.01556234721799361;0.797592718061934;-0.014893988481690133;0.7978973094326084
44.796598;1.0443649330991922;0.8332845665062908;0.7978400998949051;-1.1122503520049507e-07;-9.93342909690248e-08;1.0448493252062014;9.998738903130143;0.833561678680135;0.015562254992337822;0.015562328444814713;0.7975934724576457;-0.01489398817073656;0.797896910244477
44.806598;1.0443653661365173;0.8332846294132675;0.7978403280024694;-1.1139751731189606e-07;-9.965358954762443e-08;1.0448491172119385;9.998751075938628;0.8335603987728677;0.015562229746125584;0.015562310473282605;0.7975942295352513;-0.014893987872820967;0.797896513272785
44.816598;1.0443658018917708;0.8332847262739429;0.7978406256042498;-1.1156991048977159e-07;-9.996655539183686e-08;1.044848946625416;9.998763545880795;0.8335590945239284;0.015562205495469496;0.015562293323810723;0.7975949861566919;-0.014893987588463182;0.7978961196241934
44.826598;1.0443662377368546;0.8332848569758313;0.7978409944389753;-1.1174069036734151e-07;-1.0027252454485874e-07;1.0448488101780373;9.998776280664034;0.8335577621139095;0.015562182272985283;0.015562277019018434;0.7975957398951204;-0.01489398731776496;0.7978957297766536
44.836598;1.044366669532811;0.8332850239585811;0.7978414347382419;-1.119090196005266e-07;-1.0057100896209706e-07;1.044848705627211;9.998789247758506;0.8335563969481337;0.015562160101283;0.015562261568616766;0.7975964888070725;-0.01489398706052502;0.7978953435839818
44.846598;1.0443670930043458;0.8332852322801377;0.7978419444009349;-1.1207448767024347e-07;-1.0086169451502763e-07;1.0448486313278886;9.998802420648344;0.8335549938990624;0.015562138987449747;0.01556224695762893;0.7975972306601585;-0.014893986816433545;0.7978949608076912
44.856598;1.0443675047764989;0.8332854882668573;0.7978425197865251;-1.1223684417578604e-07;-1.0114426131712615e-07;1.0448485852056022;9.99881578018578;0.8335535469346422;0.015562118909671546;0.015562233148739394;0.7975979625634059;-0.014893986585235093;0.7978945811515054
44.866598;1.044367902792389;0.8332857981043406;0.7978431569895881;-1.123959256053904e-07;-1.0141827309948622e-07;1.0448485640078287;9.998829309781044;0.8335520493525004;0.015562099816122152;0.015562220092053401;0.7975986818682486;-0.014893986366634688;0.797894203884772
44.876598;1.0443682864192207;0.8332861670520214;0.7978438521821909;-1.125517000380494e-07;-1.0168327138444472e-07;1.044848564262234;9.998842994608742;0.8335504947642314;0.015562081640102896;0.015562207727526488;0.7975993873488353;-0.014893986160162536;0.7978938276913815
44.886598;1.0443686564859798;0.8332865990630638;0.7978446014283174;-1.127043692170102e-07;-1.0193884102244079e-07;1.0448485841762891;9.99885681793047;0.833548877455813;0.015562064312665725;0.015562195986209953;0.797600079424572;-0.014893985965352978;0.7978934510008258
44.896598;1.0443690151108531;0.8332870969543456;0.7978454007091953;-1.1285449816072263e-07;-1.0218446029651757e-07;1.044848624095988;9.998870754117206;0.833547192487418;0.015562047761192068;0.015562184797512053;0.7976007595138849;-0.0148939857819667;0.7978930723709968
44.906598;1.0443693656543684;0.8332876632150037;0.797846246156734;-1.1300309625435621e-07;-1.0241936798045034e-07;1.0448486850834817;9.998884771638576;0.8335454365012059;0.015562031900364325;0.015562174098067247;0.7976014293673364;-0.014893985609882225;0.7978926905390961
44.916598;1.0443697128503748;0.8332883005406936;0.7978471343030417;-1.1315143569751256e-07;-1.0264260516565194e-07;1.0448487671711333;9.998898840799587;0.8335436082183368;0.01556201662891732;0.015562163839164847;0.7976020909411916;-0.014893985448884322;0.7978923045489356
44.926598;1.0443700622376202;0.8332890114271074;0.7978480622057024;-1.1330061019209501e-07;-1.0285312171215202e-07;1.044848868666406;9.998912934950496;0.8335417077552116;0.015562001845275418;0.015562153991760586;0.7976027464490456;-0.014893985298671775;0.7978919140038654
44.936598;1.0443704191933312;0.8332897976143363;0.7978490273768746;-1.1345116172981346e-07;-1.0304994737963853e-07;1.0448489866795105;9.998927029443058;0.8335397355441108;0.015561987472206298;0.015562144549045571;0.7976033979569126;-0.014893985158955412;0.7978915188728798
44.946598;1.0443707888168274;0.8332906599828778;0.7978500276413222;-1.1360305236226742e-07;-1.0323242580922617e-07;1.044849117774715;9.998941105616066;0.8335376917650197;0.015561973461331894;0.015562135525237143;0.7976040467852468;-0.01489398502942148;0.7978911187745406
44.956598;1.04437117598409;0.8332915988020045;0.797851061074554;-1.1375586623418474e-07;-1.0340038333724511e-07;1.0448492580300202;9.998955158462168;0.8335355764111037;0.015561959778538283;0.01556212695191347;0.7976046935747148;-0.014893984909714698;0.7978907125341033
44.966598;1.0443715846335988;0.833292614370243;0.7978521259902862;-1.139088425006042e-07;-1.0355417468830002e-07;1.0448494029368087;9.998969194963891;0.833533389330266;0.015561946397391571;0.015562118876558673;0.7976053389126522;-0.014893984799526357;0.7978902986435654
44.976598;1.0443720176644475;0.8332937074670022;0.7978532208163606;-1.140607132094947e-07;-1.036946283153521e-07;1.044849547261661;9.998983218954253;0.833531130024312;0.01556193330751021;0.015562111362672373;0.7976059835938645;-0.014893984698548897;0.7978898760017928
44.986598;1.0443724779938461;0.8332948791608669;0.7978543437401101;-1.1420969881145654e-07;-1.0382287097422701e-07;1.0448496847401239;9.998997223645691;0.8335287979454366;0.01556192052234779;0.015562104484614555;0.7976066285457487;-0.01489398460644221;0.7978894439519394
44.996598;1.0443729695459387;0.833296130362099;0.7978554922976326;-1.1435375233516291e-07;-1.0393998660198772e-07;1.044849808600865;9.999011200516634;0.8335263932858058;0.015561908077884663;0.015562098315432957;0.7976072748340033;-0.014893984523057013;0.797889001534585
45.006598;1.0443734976690515;0.8332974612322206;0.7978566631765195;-1.1449085265132438e-07;-1.0404667358942451e-07;1.0448499137384433;9.999025146507341;0.8335239171412817;0.015561896028415664;0.015562092919553744;0.7976079234395825;-0.01489398444850562;0.7978885468576971
45.016598;1.0443740686665628;0.8332988708339559;0.7978578524972106;-1.1461916461074821e-07;-1.0414317806922429e-07;1.044849998779479;9.999039064957888;0.8335213706679659;0.015561884440715953;0.015562088352734786;0.7976085750862992;-0.01489398438285918;0.7978880773355164
45.026598;1.04437468830246;0.8333003576190002;0.7978590565480244;-1.1473715317806515e-07;-1.0422947062782316e-07;1.0448500657894835;9.999052964721178;0.8335187543241863;0.015561873381788228;0.01556208465890477;0.7976092306113395;-0.014893984326017247;0.7978875902567044
45.036598;1.0443753603266897;0.8333019201677019;0.797860272149222;-1.1484380395484156e-07;-1.0430545789929588e-07;1.0448501185687598;9.999066846951722;0.8335160679743217;0.01556186290629795;0.01556208186912639;0.7976098910472214;-0.014893984277868462;0.7978870832777627
45.046598;1.044376086219791;0.8333035570471514;0.7978614961460033;-1.1493873376142251e-07;-1.0437116781885199e-07;1.0448501617946762;9.999080687966835;0.8335133112751391;0.015561853056805516;0.01556208000830439;0.7976105567725168;-0.01489398423827324;0.7978865552601406
45.056598;1.0443768664328548;0.8333052656404896;0.7978627247104559;-1.150220409559063e-07;-1.0442690539347229e-07;1.0448502010711938;9.999094445385277;0.8335104839413584;0.015561843869538922;0.01556207909803287;0.7976112267710977;-0.014893984206922135;0.7978860067610977
45.066598;1.0443777018625633;0.8333070411324075;0.7978639529869883;-1.150940702827207e-07;-1.0447332408852022e-07;1.0448502432726605;9.99910808095767;0.833507586325415;0.01556183536480143;0.01556207914932302;0.797611899023741;-0.014893984183387344;0.7978854392989876
45.076598;1.0443785937720755;0.8333089835839711;0.7978652775387854;-1.2707140992730048e-06;-1.2108973225406695e-06;1.0448502969669606;9.999121574125548;0.8335046201701378;0.01556182753638895;0.015562080155825511;0.7976125714041622;-0.014893984167259008;0.7978848544793138
45.086598;1.044379542794314;0.8333108712185653;0.7978664876821525;-1.2707646350491348e-06;-1.2109278956847294e-06;1.0448503716818258;9.999134919678362;0.8335015886419666;0.01556182036591168;0.01556208209608934;0.7976132421887459;-0.014893984158074289;0.797884254213454
45.096598;1.0443805488981865;0.8333128029849322;0.7978676805208934;-1.270804665103689e-06;-1.2109522159857235e-06;1.0448504758169714;9.999148116059823;0.8334984953263244;0.015561813839045976;0.0155620849341682;0.7976139103403591;-0.014893984155121496;0.7978836411282556
45.106598;1.0443816119510385;0.8333147719388814;0.797868851206367;-1.2708340796793662e-06;-1.210971636460429e-06;1.044850615296455;9.999161158889668;0.833495342895061;0.015561807939958814;0.015562088608218779;0.7976145757391038;-0.014893984157528245;0.7978830180147967
45.116598;1.0443827319225845;0.8333167726025085;0.7978699942736981;-1.2708525764077414e-06;-1.2109874195053438e-06;1.044850794116392;9.999174047840981;0.833492132605462;0.015561802644866288;0.015562093020449561;0.7976152389796372;-0.014893984164606116;0.797882387153282
45.126598;1.0443839089443836;0.8333188007815895;0.7978711035800045;-1.2708596968910326e-06;-1.2110004655073457e-06;1.0448510154985067;9.999186793805832;0.8334888650499496;0.015561797922879865;0.015562098043644695;0.7976159007239473;-0.014893984175994045;0.7978817505505796
45.136598;1.0443851430436164;0.8333208530249502;0.7978721733822456;-1.2708548723868185e-06;-1.2110112458789665e-06;1.044851281916957;9.999199416930264;0.8334855412728748;0.015561793729192303;0.015562103535578173;0.7976165612930299;-0.014893984191549962;0.797881110662404
45.146598;1.0443864334523976;0.8333229257969248;0.7978731992930943;-1.2708375523336865e-06;-1.2110198806588549e-06;1.044851594243224;9.999211943314586;0.833482163272628;0.015561790003437742;0.01556210934623972;0.7976172208432789;-0.014893984211309877;0.7978804708116409
45.156598;1.0443877782721196;0.8333250149187302;0.7978741783728012;-1.270807443603719e-06;-1.2110263017923455e-06;1.044851951418572;9.999224404806395;0.8334787338088347;0.01556178668304731;0.015562115318362928;0.7976178797180785;-0.014893984235566085;0.7978798350347246
45.166598;1.0443891749908334;0.8333271159702889;0.7978751086294283;-1.2707646474031637e-06;-1.2110304244812057e-06;1.0448523507128011;9.99923683946421;0.8334752559400157;0.015561783703923299;0.01556212128651247;0.7976185384775234;-0.014893984264920324;0.7978792076668331
45.176598;1.0443906213768714;0.8333292254980026;0.7978759885020269;-1.270709645866422e-06;-1.211032213056531e-06;1.044852788057773;9.999249294002507;0.8334717326020195;0.01556178098358647;0.015562127080162143;0.7976191976002729;-0.014893984300169569;0.7978785932248015
45.186598;1.0443921157645788;0.8333313419514427;0.7978768164189343;-1.2706431325692848e-06;-1.2110316925241869e-06;1.0448532582240078;9.999261823913988;0.833468166255394;0.015561778415574552;0.015562132537167183;0.797619857451553;-0.014893984341922203;0.7978779965274861
45.196598;1.044393656477581;0.833333465220708;0.7978775907423512;-1.2705655976167018e-06;-1.2110290349431555e-06;1.044853754632366;9.999274483931831;0.833464558566878;0.015561775880639766;0.015562137514146786;0.797620518681662;-0.01489398439022551;0.7978774225700762
45.206598;1.0443952411758328;0.8333355950976897;0.797878310414102;-1.2704771326935362e-06;-1.211024605028483e-06;1.0448542693431742;9.99928731693281;0.833460910326784;0.015561773260654745;0.015562141880664267;0.797621182504962;-0.014893984444601244;0.7978768761640089
45.216598;1.0443968671035861;0.8333377304296908;0.7978789754746386;-1.2703777850215e-06;-1.211018817748401e-06;1.0448547934005796;9.999300352668579;0.833457222090109;0.015561770448585898;0.015562145518472162;0.7976218505135699;-0.014893984504349483;0.7978763614135373
45.226598;1.0443985318949809;0.8333398699184985;0.7978795870059928;-1.2702679483358563e-06;-1.2110119785981848e-06;1.044855317106986;9.999313612959599;0.8334534952630289;0.015561767353419286;0.015562148340991577;0.7976225241516929;-0.014893984568677557;0.7978758812584832
45.236598;1.0444002336007439;0.8333420132715098;0.7978801468949054;-1.2701484804893418e-06;-1.211004295607416e-06;1.0448558304630322;9.999327115082338;0.8334497325578416;0.015561763903208486;0.01556215030860782;0.7976232044374564;-0.014893984636534687;0.7978754377222351
45.246598;1.0444019703262364;0.8333441610243965;0.7978806571706918;-1.2700206802757933e-06;-1.2109959469113865e-06;1.0448563234321997;9.99934087141781;0.8334459379350447;0.015561760054613953;0.015562151417995952;0.7976238922669459;-0.014893984706526014;0.7978750325820682
45.256598;1.0444037405708835;0.8333463137040831;0.7978811188718665;-1.2698861449177424e-06;-1.210987034444115e-06;1.0448567856028765;9.999354886660862;0.8334421167272932;0.015561755809082754;0.015562151675216327;0.7976245887607394;-0.014893984777159567;0.7978746676766789
45.266598;1.0444055436296966;0.8333484718471458;0.7978815315094975;-1.269746616880047e-06;-1.2109774736625153e-06;1.0448572064293526;9.999369156290001;0.8334382755886109;0.015561751222786739;0.015562151068537353;0.7976252949976722;-0.014893984847176172;0.7978743446876985
45.276598;1.044407379311391;0.8333506363479795;0.7978818937748369;-1.2696039182516197e-06;-1.2109670283132507e-06;1.0448575765772705;9.999383671064596;0.8334344219345652;0.01556174639972947;0.015562149553537541;0.7976260114608307;-0.01489398491577541;0.7978740645054209
45.286598;1.044409247527903;0.8333528081736941;0.7978822046115276;-1.26945992589168e-06;-1.210955505568283e-06;1.0448578889679958;9.999398424927522;0.8334305632315466;0.015561741466523324;0.015562147063346377;0.7976267381121601;-0.0148939849827053;0.7978738267149291
45.296598;1.0444111480283873;0.8333549879830362;0.7978824635179365;-1.269316500924254e-06;-1.21094292756375e-06;1.0448581388123555;9.999413417752882;0.8334267064046011;0.015561736542124817;0.015562143532809318;0.7976274748542259;-0.014893985048166986;0.7978736297882981
45.306598;1.044413079970476;0.8333571762482804;0.7978826700261461;-1.2691751760678264e-06;-1.2109296494310026e-06;1.04485832326592;9.999428648885836;0.8334228572925763;0.015561731726918446;0.015562138910141646;0.7976282215736418;-0.014893985112672044;0.7978734714977482
45.316598;1.0444150422746477;0.8333593734160973;0.7978828230587031;-1.269036759133588e-06;-1.2109163000799493e-06;1.044858440784075;9.999444108116215;0.8334190204083487;0.015561727117181614;0.015562133157342607;0.7976289781163027;-0.014893985177006998;0.7978733490767775
45.326598;1.0444170353055349;0.8333615796422198;0.7978829207214941;-1.2689012980723899e-06;-1.2109034463668022e-06;1.044858490399917;9.999459774618352;0.8334151993023748;0.015561722818498887;0.015562126255524852;0.7976297447093174;-0.014893985242288845;0.7978732597194365
45.336598;1.0444190617965918;0.8333637942763095;0.7978829605132136;-1.2687683369395225e-06;-1.2108913421929584e-06;1.0448584718847176;9.999475624939866;0.8334113969464725;0.015561718933621786;0.015562118212291857;0.7976305222932351;-0.014893985309946504;0.7978732013772454
45.346598;1.044421125564129;0.8333660153493021;0.7978829397997779;-1.2686371193329065e-06;-1.2108800003830008e-06;1.0448583861428213;9.999491640029634;0.8334076155571768;0.015561715546431378;0.015562109059119172;0.7976313121980357;-0.014893985381500092;0.7978731733044849
45.356598;1.0444232296222218;0.8333682394368412;0.7978828564380285;-1.268506660670899e-06;-1.2108693900598046e-06;1.0448582346333062;9.999507806754625;0.8334038562123427;0.015561712733988643;0.015562098839273458;0.7976321158547861;-0.014893985458336286;0.7978731763928699
45.366598;1.044425375178337;0.8333704622572858;0.7978827092398917;-1.2683757725250003e-06;-1.210859558246782e-06;1.044858018756243;9.999524122276595;0.8334001191472366;0.01556171058458243;0.015562087597894136;0.7976329350534244;-0.014893985541655025;0.7978732126117238
45.376598;1.0444275612093934;0.8333726794557526;0.7978824982586838;-1.2682431757769897e-06;-1.210850689080583e-06;1.0448577399650565;9.999540600232812;0.8333964049692628;0.015561709188228329;0.015562075380862286;0.7976337717538138;-0.014893985632419829;0.7978732833034075
45.386598;1.0444297849578845;0.8333748865402957;0.7978822249499988;-1.2681076250791726e-06;-1.2108431666762722e-06;1.0448573998342605;9.99955726634575;0.8333927155275235;0.015561708617318976;0.015562062239709382;0.7976346272923759;-0.014893985731288967;0.7978733881982231
45.396598;1.0444320434328076;0.8333770782771381;0.797881891979396;-1.2679678551077387e-06;-1.2108375556199143e-06;1.0448570001563475;9.999574143910731;0.8333890535334061;0.015561708927379134;0.015562048232192134;0.7976355021273362;-0.014893985838648075;0.7978735258627365
45.406598;1.0444343340995277;0.8333792488961603;0.7978815027034233;-1.2678225767727038e-06;-1.2108344494722004e-06;1.0448565434905717;9.999591241684064;0.8333854217913257;0.015561710171242778;0.01556203341188021;0.7976363959987925;-0.01489398595459875;0.7978736943061091
45.416598;1.0444366541793233;0.8333813927533479;0.7978810606006466;-1.2676707352830532e-06;-1.2108342679857012e-06;1.0448560334948769;9.999608552260382;0.8333818228611044;0.015561712405198193;0.01556201781675745;0.7976373078023796;-0.014893986078842436;0.7978738917347392
45.426598;1.044439000044452;0.8333835042034804;0.797880569084438;-1.2675117896840996e-06;-1.2108370547672302e-06;1.0448554748365697;9.999626057926239;0.8333782588607885;0.015561715681510007;0.01556200146943542;0.7976382356601115;-0.014893986210597539;0.7978741175813825
45.436598;1.0444413675704043;0.83338557721615;0.7978800317282515;-1.2673457396446606e-06;-1.2108423138106647e-06;1.044854873371968;9.999643736743433;0.8333747310004457;0.015561720037098515;0.015561984390770263;0.7976391774888213;-0.01489398634864262;0.7978743728577058
45.446598;1.0444437530709658;0.8333876052696171;0.7978794521644026;-1.2671728893260835e-06;-1.2108490477636e-06;1.044854236326569;9.999661563923501;0.8333712392599658;0.015561725492678348;0.015561966614213784;0.7976401314590553;-0.014893986491615245;0.797874659866164
45.456598;1.0444461537764136;0.8333895810526752;0.797878833401492;-1.2669936405850646e-06;-1.2108561081512735e-06;1.0448535719490601;9.999679508424322;0.8333677828931143;0.015561732058325957;0.015561948189180939;0.7976410962877387;-0.014893986638467756;0.7978749814414781
45.466598;1.0444485672594463;0.83339149660355;0.7978781774000977;-1.2668084915358384e-06;-1.2108625733021991e-06;1.0448528894273736;9.999697532583149;0.8333643615181919;0.015561739730515356;0.015561929181691588;0.7976420716690525;-0.014893986788597408;0.7978753395760843
45.476598;1.0444509906223116;0.8333933444268412;0.797877485606767;-1.266617988832192e-06;-1.2108678058149216e-06;1.0448521990134985;9.999715597695241;0.8333609758362813;0.015561748488337895;0.015561909674927078;0.7976430582919246;-0.014893986941482314;0.7978757344703957
45.486598;1.0444534206098686;0.8333951183204376;0.7978767598419151;-1.2664224953716641e-06;-1.2108712518831952e-06;1.0448515111913401;9.999733666869817;0.8333576275672973;0.015561758299863266;0.015561889759696053;0.7976440571931122;-0.014893987096331607;0.797876164732199
45.496598;1.0444558546556284;0.8333968131433871;0.7978760025975005;-1.2662220543511987e-06;-1.210872268660713e-06;1.044850835563719;9.99975170210565;0.8333543190602128;0.015561769130394936;0.015561869522506582;0.7976450691061785;-0.014893987252155889;0.797876628009245
45.506598;1.0444582919946261;0.8333984241815406;0.7978752166475351;-1.266016594512718e-06;-1.2108701555330111e-06;1.04485018058211;9.999769662483661;0.8333510530038378;0.015561780943157955;0.015561849043398225;0.7976460940401494;-0.01489398740807118;0.7978771212982045
45.516598;1.0444607343299321;0.8333999466621312;0.7978744044130346;-1.2658062589149837e-06;-1.2108643596114889e-06;1.044849553555833;9.999787505437139;0.833347832227804;0.015561793695135422;0.015561828396333466;0.7976471310342146;-0.014893987563511199;0.7978776409572279
45.526598;1.044463185565138;0.833401375640215;0.7978735675352671;-1.2655914710945563e-06;-1.2108546556466005e-06;1.0448489602269355;9.999805186710816;0.8333446593812157;0.015561807339336228;0.015561807647254454;0.7976481781817474;-0.014893987718216551;0.7978781828045298
45.536598;1.0444656501864455;0.8334027061463406;0.7978727068131544;-1.2653727782650905e-06;-1.2108410781908112e-06;1.044848403913845;9.999822660927588;0.8333415363464471;0.015561821834174485;0.015561786858014315;0.7976492329730719;-0.01489398787203066;0.7978787422236504
45.546598;1.0444681312480975;0.8334039333899022;0.7978718225185343;-1.265150805780453e-06;-1.210823655886383e-06;1.0448478851378653;9.999839884670644;0.8333384637180997;0.015561837148472611;0.015561766094522199;0.797650292979119;-0.014893988024683029;0.7978793141961616
45.556598;1.0444706293550636;0.833405053336051;0.7978709146724464;-1.264926398600741e-06;-1.2108022721385148e-06;1.0448474024757033;9.999856814805032;0.8333354409751117;0.015561853258053026;0.015561745423072907;0.797651356464135;-0.014893988175711845;0.7978798936040095
45.566598;1.0444731429160767;0.8334060637327518;0.797869982772169;-1.264700721697354e-06;-1.2107767936194813e-06;1.0448469538009801;9.999873401664662;0.8333324673201069;0.01556187013827336;0.01556172489848572;0.7976524223812914;-0.014893988324457964;0.797880475805025
45.576598;1.0444756690536916;0.8334069650072534;0.797869025671882;-1.2644751100420711e-06;-1.2107472268381051e-06;1.0448465372542575;9.999889586959034;0.8333295424139252;0.015561887757828134;0.01556170456595155;0.7976534899216327;-0.014893988470099486;0.7978810571207663
45.586598;1.0444782046566834;0.8334077606700311;0.7978680424469244;-1.2642507808445332e-06;-1.210713653468757e-06;1.0448461519751644;9.999905308219354;0.833326666686844;0.0155619060735065;0.015561684468782483;0.7976545580227108;-0.014893988611774212;0.7978816350182992
45.596598;1.0444807474911844;0.8334084567204503;0.7978670335028191;-1.2640287983221842e-06;-1.2106760404551384e-06;1.0448457982530701;9.999920500955492;0.8333238415056013;0.015561925024099884;0.015561664645858179;0.7976556248496102;-0.0148939887487696;0.797882208100026
45.606598;1.044483296806977;0.8334090597827383;0.7978660006758309;-1.2638103877370326e-06;-1.2106341155815663e-06;1.0448454771772555;9.999935094294488;0.83332106935142;0.01556194453493053;0.015561645131925145;0.7976566874971692;-0.014893988880748154;0.7978827758330235
45.616598;1.044485852903111;0.8334095755775272;0.7978649464416248;-1.2635972624961477e-06;-1.2105873017817077e-06;1.0448451899972666;9.999949010116541;0.8333183538356076;0.01556196453735781;0.015561625970952161;0.7976577423505342;-0.01489398900783389;0.7978833377783605
45.626598;1.044488416448424;0.8334100088153225;0.7978638734080316;-1.2633915997669498e-06;-1.2105347750818345e-06;1.0448449369461401;9.999962173274678;0.8333156992717249;0.015561984982312732;0.01556160723024545;0.7976587858477739;-0.014893989130481636;0.7978838929519341
45.636598;1.0444909880741506;0.833410363225931;0.7978627843909614;-1.2631956165531974e-06;-1.2104757467647342e-06;1.0448447161790677;9.999974520292854;0.8333131102433464;0.015562005835605158;0.015561588996649134;0.7976598150124841;-0.014893989249333717;0.7978844399360012
45.646598;1.0444935679382874;0.8334106413806865;0.7978616824131971;-1.2630111439997768e-06;-1.2104096826737402e-06;1.0448445240621063;9.999985994830164;0.8333105913627958;0.015562027067567418;0.015561571354969439;0.7976608277658382;-0.014893989365032802;0.7978849773520591
45.656598;1.0444961557388306;0.8334108452466201;0.7978605704777801;-1.2628394765386779e-06;-1.210336203056045e-06;1.0448443565374053;9.999996539754049;0.8333081463113998;0.015562048647923057;0.015561554371760752;0.7976618233542092;-0.0148939894778366;0.7978855043732523
45.666598;1.0444987510669654;0.8334109771914561;0.797859451365526;-1.2626813082784703e-06;-1.2102549430122634e-06;1.044844210086696;10.000006099103802;0.8333057765984069;0.0155620705398597;0.015561538095422298;0.797662802527362;-0.01489398958732735;0.7978860210498792
45.676598;1.0445013533022522;0.8334110404572944;0.7978583276045955;-1.2625366649802016e-06;-1.210165572508598e-06;1.0448440819425644;10.000014629494652;0.833303481760672;0.015562092690437573;0.01556152256097863;0.797663766935488;-0.01489398969257401;0.7978865284246635
45.686598;1.0445039615556269;0.8334110386493284;0.7978572019136567;-1.2624050409828765e-06;-1.2100678146761875e-06;1.0448439702196608;10.000022112452923;0.8333012607213647;0.015562115034501113;0.01556150778896981;0.7976647180616556;-0.014893989792620197;0.7978870288521043
45.696598;1.044506575085615;0.8334109752658792;0.7978560779641403;-1.262285691120385e-06;-1.2099614425770039e-06;1.044843873651876;10.000028558415192;0.8332991126332645;0.015562137519139544;0.01556149378279855;0.7976656564074499;-0.014893989886957504;0.7978875262266827
45.706598;1.0445091934458286;0.8334108543036874;0.7978549604996625;-1.2621776404934572e-06;-1.2098463103813693e-06;1.0448437904768089;10.000033999371459;0.8332970369062965;0.015562160127116025;0.015561480534834783;0.7976665810811217;-0.014893989975747694;0.7978880256737819
45.716598;1.0445118159936824;0.8334106807125129;0.797853854383815;-1.2620794578831423e-06;-1.2097223639755225e-06;1.0448437173879892;10.000038479000635;0.8332950332537282;0.015562182876782033;0.015561468035727359;0.7976674896613054;-0.014893990059689608;0.7978885329879342
45.726598;1.0445144414160272;0.8334104600919747;0.7978527634090965;-1.261989355229741e-06;-1.2095896311174665e-06;1.0448436494262383;10.000042046547037;0.833293102228127;0.015562205802619446;0.015561456275782667;0.7976683787611029;-0.01489399013976593;0.7978890540557168
45.736598;1.0445170677071232;0.8334101984950884;0.7978516894409834;-1.261905541190336e-06;-1.2094481596142995e-06;1.0448435806535137;10.000044750148442;0.8332912456596205;0.015562228940060142;0.01556144524222441;0.7976692451857305;-0.01489399021719162;0.797889594128036
45.746598;1.0445196922830489;0.8334099021349791;0.7978506319827037;-1.2618262862862459e-06;-1.2092978434590786e-06;1.044843505210737;10.000046631462942;0.8332894665393016;0.015562252322391114;0.015561434914975822;0.7976700862162618;-0.014893990293382004;0.7978901572545402
45.756598;1.0445223119558735;0.8334095768727748;0.7978495888474352;-1.2617497212951586e-06;-1.2091384089117642e-06;1.0448434181750241;10.000047727604935;0.8332877688719053;0.015562275978620914;0.015561425258204396;0.7976708986486705;-0.014893990369649387;0.797890746448792
45.766598;1.0445249227272284;0.8334092278790473;0.79784855768393;-1.2616737071656017e-06;-1.2089698294818215e-06;1.0448433157465569;10.00004807802595;0.8332861575518606;0.015562299928468136;0.01556141621792727;0.7976716781159585;-0.014892990446811246;0.797891345305007
45.776598;1.0445275195644865;0.8334088594546369;0.7978475369762613;-1.2615958372926177e-06;-1.208792725854248e-06;1.0448431949383952;10.000047726977686;0.8332846380244272;0.015562324179756996;0.015561407730262712;0.7976724196643703;-0.014892990525013612;0.7978919922967603
45.786598;1.044530095971668;0.8334084749562963;0.7978465262131913;-1.2615135683746334e-06;-1.2086083494050449e-06;1.0448430526663506;10.000046714766114;0.8332832158993762;0.015562348729140035;0.015561399721733697;0.7976731190776101;-0.014892990603875273;0.7978926684388712
45.796598;1.044532643382395;0.8334080765731159;0.7978455255149826;-1.2614244852123028e-06;-1.2084185216517695e-06;1.0448428845332707;10.000045068656485;0.8332818964813208;0.015562373560421063;0.015561392102366208;0.7976737733105848;-0.01489299068291942;0.7978933723281686
45.806598;1.0445351513281345;0.8334076650250822;0.7978445350180969;-1.2613265354697817e-06;-1.2082256262262774e-06;1.0448426849110315;10.00004280810277;0.8332806840997389;0.015562398640781589;0.015561384774147497;0.7976743792200749;-0.014892990762028071;0.7978941018827451
45.816598;1.0445376087061042;0.833407239794118;0.7978435546171467;-1.261218090207254e-06;-1.2080322645735176e-06;1.0448424481062772;10.000039958218652;0.8332795814507772;0.015562423923535759;0.015561377645550602;0.7976749324654904;-0.014892990841598482;0.7978948541814908
45.826598;1.0445400055633158;0.8334067999709692;0.7978425840154978;-1.2610978361601702e-06;-1.2078408062359697e-06;1.0448421685496911;10.000036556907672;0.8332785897936739;0.015562449354271039;0.01556137063384904;0.7976754282968538;-0.01489299092231958;0.7978956255904832
45.836598;1.0445423344110198;0.8334063453323299;0.7978416230511836;-1.2609646845001457e-06;-1.2076533753717355e-06;1.044841840549824;10.00003264967339;0.8332777102942315;0.015562474870841675;0.01556136366662559;0.7976758631563657;-0.014892991004737175;0.7978964124855631
45.846598;1.0445445903844421;0.8334058771114555;0.7978406724615995;-1.2608178850015493e-06;-1.2074720901031867e-06;1.0448414589121837;10.00002827889255;0.8332769451691022;0.01556250040846048;0.015561356689016832;0.7976762354080433;-0.014892991088983407;0.7978972113800874
45.856598;1.0445467703679807;0.8334053976978132;0.797839734140464;-1.2606571495360562e-06;-1.207299073166508e-06;1.0448410193677187;10.00002348205732;0.8332762977175995;0.01556252591961657;0.01556134966035269;0.7976765449904893;-0.014892991174873877;0.7978980184139763
45.866598;1.044548871601658;0.8334049092288514;0.7978388105879843;-1.2604825532269387e-06;-1.2071362407157786e-06;1.0448405184651766;10.000018301534476;0.8332757718779269;0.015562551387483756;0.015561342533433779;0.7976767926791548;-0.014892991262120724;0.7978988291690339
45.876598;1.0445508912403612;0.8334044124020745;0.7978379045317178;-1.260294329141208e-06;-1.206985032555579e-06;1.0448399535881705;10.000012793534953;0.8332753719652539;0.01556257681566631;0.015561335239239662;0.7976769796344574;-0.014892991350362155;0.7978996387900363
45.886598;1.044552827427601;0.8334039068690702;0.7978370185223249;-1.2600927223777192e-06;-1.2068462069187107e-06;1.0448393230277062;10.000007027552993;0.8332751025299512;0.015562602208406665;0.015561327700236705;0.7976771073521253;-0.014892991439063391;0.7979004423601209
45.896598;1.0445546802798695;0.8334033926100077;0.7978361539854827;-1.2598779685080736e-06;-1.2067199698968401e-06;1.0448386264401643;10.000001078227115;0.8332749680020654;0.015562627558984219;0.015561319858127412;0.7976771777731174;-0.014892991527466834;0.7979012356577739
45.906598;1.0445564517157395;0.833402870347924;0.7978353104845308;-1.2596502827533094e-06;-1.2066062169651616e-06;1.0448378654026946;9.999995017095422;0.8332749722238277;0.015562652850308951;0.015561311683261617;0.7976771932964414;-0.014892991614596429;0.7979020155588021
45.916598;1.0445581445554082;0.8334023406601555;0.797834485869197;-1.2594097281048513e-06;-1.2065043117315515e-06;1.044837042903145;9.999988910916162;0.8332751183144161;0.015562678062901373;0.015561303162787914;0.7976771563854183;-0.014892991699403044;0.7979027795577976
45.926598;1.0445597618483402;0.833401803343847;0.7978336773108032;-1.2591561297612903e-06;-1.2064128166639577e-06;1.0448361625424616;9.999982825732337;0.8332754089091278;0.015562703180319529;0.015561294288679053;0.7976770688934538;-0.014892991780983909;0.7979035251269062
45.936598;1.0445613066460286;0.8334012577991982;0.7978328825481499;-1.2588891928867138e-06;-1.2063299217877531e-06;1.0448352285780218;9.999976832101746;0.8332758463290031;0.015562728188145048;0.015561285057065641;0.7976769316768038;-0.014892991858417519;0.7979042494505306
45.946598;1.0445627817844676;0.8334007036534317;0.7978321002331925;-1.258608751259239e-06;-1.206254077168478e-06;1.0448342455890351;9.999971008173022;0.8332764322640211;0.015562753069695201;0.015561275479490566;0.7976767448989747;-0.014892991930314486;0.7979049490709011
