time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.956598;1.0445641897357845;0.8334001409272725;0.7978313293965263;-1.2583150013050803e-06;-1.2061839893709128e-06;1.0448332172410422;9.999965434971157;0.8332771672625966;0.015562777801862798;0.015561265591523158;0.7976765087294067;-0.014892991994746658;0.7979056196277484
45.966598;1.0445655325888792;0.8333995696365327;0.7978305690206938;-1.2580086396120365e-06;-1.2061181393823018e-06;1.044832145615472;9.999960185336114;0.8332780504157355;0.015562802355523484;0.015561255442058844;0.797676223800432;-0.014892992049653957;0.7979062563410217
45.976598;1.0445668121189897;0.8333989892485959;0.7978298180783558;-1.2576909497647286e-06;-1.2060544762092839e-06;1.0448310316107678;9.99995531843083;0.8332790790518719;0.015562826698022976;0.015561245077088115;0.7976758914640089;-0.014892992093242614;0.7979068546953272
45.986598;1.044568029732642;0.8333983986301524;0.7978290757650751;-1.2573636988031366e-06;-1.2059904924094631e-06;1.0448298757336776;9.999950883860675;0.8332802486688343;0.015562850793838769;0.015561234534489633;0.7976755140423527;-0.014892992124053348;0.797907410858282
45.996598;1.0445691860648756;0.8333977963001041;0.7978283417403101;-1.2570286921584382e-06;-1.205923442632459e-06;1.0448286788286039;9.999946927062291;0.8332815534449278;0.01556287460752425;0.015561223845026284;0.7976750949548498;-0.014892992140833521;0.7979079221709653
46.006598;1.044570280915494;0.8333971805904186;0.797827616138717;-1.2566873518124917e-06;-1.2058505820299518e-06;1.04482744239993;9.999943491106764;0.8332829869291725;0.015562898110627946;0.015561213041466694;0.7976746386114516;-0.014892992142437467;0.7979083875706086
46.016598;1.0445713140662045;0.833396549949617;0.7978268991725671;-1.2563406722637446e-06;-1.205769384896358e-06;1.0448261681136886;9.999940618755788;0.8332845424793585;0.015562921295773522;0.01556120217522303;0.797674149858958;-0.014892992127808828;0.7979088074706941
46.026598;1.0445722860953275;0.8333959034966874;0.7978261908006947;-1.2559893628599067e-06;-1.2056776326416424e-06;1.0448248566895542;9.999938355665282;0.8332862134354633;0.01556294419137517;0.015561191317989784;0.7976736333534238;-0.014892992096062554;0.797909183139665
46.036598;1.044573198027958;0.8333952415275004;0.7978254909018814;-1.2556339900910185e-06;-1.2055734587596624e-06;1.044823507136135;9.999936751699597;0.8332879934116464;0.015562966853745492;0.015561180541032508;0.797673093610495;-0.014892992046608194;0.7979095163706065
46.046598;1.044574050546798;0.8333945657523558;0.7978247994045969;-1.255275222416676e-06;-1.2054554562389913e-06;1.0448221168629015;9.999935862365627;0.8332898769306764;0.015562989343255021;0.015561169896966659;0.7976725352368388;-0.014892991979153334;0.7979098097996172
46.056598;1.0445748439531843;0.8333938793206048;0.7978241157065684;-1.2549140485284283e-06;-1.2053226990393e-06;1.0448206823125041;9.999935750847238;0.8332918596502142;0.015563011712524546;0.01556115942085546;0.7976719624904508;-0.014892991893614302;0.7979100668659774
46.066598;1.0445755781867536;0.8333931866289687;0.7978234377368286;-1.2545517767207547e-06;-1.2051745837015499e-06;1.0448191994676315;9.999936484910682;0.8332939374807199;0.015563034003810232;0.015561149140574385;0.7976713787838973;-0.01489299179013027;0.7979102909938854
46.076598;1.0445762526080073;0.8333924926058425;0.797822761481435;-1.2541899955496632e-06;-1.205010640032558e-06;1.0448176639803919;9.999938132111234;0.8332961053386594;0.015563056249734945;0.015561139081339598;0.7976707866347653;-0.014892991669140277;0.7979104849131285
46.086598;1.0445768663857975;0.8333918015157172;0.7978220812109041;-1.2538305059481881e-06;-1.2048304469347195e-06;1.0448160713748595;9.999940760087418;0.8332983570261445;0.015563078487422648;0.015561129261799039;0.7976701875743659;-0.014892991531307577;0.7979106502235176
46.096598;1.0445774192836361;0.8333911161993856;0.7978213902082583;-1.2534750867199422e-06;-1.2046335891366752e-06;1.0448144173375957;9.999944433503078;0.8333006863780634;0.015563100772392717;0.015561119686625114;0.7976695823918437;-0.014892991377284791;0.7979107868352567
46.106598;1.0445779119365153;0.8333904383382892;0.7978206818927899;-1.2531253153921662e-06;-1.20441951480179e-06;1.0448126976362575;9.999949200132559;0.833303088255762;0.015563123171145856;0.015561110340583146;0.7976689720148671;-0.01489299120756156;0.7979108929639093
46.116598;1.0445783453973674;0.833389769086574;0.7978199508880321;-1.2527825397478612e-06;-1.204187396107297e-06;1.0448109081539838;9.999955078928005;0.8333055588555476;0.015563145743446012;0.01556110119258895;0.7976683579030001;-0.01489299102263302;0.7979109657837775
46.126598;1.044578720436054;0.833389109515133;0.7978191932014509;-1.2524478054247397e-06;-1.2039362114157464e-06;1.0448090449561498;9.999962065165477;0.833308095695738;0.015563168537963605;0.015561092207746244;0.7976677416183446;-0.01489299082339877;0.7979110019526322
46.136598;1.044579037290316;0.8333884608235803;0.797818405639447;-1.2521217949534875e-06;-1.2036650038880666e-06;1.044807103595294;9.999970143002937;0.833310696980841;0.015563191600400626;0.015561083349259562;0.7976671244924696;-0.014892990611383924;0.797910998120206
46.146598;1.044579296153896;0.8333878240238439;0.7978175855316542;-1.251805049608858e-06;-1.2033731624384802e-06;1.0448050784993237;9.999979288470602;0.8333133606081337;0.015563214971283948;0.01556107456719937;0.7976665076975982;-0.014892990388517427;0.797910951592024
46.156598;1.0445794976735603;0.8333871993978903;0.7978167312066894;-1.2514983943315455e-06;-1.2030605702118005e-06;1.0448029633878906;9.999989466711886;0.8333160837760066;0.015563238669941169;0.01556106579601105;0.79766589247042;-0.014892990156646834;0.79791086069676
46.166598;1.0445796430407719;0.8333865865690645;0.7978158427029246;-1.251203058680003e-06;-1.2027276170958797e-06;1.0448007524335035;10.000000632981154;0.8333188628412915;0.015563262686329933;0.015561056973179223;0.7976652802471419;-0.0148929899172573;0.79791072468643
46.176598;1.0445797341405412;0.8333859848883395;0.7978149219506571;-1.2509202713578122e-06;-1.2023752008670034e-06;1.044798441616409;10.000012736310723;0.8333216926694522;0.015563286990117376;0.01556104805993487;0.7976646721982701;-0.01489298967160602;0.7979105432333878
46.186598;1.0445797733668851;0.8333853932207564;0.7978139721799395;-1.250650698450984e-06;-1.202004566436987e-06;1.0447960291008915;10.00002572158699;0.8333245662953592;0.015563311545593168;0.015561039044860312;0.7976640683492718;-0.014892989420951217;0.7979103160792916
46.196598;1.0445797629640157;0.8333848094300607;0.7978129971702186;-1.2503942536869875e-06;-1.2016170052074272e-06;1.0447935141592561;10.000039528739888;0.8333274754832917;0.015563336321445265;0.01556102993581685;0.7976634678627331;-0.01489298916658168;0.797910043129458
46.206598;1.0445797049614707;0.833384230356935;0.7978120007633007;-1.2501504746163999e-06;-1.2012136265781166e-06;1.0447908963821484;10.000054093409842;0.8333304111638502;0.01556336129236534;0.015561020750374991;0.7976628704831528;-0.014892988909766328;0.797909724109074
46.216598;1.044579601705493;0.8333836520512193;0.7978109864019964;-1.249918995664881e-06;-1.2007951794473507e-06;1.0447881762975166;10.000069353343063;0.8333333635474298;0.015563386436897841;0.015561011508349785;0.7976622770756375;-0.014892988651837462;0.7979093578651294
46.226598;1.044579456168284;0.8333830699431224;0.797809957005405;-1.2496995133554994e-06;-1.2003620851449063e-06;1.0447853560302371;10.000085252680465;0.8333363225989695;0.015563411739593374;0.01556100222489688;0.797661689049523;-0.014892988394344577;0.7979089425827124
46.236598;1.044579271933209;0.8333824793091003;0.797808915606847;-1.249491489538863e-06;-1.199914650123535e-06;1.0447824386815776;10.000101736074251;0.8333392783881743;0.015563437189930057;0.01556099290315809;0.7976611079280636;-0.01489298813904399;0.7979084769992856
46.246598;1.0445790531207402;0.8333818758170698;0.7978078659993654;-1.2492942115171883e-06;-1.199453133815405e-06;1.0447794274577629;10.000118738608053;0.8333422209885929;0.015563462774545556;0.015560983536359447;0.7976605351935665;-0.01489298788779768;0.79790796164626
46.256598;1.0445788045765048;0.8333812555313554;0.7978068126297948;-1.249106996848743e-06;-1.19897778603577e-06;1.0447763260782053;10.000136180523151;0.833345140689595;0.015563488478482693;0.015560974118497141;0.7976599720857287;-0.014892987642576745;0.7979073992008228
46.266598;1.0445785323822938;0.8333806146688097;0.7978057600711719;-1.2489290847040738e-06;-1.198488910440741e-06;1.044773139438894;10.000153968706305;0.8333480287641446;0.015563514286512453;0.015560964645669022;0.7976594195052265;-0.0148929874054645;0.7979067938816201
46.276598;1.0445782442472384;0.8333799496608769;0.7978047127645191;-1.2487595767049827e-06;-1.1979868160491659e-06;1.0447698730103847;10.00017200070575;0.83335087801053;0.01556354017429463;0.015560955110553332;0.7976588779161852;-0.014892987178631441;0.7979061507829955
46.286598;1.044577949044197;0.8333792576206582;0.797803675265282;-1.2485976830991617e-06;-1.1974718404796107e-06;1.0447665320740072;10.000190169088048;0.8333536825394976;0.015563566111014147;0.015560945500759042;0.7976583468328414;-0.014892986964322475;0.7979054754008346
46.296598;1.0445776551448116;0.8333785371466286;0.7978026524644104;-1.2484427901083787e-06;-1.1969444821562263e-06;1.0447631223464902;10.000208369159152;0.8333564376992102;0.015563592073137978;0.015560935796155279;0.7976578243336957;-0.014892986764701178;0.7979047729417665
46.306598;1.0445773688217503;0.8333777888431463;0.7978016496140611;-1.248294241578433e-06;-1.1964054201148001e-06;1.044759651123366;10.000226508948549;0.8333591406880992;0.015563618046439949;0.015560925967136931;0.7976573073568104;-0.014892986581578053;0.79790404764167
46.316598;1.0445770944405253;0.8333770150504288;0.797800672532281;-1.248151217749456e-06;-1.1958554595560565e-06;1.0447561270684897;10.000244515412632;0.8333617905222787;0.015563644013793204;0.015560915980233644;0.7976567928251287;-0.014892986416279154;0.797903302503854
46.326598;1.0445768358187426;0.8333762191763906;0.797799727423154;-1.2480128595735566e-06;-1.1952954909380311e-06;1.0447525587144084;10.000262335374615;0.8333643868416969;0.015563669942591172;0.015560905806684781;0.797656279033862;-0.014892986269767218;0.7979025396164076
46.336598;1.0445765967412146;0.8333754050125256;0.7977988200755259;-1.2478785280317396e-06;-1.1947263507072194e-06;1.0447489532433463;10.000279933267912;0.8333669289128075;0.015563695783616672;0.015560895429387841;0.797655766026355;-0.014892986142808892;0.7979017607848333
46.346598;1.044576380250295;0.8333745763701125;0.7977979555105419;-1.2477479865172616e-06;-1.1941485728866433e-06;1.044745316277378;10.000297285505244;0.8333694155738388;0.015563721476421615;0.015560884846068698;0.797655254637563;-0.014892986036003971;0.7979009677944459
46.356598;1.0445761878612245;0.8333737371658212;0.7977971382923295;-1.2476214506954543e-06;-1.1935621682193075e-06;1.044741652634586;10.00031437611126;0.833371845429838;0.015563746951384896;0.015560874061732824;0.7976547456635137;-0.014892985949772822;0.7979001624064516
46.366598;1.0445760192707778;0.8333728911890906;0.7977963724675629;-1.247499411610324e-06;-1.1929666476296903e-06;1.044737967525676;10.000331199570734;0.833374216658517;0.015563772134311425;0.015560863077975523;0.7976542397905567;-0.014892985884319494;0.7978993465457387
46.376598;1.0445758724924266;0.8333720414337727;0.7977956611168003;-1.2473820824259018e-06;-1.1923613640459944e-06;1.044734266991599;10.000347763918356;0.8333765271657096;0.015563796954091803;0.015560851894676559;0.7976537378627968;-0.014892985839643286;0.797898522328699
46.386598;1.0445757445894144;0.8333711899596791;0.7977950064519843;-1.2472689417182812e-06;-1.1917458904514321e-06;1.0447305574940526;10.000364086369878;0.8333787755747243;0.015563821342916239;0.015560840515289684;0.7976532413743375;-0.014892985815811308;0.7978976918103554
46.396598;1.044575632609703;0.8333703382699705;0.797794410215633;-1.2471588460009958e-06;-1.191120161541384e-06;1.044726845470451;10.000380185201688;0.8333809617645356;0.015563845234688203;0.015560828947466776;0.7976527526231509;-0.014892985813220502;0.7978968568494814
46.406598;1.0445755337885057;0.8333694874342739;0.7977938737907941;-1.2470504408392863e-06;-1.190484283407056e-06;1.0447231366121776;10.000396072043781;0.8333830865079147;0.015563868568453534;0.015560817200366051;0.797652274041529;-0.014892985832542819;0.7978960190751953
46.416598;1.0445754450940012;0.8333686378838319;0.7977933980855074;-1.2469425752323033e-06;-1.1898381810667372e-06;1.0447194346687396;10.00041174737319;0.8333851512559048;0.015563891286947094;0.015560805276132511;0.7976518074335275;-0.014892985874654669;0.7978951797182622
46.426598;1.0445753628661734;0.8333677893764302;0.7977929832067084;-1.246834574122437e-06;-1.1891815121211732e-06;1.0447157408845678;10.000427202896516;0.8333871579601593;0.015563913326093025;0.015560793162610357;0.7976513538061655;-0.014892985940694378;0.7978943394168346
46.436598;1.0445752826559083;0.8333669415481817;0.7977926280910665;-1.246726195823812e-06;-1.1885139221921418e-06;1.0447120551711297;10.000442430058023;0.833389108464574;0.015563934607741284;0.015560780834920747;0.7976509136713414;-0.014892986031997282;0.7978934983291873
46.446598;1.0445751993316452;0.8333660944783503;0.7977923303765503;-1.2466173964292342e-06;-1.1878353343391056e-06;1.0447083783907363;10.000457428562791;0.8333910042597535;0.015563955049867568;0.015560768262912705;0.7976504877387057;-0.014892986149912805;0.7978926565291969
46.456598;1.0445751075794214;0.8333652482273504;0.7977920866825086;-1.2465081523954676e-06;-1.1871461512779552e-06;1.0447047136745558;10.000472207643694;0.8333928467207098;0.015563974590839113;0.01556075541413773;0.7976500774671821;-0.014892986295780952;0.7978918141702317
46.466598;1.0445750022894549;0.8333644016232189;0.7977918931300257;-1.2463983433768482e-06;-1.186447333477807e-06;1.04470106577614;10.000486780761774;0.8333946368748366;0.015563993202972982;0.015560742251167553;0.7976496842267337;-0.014892986471071054;0.7978909710936885
46.476598;1.044574878504644;0.8333635517069244;0.797791745514746;-1.2462875577183048e-06;-1.1857402088822688e-06;1.0446974399906828;10.000501160592814;0.833396374792784;0.01556401088318826;0.01556072873449287;0.7976493073590865;-0.01489298667738878;0.797890126556346
46.486598;1.0445747310790405;0.8333626948634054;0.7977916391382469;-1.2461749820845605e-06;-1.1850261784101594e-06;1.044693842089811;10.000515355837248;0.833398059434389;0.015564027638022795;0.015560714831051276;0.7976489434582792;-0.01489298691641068;0.7978892799138905
46.496598;1.0445745543753089;0.8333618286928727;0.7977915690239844;-1.246059698353044e-06;-1.1843066804284707e-06;1.0446902784069891;10.000529368741805;0.8333996888949059;0.015564043475880848;0.015560700523154431;0.7976485877421157;-0.014892987189917323;0.7978884315575048
46.506598;1.0445743423739353;0.8333609524167918;0.797791530446031;-1.245941086691719e-06;-1.1835833129764935e-06;1.0446867556599142;10.000543191588442;0.8334012606888174;0.015564058409754517;0.015560685812121656;0.7976482357260918;-0.014892987499695328;0.7978875827978821
46.516598;1.0445740888429371;0.8333600660505842;0.7977915190715125;-1.2458187911293712e-06;-1.182857781707967e-06;1.0446832812795646;10.000556799841064;0.8334027724102641;0.015564072467843849;0.015560670707237455;0.7976478839319617;-0.014892987847248507;0.7978867348063097
46.526598;1.0445737872311107;0.8333591704276944;0.7977915310526812;-1.2456924901432956e-06;-1.1821318253285353e-06;1.0446798634118912;10.000570148763188;0.8334042227272027;0.015564085692185188;0.015560655214345706;0.7976475299534158;-0.014892988233626024;0.7978858881159964
46.536598;1.0445734308706647;0.8333582679459398;0.7977915635659065;-1.2455619354383909e-06;-1.1814073522651294e-06;1.0446765101609914;10.000583181526753;0.8334056121076651;0.015564098118880832;0.015560639348618715;0.7976471722466422;-0.014892988659495815;0.7978850434993093
46.546598;1.044573013584009;0.833357362694724;0.7977916150745273;-1.2454270880464654e-06;-1.180686485930657e-06;1.0446732293697056;10.000595842131926;0.8334069432658155;0.015564109759863502;0.015560623156565503;0.7976468097655794;-0.01489298912531404;0.7978842027661694
46.556598;1.0445725301290396;0.8333564602428243;0.7977916849518135;-1.2452880779029352e-06;-1.179971367333086e-06;1.0446700284644266;10.000608081786648;0.8334082211233202;0.015564120597189219;0.015560606713140558;0.7976464415107108;-0.014892989631444834;0.7978833683956041
46.566598;1.0445719763541483;0.8333555676577956;0.7977917731460643;-1.2451451070505507e-06;-1.179264075096702e-06;1.0446669136801152;10.000619856205713;0.833409451727037;0.015564130588468613;0.015560590093976617;0.7976460663093811;-0.014892990178115913;0.7978825430523196
46.576598;1.0445713490906667;0.8333546930980171;0.7977918799518413;-1.2449984368023718e-06;-1.1785667411839368e-06;1.0446638904838945;10.000631120567899;0.8334106407140749;0.015564139688429528;0.015560573355843725;0.7976456833693243;-0.01489299076521516;0.7978817294151481
46.586598;1.044570646111436;0.8333538448482214;0.7977920055380929;-1.2448483946137907e-06;-1.1778815583931931e-06;1.0446609651370888;10.000641833460895;0.8334117925045527;0.015564147875257074;0.015560556547370853;0.7976452930553611;-0.014892991392245961;0.7978809301146675
46.596598;1.044569866397099;0.8333530306355331;0.7977921496288859;-1.2446953497548845e-06;-1.177210671905872e-06;1.0446581449088026;10.000651965505956;0.8334129103416791;0.01556415515180681;0.015560539730762631;0.7976448968555522;-0.014892992058578176;0.7978801480041445
46.606598;1.044569010018265;0.8333522572229931;0.7977923115769257;-1.2445397618724592e-06;-1.1765561611675556e-06;1.044655436755797;10.000661497411077;0.8334139965734984;0.01556416152455082;0.015560522983615235;0.797644496873974;-0.014892992763564665;0.7978793857534111
46.616598;1.0445680772414951;0.8333515300066461;0.7977924904723799;-1.2443822943831433e-06;-1.1759199424151833e-06;1.0446528457731112;10.00067041525681;0.8334150530989667;0.015564166990854729;0.015560506383743048;0.7976440954023394;-0.014892993506343532;0.7978786444984175
46.626598;1.0445670677062726;0.8333508530309647;0.7977926853108995;-1.244223860989897e-06;-1.1753034670059982e-06;1.0446503745201379;10.00067871609965;0.8334160821201666;0.015564171542594417;0.015560489994717423;0.7976436947087234;-0.014892994285794584;0.7978779234640251
46.636598;1.0445659807058165;0.8333502296937583;0.7977928950956954;-1.2440656256829432e-06;-1.1747075914786025e-06;1.0446480237799731;10.00068641384649;0.8334170862897363;0.015564175177643197;0.015560473849974008;0.7976432972935815;-0.014892995100793189;0.7978772207975416
46.646598;1.044564816082247;0.8333496638620607;0.7977931185706607;-1.2439087958876426e-06;-1.1741327520548993e-06;1.044645793498864;10.000693534539227;0.8334180677882279;0.015564177916568197;0.015560457937932554;0.7976429061336343;-0.014892995950413759;0.7978765341108142
46.656598;1.0445635744173254;0.8333491606009272;0.7977933541168094;-1.243754120404345e-06;-1.1735791924804875e-06;1.0446436834045059;10.000700107934124;0.8334190279581736;0.01556417980804433;0.015560442203793124;0.7976425244999616;-0.0148929968340305;0.7978758604802214
46.666598;1.0445622567428057;0.8333487257757279;0.7977936000175359;-1.2436015331957944e-06;-1.1730470868109861e-06;1.0446416942432224;10.00070616694095;0.8334199681795236;0.015564180908270029;0.015560426565599672;0.7976421554912968;-0.01489299775134748;0.797875196263577
46.676598;1.0445608646603517;0.8333483650002587;0.7977938546905124;-1.2434502173006772e-06;-1.1725364992109732e-06;1.0446398286490801;10.000711749299318;0.8334208905383216;0.015564181261245213;0.015560410930368735;0.797641801586075;-0.014892998702234383;0.797874536847679
46.686598;1.0445594003810164;0.8333480832035054;0.7977941169502771;-1.2432989080006917e-06;-1.1720474342155268e-06;1.0446380904838868;10.00071689009387;0.8334217977808436;0.015564180901524552;0.015560395204324765;0.7976414648084945;-0.014892999686527254;0.797873876490176
46.696598;1.0445578660997614;0.8333478849708004;0.797794386230124;-1.2431462439134957e-06;-1.1715801977620668e-06;1.0446364837727233;10.00072161416438;0.8334226932064339;0.0155641798601556;0.015560379300270032;0.7976411471288244;-0.014893000703959132;0.7978732085452894
46.706598;1.0445562633878305;0.8333477746705178;0.7977946624029432;-1.2429910456239901e-06;-1.1711356244868643e-06;1.044635012018638;10.00072593826298;0.833423580323791;0.015564178163294798;0.015560363145939672;0.7976408503213841;-0.01489300175400898;0.7978725264216655
46.716598;1.044554593214927;0.8333477561939553;0.7977949455151245;-1.2428323875668565e-06;-1.1707147945473084e-06;1.044633677485095;10.000729874788007;0.8334244618170167;0.015564175833743392;0.015560346693752596;0.7976405756297227;-0.014893002835610052;0.797871824729106
46.726598;1.0445528563696798;0.8333478328756703;0.7977952359504873;-1.2426694118981042e-06;-1.170318656028339e-06;1.0446324804751028;10.000733431278963;0.8334253386978749;0.015564172898571822;0.015560329929380274;0.7976403237254043;-0.01489300394711392;0.7978710995024639
46.736598;1.0445510539607543;0.8333480074140825;0.7977955346726986;-1.2425010782252306e-06;-1.1699480635786099e-06;1.044631419159151;10.000736610106236;0.8334262107756346;0.015564169399091969;0.015560312867459304;0.7976400949774873;-0.014893005086683639;0.7978703474528663
46.746598;1.0445491880794897;0.8333482814652711;0.7977958432393863;-1.2423261812459912e-06;-1.1696040834101449e-06;1.0446304904272772;10.000739407079426;0.833427078112354;0.015564165393499241;0.01556029553483877;0.7976398897717114;-0.014893006252656882;0.7978695651248244
46.756598;1.0445472621056529;0.8333486552944752;0.797796163701345;-1.242143598690247e-06;-1.1692880728577216e-06;1.0446296909943253;10.00074180637423;0.83342794216809;0.015564160944217911;0.015560277956873422;0.7976397086514867;-0.014893007443569924;0.7978687487112162
46.766598;1.0445452799134987;0.8333491278421319;0.797796498083426;-1.2419524378058126e-06;-1.169001401197374e-06;1.044629017273604;10.000743782389096;0.833428805758829;0.015564156103384021;0.015560260146681345;0.7976395526181986;-0.014893008658183944;0.7978678947449745
46.776598;1.0445432450503045;0.8333496970685373;0.7977968476069401;-1.241752053172621e-06;-1.1687451110169334e-06;1.04462846470365;10.00074530978678;0.833429672234626;0.015564150910290427;0.01556024210085426;0.7976394234167026;-0.014893009895624212;0.7978670009870965
46.786598;1.044541160945354;0.8333503601779685;0.7977972124909762;-1.2415421002325223e-06;-1.1685198272472448e-06;1.0446280280322762;10.000746366771535;0.8334305446360857;0.015564145393023702;0.015560223817937311;0.7976393229037921;-0.014893011155172007;0.7978660665791466
46.796598;1.04453903153662;0.8333511136433234;0.7977975926225314;-1.2413225547490356e-06;-1.1683259917325266e-06;1.0446277020301966;10.000746929811406;0.8334314250254226;0.015564139566928573;0.015560205328998157;0.7976392519332399;-0.014893012435746308;0.7978650916228888
46.806598;1.0445368616554178;0.8333519534106786;0.7977979884392583;-1.241093520330962e-06;-1.1681642928162975e-06;1.0446274819631016;10.00074696823657;0.833432314414182;0.015564133434105632;0.01556018670406151;0.7976392100932856;-0.014893013735651625;0.7978640767173899
46.816598;1.0445346570008924;0.8333528750378294;0.7977984011759136;-1.2408550425989696e-06;-1.1680360382414336e-06;1.0446273639667183;10.000746443216048;0.8334332132951702;0.015564126986864532;0.01556016802567118;0.7976391961944335;-0.014893015052673283;0.7978630225572647
46.826598;1.0445324237604698;0.8333538732139592;0.7977988325537253;-1.2406072866619224e-06;-1.1679431629772778e-06;1.0446273451738664;10.000745313486844;0.8334341219104687;0.01556412021442452;0.015560149361861321;0.7976392084959274;-0.014893016384253529;0.7978619297570799
46.836598;1.044530167815134;0.8333549412311385;0.7977992843875521;-1.2403508068889427e-06;-1.167887788763541e-06;1.0446274236713557;10.00074354495768;0.8334350403356515;0.015564113115239746;0.01556013076144047;0.7976392446833188;-0.01489301772767762;0.7978607988674189
46.846598;1.0445278939250642;0.8333560709763455;0.7977997581737539;-1.2400864656538842e-06;-1.1678718079976574e-06;1.0446275985028162;10.0007411191282;0.8334359687217325;0.015564105707748212;0.015560112261950502;0.7976393019171636;-0.01489301908022453;0.79785963050611
46.856598;1.0445256058141543;0.8333572530672136;0.7978002548728748;-1.2398152225009005e-06;-1.1678969045353833e-06;1.0446278692814615;10.000738035929635;0.8334369069560682;0.015564098022867038;0.01556009389421056;0.7976393766199038;-0.014893020439281025;0.7978584258724548
46.866598;1.0445233067697661;0.8333584770266211;0.7978007751615317;-1.2395381935089227e-06;-1.1679647615797973e-06;1.0446282351072897;10.000734307306208;0.8334378538730625;0.015564090081840124;0.015560075680933209;0.797639464324893;-0.014893021802460243;0.7978571873557494
46.876598;1.0445209997869287;0.8333597317458931;0.7978013199555806;-1.239256826230309e-06;-1.1680771643634833e-06;1.044628693907168;10.000729947838241;0.8334388073416141;0.015564081880798117;0.015560057637513806;0.7976395602959201;-0.014893023167556193;0.7978559184657871
46.886598;1.0445186874203027;0.8333610061554736;0.797801890709258;-1.238972858037668e-06;-1.1682359880190716e-06;1.0446292434756435;10.000724970286557;0.83343976545342;0.015564073393657086;0.015560039776961803;0.7976396604123562;-0.014893024532330918;0.7978546232596907
46.896598;1.044516371675598;0.8333622896789421;0.7978024890692569;-1.2386881025104648e-06;-1.1684430391163201e-06;1.0446298830004264;10.000719387644123;0.8334407274036665;0.015564064586746902;0.015560022114744929;0.7976397613391683;-0.014893025894469983;0.7978533058758203
46.906598;1.0445140541114775;0.8333635724130284;0.7978031161255109;-1.2384042779279617e-06;-1.168699813773319e-06;1.0446306127027005;10.000713221447619;0.8334416930514353;0.015564055435522478;0.01556000467325805;0.7976398600630603;-0.014893027251723687;0.797851970017594
46.916598;1.0445117365469585;0.8333648456175734;0.7978037719460839;-1.2381229713220498e-06;-1.16900733336001e-06;1.0446314320609227;10.000706507871755;0.8334426623405974;0.015564045936895952;0.01555998747906767;0.7976399535794054;-0.014893028601914122;0.7978506185724155
46.926598;1.0445094216941737;0.833366102274095;0.7978044553397344;-1.2378456786036142e-06;-1.169366094156141e-06;1.0446323394417791;10.000699295782223;0.8334436358724224;0.015564036106150475;0.015559970549438416;0.7976400389938968;-0.0148930299428015;0.7978492540084802
46.936598;1.044507112790476;0.8333673368675655;0.7978051636171399;-1.2375737159702196e-06;-1.169776107080919e-06;1.0446333336962128;10.000691640911555;0.8334446154055863;0.015564025961143991;0.015559953886350007;0.7976401136834551;-0.014893031271972073;0.7978478788106508
46.946598;1.044504813105627;0.833368544775618;0.7978058931139409;-1.2373080110772434e-06;-1.1702368883040133e-06;1.044634415171699;10.000683598134623;0.8334456031659855;0.015564015511403247;0.0155599374886058;0.7976401753037943;-0.014893032586649077;0.7978464949962379
46.956598;1.0445025259680312;0.8333697220302382;0.7978066406092089;-1.2370491050140892e-06;-1.170747325923838e-06;1.044635584722568;10.000675213517669;0.8334466009535019;0.015564004758146769;0.015559921366977253;0.7976402217920462;-0.014893033883519582;0.7978451034896827
46.966598;1.04450025453165;0.83337086531512;0.7978074040090551;-1.2367973869956068e-06;-1.1713057655373913e-06;1.0446368422907684;10.000666519610473;0.833447609988442;0.015563993701086956;0.015559905544153733;0.7976402512874071;-0.014893035158957617;0.7978437043202239
46.976598;1.0444980010144276;0.8333719718256197;0.7978081815963333;-1.2365532554829777e-06;-1.1719104228854769e-06;1.0446381865134597;10.000657534807662;0.8334486314277259;0.01556398234548571;0.015559890041580593;0.7976402618261107;-0.014893036409521493;0.7978422973298815
46.986598;1.044495765834016;0.8333730391768351;0.7978089713564949;-1.2363171993039245e-06;-1.1725596607533744e-06;1.044639614542999;10.000648265132385;0.8334496665903482;0.01556397070326008;0.015559874871191514;0.7976402513436388;-0.014893037632240787;0.7978408825402525
46.996598;1.0444935473485752;0.833374065638841;0.7978097712355045;-1.2360898467524409e-06;-1.1732519836752467e-06;1.0446411216867064;10.000638707734032;0.8334507164244718;0.015563958792135254;0.015559860032516725;0.7976402183277967;-0.01489303882463835;0.7978394600033448
47.006598;1.0444913426511226;0.8333750503377547;0.7978105793344688;-1.235871850447819e-06;-1.1739860665276869e-06;1.0446427023425804;10.000628859667541;0.8334517813680296;0.015563946640393941;0.015559845506684536;0.7976401623265109;-0.014893039984648733;0.7978380297858725
47.016598;1.044489148504235;0.8333759931099417;0.7978113933664818;-1.2356637638557926e-06;-1.174760832938211e-06;1.0446443519821265;10.00061873283133;0.8334528616375328;0.015563934293019294;0.015559831253641828;0.797640083839272;-0.014893041110458435;0.797836592393386
47.026598;1.0444869613930499;0.8333768941625781;0.797812210157055;-1.235466068705723e-06;-1.1755752522617857e-06;1.0446460678723217;10.000608364390205;0.8334539567911767;0.015563921810176816;0.015559817213387821;0.7976399842089741;-0.01489304220038899;0.7978351491042274
47.036598;1.0444847774370738;0.8333777537627934;0.7978130257848586;-1.2352792135109088e-06;-1.1764279734069426e-06;1.044647848130967;10.000597811918107;0.8334550652795074;0.015563909258791744;0.015559803310987854;0.7976398655977954;-0.014893043252956869;0.7978337018217307
47.046598;1.044482593304863;0.8333785720949072;0.7978138358285933;-1.2351035685152875e-06;-1.1773172906325445e-06;1.0446496906092377;10.00058713803171;0.8334561849056065;0.015563896701141658;0.015559789472366909;0.7976397305992794;-0.01489304426695884;0.7978322527289199
47.056598;1.0444804075040908;0.8333793491255126;0.7978146354944509;-1.2349392670509457e-06;-1.1782413452351854e-06;1.0446515926130198;10.000576399389058;0.8334573134476732;0.015563884180201099;0.01555977564174014;0.7976395819667684;-0.014893045241344294;0.7978308039864134
47.066598;1.044478220547706;0.8333800844609722;0.7978154196188835;-1.2347859933480866e-06;-1.17919819931938e-06;1.0446535513332498;10.000565649327928;0.8334584489045079;0.015563871710001767;0.01555976178886116;0.7976394229177834;-0.014893046175067;0.7978293575910214
47.076598;1.0444760338609096;0.8333807773752301;0.7978161823247539;-1.2346429235319746e-06;-1.1801859344818734e-06;1.0446555641896766;10.000554946114532;0.8334595895763879;0.015563859280391166;0.015559747909987617;0.7976392570626204;-0.014893047067210676;0.7978279153810125
47.086598;1.0444738489535235;0.8333814266309084;0.7978169170321922;-1.2345089903141334e-06;-1.181202864701544e-06;1.044657628722929;10.00054434888284;0.8334607343497642;0.0155638468660508;0.015559734022086106;0.7976390874783011;-0.014893047917136679;0.7978264787311976
47.096598;1.0444716678620507;0.833382030035255;0.797817616992328;-1.2343833332331591e-06;-1.1822475661402941e-06;1.04465974221642;10.00053390253611;0.8334618833091884;0.015563834428590571;0.015559720149957518;0.7976389161731267;-0.014893048724432466;0.7978250481292047
47.106598;1.044469493767581;0.8333825844588778;0.7978182752505905;-1.2342654896874967e-06;-1.183318632985824e-06;1.0446619014270824;10.000523632505141;0.8334630381612266;0.015563821919615393;0.015559706323935543;0.7976387443250784;-0.014893049488904846;0.7978236235017854
47.116598;1.0444673306339363;0.8333830864214943;0.7978188846438746;-1.2341551686861375e-06;-1.184414302356514e-06;1.0446641025310717;10.000513552584856;0.833464201945611;0.015563809294783378;0.01555969259297284;0.7976385724797092;-0.014893050210680216;0.7978222051989851
47.126598;1.0444651822448479;0.8333835325961247;0.7978194390779241;-1.2340519792613232e-06;-1.1855321765498548e-06;1.0446663410317145;10.0005036714681;0.8334653777763251;0.015563796527942755;0.015559679031622487;0.7976384007942869;-0.01489305089012104;0.7978207946100779
47.136598;1.0444630514301998;0.833383919922813;0.797819934411919;-1.2339554424261854e-06;-1.1866692291707547e-06;1.0446686118953266;10.00049399618374;0.8334665673548953;0.015563783607228864;0.015559665732115095;0.7976382295354437;-0.014893051527561941;0.797819393820634
47.146598;1.0444609403320213;0.8333842457113109;0.7978203674220561;-1.2338652144014985e-06;-1.1878220078715609e-06;1.0446709102446308;10.000484533736214;0.8334677708731574;0.015563770524466182;0.015559652787795149;0.7976380596424432;-0.014893052123249035;0.7978180049119888
47.156598;1.0444588516889026;0.8333845079329957;0.7978207347636316;-1.2337813376515533e-06;-1.188986905450206e-06;1.044673232336922;10.000475285734344;0.8334689880675346;0.0155637572736779;0.015559640277953287;0.7976378931692136;-0.01489305267752123;0.7978166300432764
47.166598;1.0444567897038288;0.8333847053862627;0.797821033285133;-1.2337043821118117e-06;-1.1901603040192387e-06;1.0446755760547621;10.000466239854736;0.8334702188330123;0.015563743853382505;0.015559628277230893;0.7976377330232042;-0.01489305319090296;0.7978152721240929
47.176598;1.044454760008714;0.8333848378091007;0.7978212603276783;-1.2336352695554241e-06;-1.1913384945213964e-06;1.0446779403944098;10.000457366514324;0.8334714630610792;0.015563730278192456;0.015559616884203962;0.7976375819704044;-0.01489305366407683;0.7978139347151119
47.186598;1.044452769095865;0.8333849059560617;0.7978214134206644;-1.2335747350320728e-06;-1.1925177556574877e-06;1.0446803246959127;10.00044862433102;0.83347272018033;0.015563716598121408;0.015559606227200967;0.7976374416975494;-0.01489305409791495;0.7978126209779488
47.196598;1.0444508230552927;0.833384911268114;0.7978214904185685;-1.233522855268705e-06;-1.19369473317816e-06;1.044682728719869;10.000439970286715;0.8334739889716447;0.015563702902539256;0.015559596444747291;0.7976373125074626;-0.014893054493534084;0.7978113327787685
47.206598;1.0444489263313286;0.8333848554250289;0.7978214902777907;-1.2334790628595699e-06;-1.1948666262210987e-06;1.0446851535874526;10.000431365821044;0.8334752679584924;0.015563689305281505;0.015559587669701641;0.7976371936260569;-0.01489305485227513;0.7978100708101791
47.216598;1.044447081360172;0.8333847402061609;0.797821413308875;-1.233442451160168e-06;-1.1960309676563604e-06;1.0446876023768756;10.00042277676373;0.833476556124471;0.015563675930162025;0.015559580017886333;0.797637083854786;-0.014893055175587753;0.7978088355675796
47.226598;1.0444452886659146;0.8333845672275776;0.7978212604689067;-1.2334120386323238e-06;-1.1971853317566806e-06;1.0446900795243577;10.000414170120516;0.8334778536986148;0.015563662908379886;0.015559573575557414;0.797636982601789;-0.014893055464855063;0.7978076280677963
47.236598;1.0444435474852338;0.8333843373397327;0.7978210329124958;-1.2333869579761243e-06;-1.1983271369035457e-06;1.0446925898801627;10.000405513631039;0.8334791624373465;0.01556365037613737;0.015559568394120812;0.7976368907504423;-0.014893055721358585;0.7978064495631696
47.246598;1.0444418570567977;0.8333840506165753;0.7978207323961114;-1.2333665959321447e-06;-1.1994536049325267e-06;1.0446951381392235;10.0003967832347;0.8334804851882692;0.01556363846089303;0.015559564493225242;0.797636810445555;-0.014893055946451166;0.7978053007025268
47.256598;1.044440217119535;0.8333837072732561;0.7978203616411522;-1.2333506665519155e-06;-1.2005620146062268e-06;1.0446977281245209;10.000387972560127;0.8334818255544836;0.015563627266318667;0.015559561868857283;0.7976367440157093;-0.014893056141540392;0.797804180973628
47.266598;1.0444386269148365;0.8333833082624138;0.797819924114474;-1.2333391662375492e-06;-1.2016499419254013e-06;1.0447003623335285;10.000379093970967;0.8334831878723569;0.015563616869790447;0.01555956050608992;0.7976366927720772;-0.01489305630773651;0.7978030886630905
47.276598;1.0444370843785185;0.8333828549227771;0.7978194234100746;-1.2333321393755847e-06;-1.2027151799204697e-06;1.044703042528577;10.000370167655916;0.8334845770101207;0.015563607338513268;0.015559560389555867;0.7976366565456215;-0.014893056445703505;0.7978020210645593
47.286598;1.0444355870309787;0.8333823483346362;0.7978188625080423;-1.2333293543336248e-06;-1.203755585464279e-06;1.0447057699395543;10.000361204941832;0.8334859978442654;0.015563598753808286;0.015559561508922395;0.7976366342232031;-0.01489305655588286;0.7978009746926108
47.296598;1.0444341334961524;0.8333817889348218;0.797818243370511;-1.2333302638798232e-06;-1.204769016697448e-06;1.0447085443138675;10.000352201407937;0.8334874546045791;0.015563591215538604;0.015559563863991061;0.7976366242595399;-0.014893056638636824;0.7977999455908857
47.306598;1.0444327237807254;0.8333811767665114;0.7978175672709383;-1.2333343131292991e-06;-1.2057533121007118e-06;1.0447113637853533;10.000343148810884;0.833488950545766;0.015563584822104872;0.015559567465736175;0.7976366250684228;-0.014893056694178643;0.7977989299735562
47.316598;1.044431358468414;0.833380512203851;0.7978168354372737;-1.2333411698429937e-06;-1.2067063780988672e-06;1.0447142258878057;10.000334050051285;0.8334904881793843;0.015563579658047739;0.015559572334694518;0.7976366357955821;-0.014893056722439277;0.7977979247369398
47.326598;1.044430037850033;0.8333797964501322;0.7978160493039226;-1.233350776458256e-06;-1.2076263595373502e-06;1.0447171279843683;10.000324918311959;0.8334920695388891;0.015563575802106324;0.015559578502523362;0.797636656663321;-0.014893056723004188;0.7977969273169098
47.336598;1.044428761333271;0.8333790318153141;0.7978152105399958;-1.2333633863623195e-06;-1.208511760030896e-06;1.044720066941699;10.00031576747741;0.8334936957839805;0.015563573331588502;0.015559586009913827;0.7976366883859879;-0.01489305669525661;0.7977959356430464
47.346598;1.04442752745324;0.8333782220163835;0.7978143212847317;-1.2333794698758408e-06;-1.2093615251971136e-06;1.0447230390611237;10.000306607451826;0.8334953665239123;0.01556357231113305;0.0155595948970819;0.7976367309753705;-0.014893056638689488;0.7977949485578381
47.356598;1.0444263342585747;0.8333773720886799;0.7978133843481576;-1.2333994199531243e-06;-1.2101750588189998e-06;1.0447260406463412;10.000297444245836;0.8334970794600451;0.015563572775240701;0.015559605194797604;0.7976367825826254;-0.014893056553174168;0.7977939655721842
47.366598;1.044425179176766;0.8333764877301167;0.7978124030713099;-1.233423329684878e-06;-1.2109520649970606e-06;1.0447290685890078;10.00028828129124;0.8334988301775573;0.015563574716819123;0.015559616922822914;0.7976368396432055;-0.014893056438978931;0.7977929859767714
47.376598;1.0444240586396267;0.8333755747025444;0.7978113809544712;-1.2334510723669877e-06;-1.2116923391434908e-06;1.044732120369647;10.000279116135895;0.8335006125472114;0.015563578090110573;0.015559630087600626;0.7976368979742938;-0.014893056296752421;0.7977920085032023
47.386598;1.044422968393412;0.833374638764609;0.7978103213017107;-1.233482433418587e-06;-1.2123956030377322e-06;1.0447351939496239;10.000269931035982;0.8335024201184573;0.0155635828216628;0.015559644665974188;0.7976369532336404;-0.014893056127737721;0.7977910312449342
47.396598;1.0444219040422926;0.8333736858051897;0.7978092271163862;-1.2335169995101066e-06;-1.213061437837423e-06;1.0447382880562288;10.000260687037136;0.8335042475008432;0.015563588823076284;0.015559660590199293;0.7976370009747025;-0.014893055933782802;0.7977900514801478
47.406598;1.0444208610196786;0.8333727215947048;0.7978081011297103;-1.2335539667643158e-06;-1.2136894448602405e-06;1.0447414021792356;10.00025132463138;0.8335060907325857;0.01556359600256395;0.01555967776136323;0.7976370369715178;-0.014893055716880824;0.7977890661231818
47.416598;1.044419834282746;0.8333717511989753;0.7978069455509549;-1.2335920520223453e-06;-1.2142793936987957e-06;1.0447445357413954;10.000241768791335;0.8335079465586543;0.015563604264120194;0.01555969608393274;0.7976370575157131;-0.014893055478777903;0.7977880724729934
47.426598;1.044418818495201;0.8333707788695547;0.7978057615160248;-1.2336295679455074e-06;-1.2148310984934826e-06;1.044747687464983;10.000231941269966;0.8335098114551348;0.015563613497890719;0.015559715489377554;0.7976370594263511;-0.014893055221022232;0.7977870685586327
47.436598;1.0444178086525182;0.8333698086374636;0.7978045490716197;-1.2336647410157131e-06;-1.2153442388468477e-06;1.044750855829627;10.000221775704027;0.8335116815256877;0.015563623581736916;0.015559735936634808;0.7976370396566153;-0.014893054945258466;0.7977860533801161
47.446598;1.044416800235104;0.8333688449048577;0.7978033082891214;-1.233696087395752e-06;-1.215818323119769e-06;1.0447540397066641;10.000211224980665;0.8335135530887904;0.015563634397141736;0.015559757402203316;0.7976369947335038;-0.014893054653412082;0.7977850269043546
47.456598;1.044415788639426;0.8333678925166125;0.7978020402872017;-1.2337225452099874e-06;-1.2162527756538538e-06;1.044757238286767;10.000200257812667;0.8335154226603905;0.015563645843759803;0.01555977986649234;0.7976369207752327;-0.014893054347538796;0.797783989586085
47.466598;1.0444147690312606;0.8333669562700105;0.797800746906508;-1.2337434359922388e-06;-1.2166471159264497e-06;1.0447604509971256;10.000188851154514;0.833517286248538;0.015563657842415661;0.015559803300907928;0.7976368143184356;-0.014893054029507143;0.7977829420749999
47.476598;1.0444137375402012;0.8333660403207073;0.797799429984959;-1.2337584588568154e-06;-1.2170011115772894e-06;1.0447636777409584;10.000176989950077;0.8335191391434931;0.015563670327726565;0.015559827667924119;0.797636673112882;-0.01489305370086736;0.7977818853628933
47.486598;1.0444126924542398;0.8333651478645213;0.7977980915194552;-1.233767584027166e-06;-1.2173148269545752e-06;1.0447669187544355;10.000164671074952;0.8335209766293328;0.015563683230826436;0.01555985293269701;0.7976364963201437;-0.014893053362945146;0.7977808211142395
47.496598;1.044411633553076;0.8333642810579467;0.7977967342175467;-1.2337708035986698e-06;-1.2175886924202624e-06;1.0447701741379503;10.00015189887291;0.8335227947419682;0.015563696459013279;0.0155598790752396;0.7976362843615745;-0.014893053016957349;0.7977797519997022
47.506598;1.044410560481879;0.8333634410253636;0.797795361417809;-1.233768053054069e-06;-1.2178236356805013e-06;1.044773443364236;10.000138679129163;0.8335245900651905;0.015563709893128523;0.015559906099362779;0.7976360385866561;-0.014893052663991841;0.797778681618935
47.516598;1.0444094721470933;0.8333626280575124;0.797793976489845;-1.233759395884437e-06;-1.218021123880496e-06;1.0447767245096453;10.000125019930799;0.8335263591697516;0.015563723401818911;0.015559934030653465;0.797635761053188;-0.014893052304861952;0.7977776140376273
47.526598;1.0444083668938864;0.8333618423803082;0.7977925825367829;-1.2337451529532647e-06;-1.2181831236155477e-06;1.0447800136050809;10.000110930509129;0.8335280989218885;0.015563736849727916;0.015559962894512521;0.7976354543896514;-0.014893051940054964;0.7977765530661605
47.536598;1.044407242416471;0.8333610847224081;0.797791182746762;-1.2337257364987615e-06;-1.2183120095525805e-06;1.0447833051178623;10.00009641607976;0.8335298071791601;0.015563750103366412;0.015559992688836064;0.7976351212289509;-0.014893051569849372;0.7977755010028631
47.546598;1.0444060954357721;0.8333603557127005;0.7977897807577684;-1.233701368335867e-06;-1.2184102751490284e-06;1.04478659313464;10.000081477169818;0.8335314829071857;0.015563763044645972;0.015560023376348564;0.7976347635348934;-0.01489305119444239;0.7977744578681205
47.556598;1.0444049212358406;0.8333596550050263;0.7977883801995422;-1.2336719726036708e-06;-1.2184801416896444e-06;1.0447898714651094;10.000066113358098;0.8335331258208935;0.015563775573322804;0.015560054899723029;0.7976343825420049;-0.014893050814049895;0.7977734224468708
47.566598;1.0444037133503954;0.8333589812102862;0.7977869838646269;-1.2336372140806511e-06;-1.21852334697959e-06;1.0447931329421773;10.000050327368205;0.8335347362358034;0.015563787594914441;0.015560087201795565;0.7976339793747469;-0.014893050428864586;0.7977723940637812
47.576598;1.044402464259852;0.833358332464851;0.7977855936770629;-1.2335965899120204e-06;-1.2185412401610425e-06;1.0447963698766516;10.000034129317172;0.8335363156068409;0.015563799019274701;0.015560120231779525;0.7976335559961478;-0.01489305003883098;0.7977713734357579
47.586598;1.044401166852695;0.8333577072048666;0.7977842114462983;-1.233549681142866e-06;-1.2185350907067737e-06;1.0447995756389357;10.000017539885732;0.8335378671862357;0.01556380977200166;0.01556015393980448;0.7976331159566882;-0.014893049643638972;0.7977703627595644
47.596598;1.044399814769866;0.8333571046934362;0.7977828395963946;-1.2334963389906256e-06;-1.2185063488472799e-06;1.044802746032053;10.000000590680125;0.8335393959342282;0.01556381979423485;0.015560188280132512;0.7976326644740445;-0.014893049242960338;0.7977693654464634
47.606598;1.0443984013098246;0.8333565249470524;0.7977814814577271;-1.2334364539999068e-06;-1.2184567657172665e-06;1.04480587988555;9.999983320705304;0.8335409078742217;0.015563829023182499;0.015560223220974494;0.7976322080238809;-0.014893048836471143;0.7977683853922679
47.616598;1.0443969194921914;0.8333559684802226;0.7977801413046397;-1.2333696476126594e-06;-1.2183884327044869e-06;1.0448089784971448;9.999965772101726;0.8335424093679561;0.015563837376442487;0.015560258737767991;0.7976317539531423;-0.014893048423745982;0.7977674261378636
47.626598;1.0443953640336887;0.8333554360680857;0.7977788244819702;-1.2332952599262404e-06;-1.2183036590600003e-06;1.044812043942802;9.999947991462353;0.8335439063630297;0.015563844759829863;0.015560294793493022;0.7976313101626683;-0.014893048004331022;0.7977664902083517
47.636598;1.0443937330077357;0.8333549283014938;0.7977775372852022;-1.2332124009645331e-06;-1.21820461840555e-06;1.0448150775724538;9.999930032538483;0.8335454037827188;0.01556385108975858;0.015560331330138132;0.7976308845705359;-0.014893047577761862;0.7977655788202517
47.646598;1.044392027952038;0.8333544454636499;0.7977762860033472;-1.2331199865160834e-06;-1.218092879051175e-06;1.0448180801920823;9.999911950852324;0.8335469053100076;0.015563856309898877;0.015560368272322147;0.7976304842929874;-0.014893047143331825;0.7977646920035059
47.656598;1.0443902529648104;0.8333539877526742;0.7977750757052333;-1.2330170560553243e-06;-1.2179690234169672e-06;1.0448210534311848;9.99989379317191;0.8335484136804846;0.015563860389941056;0.01556040553260254;0.7976301151684435;-0.014893046700044585;0.7977638288065148
47.666598;1.0443884139691721;0.833353554954256;0.7977739100400753;-1.232903286634323e-06;-1.2178325951385496e-06;1.044824000282931;9.999875594809966;0.8335499311970102;0.015563863311935853;0.01556044302624805;0.7976297820982624;-0.014893046247001336;0.7977629879152651
47.676598;1.0443865183933996;0.8333531459968591;0.7977727919658469;-1.2327791805236054e-06;-1.2176824689951571e-06;1.044826924510762;9.999857391354594;0.8335514599110879;0.01556386505888098;0.015560480692097393;0.7976294896713773;-0.01489304578376372;0.7977621685660661
47.686598;1.0443845743810742;0.8333527594330465;0.7977717242638961;-1.2326457332528531e-06;-1.217517261515787e-06;1.0448298302341843;9.999839231596901;0.833553001395358;0.015563865611626145;0.015560518491827588;0.7976292424714777;-0.01489404531034104;0.7977613891494268
47.696598;1.0443825897993098;0.833352394231318;0.7977707095294144;-1.2325039791330384e-06;-1.2173354341233815e-06;1.0448327220353981;9.999821174745554;0.8335545564182164;0.015563864953700341;0.015560556391295957;0.7976290447391351;-0.01489404482692747;0.7977606116547438
47.706598;1.0443805719470776;0.8333520497510674;0.7977697498801154;-1.2323549047638881e-06;-1.2171353281934384e-06;1.0448356047961338;9.999803278850397;0.8335561247465127;0.015563863077638596;0.01556059435676432;0.7976288993455724;-0.014894044333761292;0.7977598533677056
47.716598;1.0443785276164876;0.8333517248731787;0.797768846354467;-1.2321996341373714e-06;-1.2169153687390665e-06;1.0448384827226314;9.999785593190474;0.83355770517662;0.015563859989205316;0.015560632364451996;0.797628806979507;-0.014894043831268716;0.7977591125581794
