time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.726598;1.0443764632089416;0.8333514172484315;0.7977679987221595;-1.2320394242316695e-06;-1.216674423846269e-06;1.0448413582789475;9.99976815387436;0.8335592960326089;0.015563855719103653;0.01556067040358601;0.7976287665526506;-0.014894043320117773;0.797758387437184
47.736598;1.0443743850863243;0.8333511235126052;0.7977672062997521;-1.2318755048629359e-06;-1.2164121209036067e-06;1.0448442319500795;9.999750984225356;0.8335608958818876;0.015563850336732908;0.015560708475055501;0.7976287763134294;-0.01489404280099289;0.7977576762021396
47.746598;1.0443722999004632;0.8333508400039605;0.7977664682293913;-1.2317090145911349e-06;-1.2161287875527102e-06;1.044847102555974;9.999734102763519;0.8335625033536068;0.015563843943648776;0.015560746589919922;0.7976288343480803;-0.014894042274401132;0.797756976746774
47.756598;1.044370214879907;0.8333505632028309;0.7977657825554337;-1.231541026307587e-06;-1.2158251025962496e-06;1.0448499673874951;9.999717531391925;0.833564116079395;0.015563836649874293;0.015560784768197108;0.7976289382047198;-0.014894041740708583;0.7977562864187956
47.766598;1.044368137987513;0.8333502898811264;0.7977651460609235;-1.2313726907544694e-06;-1.215501749794441e-06;1.044852822216676;9.99970129541262;0.8335657302816432;0.015563828558906073;0.015560823039937218;0.797629084577815;-0.014894041200342404;0.7977556023999227
47.776598;1.0443660777204309;0.8333500173476567;0.7977645553746465;-1.231205416951906e-06;-1.2151591760492083e-06;1.0448556617873395;9.999685417042722;0.8335673414789045;0.015563819769531192;0.015560861443599057;0.7976292699788406;-0.014894040653943638;0.7977549222979745
47.786598;1.0443640426987095;0.8333497439569852;0.7977640077941075;-1.2310408523579336e-06;-1.214797532299237e-06;1.044858480395044;9.999669910756937;0.83356894523921;0.015563810380382398;0.015560900017516015;0.7976294918839342;-0.014894040102277524;0.79775424454016
47.796598;1.0443620410284022;0.8333494692169796;0.797763501229209;-1.230880758039592e-06;-1.2144167151294554e-06;1.0448612718749855;9.999654784672053;0.8335705371346042;0.015563800487928658;0.01556093879160489;0.7976297489612497;-0.014894039546013527;0.7977535687403643
47.806598;1.0443600797886954;0.8333491932480465;0.7977630335448771;-1.23072695403538e-06;-1.2140163990575288e-06;1.0448640295749025;9.999640042871176;0.8335721123833059;0.015563790182059953;0.015560977789769047;0.7976300401759502;-0.01489403898562044;0.7977528958146339
47.816598;1.0443581649398561;0.833348916420798;0.7977626018508083;-1.2305812921094208e-06;-1.213596181237963e-06;1.0448667467711799;9.999625681617214;0.8335736662713472;0.015563779544490198;0.015561017036493395;0.7976303636677603;-0.014894038421399344;0.7977522277327395
47.826598;1.0443563011678207;0.8333486392758046;0.7977622025279381;-1.2304457657857467e-06;-1.2131558538603224e-06;1.0448694171936053;9.999611681382278;0.8335751950116664;0.01556376864725387;0.015561056554526375;0.7976307160166116;-0.01489403785355268;0.7977515673190494
47.836598;1.0443544917408853;0.8333483624665808;0.7977618316173464;-1.2303226788284111e-06;-1.212695531239107e-06;1.0448720354987198;9.999598004928659;0.8335766961012716;0.015563757547137147;0.015561096359880754;0.7976310920420211;-0.014894037282330236;0.7977509180142002
47.846598;1.0443527391512837;0.8333480870519074;0.7977614849116005;-1.2302144254572564e-06;-1.2122155018583997e-06;1.0448745977301261;9.999584606223276;0.8335781685736372;0.015563746284382868;0.015561136466475035;0.7976314852910863;-0.014894036708212034;0.7977502832466313
47.856598;1.0443510464082946;0.8333478147798192;0.7977611582644952;-1.2301229547758234e-06;-1.2117161083963402e-06;1.0448771014055902;9.99957144364606;0.833579613033495;0.015563734890497439;0.015561176892334275;0.7976318891658479;-0.014894036131903486;0.7977496656405269
47.866598;1.0443494175880461;0.8333475478551327;0.7977608481126233;-1.2300495588130346e-06;-1.2111978806445284e-06;1.0448795449831825;9.999558492369243;0.8335810308811286;0.015563723390975864;0.015561217650981793;0.7976322979263828;-0.01489403555407634;0.7977490667667615
47.876598;1.0443478572387246;0.8333472886921809;0.7977605517501054;-1.2299951620464419e-06;-1.21066165641193e-06;1.0448819274460661;9.99954575017128;0.8335824237161772;0.015563711798355561;0.015561258736442022;0.7976327071907757;-0.014894034975052131;0.7977484876317671
47.886598;1.044346369905582;0.8333470398083305;0.7977602675543328;-1.2299606315192095e-06;-1.2101084009703277e-06;1.0448842482798126;9.999533230133636;0.8335837934781262;0.015563700109841884;0.015561300122864666;0.7976331146422655;-0.014894034394772347;0.7977479290704084
47.896598;1.0443449604261634;0.8333468035441928;0.7977599947147924;-1.2299468080474504e-06;-1.2095389547711137e-06;1.0448865069653346;9.999520954057823;0.8335851425885186;0.015563688315228995;0.015561341778544516;0.7976335206209687;-0.014894033813051641;0.7977473916096781
47.906598;1.0443436345285462;0.8333465820203476;0.7977597321576272;-1.2299543468266608e-06;-1.2089541415731308e-06;1.0448887021499573;9.9995089587955;0.8335864736833762;0.01556367639963519;0.015561383679004066;0.7976339270613412;-0.014894033229600754;0.7977468752344629
47.916598;1.0443423990124912;0.8333463773517316;0.7977594777956627;-1.2299834260144719e-06;-1.2083550324762126e-06;1.044890831648307;9.99949730046366;0.8335877887785003;0.015563664334885414;0.01556142580835488;0.7976343354207208;-0.014894032643714843;0.7977463795769576
47.926598;1.0443412612783904;0.8333461913772497;0.7977592289241289;-1.2300334804064684e-06;-1.2077428372542943e-06;1.0448928930977628;9.999486045163435;0.8335890883454631;0.015563652080392634;0.015561468149384786;0.7976347459702254;-0.014894032054092921;0.7977459045682895
47.936598;1.0443402284845433;0.8333460249411411;0.7977589834234706;-1.23010327390522e-06;-1.2071186342438823e-06;1.044894884209133;9.999475252112171;0.8335903708077526;0.015563639596158496;0.015561510676340326;0.7976351585558636;-0.014894031458982326;0.7977454505878625
47.946598;1.044339306451193;0.8333458773406311;0.7977587407249149;-1.2301912489837495e-06;-1.2064833659049206e-06;1.0448968027168748;9.999464960725618;0.8335916321490083;0.015563626848202674;0.015561553362590354;0.7976355730848919;-0.014894030856540608;0.7977450177928126
47.956598;1.044338498681268;0.8333457464746125;0.7977585014667323;-1.2302957964938358e-06;-1.205837842962128e-06;1.0448986469228116;9.999455190249819;0.8335928661632984;0.015563613804122294;0.015561596191196174;0.7976359891763445;-0.014894030245187167;0.7977446056974082
47.966598;1.044337806107373;0.8333456296680746;0.79775826636432;-1.2304153822995653e-06;-1.205182589767371e-06;1.0449004163935376;9.999445944522133;0.8335940658432243;0.015563600429528042;0.015561639150959924;0.7976364057645857;-0.014894029623721227;0.7977442131137594
47.976598;1.0443372278035115;0.8333455243185622;0.7977580357427607;-1.2305486847186288e-06;-1.2045178224857773e-06;1.0449021117809296;9.999437212349262;0.8335952249026971;0.015563586691030253;0.015561682226610809;0.7976368212054132;-0.014894028991390702;0.7977438379442767
47.986598;1.0443367622446438;0.8333454280492665;0.7977578098508546;-1.2306947015184512e-06;-1.2038435923213723e-06;1.0449037344500558;9.999428969605447;0.8335963387483879;0.01556357256220393;0.015561725398623251;0.7976372334747803;-0.014894028348060471;0.7977434772769828
47.996598;1.0443364079050048;0.833345338562302;0.7977575893287233;-1.2308526323386904e-06;-1.2031599381579241e-06;1.044905286683328;9.999421186739651;0.8335974047027261;0.015563558028107634;0.01556176864939687;0.7976376401725698;-0.014894027694168024;0.7977431278642658
48.006598;1.0443361628122643;0.8333452532033973;0.7977573756994605;-1.231021593101586e-06;-1.2024670000993899e-06;1.0449067719924017;9.999413834228399;0.8335984212024473;0.015563543088093892;0.015561811967181921;0.7976380389699499;-0.014894027030275139;0.7977427865464641
48.016598;1.0443360241337214;0.8333451687492373;0.797757171699033;-1.2312004053402121e-06;-1.2017651125212261e-06;1.04490819532262;9.999406885015105;0.8335993867077712;0.015563527752676248;0.015561855343266711;0.7976384284126982;-0.014894026356626898;0.7977424505005638
48.026598;1.044335988207487;0.8333450818597987;0.7977569809116575;-1.2313876380556639e-06;-1.2010548186249248e-06;1.0449095631176117;9.999400317661342;0.8336002994606416;0.015563512034354235;0.01556189876793222;0.79763880796227;-0.014894025673219265;0.7977421173473156
48.036598;1.0443360508158606;0.8333449896714009;0.7977568068827652;-1.2315819229184934e-06;-1.2003366204560375e-06;1.0449108830944829;9.999394117646611;0.8336011579651946;0.015563495944625616;0.015561942237968914;0.7976391774346319;-0.014894024980049799;0.7977417854885221
48.046598;1.0443362078224052;0.8333448900504158;0.7977566528493016;-1.2317822128344457e-06;-1.1996106041746597e-06;1.0449121638243115;9.999388278070095;0.8336019611773767;0.015563479499069777;0.015561985765722704;0.7976395369601624;-0.01489402427706389;0.7977414546562465
48.056598;1.044336455835215;0.8333447817043128;0.7977565222438563;-1.2319877269605906e-06;-1.1988762782933144e-06;1.0449134142941834;9.999382806740508;0.8336027081361358;0.015563462717984476;0.015562029374979662;0.7976398874803972;-0.014894023564143455;0.7977411259960366
48.066598;1.0443367923315567;0.8333446642057578;0.7977564186907942;-1.2321978121296966e-06;-1.1981327235199747e-06;1.0449146435870558;9.99937773864984;0.8336033976966482;0.015563445618107035;0.015562073094165647;0.7976402310291878;-0.014894022841318032;0.797740801145675
48.076598;1.0443372150483978;0.8333445378514295;0.797756345213502;-1.2324119280709885e-06;-1.197378975610908e-06;1.0449158604809528;9.999373137699845;0.8336040286118381;0.015563428202957568;0.015562116950729997;0.7976405703518175;-0.014894022108823615;0.7977404806629407
48.086598;1.044337721331911;0.833344403329441;0.7977563036107524;-1.232629628412687e-06;-1.1966143827427363e-06;1.0449170728653596;9.999369076744593;0.8336045996973119;0.01556341046521586;0.01556216096191197;0.797640908063054;-0.014894021367081981;0.7977401634736359
48.096598;1.044338308539054;0.833344261284925;0.7977562944746954;-1.2328504209738495e-06;-1.1958387675982155e-06;1.044918287467618;9.999365615110396;0.833605110244833;0.015563392398185397;0.015562205128738195;0.7976412459563516;-0.014894020616840557;0.7977398478258889
48.106598;1.0443389748404157;0.8333441122511224;0.7977563177607534;-1.2330736260121803e-06;-1.1950524439748275e-06;1.0449195099649782;9.999362794646798;0.8336055606177953;0.015563373998502975;0.015562249436894401;0.7976415848782981;-0.01489401985927302;0.7977395318923761
48.116598;1.0443397192195214;0.8333439569724963;0.7977563733887836;-1.2332983923325799e-06;-1.1942561106755123e-06;1.0449207450419922;9.999360647656445;0.8336059524511376;0.015563355262436558;0.015562293866306826;0.7976419249140776;-0.014894019095862111;0.7977392135836782
48.126598;1.0443405410075592;0.8333437967405487;0.7977564613485629;-1.2335238485711569e-06;-1.193450712685646e-06;1.0449219965032261;9.999359204606405;0.8336062883116552;0.01556333618357762;0.015562338406151954;0.7976422653869665;-0.014894018328165037;0.7977388909066571
48.136598;1.0443414392633956;0.8333436337879626;0.7977565815815778;-1.2337492103017463e-06;-1.1926374442022455e-06;1.0449232676290126;9.999358499852727;0.8336065710324736;0.015563316749496509;0.015562383056729363;0.7976426050934111;-0.014894017557630571;0.7977385624915749
48.146598;1.0443424121698697;0.8333434714883357;0.7977567339013798;-1.233973776670622e-06;-1.191817927597101e-06;1.0449245616682838;9.999358575361065;0.8336068031785633;0.01556329693817495;0.015562427817808961;0.7976429428200659;-0.014894016785646684;0.797738227180356
48.156598;1.0443434570642085;0.8333433138986005;0.7977569178217566;-1.2341968821271834e-06;-1.1909942923802519e-06;1.0449258824994117;9.999359480438223;0.8336069870503147;0.015563276714270621;0.01556247267688788;0.7976432772898947;-0.014894016013870245;0.7977378835902194
48.166598;1.0443445708073793;0.8333431652902371;0.797757132445963;-1.2344178315649506e-06;-1.1901687934125667e-06;1.044927235176102;9.999361265862731;0.8336071248645075;0.015563256030943386;0.015562517592085438;0.7976436068771152;-0.014894015244505334;0.7977375306468171
48.176598;1.044345749761511;0.833343030309873;0.797757376276958;-1.2346359619495562e-06;-1.1893431753921902e-06;1.0449286261657644;9.999363975117049;0.833607218720351;0.015563234840926707;0.015562562478588794;0.7976439296713739;-0.014894014480162166;0.7977371679392224
48.186598;1.0443469893874264;0.8333429142673179;0.7977576466226989;-1.2348508047696648e-06;-1.188518353553654e-06;1.0449300633391194;9.999367637950499;0.8336072708261163;0.01556321310366522;0.015562607223005726;0.7976442437917226;-0.014894013723556032;0.7977367954708223
48.196598;1.044348283857097;0.8333428230448566;0.79775793922724;-1.2350620558853662e-06;-1.1876945632612416e-06;1.0449315552143783;9.999372267274866;0.8336072839385233;0.015563190783526458;0.015562651711554375;0.7976445478785426;-0.01489401297750866;0.7977364138272485
48.206598;1.0443496258360023;0.8333427624418619;0.7977582489578937;-1.2352694855339723e-06;-1.186871786807628e-06;1.044933109195743;9.99937785842465;0.8336072610365639;0.015563167847764011;0.01556269583803329;0.7976448412805189;-0.014894012244971605;0.7977360242686468
48.216598;1.0443510063512724;0.8333427372344417;0.7977585710740721;-1.235473024685061e-06;-1.1860501940366216e-06;1.0449347297138694;9.999384391970937;0.8336072045634442;0.015563144265941846;0.015562739496938292;0.7976451238701333;-0.01489401152862644;0.7977356283372862
48.226598;1.0443524148755163;0.8333427507584726;0.7977589017779645;-1.2356727578821887e-06;-1.1852303506326183e-06;1.0449364179079088;9.999391842691123;0.833607116487012;0.015563120008517948;0.015562782586931181;0.7976453959268575;-0.014894010830497332;0.7977352279978405
48.236598;1.044353840339741;0.8333428051626767;0.7977592377162384;-1.2358688124940206e-06;-1.1844131564007376e-06;1.0449381732106005;9.999400191724003;0.8336069991695966;0.015563095046288222;0.015562825021371875;0.7976456580248401;-0.014894010152011484;0.7977348260383105
48.246598;1.0443552731274304;0.8333429018774345;0.7977595754016051;-1.236061479161996e-06;-1.1835996564442048e-06;1.0449399949866645;9.999409427762236;0.8336068560101395;0.015563069356606922;0.01556286673379411;0.7976459111350755;-0.01489400949413116;0.7977344258761581
48.256598;1.0443567062649606;0.8333430419792168;0.7977599114403969;-1.2362513303961395e-06;-1.1827908842145758e-06;1.0449418827701722;9.999419533082799;0.8336066912596031;0.015563042935859743;0.0155629076796114;0.7976461570061587;-0.014894008857310922;0.7977340312433938
48.266598;1.0443581349223539;0.8333432261598896;0.7977602429905909;-1.236439102076029e-06;-1.1819878441593525e-06;1.044943835786747;9.999430473013243;0.8336065095444213;0.015563015804843953;0.01556294783386201;0.7976463981600745;-0.01489400824147458;0.7977336461424118
48.276598;1.044359555559442;0.8333434545713033;0.7977605672970631;-1.2366256732895212e-06;-1.1811916292074039e-06;1.0449458527950906;9.999442201149344;0.8336063155752397;0.015562987998259338;0.01556298718245885;0.7976466376423552;-0.014894007646100266;0.7977332748156527
48.286598;1.0443609656039063;0.8333437272296965;0.7977608809554521;-1.2368121600309807e-06;-1.1804034698819057e-06;1.044947931898728;9.999454670696949;0.8336061137370556;0.015562959543195259;0.0155630257078549;0.7976468788831365;-0.014894007070429451;0.7977329213879523
48.296598;1.0443623632716827;0.8333440446830146;0.7977611800634394;-1.2369998141539441e-06;-1.179624622522727e-06;1.0449500700376568;9.999467840490036;0.8336059076222244;0.015562930446138656;0.015563063374546611;0.797647125233851;-0.014894006513734459;0.7977325892112703
48.306598;1.0443637468338474;0.833344408074171;0.7977614605767875;-1.2371898369854148e-06;-1.1788563230693603e-06;1.044952263127246;9.999481672488805;0.8336056998934123;0.01556290070199779;0.015563100127865876;0.7976473794735199;-0.014894005975472573;0.7977322808867071
48.316598;1.0443651134370693;0.8333448185600923;0.7977617183093035;-1.2373833116876996e-06;-1.1780998307199077e-06;1.0449545070848294;9.999496123275089;0.833605492342285;0.01556287030690374;0.015563135912620187;0.7976476438730871;-0.014894005455239393;0.7977319992515385
48.326598;1.04436645885913;0.8333452765575372;0.7977619493125339;-1.2375811650581947e-06;-1.1773563879601066e-06;1.044956798271923;9.999511138714743;0.8336052858903591;0.01556283925925084;0.015563170691547617;0.7976479202767868;-0.014894004952545677;0.7977317479844831
48.336598;1.0443677788707946;0.8333457813260297;0.797762150751506;-1.2377841893975604e-06;-1.1766272029529558e-06;1.0449591325563667;9.999526655603148;0.8336050807833589;0.015562807557163747;0.015563204441893703;0.7976482096636974;-0.014894004466725334;0.7977315312142866
48.346598;1.0443690704847912;0.8333463311529927;0.7977623213353042;-1.2379932093093592e-06;-1.175913460096014e-06;1.0449615043648437;9.999542606994009;0.8336048771563892;0.015562775200520395;0.015563237137447412;0.7976485116679205;-0.014894003997184949;0.7977313529938471
48.356598;1.04437033161923;0.8333469235384695;0.7977624608067548;-1.2382090992261247e-06;-1.175216168384004e-06;1.0449639071891283;9.999558928450286;0.8336046754636998;0.015562742200267378;0.015563268734193933;0.7976488247715099;-0.014894003543719905;0.7977312170071913
48.366598;1.0443715602220696;0.8333475550798825;0.7977625693389125;-1.2384325648859014e-06;-1.174535957934624e-06;1.044966334826813;9.999575556086494;0.833604476461232;0.015562708587283381;0.015563299172519278;0.7976491468847683;-0.014894003106593745;0.7977311261291916
48.376598;1.0443727539894927;0.833348221608945;0.7977626476821734;-1.2386640310558355e-06;-1.1738729632223002e-06;1.044968781564345;9.99959241961564;0.8336042809854831;0.015562674407979635;0.01556332839607392;0.7976494754640123;-0.0148940026862149;0.797731082214438
48.386598;1.0443739106104082;0.8333489186102677;0.7977626975339632;-1.2389037066745106e-06;-1.173226778625116e-06;1.0449712416254004;9.999609446603678;0.8336040896842184;0.015562639715189567;0.015563356363896105;0.7976498073427996;-0.014894002282693835;0.797731086753527
48.396598;1.0443750283944269;0.833349641783688;0.7977627213034857;-1.2391517484338634e-06;-1.1725966357776222e-06;1.0449737092698517;9.999626569298002;0.8336039028593587;0.015562604570047503;0.015563383045391637;0.7976501389955605;-0.01489400189583129;0.7977311416963749
48.406598;1.044376106938834;0.8333503876961199;0.7977627215215317;-1.239408407419468e-06;-1.171981832385462e-06;1.0449761790106098;9.999643719299934;0.8336037204367867;0.015562569043779048;0.015563408418570032;0.7976504672336733;-0.014894001525336245;0.7977312493302754
48.416598;1.0443771472280883;0.833351154095922;0.7977627005096417;-1.2396739067736087e-06;-1.1713820270446853e-06;1.044978645543344;9.99966081958391;0.8336035419744652;0.015562533209457222;0.015563432477017788;0.797650789933546;-0.014894001170807546;0.7977314115479712
48.426598;1.0443781511201675;0.8333519400117777;0.7977626601152282;-1.239948154632776e-06;-1.170797086399102e-06;1.0449811040018218;9.999677785715182;0.8336033670392753;0.015562497141553302;0.015563455231426155;0.7976511062431101;-0.014894000831594756;0.7977316294324669
48.436598;1.0443791206400215;0.8333527457340462;0.7977626015543448;-1.2402305148184775e-06;-1.1702266690810036e-06;1.0449835500397908;9.99969453406524;0.8336031956960382;0.015562460928345824;0.015563476703604941;0.7976514159282023;-0.014894000506767965;0.7977319033895142
48.446598;1.0443800570601305;0.8333535722860814;0.7977625258311273;-1.240519662935441e-06;-1.1696700585154676e-06;1.0449859791083924;9.99971098736802;0.8336030285759188;0.015562424679961783;0.015563496917750667;0.7976517187101071;-0.014894000195173975;0.7977322337606546
48.456598;1.044380959998051;0.833354420763912;0.7977624341413324;-1.2408137246816066e-06;-1.169126481943164e-06;1.0449883857176472;9.99972707193677;0.8336028670986685;0.015562388526997241;0.015563515892184672;0.7976520144990694;-0.014893999895517247;0.797732621498312
48.466598;1.0443818275703283;0.8333552917366853;0.7977623278618768;-1.2411106600967106e-06;-1.168595484111769e-06;1.0449907636601412;9.999742710314896;0.8336027137324339;0.015562352613284699;0.01556353363796942;0.7976523039027289;-0.014893999606524827;0.7977330683966878
48.476598;1.0443826573921802;0.8333561846734064;0.7977622086959011;-1.2414084819020802e-06;-1.1680769538478338e-06;1.044993106784631;9.999757818685977;0.8336025711030419;0.015562317080944027;0.015563550159836773;0.7976525880599904;-0.01489399932710611;0.7977335768547625
48.486598;1.0443834470493922;0.8333570982810486;0.7977620787528481;-1.241705284497764e-06;-1.1675709954327284e-06;1.0449954094722473;9.99977231455298;0.833602440618987;0.015562282057116577;0.015563565452715707;0.7976528678675185;-0.014893999056230895;0.7977341493330184
48.496598;1.0443841941040737;0.8333580316453215;0.7977619401862381;-1.2419992954898207e-06;-1.1670778900891429e-06;1.0449976669180085;9.999786126257755;0.8336023224720444;0.01556224765892156;0.015563579506552416;0.7976531432302423;-0.01489399879269465;0.7977347878752151
48.506598;1.0443848962948048;0.8333589851356085;0.7977617950242069;-1.2422888702432012e-06;-1.1665981070015376e-06;1.044999875531788;9.999799194596259;0.833602216663262;0.015562214006687164;0.01556359231739142;0.7976534129207248;-0.014893998535203465;0.7977354940598569
48.516598;1.0443855514831974;0.8333599607028678;0.7977616455569323;-1.2425724567367073e-06;-1.1661322105304545e-06;1.045002033428316;9.999811473114308;0.8336021236060744;0.015562181220066479;0.01556360388929411;0.7976536752083414;-0.01489399828256453;0.7977362688860751
48.526598;1.0443861573844706;0.8333609613538224;0.7977614946357199;-1.2428486972127469e-06;-1.165680689340142e-06;1.0450041405939232;9.999822931609597;0.8336020444845073;0.01556214939504717;0.015563614239972707;0.797653928570545;-0.014893998033673002;0.7977371121654845
48.536598;1.0443867119109007;0.8333619901336277;0.7977613452050556;-1.2431164584360686e-06;-1.165243891030982e-06;1.04500619842039;9.99983355361426;0.8336019815767167;0.01556211858693529;0.015563623413405706;0.7976541718559333;-0.014893997787564202;0.7977380223321289
48.546598;1.044387213861039;0.8333630493791527;0.7977611995439761;-1.2433746159496431e-06;-1.1648220319723219e-06;1.0450082090621902;9.999843328593581;0.8336019379019971;0.01556208882428215;0.015563631476196512;0.7976544045621379;-0.014893997543498495;0.797738997111531
48.556598;1.0443876634125493;0.8333641404823959;0.7977610592109323;-1.2436218532003553e-06;-1.1644152252085114e-06;1.0450101745217542;9.999852247985176;0.833601916368919;0.015562060145185332;0.0155636385061373;0.7976546276732162;-0.01489399730086502;0.7977400343041747
48.566598;1.044388062342031;0.8333652639736883;0.7977609253199535;-1.2438567110248099e-06;-1.1640235518982534e-06;1.0450120952629178;9.999860304114543;0.8336019191310281;0.015562032622249635;0.01556364459509379;0.7976548438479202;-0.014893997059147377;0.7977411322217425
48.576598;1.0443884136134114;0.8333664196923162;0.7977607984113517;-1.2440778402418116e-06;-1.163647067750461e-06;1.045013969500803;9.99986749191645;0.8336019476897831;0.015562006365003964;0.01556364985121895;0.7976550564102537;-0.014893996818013178;0.7977422894978179
48.586598;1.0443887205668452;0.8333676071661806;0.7977606784184292;-1.2442842963154415e-06;-1.163285735166242e-06;1.0450157933650621;9.999873814349026;0.833602003914116;0.015561981512338851;0.015563654389549073;0.7976552683735157;-0.014893996577410452;0.7977435046348428
48.596598;1.044388986410122;0.8333688260853493;0.7977605648829195;-1.2444756871299398e-06;-1.1629394516418184e-06;1.0450175612535455;9.99987928281851;0.833602090923672;0.015561958218433761;0.01556365832667319;0.7976554820181422;-0.014893996337658378;0.7977447764553655
48.606598;1.0443892142564715;0.8333700763617068;0.7977604570974589;-1.2446519769842745e-06;-1.1626081842396893e-06;1.0450192667728393;9.999883913838532;0.8336022127852066;0.015561936635270866;0.01556366178449957;0.7976556985151333;-0.014893996099396532;0.797746105233079
48.616598;1.0443894072462527;0.8333713578050544;0.7977603543904576;-1.2448130265813725e-06;-1.1622919459278642e-06;1.0450209036909393;9.999887733735282;0.8336023739931754;0.0155619169023285;0.015563664890244827;0.7976559176696785;-0.014893995863448315;0.7977474928073258
48.626598;1.044389568204619;0.8333726698423177;0.7977602560906725;-1.2449583283140813e-06;-1.1619906376899611e-06;1.0450224659952572;9.999890785387702;0.8336025796695238;0.015561899144875907;0.01556366775962877;0.7976561380204459;-0.0148939956307978;0.797748941414839
48.636598;1.0443896997452926;0.8333740115762828;0.7977601609328793;-1.2450872134277218e-06;-1.1617040691272327e-06;1.045023948087232;9.999893123482016;0.833602835567676;0.015561883473896013;0.015563670476318292;0.7976563572795524;-0.014893995402678505;0.797750452647632
48.646598;1.0443898052763914;0.833375381932267;0.7977600670188824;-1.245199188067175e-06;-1.1614320958644184e-06;1.0450253456004202;9.999894802025642;0.8336031476005352;0.015561869976785485;0.015563673097153636;0.7976565729196261;-0.014893995180764263;0.7977520269814259
48.656598;1.0443898892417796;0.8333767794081605;0.797759972359634;-1.2452938770141953e-06;-1.1611747083001274e-06;1.0450266556386836;9.999895865071155;0.8336035218073924;0.0155618586991042;0.01556367567644591;0.7976567825345661;-0.014893994967302789;0.7977536633456564
48.666598;1.0443899561536658;0.833378201726898;0.7977598747775843;-1.24537063303803e-06;-1.1609319490475333e-06;1.0450278758179894;9.999896343439119;0.8336039647069541;0.015561849635306829;0.015563678275190564;0.7976569841810763;-0.01489399476496555;0.7977553590685573
48.676598;1.0443900099267434;0.8333796455800992;0.7977597712275513;-1.2454283238531976e-06;-1.1607036025466775e-06;1.0450290028668323;9.999896254401847;0.8336044830731516;0.015561842739882934;0.015563680953985488;0.7976571769842293;-0.014893994576535188;0.7977571105329369
48.686598;1.0443900538344337;0.8333811062579699;0.797759657791664;-1.2454653889489894e-06;-1.1604889910512492e-06;1.0450300322676827;9.99989560158859;0.8336050830266598;0.015561837951747667;0.015563683772557697;0.7976573616354158;-0.014893994404613085;0.797758913769952
48.696598;1.0443900903621446;0.8333825777727901;0.7977595307170801;-1.2454799124096683e-06;-1.160287088844475e-06;1.0450309593092548;9.999894375942977;0.8336057691689317;0.01556183520884048;0.015563686791656145;0.797657540360203;-0.014893994251477057;0.7977607645908835
48.706598;1.0443901213677713;0.8333840535917966;0.7977593873127719;-1.245469670258452e-06;-1.1600968670292674e-06;1.0450317797522264;9.999892562030526;0.8336065440336552;0.015561834440426586;0.015563690064292432;0.7976577162555926;-0.014893994119200615;0.7977626584482825
48.716598;1.0443901487962421;0.8333855269865232;0.7977592258776212;-1.2454321666449133e-06;-1.1599177026487258e-06;1.0450324897822751;9.999890147153877;0.8336074080912786;0.01556183555466548;0.015563693628080051;0.797657892492355;-0.01489399400986238;0.7977645903164587
48.726598;1.0443901746880473;0.8333869907687022;0.7977590454058267;-1.2453647873868825e-06;-1.1597494344831182e-06;1.0450330866424737;9.9998871244727;0.8336083603956967;0.015561838439946097;0.015563697504353997;0.797658072121039;-0.01489399392561877;0.797766555419759
48.736598;1.044390200273859;0.8333884369941988;0.7977588454351227;-1.2452650681845724e-06;-1.1595920782441123e-06;1.0450335690316646;9.99988349194317;0.833609399163156;0.015561842978992822;0.015563701696030793;0.7976582583874052;-0.014893993868682861;0.7977685503504278
48.746598;1.0443902254946995;0.8333898570663923;0.7977586254695643;-1.2451307298408366e-06;-1.1594458283023417e-06;1.0450339365182462;9.99987925470494;0.8336105217466887;0.015561849061685187;0.015563706193807236;0.797658454940826;-0.014893993841286667;0.7977705728972886
48.756598;1.0443902493361414;0.8333912423894105;0.7977583847431375;-1.2449595659699466e-06;-1.1593111788298322e-06;1.0450341891311559;9.999874428084931;0.8336117240521816;0.015561856581953705;0.015563710991433555;0.7976586655782767;-0.014893993845491598;0.7977726208023632
48.766598;1.0443902705799906;0.8333925849542971;0.7977581230633051;-1.2447495662127382e-06;-1.1591885964931214e-06;1.0450343273193134;9.999869037508535;0.8336130000643579;0.01556186542417605;0.015563716085810293;0.7976588935742365;-0.01489399388284546;0.7977746910741579
48.776598;1.0443902888736183;0.8333938772557454;0.7977578412737973;-1.2444991653959758e-06;-1.159078195781267e-06;1.0450343522273466;9.99986312026891;0.8336143422138814;0.01556187546015459;0.01556372146876715;0.7976591412816955;-0.014893993954232746;0.7977767805284655
48.786598;1.0443903054562158;0.8333951122259429;0.7977575406751122;-1.2442072298398653e-06;-1.1589798288492561e-06;1.0450342663841297;9.999856725971886;0.8336157419125729;0.015561886558813062;0.015563727137530747;0.7976594101568619;-0.014893994059999971;0.7977788866816294
48.796598;1.0443903226113311;0.8333962837062995;0.7977572227989171;-1.2438728581022867e-06;-1.1588931224420566e-06;1.0450340739497825;9.999849906381144;0.8336171893441205;0.015561898593817722;0.015563733100754705;0.7976597006046213;-0.014893994200011078;0.7977810078528632
48.806598;1.0443903424355545;0.8333973869131676;0.7977568898916342;-1.2434954550943901e-06;-1.1588173018857758e-06;1.0450337801456788;9.999842700714497;0.8336186735397244;0.01556191144646042;0.015563739350705074;0.7976600119055522;-0.014893994373584006;0.7977831426910017
48.816598;1.044390366304155;0.8333984185444197;0.7977565449466233;-1.2430750228538177e-06;-1.1587512352794682e-06;1.045033390517148;9.999835127735356;0.8336201837292982;0.015561925005989673;0.015563745837950607;0.7976603425297091;-0.014893994579501784;0.7977852898133596
48.826598;1.0443903951009963;0.8333993768786402;0.7977561910355773;-1.2426123244857005e-06;-1.1586937192104167e-06;1.0450329105208265;9.999827187972995;0.833621710754942;0.015561939165533677;0.015563752484101053;0.7976606904032651;-0.014893994816056588;0.7977874475704181
48.836598;1.0443904294861541;0.8334002619633235;0.7977558307417439;-1.242109008686288e-06;-1.1586435833596771e-06;1.0450323454212265;9.999818875544115;0.8336232472784182;0.015561953821161646;0.015563759205363683;0.7976610529043976;-0.01489399508112257;0.7977896138946624
48.846598;1.0443904703043978;0.833401075321624;0.797755465870079;-1.241567673352755e-06;-1.158599581762091e-06;1.04503170052406;9.99981019033551;0.8336247870135878;0.01556196887883334;0.015563765917148632;0.7976614266822776;-0.014893995372343302;0.7977917863676184
48.856598;1.0443905191888325;0.8334018193846138;0.7977550971132603;-1.2409915056588735e-06;-1.158560347904105e-06;1.045030981789043;9.999801139723472;0.8336263238175208;0.015561984255803196;0.015563772527484336;0.7976618075943961;-0.014893995687343349;0.797793962419125
48.866598;1.044390578431053;0.8334024972885149;0.7977547239105595;-1.2403837436861806e-06;-1.1585244766917145e-06;1.045030196330536;9.999791734002626;0.833627851174001;0.015561999867396344;0.015563778936010329;0.7976621910292765;-0.01489399602384023;0.7977961395939771
48.876598;1.044390649888762;0.8334031127534972;0.7977543448770488;-1.239747551285115e-06;-1.158490697018645e-06;1.0450293522457272;9.99978198355908;0.8336293623116152;0.015562015606984447;0.015563785045279124;0.7976625725209937;-0.01489399637966855;0.7977983158173568
48.886598;1.044390733910213;0.8334036696616373;0.797753958448512;-1.2390860790334944e-06;-1.1584580545550773e-06;1.0450284579495057;9.999771900348488;0.8336308506938389;0.015562031334266124;0.0155637907733439;0.7976629483738792;-0.014893996752795326;0.797800489115916
48.896598;1.044390829368458;0.833404171432116;0.7977535631766721;-1.238402347717793e-06;-1.1584259808366166e-06;1.0450275216017355;9.999761506768618;0.8336323101445057;0.015562046886752017;0.015563796054360255;0.7976633158561736;-0.014893997141374021;0.7978026568641631
48.906598;1.0443909346581117;0.8334046205759775;0.7977531577772872;-1.2376991397187398e-06;-1.1583942451573848e-06;1.0450265511431998;9.999750843930709;0.8336337349278783;0.015562062108123467;0.015563800836889777;0.7976636725479228;-0.014893997543778154;0.7978048156937287
48.916598;1.0443910480840586;0.8334050186410427;0.7977527414149612;-1.2369789752205232e-06;-1.1583628313441365e-06;1.0450255549581609;9.999739968647944;0.8336351202104104;0.015562076867038633;0.015563805089466736;0.7976640154001836;-0.014893997958471475;0.7978069623117274
48.926598;1.0443911676206483;0.8334053665225916;0.7977523141002845;-1.2362441605552045e-06;-1.1583317445802283e-06;1.045024542103041;9.99972894784652;0.8336364622874052;0.015562091058142642;0.015563808800943282;0.7976643405547093;-0.014893998383816932;0.7978090940951105
48.936598;1.0443912914579931;0.8334056652121243;0.7977518766746137;-1.235496946424066e-06;-1.1583008206911605e-06;1.0450235214046102;9.999717855678481;0.8336377586329813;0.015562104597079353;0.015563811966348774;0.7976646438156819;-0.01489399881811474;0.7978112089342597
48.946598;1.0443914188557355;0.8334059162862102;0.7977514303870912;-1.2347396242297329e-06;-1.1582697217959483e-06;1.0450225001184439;9.999706769200836;0.8336390081121603;0.015562117417578309;0.015563814575787404;0.797664921215663;-0.014893999259812694;0.7978133049244902
48.956598;1.0443915499876277;0.8334061213101817;0.7977509762634699;-1.233974445193635e-06;-1.158238134612357e-06;1.0450214830754434;9.999695769809;0.8336402109758119;0.015562129475736139;0.015563816619964107;0.797665169362506;-0.014893999707613693;0.7978153802946082
48.966598;1.0443916851881967;0.8334062809719814;0.7977505147655979;-1.2332034226600352e-06;-1.1582059406218655e-06;1.0450204730875376;9.999684949696684;0.8336413683490237;0.015562140753688638;0.015563818095889139;0.7976653851459687;-0.01489400016037019;0.7978174335152611
48.976598;1.0443918249464044;0.8334063949239588;0.7977500464987582;-1.232428059175249e-06;-1.1581732555370348e-06;1.0450194723681467;9.999674409645703;0.8336424815531319;0.015562151247003211;0.015563819003162909;0.797665565130256;-0.014894000616838262;0.7978194633521807
48.986598;1.0443919708088323;0.8334064620760002;0.797749573108329;-1.2316491437516476e-06;-1.1581403407880555e-06;1.0450184835494662;9.999664249520704;0.8336435520949748;0.01556216094898199;0.015563819341303017;0.7976657052251691;-0.01489400107547068;0.7978214686587696
48.996598;1.0443921259936653;0.8334064811173044;0.7977490969864994;-1.2308667831913467e-06;-1.1581073623216068e-06;1.045017509585296;9.999654559845533;0.8336445821770124;0.015562169852943316;0.015563819113021517;0.7976658006457524;-0.0148940015343944;0.7978234481907533
49.006598;1.0443922952295825;0.8334064511028113;0.7977486209425169;-1.2300807092675918e-06;-1.158074260427664e-06;1.0450165527600683;9.999645415616847;0.833645574576713;0.015562177965113133;0.01556381832567502;0.7976658462650628;-0.014894001991480202;0.7978254006332677
49.016598;1.0443924842449543;0.8334063716322094;0.7977481490074363;-1.2292908367877614e-06;-1.1580408716748137e-06;1.0450156139176892;9.999636876473094;0.83364653183372;0.015562185313891747;0.015563816986132488;0.7976658372134288;-0.014894002444287215;0.7978273246072494
49.026598;1.0443926988716823;0.8334062426310678;0.7977476867932823;-1.2284977312543827e-06;-1.1580069557725558e-06;1.0450146931377735;9.999628992562503;0.8336474555770476;0.015562191946488625;0.01556381510154989;0.7976657693914628;-0.014894002890059644;0.7978292186148149
49.036598;1.04439294427241;0.8334060639845604;0.7977472404783708;-1.2277026803892522e-06;-1.1579720941241676e-06;1.0450137906179076;9.999621807908495;0.8336483464548718;0.015562197913243671;0.015563812692697373;0.7976656400935915;-0.014894003326053623;0.7978310810599026
49.046598;1.0443932252942454;0.833405835186533;0.7977468159630964;-1.2269076048781804e-06;-1.1579357455106365e-06;1.0450129063461338;9.999615361472273;0.8336492045675141;0.01556220325471788;0.015563809800417166;0.7976654483468364;-0.01489400374994654;0.7978329106763317
49.056598;1.0443935473777497;0.8334055553878023;0.7977464190496569;-1.2261149547118525e-06;-1.1578973848170116e-06;1.0450120397392288;9.999609689686071;0.8336500299803673;0.015562207998891714;0.015563806470928167;0.7976651945647577;-0.014894004160026786;0.7978347073063912
49.066598;1.0443939165066713;0.8334052238964395;0.7977460555512861;-1.2253274695573053e-06;-1.1578565511641848e-06;1.0450111896996037;9.999604827065832;0.8336508231535826;0.015562212168902741;0.015563802738601742;0.7976648803461152;-0.014894004555131776;0.7978364717862001
49.076598;1.0443943384386334;0.8334048405742275;0.7977457307665174;-1.2245478830318066e-06;-1.157812847593942e-06;1.045010354283527;9.999600805539345;0.8336515853151135;0.01556221579704484;0.015563798625801963;0.7976645084898173;-0.014894004934346679;0.797838204808978
49.086598;1.0443948186056613;0.8334044060940842;0.7977454490730748;-1.223778723322638e-06;-1.1577658518450181e-06;1.0450095304691964;9.999597660568782;0.8336523185965705;0.01556221892843382;0.015563794153876605;0.7976640826727014;-0.014894005296694192;0.7978399065938794
49.096598;1.044395362172644;0.8334039220950611;0.7977452140317484;-1.2230222368402014e-06;-1.157714874109745e-06;1.0450087142525923;9.999595438682611;0.8336530256824463;0.015562221609609463;0.01556378935418493;0.7976636073131841;-0.014894005641120698;0.797841577804845
49.106598;1.044395973160107;0.833403390732698;0.7977450285728939;-1.222280403334338e-06;-1.1576588183974394e-06;1.0450079004600425;9.999594194396513;0.8336537091105722;0.015562223872615136;0.0155637842731477;0.7976630876275996;-0.01489400596667069;0.7978432202574868
49.116598;1.0443966533103468;0.8334028140966482;0.797744894884137;-1.221555060579391e-06;-1.157596378514906e-06;1.045007082812736;9.999593980615007;0.833654371001766;0.015562225730442162;0.01556377897099587;0.797662529216105;-0.014894006272600815;0.7978448365410291
49.126598;1.0443974016593331;0.833402193891203;0.7977448142988928;-1.2208480541817837e-06;-1.1575264004160643e-06;1.045006254792991;9.999594843104855;0.833655013395126;0.01556222719281187;0.015563773519156488;0.7976619376814134;-0.014894006558443244;0.7978464293143932
49.136598;1.0443982149801985;0.8334015308880144;0.7977447876299768;-1.2201611916794775e-06;-1.157448104866421e-06;1.0450054108279219;9.99959682089201;0.8336556381441546;0.015562228278589394;0.015563767998177493;0.7976613187075312;-0.014894006824020575;0.7978480011720851
49.146598;1.0443990888207353;0.8334007177068359;0.797744713292014;-6.393716829207925e-08;-5.0975059489289674e-08;1.0450045471963565;9.999599946886988;0.8336562460035333;0.015562229007980875;0.015563762493991063;0.7976606778985568;-0.014894007069361524;0.7978495545145688
49.156598;1.0444000186068407;0.833399967099745;0.7977447970149709;-6.329513521050039e-08;-5.087909277735169e-08;1.0450036621293928;9.999604246708895;0.8336568359809808;0.015562229397298911;0.015563757090873053;0.7976600201866355;-0.014894007294639989;0.7978510910102382
49.166598;1.0444010001028206;0.8333991716655601;0.7977449377885676;-6.267768863240815e-08;-5.077421352468572e-08;1.0450027554065915;9.999609739032403;0.8336574056782508;0.01556222946698643;0.015563751864421231;0.7976593493677167;-0.01489400750017353;0.7978526114639934
49.176598;1.0444020289092502;0.8333983321094759;0.7977451370088867;-6.208661810154474e-08;-5.06605274502115e-08;1.0450018280298943;9.999616437921501;0.8336579519948445;0.015562229249842597;0.015563746879537453;0.7976586680373147;-0.014894007686341654;0.7978541163089473
49.186598;1.044403099815733;0.8333974499758019;0.7977453956388764;-6.152371807361437e-08;-5.053825699039006e-08;1.045000881296309;9.999624353512372;0.8336584717255767;0.015562228791339039;0.0155637421961573;0.7976579779547567;-0.014894007853487252;0.7978556057958388
49.196598;1.0444042068031594;0.833396527291554;0.7977457145002186;-6.099043546744071e-08;-5.04078968005713e-08;1.0449999152179794;9.999633490765476;0.8336589622736849;0.01556222814028293;0.015563737878552966;0.7976572806452241;-0.014894008001943465;0.7978570796950049
49.206598;1.044405343532126;0.8333955669679228;0.7977460949053585;-6.048782516600809e-08;-5.027027799112776e-08;1.044998927917952;9.999643851316959;0.8336594219115578;0.015562227337159024;0.015563733999549446;0.7976565776952489;-0.014894008132134224;0.7978585373809928
49.216598;1.0444065040454855;0.8333945733166147;0.7977465385137469;-6.001653766743993e-08;-5.012646253915835e-08;1.0449979164539238;9.999655438512507;0.8336598488347401;0.015562226409530457;0.015563730640994838;0.7976558704868562;-0.014894008244760245;0.7978599782855691
49.226598;1.0444076833221472;0.8333935514950028;0.7977470465404606;-5.9576809549185974e-08;-4.997752430805545e-08;1.0449968780730763;9.999668260232328;0.8336602401925914;0.015562225375208454;0.015563727893252622;0.7976551598124587;-0.014894008341090293;0.797861402044543
49.236598;1.0444088774860958;0.8333925063338784;0.7977476192354923;-5.916865611642242e-08;-4.98243804480894e-08;1.0449958115727191;9.999682325234804;0.8336605927964439;0.015562224250743259;0.015563725849205607;0.7976544460739919;-0.014894008423037116;0.7978628083247212
49.246598;1.0444100838236405;0.8333914422141905;0.7977482563613024;-5.8792036193214257e-08;-4.966779720422596e-08;1.0449947182577255;9.999697636969556;0.8336609044715639;0.015562223058444567;0.015563724596671883;0.7976537300870268;-0.014894008492854592;0.7978641965964557
49.256598;1.044411300447961;0.8333903636303306;0.7977489581221693;-5.8446761440563184e-08;-4.9508403239702504e-08;1.0449936017272494;9.999714192279182;0.8336611742126412;0.015562221823748636;0.015563724215023743;0.7976530136260626;-0.014894008552863242;0.7978655659470419
49.266598;1.0444125260478225;0.8333892749864578;0.7977497251940527;-5.81324134742406e-08;-4.934658983391199e-08;1.0449924669555466;9.999731979701574;0.8336614016986872;0.015562220564583468;0.015563724769406564;0.797652299378999;-0.014894008605426057;0.7978669149771626
49.276598;1.044413759922593;0.8333881800450268;0.797750557954226;-5.784836206280767e-08;-4.918254053829537e-08;1.044991319361123;9.999750974360987;0.8336615872064725;0.015562219283340437;0.015563726301147723;0.7976515906383568;-0.014894008653001521;0.7978682419003634
49.286598;1.0444150013481335;0.833387082007811;0.7977514559823927;-5.759369325230736e-08;-4.901649606212413e-08;1.0449901639879344;9.999771137666684;0.8336617314071778;0.015562217972561609;0.015563728820443866;0.7976508906798321;-0.014894008698205043;0.7978695449914601
49.296598;1.0444162485754362;0.8333859840652573;0.7977524179405775;-5.736724228825822e-08;-4.8848959519643165e-08;1.0449890046830939;9.999792421924518;0.8336618343770634;0.015562216633301405;0.015563732302727078;0.7976502023122017;-0.014894008743805998;0.7978708231394374
49.306598;1.0444174982621883;0.8333848896894741;0.7977534415880858;-5.716783834262043e-08;-4.86806744116228e-08;1.0449878433890476;9.999814774651595;0.8336618944992376;0.015562215287508344;0.015563736698581233;0.7976495280753859;-0.014894008792570412;0.7978720759011477
49.316598;1.0444187452315257;0.8333838022515726;0.7977545240742685;-5.6994476240468015e-08;-4.8512512359784585e-08;1.04498668040793;9.999838138517577;0.8336619084329309;0.01556221397238244;0.015563741959441255;0.7976488700678168;-0.01489400884705593;0.7978733032636092
49.326598;1.0444199829224594;0.8333827247090652;0.7977556624965748;-5.684635487275843e-08;-4.834540589203056e-08;1.0449855154033467;9.999862443017786;0.8336618722511724;0.015562212731265955;0.015563748055964725;0.7976482292280292;-0.014894008909468133;0.7978745059514687
49.336598;1.0444212043819365;0.8333816600262891;0.7977568544141808;-5.6722852821902555e-08;-4.818030321148759e-08;1.0449843476231881;9.99988759263465;0.8336617827433568;0.015562211611646828;0.015563754976618167;0.797647605294894;-0.014894008981555467;0.7978756861034424
49.346598;1.0444224028457096;0.8333806113569738;0.7977580979260626;-5.6623409759092125e-08;-4.801805748675315e-08;1.0449831755106238;9.99991346311343;0.8336616379146058;0.015562210658965361;0.015563762715049102;0.7976469973726571;-0.014894009064559038;0.7978768473939499
49.356598;1.0444235718572887;0.8333795815240159;0.7977593912193692;-5.654735358057148e-08;-4.7859206172722655e-08;1.0449819970446834;9.999939911250404;0.8336614365237447;0.015562209910566435;0.015563771254087385;0.7976464041940741;-0.014894009159275258;0.7978779942843324
49.366598;1.0444247054378246;0.8333785730140189;0.7977607319614645;-5.6493775261475094e-08;-4.770366575649365e-08;1.044980810886807;9.99996679104096;0.8336611773979778;0.01556220940643012;0.01556378055064119;0.7976458239429431;-0.014894009266189868;0.7978791309671519
49.376598;1.044425798377294;0.8333775888554811;0.7977621172007484;-5.646156204142622e-08;-4.755060619992705e-08;1.0449796171937236;9.999993964134415;0.8336608592741809;0.015562209205208889;0.015563790528481553;0.7976452540481719;-0.01489400938556311;0.7978802608505355
49.386598;1.0444268462334356;0.8333766332519775;0.7977635440224594;-5.64495830653394e-08;-4.739878091379762e-08;1.0449784174472831;10.000021302853916;0.8336604813030882;0.015562209385383287;0.015563801085350704;0.7976446912402181;-0.014894009517416852;0.7978813868710751
49.396598;1.0444278450780249;0.8333757114584109;0.7977650101061072;-5.645678413955183e-08;-4.724707956200721e-08;1.04497721377283;10.000048694547106;0.8336600440800906;0.015562210030385272;0.015563812106903746;0.797644131763719;-0.014894009661443417;0.7978825119542202
49.406598;1.0444287918222992;0.8333748293120118;0.7977665135951937;-5.6482055194216545e-08;-4.7094841076335375e-08;1.044976007997645;10.000076047441864;0.833659550326249;0.01556221121175733;0.01556382347916312;0.7976435716453851;-0.014894009816914761;0.7978836388297234
49.416598;1.0444296851832402;0.8333739927457572;0.7977680528440683;-5.652407143592466e-08;-4.694181139438584e-08;1.0449748006295088;10.000103285799756;0.8336590045244827;0.015562212989797935;0.015563835104691939;0.7976430070416;-0.014894009982757432;0.7978847695092333
49.426598;1.0444305261190303;0.8333732074817963;0.7977696262794445;-5.658127310835104e-08;-4.67879425163195e-08;1.0449735904457198;10.000130339047674;0.8336584121340745;0.015562215424708817;0.015563846914486664;0.7976424345955025;-0.014894010157763087;0.7978859054006407
49.436598;1.0444313171371276;0.8333724791150681;0.7977712322032156;-5.6651942214483815e-08;-4.663318851123545e-08;1.0449723748176476;10.000157145331464;0.8336577789549449;0.0155622185733754;0.015563858861280349;0.7976418519589168;-0.014894010340704984;0.797887048095624
49.446598;1.0444320612840918;0.8333718133073477;0.7977728689284437;-5.6734317397657744e-08;-4.647734782379059e-08;1.044971150599573;10.000183661309112;0.8336571107089826;0.015562222479230135;0.015563870906819323;0.7976412583311091;-0.014894010530298811;0.7978881996478676
49.456598;1.0444327620138005;0.8333712150489352;0.7977745354507904;-5.682667290098339e-08;-4.631997105395976e-08;1.044969915250471;10.000209857797914;0.8336564126987344;0.015562227174197188;0.015563883018452901;0.7976406541460893;-0.014894010725157381;0.7978893618264475
49.466598;1.0444334239523547;0.8333706871473594;0.7977762319180787;-5.692728934873898e-08;-4.616029566973174e-08;1.044968666935847;10.000235708017028;0.8336556894786515;0.015562232686629127;0.015563895170138967;0.7976400403459556;-0.014894010923875807;0.7978905355346355
49.476598;1.0444340530439684;0.8333702299718663;0.7977779593135303;-5.7034398478837096e-08;-4.5997309486598e-08;1.0449674033391905;10.000261178394304;0.8336549448430848;0.015562239044129109;0.015563907338431578;0.7976394185864192;-0.014894011125185761;0.7978917215080495
49.486598;1.0444346556001578;0.8333698425578522;0.7977797187763519;-5.7146199399603776e-08;-4.5830046367227285e-08;1.0449661209335301;10.000286224224151;0.8336541818817547;0.01556224626944096;0.015563919490566113;0.7976387918091674;-0.014894011328034279;0.7978929215931918
