time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.496598;1.0444352374162638;0.8333695229572794;0.7977815108824411;-5.726097342324316e-08;-4.565775333763083e-08;1.0449648154128652;10.000310795522468;0.8336534025665573;0.015562254382431025;0.015563931573374988;0.7976381639844623;-0.014894011531591922;0.7978941389884394
49.506598;1.0444358032157692;0.833369267784486;0.7977833349883261;-5.7377321581928984e-08;-4.547966656691053e-08;1.0449634822003506;10.000334847419214;0.8336526073069853;0.015562263417196933;0.015563943513728105;0.7976375391899097;-0.014894011735263033;0.7978953772124334
49.516598;1.0444363562498653;0.8333690724704469;0.7977851892764867;-5.7494341662154565e-08;-4.529488826145619e-08;1.0449621170281735;10.000358342127333;0.8336517953579742;0.015562273427373449;0.015563955225327709;0.7976369208696658;-0.014894011938734871;0.7978966391743337
49.526598;1.0444368984047794;0.8333689323053268;0.797787071320177;-5.761152684623159e-08;-4.510269527482406e-08;1.0449607172235358;10.00038124175156;0.8336509658370004;0.01556228446519558;0.015563966609760152;0.797636311854414;-0.014894012142019963;0.7978979270445269
49.536598;1.044437430568206;0.8333688432591718;0.7977889783740778;-5.772851083847247e-08;-4.4902817317575574e-08;1.0449592825875589;10.000403500086398;0.8336501179000675;0.015562296564309845;0.015563977557089615;0.7976357145487986;-0.014894012345344031;0.7978992423397412
49.546598;1.044437952682272;0.833368802213059;0.7977909077342532;-5.784484492000991e-08;-4.4695414144467184e-08;1.0449578146974354;10.000425061705917;0.833649249910586;0.015562309736567128;0.015563987959725134;0.7976351305974787;-0.014894012548981877;0.7979005859595879
49.556598;1.0444384635461925;0.8333688071673828;0.7977928574005603;-5.795987035796957e-08;-4.448096998096136e-08;1.0449563156504134;10.000445870890589;0.8336483595090143;0.015562323965368096;0.015563997730383777;0.7976345607689245;-0.014894012753374654;0.7979019583064672
49.566598;1.0444389605889715;0.8333688573745119;0.797794826219175;-5.807278224277397e-08;-4.42601839407934e-08;1.044954787129426;10.000465881167443;0.8336474449000774;0.015562339201015933;0.015564006803085983;0.7976340056322495;-0.014894012959403423;0.7979033594378131
49.576598;1.0444394394439285;0.833368952810107;0.7977968130906292;-5.8182728397871775e-08;-4.403388781664786e-08;1.0449532293953736;10.000485057675416;0.833646505274793;0.015562355369939513;0.015564015116713348;0.7976334663568967;-0.014894013168343889;0.7979047892065297
49.586598;1.04443989352587;0.8333690931421055;0.7977988160301229;-5.828879769674825e-08;-4.3802942600429886e-08;1.0449516408562531;10.000503375065723;0.8336455400032711;0.015562372389590705;0.015564022599843961;0.7976329447858156;-0.014894013381614772;0.7979062470256783
49.596598;1.0444403143197227;0.8333692768521943;0.7978008320948968;-5.839016225930321e-08;-4.356801220331638e-08;1.0449500190235523;10.000520812941561;0.8336445479764512;0.01556239017860305;0.015564029170910333;0.79763244284045;-0.014894013600845909;0.7979077312945015
49.606598;1.0444406927424414;0.8333695011867999;0.797802858141471;-5.848618450950948e-08;-4.332950401200164e-08;1.0449483617453996;10.000537351998231;0.8336435274837314;0.015562408656182658;0.015564034748406664;0.7976319620824042;-0.014894013828089766;0.7979092392554326
49.616598;1.0444410209704182;0.8333697628492701;0.7978048918849695;-5.8576149911082395e-08;-4.308781635511677e-08;1.0449466674919772;10.00055297484897;0.8336424766809203;0.015562427737563445;0.015564039260709744;0.7976315036813126;-0.014894014065507609;0.7979107674260786
49.626598;1.0444412934182974;0.8333700586277336;0.7978069326740851;-5.8659152992254686e-08;-4.284355599058984e-08;1.0449449349643145;10.000567665819473;0.83364139445692;0.015562447341464409;0.01556404265313016;0.7976310685530961;-0.01489401431469372;0.7979123122797388
49.636598;1.0444415064258412;0.833370385720632;0.7978089810391586;-5.8734446333658194e-08;-4.259745786566728e-08;1.0449431626344463;10.000581406955545;0.8336402807359052;0.015562467396315912;0.015564044888382278;0.7976306580040399;-0.014894014576466524;0.7979138707725328
49.646598;1.0444416574326105;0.8333707417600593;0.7978110374512064;-5.880179113330915e-08;-4.2350081525348735e-08;1.0449413490365669;10.000594178714719;0.8336391356846945;0.015562487829311501;0.015564045939400962;0.797630274858846;-0.014894014851178307;0.7979154401988362
49.656598;1.0444417445706005;0.8333711243602662;0.7978131017576584;-5.886150098734811e-08;-4.210167564911449e-08;1.044939494006199;10.000605965948143;0.8336379585587095;0.015562508561851098;0.015564045782284687;0.7976299238694364;-0.014894015138910333;0.797917017530678
49.666598;1.0444417670571366;0.8333715305443827;0.7978151731197044;-5.891420956146573e-08;-4.185239493720954e-08;1.044937599043259;10.000616759431217;0.8336367476335487;0.015562529520166245;0.015564044392999032;0.7976296106203383;-0.014894015439504964;0.7979185988598491
49.676598;1.044441725570415;0.8333719563263403;0.797817249823257;-5.896065147650958e-08;-4.160260929879279e-08;1.0449356662317746;10.000626554155076;0.8336355010965653;0.015562550633882842;0.015564041748206536;0.7976293399172051;-0.01489401575277149;0.797920179243483
49.686598;1.0444416214135053;0.833372396484822;0.7978193295728787;-5.900160055707349e-08;-4.135307960543288e-08;1.0449336975864632;10.000635351020676;0.8336342175761131;0.015562571822849364;0.015564037836276929;0.797629114974886;-0.014894016078653668;0.7979217528213538
49.696598;1.0444414550287153;0.8333728447842738;0.7978214103155075;-5.9037764114086146e-08;-4.110495433877305e-08;1.0449316953325654;10.00064315758281;0.833632896853481;0.015562592995962812;0.015564032669099453;0.7976289372416311;-0.014894016417129024;0.7979233132133214
49.706598;1.0444412255482527;0.8333732944622043;0.7978234906913746;-5.906981752158154e-08;-4.085953389464592e-08;1.044929662056044;10.000649986425351;0.8336315410490587;0.015562614059568906;0.01556402627423931;0.7976288064273424;-0.014894016768085891;0.7979248544647426
49.716598;1.0444409315186534;0.8333737385538692;0.79782557023454;-5.909868912860667e-08;-4.061789683428013e-08;1.044927600509884;10.000655855120248;0.8336301543080158;0.015562634924581837;0.01556401867870943;0.7976287208909014;-0.014894017131292877;0.7979263718501209
49.726598;1.0444405716061156;0.8333741699336688;0.7978276495322344;-5.91255565527801e-08;-4.038079365043829e-08;1.0449255135966968;10.000660784649178;0.8336287410038022;0.015562655512366774;0.01556400990292825;0.7976286782169718;-0.014894017506387058;0.7979278615286438
49.736598;1.0444401447497007;0.8333745815621596;0.7978297295179935;-5.9151497689335186e-08;-4.014891264614867e-08;1.0449234046734417;10.00066479601139;0.8336273048066364;0.015562675756385373;0.015563999958829441;0.797628675925724;-0.014894017892916635;0.7979293194100924
49.746598;1.0444396501860018;0.8333749675738911;0.7978318103884193;-5.9177411302689695e-08;-3.992306930528927e-08;1.0449212777946335;10.000667910612066;0.8336258489374495;0.015562695603620003;0.015563988852001696;0.7976287119262806;-0.014894018290464313;0.7979307404841954
49.756598;1.0444390878697163;0.8333753243415132;0.7978338917631406;-5.920419245513919e-08;-3.970406735695709e-08;1.0449191375642317;10.000670153433218;0.8336243763923266;0.015562715022378852;0.015563976592266295;0.7976287840441683;-0.014894018698697506;0.7979321194061001
49.766598;1.0444384593699048;0.8333756501766872;0.7978359737053577;-5.923266501602164e-08;-3.9492481396522796e-08;1.0449169889136212;10.000671553246253;0.8336228898933437;0.015562734005780988;0.015563963200127684;0.7976288896496194;-0.014894019117301443;0.7979334514602876
49.776598;1.0444377685357915;0.8333759443221709;0.7978380569708534;-5.926352218784278e-08;-3.928865337545588e-08;1.0449148367603824;10.00067213729391;0.8336213918715649;0.015562752566745462;0.015563948705106485;0.7976290265336482;-0.01489401954590484;0.7979347325620381
49.786598;1.044437021055821;0.8333762065164242;0.7978401426131033;-5.9297635881271804e-08;-3.909280012839136e-08;1.0449126849240826;10.00067192486024;0.833619884727343;0.0155627707321008;0.0155639331496724;0.7976291938899074;-0.014894019983880544;0.7979359587582748
49.796598;1.0444362235210272;0.8333764370561252;0.7978422319626227;-5.933622727172967e-08;-3.8905039479990045e-08;1.0449105352711292;10.000670926322849;0.8336183712105676;0.015562788532764427;0.015563916591753836;0.797629391951758;-0.014894020430258203;0.7979371260810646
49.806598;1.0444353828905848;0.8333766367470166;0.797844326846562;-5.9380622999830874e-08;-3.872543751779285e-08;1.0449083885423802;10.000669147830806;0.833616854127824;0.015562805996227823;0.015563899089128861;0.797629620993536;-0.014894020884132565;0.7979382304402517
49.816598;1.0444345059118632;0.8333768063131951;0.7978464296862515;-5.9432071012886936e-08;-3.855411608262067e-08;1.044906245695192;10.000666600332838;0.8336153355873148;0.015562823156554122;0.015563880686663152;0.7976298811371548;-0.01489402134503628;0.7979392675335177
49.826598;1.0444335986424866;0.833376945804549;0.7978485435179921;-5.9491800859877464e-08;-3.8391461047994456e-08;1.044904108177972;10.00066330821701;0.8336138167291222;0.01556284006523293;0.015563861430546793;0.7976301728570343;-0.014894021812774702;0.7979402334080193
49.836598;1.0444326668010049;0.8333770550689947;0.7978506716535334;-5.9561101821382654e-08;-3.8238467963260996e-08;1.0449019780893152;10.000659310122256;0.8336122978677708;0.015562856778136276;0.015563841385914452;0.7976304972119546;-0.014894022287150602;0.797941125491555
49.846598;1.0444317163107464;0.8333771345431753;0.7978528170950641;-5.964129839133555e-08;-3.809678853706027e-08;1.044899858894932;10.000654656871367;0.8336107788247404;0.015562873332988185;0.015563820631577168;0.7976308551164896;-0.014894022768000762;0.7979419429230813
49.856598;1.0444307532409554;0.8333771851926731;0.7978549824246909;-5.97336417032441e-08;-3.796829017071676e-08;1.044897755234136;10.000649408588203;0.8336092592046555;0.015562889740275433;0.015563799243847763;0.797631246032404;-0.01489402325537477;0.7979426858661115
49.866598;1.0444297833369525;0.8333772081536094;0.7978571699591549;-5.983921575037696e-08;-3.7854726054254064e-08;1.0448956717252826;10.000643623721835;0.833607738308437;0.015562905985016471;0.015563777292066736;0.7976316674970529;-0.014894023749518086;0.7979433550561755
49.876598;1.044428811519481;0.8333772044619675;0.7978593816545458;-5.995889206717434e-08;-3.775786019518378e-08;1.0448936127267814;10.000637350503109;0.8336062154695084;0.015562922033238122;0.015563754853680655;0.7976321157674757;-0.014894024250655703;0.7979439518277978
49.886598;1.0444278416793715;0.8333771746548354;0.7978616189918935;-6.00932705849091e-08;-3.7679535475753596e-08;1.0448915831126666;10.000630631147068;0.8336046911512901;0.015562937842598773;0.015563732033134662;0.7976325866700577;-0.014894024758852991;0.7979444775588644
49.896598;1.0444268768154772;0.8333771188287796;0.7978638830865066;-6.024268856945578e-08;-3.7621346874230766e-08;1.0448895883318756;10.00062350601512;0.8336031671639353;0.015562953368301616;0.015563708962514538;0.7976330764658328;-0.01489402527395282;0.7979449330488004
49.906598;1.0444259191921192;0.8333770374630408;0.7978661749448512;-6.040737216678629e-08;-3.758435160412207e-08;1.0448876339223656;10.00061601139354;0.8336016452886135;0.015562968559953323;0.015563685783657492;0.7976335826540156;-0.014894025795444257;0.7979453186120326
49.916598;1.0444249704023956;0.833376932100619;0.7978684952053547;-6.058748413049222e-08;-3.756904150644717e-08;1.0448857258450686;10.000608178351259;0.833600126423967;0.015562983358746098;0.015563662624873064;0.7976341041963864;-0.014894026322447487;0.7979456340454602
49.926598;1.0444240316964766;0.8333768052447685;0.7978708432490588;-6.078296080597182e-08;-3.7575445624062426e-08;1.0448838709727353;10.000600034172933;0.8335986110796071;0.015562997697314316;0.015563639587017519;0.7976346413247021;-0.014894026853979125;0.7979458784290591
49.936598;1.0444231046138348;0.8333766600045106;0.7978732169192413;-6.099346945015963e-08;-3.760346490348972e-08;1.0448820765605797;10.000591603007257;0.8335970993697058;0.015563011498024578;0.015563616749758032;0.7976351954058509;-0.0148940273891703;0.7979460506216786
49.946598;1.0444221910286235;0.8333764998804788;0.7978756131383005;-6.121857446942867e-08;-3.7653327208108334e-08;1.0448803494074372;10.000582903675012;0.8335955902912764;0.01556302467515328;0.015563594189922833;0.797635768879797;-0.014894027927033923;0.7979461500076604
49.956598;1.0444212924180094;0.833376328338608;0.7978780284083361;-6.145790569689998e-08;-3.772566535157404e-08;1.044878695472403;10.000573944985062;0.8335940817291991;0.015563037144860669;0.015563571997016926;0.7976363650548121;-0.014894028466214225;0.7979461765688587
49.966598;1.044420409362669;0.8333761484844913;0.7978804588719526;-6.17112557784712e-08;-3.7821096953259735e-08;1.0448771195288968;10.000564725623287;0.833592571326053;0.015563048828792295;0.015563550279766613;0.7976369874315805;-0.014894029005364974;0.7979461304269342
49.976598;1.0444195416182143;0.8333759635029762;0.7978829003056157;-6.197848271047562e-08;-3.793982121905468e-08;1.0448756247385833;10.00055524473954;0.8335910570924511;0.0155630596420415;0.015563529157904741;0.797637638821243;-0.014894029543676471;0.7979460115864259
49.986598;1.0444186881677815;0.8333757770531095;0.797885348281665;-6.225920109937114e-08;-3.808164045856571e-08;1.044874212879348;10.00054551312189;0.8335895369452405;0.015563069486485052;0.015563508741478115;0.7976383210343208;-0.014894030080833816;0.7979458200849783
49.996598;1.0444178470379595;0.8333755926991776;0.7978877985697043;-6.255258977635842e-08;-3.8246160804487047e-08;1.044872885229484;10.000535555515016;0.833588007768074;0.015563078262066432;0.015563489114338226;0.7976390349294217;-0.014894030616732229;0.7979455563217555
50.006598;1.0444170152547783;0.8333754134879512;0.7978902474684945;-6.28574884699197e-08;-3.843279645201261e-08;1.0448716430490101;10.00052541042732;0.8335864652585387;0.015563085881394385;0.015563470332241747;0.7976397803595706;-0.01489403115138318;0.7979452215958737
50.016598;1.0444161888843493;0.8333752423752788;0.7978926915581903;-6.317255423152397e-08;-3.864065788607088e-08;1.044870487403188;10.000515127912442;0.8335849049510977;0.015563092283553367;0.015563452432652771;0.7976405565178473;-0.014894031684791528;0.7979448186275012
50.026598;1.0444153630621063;0.8333750822226736;0.7978951270768613;-6.34963597247743e-08;-3.886865169930411e-08;1.044869419325408;10.000504761343768;0.8335833234046331;0.015563097442259621;0.015563435447253717;0.797641362482558;-0.014894032216794938;0.7979443513591842
50.036598;1.0444145323231295;0.8333749352628801;0.7978975496424848;-6.382761127685441e-08;-3.911573171618391e-08;1.044868440918682;10.000494361335539;0.8335817184087313;0.015563101360588116;0.01556341941180068;0.7976421972612943;-0.014894032747116604;0.7979438239756187
50.046598;1.0444136910183237;0.8333748030753965;0.7978999546529381;-6.416538989628734e-08;-3.938095105614308e-08;1.0448675563771597;10.00048397774765;0.8335800885513015;0.01556310407107557;0.015563404375720971;0.7976430599218196;-0.014894033275550738;0.7979432399061926
50.056598;1.0444128333853393;0.8333746868605224;0.7979023380263411;-6.450908518826827e-08;-3.966342681851304e-08;1.0448667714058224;10.000473661940722;0.8335784329025899;0.015563105643582263;0.015563390404813917;0.7976439499125889;-0.01489403380207657;0.7979426015792853
50.066598;1.0444119531789353;0.8333745875851502;0.7979046965929261;-6.485813499143828e-08;-3.996243076256324e-08;1.0448660912782572;10.0004634637735;0.8335767508604094;0.015563106175463932;0.01556337757054262;0.797644866893393;-0.014894034326782962;0.7979419108323844
50.076598;1.04441104357744;0.83337450586781;0.7979070280261138;-6.521188254950638e-08;-4.027747540048027e-08;1.0448655191980085;10.00045342758697;0.833575042348984;0.015563105767017965;0.015563365937171126;0.7976458106187048;-0.014894034849662625;0.7979411692439283
50.086598;1.0444100983625124;0.8333744413751336;0.7979093308385662;-6.556950701469023e-08;-4.060829349252188e-08;1.0448650556535573;10.000443588296779;0.8335733084197454;0.015563104503481228;0.015563355555465229;0.7976467809043748;-0.014894035370512582;0.7979403784305158
50.096598;1.044409113091145;0.8333743920834941;0.7979116043411266;-6.592997274766485e-08;-4.0954658336060754e-08;1.0448646983609633;10.000433965208847;0.8335715515520223;0.015563102449147277;0.015563346462096646;0.7976477767973845;-0.01489403588909941;0.7979395406902378
50.106598;1.0444080843233805;0.8333743538403493;0.7979138480476079;-6.629219945310309e-08;-4.131621331734389e-08;1.0448644425959883;10.000424556458643;0.8335697750391622;0.015563099649098739;0.015563338682632565;0.7976487957961074;-0.014894036405452445;0.797938659426974
50.116598;1.0444070084436439;0.8333743203174593;0.7979160607606993;-6.665533849156745e-08;-4.169255294753026e-08;1.0448642818588847;10.000415342969916;0.8335679819868511;0.015563096136664225;0.015563332231791672;0.7976498343832941;-0.01489403691997119;0.7979377386357314
50.126598;1.0444058823100875;0.8333742839027038;0.7979182400526809;-6.701873045581142e-08;-4.2083341591203725e-08;1.0448642086374835;10.000406299294674;0.8335661753083529;0.015563091948709395;0.015563327110349015;0.7976508892056611;-0.014894037433268741;0.797936781761334
50.136598;1.0444047044363785;0.8333742373795672;0.7979203826346325;-6.7381685242842e-08;-4.248818785772701e-08;1.0448642149998615;10.00039739488114;0.8335643587037518;0.01556308713750276;0.015563323307484165;0.7976519575914948;-0.01489403794592578;0.7979357911395063
50.146598;1.0444034750757651;0.8333741748919768;0.7979224851511176;-6.774349762026317e-08;-4.290649899016832e-08;1.0448642929078797;10.000388591468283;0.8335625368330996;0.015563081763579217;0.015563320808217531;0.7976530372334732;-0.014894038458328792;0.7979347686507827
50.156598;1.0444021960141847;0.8333740918918496;0.7979245445852279;-6.810347009530108e-08;-4.333771832629772e-08;1.0448644344265858;10.00037985343685;0.8335607141906354;0.015563075887798842;0.01556331959146457;0.7976541258655299;-0.0148940389706674;0.7979337167084967
50.166598;1.0444008704410264;0.833373984831823;0.7979265585713583;-6.84606926798131e-08;-4.3781638496270143e-08;1.044864632088504;10.000371157528564;0.8335588941325947;0.015563069587128326;0.015563319616166593;0.7976552214759551;-0.014894039483082652;0.7979326384476579
50.176598;1.044399502220218;0.8333738506530854;0.7979285257151366;-6.881392718319006e-08;-4.4238153250099886e-08;1.0448648790836041;10.000362487112863;0.8335570789273961;0.015563062973003826;0.015563320818924703;0.7976563228430065;-0.014894039995878553;0.7979315372052641
50.186598;1.0443980948900589;0.8333736862549967;0.797930445431367;-6.916176898723023e-08;-4.47067972618501e-08;1.0448651686628336;10.000353824255994;0.8335552703458892;0.015563056183774751;0.01556332312950509;0.7976574301676845;-0.014894040509523877;0.7979304161911824
50.196598;1.0443966513206213;0.8333734884065974;0.7979323176672118;-6.950286484092683e-08;-4.518685596002952e-08;1.0448654932518617;10.000345149325865;0.8335534698975327;0.015563049364157195;0.015563326478464052;0.797658545450908;-0.014894041024364419;0.7979292785748864
50.206598;1.0443951743556574;0.8333732540487976;0.797934142874893;-6.983604859343595e-08;-4.5677871604437876e-08;1.044865844189976;10.000336444489609;0.8335516782839765;0.015563042655066545;0.015563330792632111;0.7976596718848441;-0.014894041540386642;0.7979281275871959
50.216598;1.0443936676734689;0.8333729804435833;0.7979359220424427;-7.016033816810389e-08;-4.617989179322079e-08;1.0448662122114565;10.000327699746078;0.8335498948704977;0.015563036191620677;0.015563335995793862;0.7976608124708229;-0.014894042057167654;0.7979269666153394
50.226598;1.0443921357079544;0.8333726649404926;0.7979376564222912;-7.047489901573636e-08;-4.669331442548257e-08;1.044866588623519;10.000318917317655;0.8335481181054492;0.0155630300986678;0.015563342014972493;0.7976619691040365;-0.01489404257385394;0.797925799440453
50.236598;1.0443905825404767;0.8333723050190628;0.7979393469165503;-7.077919988218354e-08;-4.7218547307067614e-08;1.0448669666866413;10.00031010868661;0.8335463461272128;0.01556302448534344;0.015563348791293096;0.7976631424922398;-0.01489404308922891;0.7979246302126092
50.246598;1.0443890107788243;0.8333718988551054;0.7979409937077067;-7.107325577796782e-08;-4.775571676487878e-08;1.0448673420450836;10.000301288293818;0.8335445768871552;0.015563019443471235;0.015563356296469953;0.797664332504526;-0.01489404360198132;0.7979234629811598
50.256598;1.0443874217268068;0.8333714457490402;0.7979425963115473;-7.135751418941242e-08;-4.830455714530837e-08;1.044867711987582;10.00029247114907;0.8335428084709692;0.01556301505177859;0.01556336453543345;0.7976655390306614;-0.014894044110983076;0.7979223015739184
50.266598;1.044385816835487;0.8333709462059897;0.7979441536442801;-7.163228549023413e-08;-4.886454411943146e-08;1.0448680744763617;10.00028367258921;0.8335410393574132;0.015563011380938687;0.015563373527121317;0.7976667629414821;-0.014894044615368647;0.7979211499325898
50.276598;1.0443841986696567;0.8333704020855731;0.7979456638688133;-7.189728211051776e-08;-4.943516687880782e-08;1.0448684280210718;10.000274903751645;0.833539268014309;0.015563008492851154;0.01556338328707865;0.7976680061187396;-0.014894045114393864;0.7979200120049778
50.286598;1.0443825707113097;0.8333698168366143;0.7979471242311641;-7.215174265961093e-08;-5.00159627653908e-08;1.0448687724754646;10.000266165084424;0.8335374926020699;0.015563006440253855;0.015563393824649151;0.7976692706794128;-0.014894045607211512;0.7979188909613522
50.296598;1.0443809371814274;0.8333691953434487;0.7979485311515744;-7.23949672221254e-08;-5.060626048137056e-08;1.0448691091726643;10.000257447007659;0.8335357111660958;0.015563005263708646;0.015563405150348599;0.7976705583604755;-0.014894046092929334;0.7979177885572699
50.306598;1.044379303392253;0.8333685434306538;0.7979498806509566;-7.262670411896782e-08;-5.1205062091895e-08;1.0448694397497758;10.00024873739459;0.8335339217603376;0.015563004976863373;0.01556341728279765;0.7976718705414962;-0.014894046571024814;0.7979167056054258
50.316598;1.0443776758875036;0.8333678674900933;0.7979511692425071;-7.28471320698485e-08;-5.181119540483051e-08;1.044869765126292;10.000240028396243;0.8335321224872012;0.015563005559589288;0.015563430237974775;0.7976732086318377;-0.01489404704154833;0.7979156431128613
50.326598;1.0443760617468512;0.8333671741777691;0.7979523949394842;-7.305673809694248e-08;-5.242337973080929e-08;1.0448700855265163;10.00023132122692;0.8335303117099957;0.015563006968180377;0.015563444012708816;0.7976745741433473;-0.014894047504786418;0.7979146025749486
50.336598;1.0443744674150506;0.8333664701038773;0.797953557770582;-7.32562585815317e-08;-5.304011691789686e-08;1.0448704012288026;10.000222630575646;0.8335284883681217;0.01556300913810278;0.015563458588537497;0.79767596848943;-0.014894047960908166;0.797913585149773
50.346598;1.044372898178192;0.833365761755017;0.7979546596855414;-7.34466294500072e-08;-5.3659707802830256e-08;1.0448707133235298;10.000213985944011;0.8335266523402765;0.01556301197951177;0.01556347394295089;0.7976773932044485;-0.01489404841002379;0.7979125910328719
50.356598;1.0443713585156453;0.833365055442752;0.7979557038311408;-7.362902328767691e-08;-5.428027548812318e-08;1.04487102351668;10.000205422408968;0.8335248044307272;0.015563015385927562;0.015563490047057702;0.7976788504995859;-0.014894048852355363;0.7979116198433303
50.366598;1.0443698523990457;0.8333643570715136;0.7979566936300526;-7.380496417856544e-08;-5.489951342416033e-08;1.044871332855581;10.00019696351268;0.8335229458011821;0.01556301924946079;0.015563506861107482;0.7976803434813061;-0.014894049288248674;0.79791067134597
50.376598;1.0443683836079807;0.8333636722442291;0.797957632603579;-7.397638794886954e-08;-5.5514515214927125e-08;1.0448716408397718;10.000188619500047;0.8335210776135766;0.015563023464693612;0.01556352433814567;0.7976818758803422;-0.014894049718026513;0.7979097456668245
50.386598;1.044366956210613;0.833363006811054;0.7979585246013475;-7.414555828948459e-08;-5.612202844857485e-08;1.0448719460060776;10.000180406108514;0.8335192011558527;0.015563027921663091;0.015563542423057566;0.7976834515335933;-0.014894050141672957;0.7979088429051188
50.396598;1.0443655742981208;0.8333623666129335;0.797959373436199;-7.431478221004616e-08;-5.671875252488066e-08;1.0448722470026253;10.000172349421671;0.8335173180842471;0.015563032503825744;0.015563561041853871;0.7976850739529799;-0.014894050558575575;0.7979079627853983
50.406598;1.0443642412630882;0.8333617557977346;0.7979601826005926;-7.448606047451307e-08;-5.7301290011798366e-08;1.0448725427249943;10.000164465872777;0.8335154306362036;0.015563037096296601;0.015563580095563868;0.7976867462253282;-0.014894050967652296;0.7979071049068339
50.416598;1.0443629592846866;0.8333611755599246;0.797960955677184;-7.466101105219859e-08;-5.786607229216373e-08;1.044872831631022;10.000156751893085;0.8335135416251909;0.015563041596029987;0.015563599467289054;0.7976884708359443;-0.014894051367741724;0.7979062692512197
50.426598;1.044361728716736;0.8333606249391838;0.7979616961263303;-7.484098525382786e-08;-5.840968165308756e-08;1.0448731115208518;10.000149193356792;0.8335116541443165;0.015563045923412303;0.015563619035681812;0.7976902493457921;-0.014894051757817557;0.7979054563946056
50.436598;1.044360547910511;0.8333601025826612;0.7979624060657392;-7.502697931720323e-08;-5.892922386719348e-08;1.0448733802163517;10.000141772422456;0.8335097715430491;0.015563050031972015;0.01556363868604919;0.7976920826881003;-0.014894052136920256;0.7979046669529483
50.446598;1.0443594140990005;0.833359607682886;0.7979630856484938;-7.521948684589767e-08;-5.9422305661222766e-08;1.0448736361595672;10.000134469209314;0.8335078978245763;0.0155630539035185;0.015563658314997267;0.797693971976989;-0.014894052504104112;0.7979039003787681
50.456598;1.0443583243755419;0.8333591397810136;0.7979637337485191;-7.541868688877381e-08;-5.988685193842003e-08;1.0448738785068976;10.000127266788727;0.8335060376218297;0.015563057527549627;0.015563677830953807;0.7976959189476185;-0.01489405285848309;0.7979031543207765
50.466598;1.0443572757893977;0.8333586985957808;0.7979643490481249;-7.562475182236593e-08;-6.032097974058919e-08;1.044874107250294;10.0001201506739;0.8335041958414741;0.015563060880338823;0.015563697152343828;0.797697925711031;-0.014894053199220493;0.7979024248375123
50.476598;1.0443562650761797;0.8333582845890466;0.7979649305356845;-7.583777264959609e-08;-6.07228558832337e-08;1.0448743233479956;10.000113099203917;0.8335023775338317;0.015563063918823615;0.015563716202013946;0.7976999942192743;-0.014894053525565961;0.7979017063981743
50.486598;1.0443552887836292;0.8333578992432865;0.7979654770888246;-7.605737033424436e-08;-6.109056753669981e-08;1.0448745284971137;10.000106078973301;0.8335005875436603;0.015563066586767803;0.015563734904373313;0.7977021259808621;-0.014894053836967186;0.7979009918296154
50.496598;1.0443543434242633;0.8333575447320063;0.7979659867092891;-7.628244752268134e-08;-6.142202439096416e-08;1.0448747241680711;10.00009905017767;0.8334988302827905;0.015563068826283917;0.01556375319332822;0.7977043219510239;-0.014894054132954321;0.7979002733518605
50.506598;1.04435342521499;0.8333572237300333;0.7979664564630166;-7.651128952035926e-08;-6.171487815397955e-08;1.044874910041011;10.000091975044965;0.8334971102463534;0.0155630705943325;0.01556377102766742;0.7977065824781204;-0.014894054412896159;0.7978995442530602
50.516598;1.0443525298456129;0.8333569387251559;0.7979668831300252;-7.674205498730221e-08;-6.196647091305225e-08;1.0448750833594183;10.000084826562786;0.8334954324364436;0.015563071873928969;0.015563788399216414;0.797708907576511;-0.014894054676061823;0.7978987996637037
50.526598;1.0443516526428789;0.8333566905641361;0.7979672637077039;-7.697348345279676e-08;-6.217392055583525e-08;1.0448752399242291;10.000077593050884;0.8334938023295989;0.015563072665521429;0.015563805321331245;0.7977112973084245;-0.01489405492182737;0.7978980362209088
50.536598;1.0443507891203472;0.8333564778999869;0.7979675956744189;-7.720531025353042e-08;-6.23344500432822e-08;1.0448753753234894;10.000070272792568;0.8334922257073808;0.015563072963169076;0.015563821803562762;0.7977137518929786;-0.014894055149661918;0.7978972515329232
50.546598;1.044349935646853;0.8333562980556033;0.7979678768931415;-7.743818624293612e-08;-6.244566424392097e-08;1.0448754856269178;10.000062863181757;0.833490708076452;0.015563072740200768;0.015563837833209575;0.7977162716147915;-0.014894055359116969;0.7978964437928082
50.556598;1.04434908954043;0.8333561481333854;0.7979681052256736;-7.76733056915628e-08;-6.250560234874335e-08;1.0448755680955288;10.000055355213101;0.833489253984398;0.015563071957263606;0.015563853382145797;0.7977188565427145;-0.014894055549903067;0.7978956115755594
50.566598;1.0443482485047801;0.8333560258854327;0.7979682786455082;-7.791201989504807e-08;-6.25128748028319e-08;1.0448756215673878;10.000047736146069;0.8334878667690911;0.015563070579066736;0.015563868426774905;0.7977215062190551;-0.014894055721721795;0.7978947538874321
50.576598;1.0443474100165073;0.8333559300028222;0.797968395526513;-7.815564451223294e-08;-6.246679280966946e-08;1.0448756462884212;10.000039992411068;0.833486548387683;0.015563068583885715;0.015563882952179276;0.7977242198528399;-0.014894055874006025;0.7978938700714104
50.586598;1.0443465709134412;0.833355859548407;0.7979684546730867;-7.840526913348554e-08;-6.236718517559446e-08;1.0448756437244746;10.000032106779502;0.833485299351027;0.01556306595954863;0.015563896948512231;0.7977269966333539;-0.014894056005887968;0.797892959395777
50.596598;1.044345727469353;0.8333558132085125;0.7979684554649195;-7.866146514985089e-08;-6.221424774819815e-08;1.0448756161117845;10.000024055868998;0.833484119473437;0.015563062686846608;0.01556391041398435;0.7977298354175298;-0.014894056116301487;0.7978920207966466
50.606598;1.0443448759590404;0.8333557888331137;0.7979683977907418;-7.892415483044223e-08;-6.200868218490889e-08;1.0448755660022662;10.00001581410571;0.8334830089408575;0.015563058721933476;0.015563923346084134;0.7977327344617295;-0.014894056204180446;0.7978910532196362
50.616598;1.0443440127005787;0.8333557835604044;0.7979682815845831;-7.919267895001418e-08;-6.175170958332251e-08;1.044875496585702;10.00000735861238;0.8334819683912122;0.0155630539974735;0.015563935723644125;0.7977356916676763;-0.014894056268692843;0.7978900563662847
50.626598;1.0443431332012802;0.8333557948345882;0.7979681068006258;-7.946596179876522e-08;-6.144484481842834e-08;1.0448754118709755;9.99999867066493;0.8334809983512834;0.01556304844587765;0.015563947506966684;0.7977387046136722;-0.014894056309241227;0.7978890310824962
50.636598;1.044342231546172;0.8333558216517216;0.7979678741265727;-7.97427398173423e-08;-6.108974693697969e-08;1.0448753158712358;9.999989735586846;0.8334800992318894;0.015563042022563613;0.015563958650237601;0.7977417704796783;-0.014894056325261003;0.7978879791306779
50.646598;1.044341300778613;0.8333558649430234;0.7979675856941018;-8.002175560563556e-08;-6.068814030520745e-08;1.044875211830785;9.999980541757092;0.8334792716299657;0.015563034719662104;0.015563969103257944;0.7977448863359767;-0.01489405631610529;0.7978869029838366
50.656598;1.044340333854523;0.8333559268689341;0.7979672452930624;-8.03017904246953e-08;-6.0241736518617e-08;1.0448751021191955;9.99997108132674;0.8334785159414609;0.015563026576700894;0.015563978811530774;0.797748049198954;-0.014894056281074843;0.7978858060702262
50.666598;1.0443393246012473;0.8333560098291143;0.7979668576826615;-8.058149686647247e-08;-5.975230514426989e-08;1.0448749882690787;9.999961355184126;0.8334778316813107;0.015563017677640817;0.015563987730553003;0.7977512557402371;-0.014894056219524044;0.7978846928350921
50.676598;1.0443382682214915;0.8333561159251138;0.797966426879846;-8.085934351723614e-08;-5.922188214575832e-08;1.0448748706903255;9.999951376405411;0.8334772177035588;0.015563008126977102;0.01556399583432131;0.7977545023092393;-0.014894056130973471;0.7978835679567498
50.686598;1.0443371608459948;0.8333562466852377;0.7979659550474337;-8.113389385091061e-08;-5.865289782203336e-08;1.0448747482130851;9.999941163334134;0.8334766728859825;0.015562998024903189;0.01556400310083602;0.7977577852166977;-0.014894056015109692;0.7978824355782579
50.696598;1.0443359985661012;0.8333564026464938;0.7979654429088058;-8.140404197656045e-08;-5.8048118322388505e-08;1.04487461829949;9.999930725594464;0.8334761961895422;0.015562987454733692;0.015564009497388348;0.7977611007961934;-0.014894055871748404;0.7978812995867284
50.706598;1.0443347774105278;0.8333565829223448;0.7979648902213421;-8.166898736185518e-08;-5.741046291681653e-08;1.0448744779382222;9.99992005934216;0.8334757865078724;0.015562976477379278;0.015564014984901457;0.7977644450183892;-0.014894055700895095;0.7978801640183187
50.716598;1.0443334944926828;0.8333567850434269;0.7979642956332574;-8.19281171427852e-08;-5.6742800889786495e-08;1.0448743244049468;9.999909152494926;0.8334754428471571;0.015562965137273791;0.015564019528043075;0.7977678129853866;-0.014894055502828152;0.7978790326663844
50.726598;1.0443321492280468;0.8333570054097478;0.7979636569099379;-8.218081476077352e-08;-5.604784544642641e-08;1.0448741558169228;9.999897983146171;0.8334751641702306;0.015562953476737631;0.015564023100629392;0.7977711990871814;-0.014894055278106501;0.7978779089435365
50.736598;1.0443307438257858;0.8333572402066229;0.7979629721474183;-8.24262392456001e-08;-5.532821707094704e-08;1.0448739716777613;9.999886517677202;0.8334749489061558;0.01556294153587467;0.015564025693692297;0.79777459782062;-0.014894055027494243;0.797876796545314
50.746598;1.0443292826782558;0.8333574856513887;0.7979622412130403;-8.266322970316157e-08;-5.4586614583407866e-08;1.0448737730329596;9.999874725445725;0.83347479523092;0.015562929341261396;0.015564027324744972;0.7977780042385049;-0.01489405475191727;0.797875699991859
50.756598;1.0443277714236567;0.8333577374617872;0.7979614663466983;-8.289031822228336e-08;-5.382590842135498e-08;1.0448735616314195;9.99986259651153;0.8334747015189343;0.01556291690580994;0.015564028037186919;0.7977814136832426;-0.014894054452528876;0.7978746247874049
50.766598;1.0443262165773606;0.8333579908151095;0.7979606521287695;-8.310578831646819e-08;-5.304909111729856e-08;1.0448733384828828;9.999850144345553;0.8334746657863932;0.015562904238233468;0.015564027886890895;0.7977848215232592;-0.014894054130733369;0.7978735770553064
50.776598;1.0443246248709157;0.8333582407053073;0.7979598051661536;-8.330781024427655e-08;-5.2259231187008155e-08;1.0448731031058713;9.999837396135261;0.8334746852765506;0.015562891352302178;0.015564026920655684;0.7977882229138644;-0.014894053788077151;0.7978725624279432
50.786598;1.0443230020459222;0.8333584819181946;0.7979589329101088;-8.349457621541005e-08;-5.145951291563061e-08;1.044872853461312;9.999824378068594;0.8334747572221493;0.015562878273237884;0.015564025161402751;0.7977916122599941;-0.014894053426079525;0.7978715853071752
50.796598;1.0443213524529062;0.8333587093418627;0.7979580419068714;-8.366430348301752e-08;-5.065331782801349e-08;1.0448725859691654;9.99981110714741;0.8334748796581742;0.015562865035667058;0.01556402261684671;0.7977949832531558;-0.014894053046126574;0.7978706490856832
50.806598;1.0443196796164673;0.8333589187233175;0.7979571367240833;-8.381526966233955e-08;-4.9844200757398204e-08;1.0448722963164998;9.999797596979752;0.8334750509435153;0.01556285166915886;0.015564019298927876;0.7977983296824799;-0.014894052649540203;0.7978697565253988
50.816598;1.04431798658365;0.8333591065986338;0.7979562197803757;-8.394605478202237e-08;-4.903570772495841e-08;1.0448719809694185;9.999783865429867;0.8334752683995299;0.01556283818189111;0.015564015225513688;0.7978016459113562;-0.014894052237584667;0.7978689100841788
50.826598;1.0443162757506337;0.8333592699249937;0.797955291897045;-8.405571952234784e-08;-4.823123978517151e-08;1.0448716379882772;9.99976993479353;0.8334755277410122;0.015562824558574736;0.015564010407416094;0.7978049268846219;-0.014894051811207;0.797868112539014
50.836598;1.0443145490726728;0.8333594066943887;0.7979543532446883;-8.414377754266451e-08;-4.7433903766342007e-08;1.0448712669628164;9.999755830596326;0.8334758238924641;0.015562810772908397;0.015564004847694279;0.7978081679173213;-0.014894051370818317;0.7978673675835202
50.846598;1.0443128085492077;0.833359516255112;0.7979534040122788;-8.421019824717827e-08;-4.6646185512507035e-08;1.0448708686194386;9.999741581620025;0.8334761521336826;0.015562796804244683;0.015563998559675702;0.797811364474474;-0.014894050916306226;0.7978666796842848
50.856598;1.044311055953528;0.833359598339226;0.7979524450033453;-8.425546760548714e-08;-4.5869765732828204e-08;1.0448704442192085;9.999727219086527;0.8334765084986007;0.015562782649547746;0.015563991581687045;0.7978145125601088;-0.014894050447234405;0.7978660531630913
50.866598;1.0443092927029587;0.8333596524947674;0.7979514781346921;-8.428057730509138e-08;-4.51057594035827e-08;1.0448699952421;9.999712777316917;0.8334768892194304;0.015562768327143966;0.015563983977492174;0.7978176091267738;-0.014894049963267363;0.7978654912148172
50.876598;1.0443075209207275;0.8333596786404651;0.7979505061494307;-8.428691392379627e-08;-4.435514785516222e-08;1.0448695236893795;9.9996982981969;0.8334772900956919;0.015562753880260094;0.015563975833584102;0.7978206517739334;-0.014894049464651848;0.797864995547699
50.886598;1.0443057440321193;0.833359677317889;0.7979495321676724;-8.427611500846039e-08;-4.361898225647239e-08;1.0448690321429905;9.99968383427087;0.8334777067960754;0.015562739382979486;0.01556396725504986;0.7978236385371203;-0.014894048952391787;0.7978645667265439
50.896598;1.0443039657574982;0.8333596491349994;0.797948560012593;-8.424999296961339e-08;-4.289832045975193e-08;1.0448685230262311;9.999669441652518;0.8334781354758858;0.015562724935042892;0.015563958354626966;0.7978265680778607;-0.014894048428035262;0.7978642045517853
50.906598;1.044302189417982;0.8333595942498316;0.7979475946012812;-8.421048644912667e-08;-4.219415186605519e-08;1.0448679979179587;9.999655168654593;0.833478572703144;0.015562710641403271;0.015563949237664904;0.7978294397265362;-0.014894047893341159;0.7978639079480273
50.916598;1.0443004186074503;0.8333595122807029;0.797946641478863;-8.415952585852221e-08;-4.150726955978052e-08;1.044867457478842;9.999641054398891;0.8334790152392885;0.015562696592572485;0.015563939988753111;0.797832253495159;-0.014894047350045878;0.7978636747624777
50.926598;1.0442986577907594;0.8333594022782542;0.7979457059644609;-8.409888860411513e-08;-4.08380554424117e-08;1.0448669016822139;9.999627134695418;0.833479460152864;0.01556268285544623;0.015563930666485115;0.7978350102913881;-0.014894046799730805;0.7978635019255766
50.936598;1.0442969124336774;0.833359262910206;0.7979447926129825;-8.403022749057072e-08;-4.018637081858211e-08;1.0448663301123848;9.999613445938415;0.8334799047743336;0.015562669469970498;0.015563921310898716;0.7978377119709669;-0.01489404624377602;0.7978633856706121
50.946598;1.0442951891091732;0.833359093209066;0.7979439049998025;-8.395516812541255e-08;-3.955159769146729e-08;1.0448657422660517;9.999600027161208;0.833480346819942;0.01556265645838005;0.015563911959806359;0.7978403606677731;-0.014894045683408866;0.797863321530821
50.956598;1.0442934950631906;0.8333588931436736;0.7979430456424447;-8.387524683183263e-08;-3.8932824050056324e-08;1.044865138377577;9.999586918668943;0.8334807851009887;0.015562643849980146;0.01556390266190358;0.797842957586106;-0.014894045119714617;0.7978633044277332
50.966598;1.0442918372900774;0.8333586633940713;0.7979422158064505;-8.379176727457837e-08;-3.832913255266425e-08;1.044864520441353;9.999574152485138;0.8334812198744341;0.015562631696071203;0.015563893477120954;0.7978455025270785;-0.014894044553588148;0.7978633289607406
50.976598;1.0442902221415133;0.8333584047239345;0.7979414156335936;-8.370574649134514e-08;-3.773971469229259e-08;1.04486389162407;9.99956173971658;0.8334816519938344;0.015562620064265995;0.015563884466718124;0.7978479945770535;-0.014894043985812429;0.7978633897034065
50.986598;1.0442886556325692;0.8333581173999369;0.7979406452602623;-8.361788763564123e-08;-3.7163721317122003e-08;1.0448632546687018;9.999549668390417;0.8334820814980758;0.015562609033313198;0.015563875678681293;0.7978504327521769;-0.01489404341717003;0.7978634817641403
50.996598;1.0442871436715964;0.8333578009764364;0.7979399055741385;-8.352854773813989e-08;-3.6600179916357265e-08;1.044862611691332;9.999537915556177;0.8334825072233479;0.015562598694107664;0.01556386713050959;0.7978528161402152;-0.014894042848358305;0.7978636016478549
51.006598;1.0442856919315904;0.8333574544134721;0.7979391974282009;-8.343789630184853e-08;-3.604808897570616e-08;1.0448619650835245;9.999526462836348;0.8334829278988038;0.015562589145108607;0.015563858804781883;0.7978551441317652;-0.014894042279784388;0.7978637477845464
51.016598;1.0442843053196649;0.8333570761675431;0.7979385206568166;-8.334625215346675e-08;-3.55064495988784e-08;1.0448613181993214;9.99951530730811;0.8334833432639367;0.015562580484027953;0.015563850667612428;0.7978574166745783;-0.014894041711382667;0.7978639203054627
51.026598;1.0442829872429022;0.8333566644285774;0.7979378738170972;-8.325431363956754e-08;-3.497423647679394e-08;1.044860675975437;9.999504467026224;0.8334837540001977;0.015562572795196843;0.01556384268770448;0.7978596341573094;-0.014894041142525034;0.7978641201426421
51.036598;1.0442817396219808;0.8333562175966417;0.7979372543631065;-8.316307941993008e-08;-3.445048669801597e-08;1.0448600450890593;9.999493979873268;0.8334841610070871;0.015562566127935714;0.01556383484310955;0.7978617967658183;-0.014894040572108145;0.7978643481870483
51.046598;1.0442805638099375;0.8333557344303323;0.797936659332159;-8.307345988079248e-08;-3.3934321133922934e-08;1.0448594328095013;9.999483895590908;0.8334845650889514;0.015562560486910957;0.015563827124583561;0.7978639035795974;-0.014894039998721643;0.7978646053516639
51.056598;1.0442794612158341;0.8333552138466622;0.7979360860896816;-8.298585689003923e-08;-3.3424783386585166e-08;1.0448588453870225;9.999474265594767;0.8334849672161309;0.015562555847313714;0.01556381953295295;0.7978659524367985;-0.014894039420728691;0.7978648930899721
51.066598;1.04427843310407;0.8333546548476731;0.797935532329297;-8.290006729586558e-08;-3.292083720881319e-08;1.0448582872897882;9.999465135341557;0.8334853690017608;0.015562552170687971;0.015563812071406434;0.797867941040594;-0.014894038836383485;0.7978652134868545
51.076598;1.04427748039141;0.8333540566551301;0.7979349956845999;-8.281546423696017e-08;-3.242153862433427e-08;1.0448577616287957;9.99945653871148;0.8334857731731711;0.015562549408594443;0.015563804742896068;0.7978698683404564;-0.014894038244163918;0.7978655689907188
51.086598;1.0442766038890514;0.8333534190005958;0.7979344734075459;-8.273117100978543e-08;-3.192609677464271e-08;1.044857271382001;9.999448493582179;0.8334861835302078;0.015562547504687737;0.015563797550240666;0.7978717350146265;-0.01489403764305534;0.7978659622163414
51.096598;1.044275804286184;0.8333527422973185;0.7979339620516765;-8.264623332836448e-08;-3.143390003692369e-08;1.0448568201064032;9.999440999085351;0.8334866041535752;0.015562546398749776;0.01556379049643076;0.797873542705765;-0.014894037032456595;0.7978663959084648
51.106598;1.0442750813877688;0.8333520274270532;0.7979334576265695;-8.25597664911988e-08;-3.094462895840834e-08;1.044856411195019;9.99943403412536;0.8334870386620715;0.015562546031031004;0.015563783589387491;0.7978752928514432;-0.01489403641195482;0.7978668727224191
51.116598;1.0442744334151681;0.8333512756463116;0.7979329564036844;-8.247097578908304e-08;-3.045833597173327e-08;1.0448560468237311;9.999427560089881;0.8334874898997504;0.015562546348231567;0.015563776844717448;0.7978769860887623;-0.014894035781211503;0.7978673947604495
51.126598;1.044273857145183;0.8333504888489196;0.7979324554144369;-8.2379144928987e-08;-2.9975488617908846e-08;1.0448557282732418;9.999421524658475;0.8334879598898994;0.015562547306529973;0.015563770278939518;0.7978786220387999;-0.0148940351398542;0.797867963453299
51.136598;1.0442733484551323;0.8333496694183035;0.7979319522118699;-8.228356336423117e-08;-2.9496994919145766e-08;1.0448554572876276;9.99941585954105;0.8334884503988574;0.01556254886071599;0.0155637639023312;0.7978801993801484;-0.014894034487562692;0.7978685797141911
51.146598;1.044272902831592;0.8333488195322667;0.7979314447652756;-8.218347997305675e-08;-2.9024003751193148e-08;1.0448552368246768;9.999410479358136;0.8334889634415312;0.015562550946722481;0.015563757721684373;0.7978817165834996;-0.014894033824382216;0.7978692434473057
51.156598;1.0442725156629151;0.8333479406783576;0.7979309317670877;-8.207822150957005e-08;-2.8557568571175768e-08;1.0448550704762718;9.999405287792179;0.8334895007726355;0.015562553477047276;0.015563751748532296;0.7978831726064586;-0.014894033150804141;0.7978699528059062
51.166598;1.0442721821804817;0.8333470336922988;0.797930412675395;-8.19672745342878e-08;-2.8098523694677306e-08;1.0448549610556217;9.999400185481198;0.8334900634491833;0.015562556346442127;0.015563746001774093;0.7978845666365108;-0.014894032467601275;0.7978707045671589
51.176598;1.0442718974773935;0.8333460991185206;0.7979298875870614;-8.185027498890764e-08;-2.7647587689081838e-08;1.044854909585824;9.999395078824787;0.8334906522688358;0.015562559443072119;0.01556374050008502;0.7978858973678968;-0.014894031775688267;0.79787149539638
51.186598;1.0442716566594994;0.8333451377058415;0.7979293572986536;-8.172699912807857e-08;-2.7205533008252747e-08;1.0448549153731397;9.999389887710995;0.8334912681830626;0.015562562667510552;0.015563735255169122;0.7978871627906998;-0.014894031076035702;0.7978723227079095
51.196598;1.0442714547778196;0.8333441506921057;0.7979288230231093;-8.159728316595287e-08;-2.6773279903546744e-08;1.044854976402563;9.999384546778389;0.8334919124010807;0.015562565939257048;0.015563730279633049;0.7978883605694994;-0.014894030369725562;0.7978731843250998
51.206598;1.044271287038145;0.833343139394665;0.7979282858973473;-8.146089291883734e-08;-2.6351848053279174e-08;1.0448550896871913;9.999379004005778;0.8334925865759786;0.015562569179854553;0.015563725602325865;0.7978894882937573;-0.014894029658045128;0.7978740774571532
51.216598;1.044271149632524;0.8333421046026858;0.7979277468740685;-8.131752327136322e-08;-2.5942243322681724e-08;1.0448552518855518;9.999373221874729;0.8334932928977469;0.015562572296318676;0.015563721277084448;0.7978905430209118;-0.014894028942440882;0.7978749985983772
51.226598;1.0442710401012798;0.8333410465422247;0.7979272064488875;-8.116704206072294e-08;-2.5545421693492463e-08;1.044855459478303;9.999367176974808;0.8334940337113952;0.015562575186618145;0.015563717383488336;0.7978915207525793;-0.014895028224429556;0.7978759632811783
51.236598;1.0442709568023225;0.8333399651979597;0.797926663817088;-8.100978675442162e-08;-2.5162375685441164e-08;1.044855708199888;9.99936085186236;0.8334948108883252;0.01556257776823846;0.015563714019199364;0.7978924171668327;-0.014895027505444745;0.7978769320842248
51.246598;1.0442708987235074;0.8333388606616395;0.797926116445784;-8.084647283052356e-08;-2.4794055331322103e-08;1.0448559930348975;9.999354225329046;0.8334956257477448;0.015562580004308045;0.01556371128501947;0.7978932289981018;-0.014895026786605899;0.7978779220566686
51.256598;1.0442708656629798;0.8333377331725549;0.7979255612889044;-8.067773471658603e-08;-2.4441020144634893e-08;1.0448563090317706;9.999347273012146;0.8334964795738766;0.015562581897116347;0.015563709272962883;0.7978939541245381;-0.014895026068581774;0.7978789311298287
