time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.266598;1.0442708579185322;0.8333365832233709;0.7979249966643905;-8.050391267235492e-08;-2.4103286310722687e-08;1.044856651850983;9.999339977177772;0.8334973738804892;0.015562583463285515;0.015563708062621716;0.797894590592385;-0.0148950253516385;0.7978799564988207
51.276598;1.0442708761468842;0.8333354125576032;0.7979244225481348;-8.032531853000304e-08;-2.3780621427731423e-08;1.0448570179416592;9.999332335850863;0.8334983102192741;0.015562584721744968;0.015563707719839535;0.7978951361292418;-0.014895024635890841;0.7978809952114866
51.286598;1.044270922079994;0.8333342248059729;0.797923839459993;-8.014249803646297e-08;-2.3472993251943388e-08;1.0448574045332677;9.999324364306924;0.8334992900474915;0.015562585692749358;0.015563708294341639;0.797895588402595;-0.014895023921619358;0.7978820452571573
51.296598;1.044270999337666;0.8333330243160786;0.7979232477059394;-7.995607217717603e-08;-2.3180797855910692e-08;1.0448578093509533;9.999316089767502;0.833500314644557;0.015562586397425042;0.015563709818479545;0.7978959455263788;-0.014895023209421824;0.7978831059712472
51.306598;1.0442711135228555;0.8333318143889111;0.7979226475266126;-7.976638914834817e-08;-2.2904773069069438e-08;1.0448582302550509;9.99930754812073;0.8335013849253421;0.015562586851117697;0.015563712306531677;0.797896206602124;-0.014895022500185266;0.7978841773975437
51.316598;1.0442712717360172;0.8333305966895516;0.7979220395643946;-7.95734785040502e-08;-2.2645795980924644e-08;1.0448586646500917;9.999298784699931;0.8335025014051503;0.015562587046726011;0.015563715751306903;0.7978963721586105;-0.014895021794904414;0.7978852597199618
51.326598;1.04427148181125;0.8333293721210856;0.7979214248669171;-7.937730604554805e-08;-2.2404777020911873e-08;1.0448591089408097;9.999289850799332;0.8335036641696018;0.0155625869454889;0.015563720117951523;0.797896444267231;-0.014895021094394481;0.7978863533053628
51.336598;1.0442717512299087;0.833328142232319;0.7979208043313203;-7.917788687851764e-08;-2.2182685476884072e-08;1.0448595588618914;9.999280793348952;0.8335048726354013;0.015562586484161672;0.015563725345374311;0.797896426502605;-0.014895020399145758;0.7978874587102124
51.346598;1.0442720861052168;0.833326909702441;0.7979201784192724;-7.897510986761286e-08;-2.1980576174592132e-08;1.0448600101230916;9.999271647465138;0.8335061252867937;0.015562585584344627;0.015563731358116825;0.7978963240731541;-0.014895019709368514;0.7978885765132648
51.356598;1.044272490966297;0.8333256775644581;0.7979195475749774;-7.876860773427045e-08;-2.1799499039329082e-08;1.044860458747112;9.999262438561798;0.8335074195518037;0.015562584164721312;0.015563738076610215;0.7978961438424355;-0.014895019025066021;0.7978897073802367
51.366598;1.0442729689073316;0.8333244483575135;0.7979189125823132;-7.855781888026168e-08;-2.1640349284749722e-08;1.044860901604105;9.999253186274698;0.8335087520206874;0.015562582158777462;0.015563745426711451;0.7978958938190662;-0.014895018346216104;0.7978908521805235
51.376598;1.0442735212437861;0.8333232240140159;0.7979182742447788;-7.834205833248983e-08;-2.150377986630624e-08;1.0448613367053674;9.99924390294715;0.833510118913592;0.015562579519607968;0.015563753350324417;0.7978955822110657;-0.014895017673153385;0.7978920122575995
51.386598;1.044274146931657;0.8333220060855188;0.7979176331227849;-7.812058589127726e-08;-2.139011935483733e-08;1.0448617624984349;9.999234589108122;0.8335115161509662;0.015562576206813268;0.01556376180952244;0.7978952163248271;-0.01489501700679116;0.7978931897920901
51.396598;1.044274842311728;0.8333207958021674;0.7979169898668771;-7.789260849900837e-08;-2.129916239683505e-08;1.0448621769291395;9.999225233448126;0.833512938844243;0.015562572172274082;0.015563770782015129;0.7978948018000637;-0.014895016348295632;0.7978943875883269
51.406598;1.0442756017820651;0.8333195939779695;0.7979163453412272;-7.765716804124618e-08;-2.1229948935752365e-08;1.044862576996873;9.99921582211946;0.8335143807073215;0.015562567356010736;0.01556378024602348;0.7978943426627839;-0.014895015698465072;0.7978956088147403
51.416598;1.04427641927893;0.8333184008331509;0.7979157003331172;-7.741332818754948e-08;-2.1180766736011996e-08;1.0448629583669329;9.999206350699325;0.833515833898592;0.015562561690108228;0.015563790165665187;0.7978938418319655;-0.014895015057342802;0.7978968571725281
51.426598;1.044277289213359;0.8333172162005217;0.797915055532309;-7.716066184281733e-08;-2.1149439304262762e-08;1.0448633151469013;9.999196827688513;0.833517289649892;0.015562555103173713;0.015563800491138771;0.7978933015379928;-0.014895014424287258;0.7978981368854352
51.436598;1.0442782067567216;0.8333160403875506;0.7979144115090017;-7.689931858263027e-08;-2.1133835192063278e-08;1.0448636405161253;9.999187269615822;0.8335187390554343;0.015562547525534993;0.015563811165079296;0.7978927236409696;-0.014895013798400799;0.7978994525335041
51.446598;1.0442791680102168;0.8333148745185212;0.7979137682077915;-7.662962695538209e-08;-2.1132301854101133e-08;1.0448639277298308;9.999177699468952;0.8335201730757743;0.015562538901084872;0.01556382212542496;0.7978921099663362;-0.014895013178988548;0.7979008088728933
51.456598;1.0442801693841413;0.8333137199235765;0.7979131245770476;-7.635190869193659e-08;-2.114364793603922e-08;1.044864170366247;9.99916815036984;0.8335215824817306;0.015562529193762992;0.015563833306139224;0.7978914624165812;-0.014895012565718322;0.7979022105459961
51.466598;1.0442812064444897;0.833312577776951;0.7979124791382108;-7.606650321232325e-08;-2.116691195858243e-08;1.0448643618966849;9.999158664418378;0.8335229586680205;0.015562518373522405;0.01556384463855036;0.7978907826214192;-0.014895011958409766;0.7979036617831801
51.476598;1.044282273497534;0.8333114492627401;0.7979118311314206;-7.577367996091626e-08;-2.1201301629026022e-08;1.0448644958735125;9.999149285856221;0.8335242945050955;0.015562506402325272;0.01556385605323582;0.7978900718618972;-0.01489501135668868;0.7979051661652954
51.486598;1.0442833641425695;0.8333103358504795;0.7979111810023048;-7.54737383741044e-08;-2.1246178402137092e-08;1.0448645669997025;9.999140054073775;0.8335255843613849;0.015562493239854508;0.015563867482501059;0.7978893318084962;-0.014895010759882657;0.7979067267527621
51.496598;1.044284472205241;0.833309239792551;0.7979105298884578;-7.516725737707029e-08;-2.130109335128452e-08;1.044864571908268;9.999130999944128;0.8335268236140815;0.015562478849639232;0.015563878864000383;0.7978885652462292;-0.014895010167240938;0.7979083464191699
51.506598;1.0442855924840715;0.8333081645701845;0.7979098789704386;-7.485505857601553e-08;-2.1365963246451395e-08;1.0448645092221822;9.999122146784137;0.8335280081018078;0.015562463197053955;0.015563890139777;0.7978877760511336;-0.014895009578095855;0.7979100276976869
51.516598;1.0442867211310363;0.8333071147597143;0.7979092292697046;-7.453815456520185e-08;-2.1441143762269734e-08;1.044864379159931;9.999113512465456;0.833529133813764;0.015562446256657127;0.015563901254031573;0.7978869686172471;-0.01489500899167054;0.7979117723584087
51.526598;1.0442878557194781;0.8333060954480103;0.7979085817136873;-7.421778287991867e-08;-2.152729492444385e-08;1.044864182730956;9.999105112590836;0.8335301968269211;0.015562428030360518;0.015563912158687337;0.7978861470459122;-0.014895008406780534;0.7979135814237093
51.536598;1.0442889949357945;0.8333051116431787;0.7979079372975874;-7.38951963389394e-08;-2.1625281852808002e-08;1.0448639209573494;9.999096966687055;0.8335311933426163;0.015562408556511502;0.015563922814205555;0.7978853143644115;-0.014895007821838752;0.797915455259589
51.546598;1.0442901379640315;0.8333041678473678;0.7979072973164227;-7.35715517276961e-08;-2.173620679953847e-08;1.0448635946332259;9.99908910288327;0.8335321200579122;0.015562387895223205;0.015563933175544789;0.797884472334315;-0.014895007235218253;0.797917393296872
51.556598;1.0442912844129475;0.83330326783704;0.7979066636198966;-7.32481693511031e-08;-2.186132914243456e-08;1.0448632046100628;9.999081558683695;0.8335329749110739;0.015562366103609913;0.01556394318271912;0.7978836219730531;-0.014895006645620774;0.7979193940821198
51.566598;1.04429243555138;0.8333024146465535;0.7979060388074742;-7.292668146923699e-08;-2.200185404794695e-08;1.0448627521619678;9.999074377678813;0.8335337575710928;0.015562343223451547;0.015563952766852402;0.7978827640467251;-0.014895006052141925;0.7979214556938188
51.576598;1.0442935953399042;0.8333016103913701;0.797905425953527;-7.260875301030102e-08;-2.2158766934376634e-08;1.0448622388097482;9.99906759995523;0.8335344689546318;0.015562319282103302;0.015563961857384704;0.7978818990085615;-0.014895005454239534;0.7979235757163065
51.586598;1.0442947695830451;0.8333008558896091;0.7979048279368315;-7.22957068659243e-08;-2.2332677302170962e-08;1.0448616658156882;9.999061251453988;0.833535109980743;0.015562294300355004;0.015563970384132533;0.7978810271008875;-0.01489500485192646;0.7979257509487756
51.596598;1.0442959647227545;0.8333001505915285;0.7979042471441712;-7.198841372205169e-08;-2.2523750953480825e-08;1.0448610341790208;9.999055341127601;0.8335356806088425;0.015562268299604108;0.015563978280388208;0.7978801492139013;-0.01489500424586045;0.7979279772115692
51.606598;1.0442971877235332;0.8332994929851363;0.7979036853960703;-7.168738633705063e-08;-2.2731811234254622e-08;1.0448603452045786;9.999049865302291;0.8335361799099255;0.015562241298022013;0.015563985491705599;0.7978792672381042;-0.014895003636939382;0.7979302492240598
51.616598;1.044298445821855;0.833298881181433;0.7979031435661826;-7.139298344822215e-08;-2.2956372254202472e-08;1.044859600889275;9.99904481333469;0.8335366068408284;0.015562213303766463;0.015563991981200918;0.7978783831465796;-0.01489500302585972;0.7979325607329862
51.626598;1.044299745463745;0.8332983131905268;0.7979026214074232;-7.110565750987416e-08;-2.3196598377705415e-08;1.0448588036161848;9.999040168678382;0.8335369607303367;0.015562184315812352;0.015563997720072588;0.7978774983703988;-0.014895002413076733;0.7979349047387522
51.636598;1.0443010914704849;0.8332977869752485;0.7979021176986619;-7.082603869435734e-08;-2.345138627908434e-08;1.0448579558143976;9.999035901335265;0.8335372414473974;0.015562154330821698;0.015564002679959926;0.7978766144557623;-0.014895001798976713;0.7979372735436179
51.646598;1.044302486587543;0.8332973006561696;0.7979016301018041;-7.055481295424148e-08;-2.3719472947925272e-08;1.0448570598819062;9.999031961507773;0.8335374496208152;0.01556212335837046;0.015564006841668546;0.7978757338164485;-0.01489500118400329;0.797939658870564
51.656598;1.0443039306958226;0.833296852408875;0.7979011551636404;-7.029249012186338e-08;-2.3999588089306063e-08;1.0448561176816298;9.999028286796397;0.8335375865005411;0.015562091431491752;0.015564010204622421;0.7978748593593441;-0.014895000568626245;0.7979420523299415
51.666598;1.0443054206320888;0.8332964401114746;0.7979006888980278;-7.003918844730872e-08;-2.429074985946371e-08;1.0448551302550155;9.999024815178545;0.8335376535580311;0.015562058591839137;0.015564012785053719;0.7978739934620892;-0.014894999953296928;0.7979444457284954
51.676598;1.0443069516237138;0.8332960615618049;0.7979002274868747;-6.979468869344268e-08;-2.4592414794418237e-08;1.0448540985192876;9.999021494361449;0.8335376523971585;0.01556202486828312;0.015564014609280587;0.7978731376371716;-0.01489499933849934;0.797946830616595
51.686598;1.0443085184640284;0.8332957152507937;0.7978997677891955;-6.955869154164292e-08;-2.490431109579443e-08;1.0448530237961184;9.999018286458975;0.8335375847830401;0.015561990277319979;0.015564015707964809;0.7978722931870772;-0.014894998724769518;0.7979491978641425
51.696598;1.0443101149190186;0.8332954013326763;0.7978993071561903;-6.933086447429305e-08;-2.5226225121287673e-08;1.044851907551825;9.99901516355587;0.8335374523155016;0.015561954840915986;0.015564016116512246;0.7978714619929922;-0.014894998112735702;0.7979515381183242
51.706598;1.044311733361009;0.8332951221619981;0.7978988428907323;-6.911069023635721e-08;-2.5557904469853403e-08;1.0448507513286978;9.999012100952601;0.8335372561148818;0.015561918607897901;0.015564015883466533;0.7978706466517309;-0.014894997503261226;0.7979538424090394
51.716598;1.0443133658845114;0.8332948814222089;0.797898372432367;-6.889746358643573e-08;-2.5898946252938426e-08;1.0448495572079417;9.999009080341159;0.8335369971475926;0.015561881661618197;0.015564015071788624;0.797869849822094;-0.014894996897566577;0.7979561023397368
51.726598;1.0443150053781234;0.8332946825506377;0.7978978936600932;-6.869046013020947e-08;-2.6248720657293407e-08;1.044848328179665;9.999006096225614;0.8335366767477875;0.015561844105412394;0.015564013749966877;0.7978690734937027;-0.014894996297291744;0.7979583103119009
51.736598;1.0443166460831272;0.8332945282304931;0.7978974046156958;-6.848907761208802e-08;-2.6606586583167105e-08;1.0448470679924453;9.999003155877055;0.8335362966120005;0.015561806050059048;0.015564011993330807;0.7978683189174317;-0.014894995704522511;0.7979604599143492
51.746598;1.0443182838614087;0.8332944207590482;0.7978969032607591;-6.829284267848803e-08;-2.697233800406681e-08;1.0448457802572146;9.999000275913918;0.833535858213471;0.015561767616588408;0.015564009894735048;0.7978675867777437;-0.014894995121668687;0.7979625461553989
51.756598;1.0443199156738756;0.8332943618523332;0.7978963874531296;-6.810142303245719e-08;-2.734649580438245e-08;1.0448444674083657;9.998997482635312;0.8335353622065532;0.015561728938904685;0.015564007560348333;0.7978668772039667;-0.014894994551075595;0.7979645653260695
51.766598;1.04432153861552;0.8332943519305555;0.7978958547945627;-6.791475381704723e-08;-2.773023289185887e-08;1.0448431309561785;9.99899481767707;0.8335348087311081;0.015561690159636153;0.015564005085714186;0.79786618990566;-0.014894993994540017;0.7979665147008768
51.776598;1.044323149163969;0.8332943900696413;0.7978953024526674;-6.773295365209822e-08;-2.8125095002237718e-08;1.0448417730397352;9.998992338155283;0.833534198310895;0.015561651418757524;0.015564002535203776;0.7978655242102627;-0.01489499345315374;0.7979683923734259
51.786598;1.0443247432019593;0.833294474661933;0.7978947274268711;-6.75559745254412e-08;-2.8532797849007334e-08;1.0448403975785465;9.998990102977952;0.8335335319384908;0.015561612837267503;0.015563999945154283;0.7978648786820879;-0.01489499292758639;0.7979701969477234
51.796598;1.0443263168940629;0.8332946036996925;0.797894127156515;-6.738346908292195e-08;-2.895529159726809e-08;1.0448390099547367;9.998988157283875;0.8335328100933078;0.015561574512647015;0.015563997339202945;0.7978642506960848;-0.014894992418452874;0.7979719270073561
51.806598;1.0443278671587763;0.8332947745034295;0.7978934997654189;-6.721493090257782e-08;-2.9394978459819994e-08;1.044837615918873;9.998986526622948;0.8335320318798405;0.01556153653503725;0.015563994729654137;0.7978636366698184;-0.014894991926410457;0.7979735809950592
51.816598;1.044329391580189;0.8332949837825876;0.7978928439813299;-6.70497441562798e-08;-2.985465431822347e-08;1.0448362210387039;9.998985216901715;0.8335311952751443;0.015561499007150717;0.01556399211288375;0.7978630329212284;-0.014894991451990008;0.797975157498684
51.826598;1.0443308884618623;0.8332952282599065;0.7978921593958276;-6.688716231836737e-08;-3.0337063615125496e-08;1.0448348308125301;9.99898421781351;0.8335302980954085;0.015561462045670799;0.015563989480285133;0.7978624359398166;-0.014894990995484246;0.7979766552798632
51.836598;1.0443323562049622;0.8332955054601396;0.7978914465913733;-6.67264005512353e-08;-3.084437685501199e-08;1.0448334504890173;9.998983509989888;0.8335293386988317;0.015561425770292493;0.015563986831773246;0.7978618419092477;-0.014894990557049861;0.7979780730307806
51.846598;1.0443337923371057;0.8332958145692152;0.797890706332004;-6.656671619743252e-08;-3.137788166452977e-08;1.0448320846515873;9.998983072718902;0.8335283163566736;0.015561390302600224;0.015563984174447609;0.7978612468562036;-0.01489499013685583;0.7979794093699872
51.856598;1.0443351935792609;0.8332961567767126;0.7978899387424054;-6.640741689054285e-08;-3.193800804926447e-08;1.0448307373747734;9.998982889789335;0.8335272316234403;0.015561355772131738;0.015563981511730053;0.7978606476317948;-0.014894989735145511;0.7979806632842876
51.866598;1.0443365563468658;0.8332965344556211;0.7978891437478935;-6.624794891882591e-08;-3.25245941953447e-08;1.0448294124606485;9.998982948957098;0.8335260865121341;0.015561322315839253;0.015563978834500659;0.797860042589913;-0.014894989352164326;0.79798183438867
51.876598;1.0443378770277614;0.8332969499269487;0.797888322171703;-6.60880733394191e-08;-3.3137259168955234e-08;1.0448281136482656;9.998983236091014;0.8335248844358479;0.015561290070742445;0.015563976121803805;0.7978594312648937;-0.014894988987994495;0.7979829224101274
51.886598;1.0443391526114936;0.8332974048373846;0.7978874759064656;-6.592800389842108e-08;-3.3775677582799984e-08;1.0448268457022454;9.998983733431958;0.8335236299507084;0.015561259162143766;0.015563973348673096;0.7978588133292612;-0.014894988642499028;0.7979839267903163
51.896598;1.0443403814439105;0.833297900165074;0.797886607155115;-6.576845008338912e-08;-3.4439489777445884e-08;1.0448256152192887;9.998984424715534;0.8335223281534363;0.01556122969226067;0.015563970487840183;0.7978581878269448;-0.014894988315473194;0.7979848472202915
51.906598;1.0443415632525201;0.8332984361738004;0.7978857179824286;-6.561048145723957e-08;-3.5127967746325396e-08;1.0448244298003309;9.998985297851785;0.8335209841027047;0.015561201741057733;0.015563967500979417;0.7978575534367559;-0.014894988006820185;0.7979856841086497
51.916598;1.0443426988231603;0.8332990120145883;0.7978848102312674;-6.545517620444624e-08;-3.583988064614627e-08;1.0448232967867113;9.998986337953408;0.8335196025551662;0.01556117537962438;0.01556396433700337;0.7978569093869617;-0.014894987716533305;0.797986438124161
51.926598;1.0443437900610828;0.8332996257114632;0.7978838854094893;-6.530336823430847e-08;-3.6573675294390694e-08;1.044822222421594;9.99898751764179;0.8335181878919568;0.01556115067884154;0.01556396094370233;0.7978562559493433;-0.014894987444608163;0.7979871096069849
51.936598;1.0443448398893964;0.833300274801906;0.7978829451516345;-6.515577920015392e-08;-3.732755969968406e-08;1.0448212110863055;9.998988797628831;0.8335167444041324;0.01556112770862249;0.015563957279497019;0.7978555939835626;-0.01489498719112368;0.7979876988154567
51.946598;1.0443458515623423;0.833300956583008;0.7978819922876715;-6.501326602296296e-08;-3.809938268011191e-08;1.0448202651503036;9.998990141162496;0.8335152769299916;0.015561106539710644;0.015563953326277488;0.7978549241680761;-0.014894986956371556;0.7979882065741589
51.956598;1.0443468281745887;0.8333016675551916;0.7978810312861521;-6.487675450890384e-08;-3.888677125834717e-08;1.0448193856829306;9.998991525682904;0.8335137912227237;0.015561087247784287;0.015563949096476778;0.7978542465827209;-0.014894986740822883;0.7979886343553847
51.966598;1.04434777274674;0.833302403224066;0.7978800675866572;-6.474693025033056e-08;-3.9687474746549074e-08;1.0448185729844532;9.998992937144745;0.8335122938327808;0.01556106991136785;0.015563944616880406;0.7978535605047201;-0.014894986545007052;0.7979889839764975
51.976598;1.04434868821111;0.8333031591576123;0.79787910696225;-6.462406838565441e-08;-4.0499488790122446e-08;1.0448178266066115;9.998994362373836;0.8335107919318302;0.015561054604384594;0.015563939909720515;0.7978528643980265;-0.014894986369469641;0.7979892576575073
51.986598;1.044349577253691;0.8333039325725673;0.7978781556233517;-6.450813347728463e-08;-4.132102027292373e-08;1.0448171451529904;9.998995792171263;0.833509293091145;0.015561041391234947;0.015563934995740457;0.7978521562486834;-0.01489498621476161;0.7979894583436723
51.996598;1.0443504427972667;0.8333047229538221;0.7978772200691416;-6.439897819135781e-08;-4.215039001409243e-08;1.0448165257002064;9.998997222421709;0.8335078048760206;0.015561030326071541;0.015563929900339907;0.7978514339803462;-0.014894986081329772;0.7979895897915201
52.006598;1.0443512888226227;0.8333055313440795;0.7978763062589811;-6.429637180751431e-08;-4.2985822827739444e-08;1.0448159633090917;9.998998650000734;0.833506334459182;0.015561021448500655;0.015563924645552799;0.79785069545414;-0.014894985969407002;0.7979896565041428
52.016598;1.0443521202774353;0.8333063594568614;0.7978754192032776;-6.419981925178208e-08;-4.382526177769956e-08;1.0448154517690944;9.999000072840781;0.8335048882194959;0.015561014776373628;0.015563919244571458;0.7978499379662529;-0.014894985878972394;0.7979896635015801
52.026598;1.0443529421253837;0.8333072093656904;0.7978745634124321;-6.4108414046062e-08;-4.466641206048714e-08;1.044814985313327;9.999001490474678;0.8335034712130361;0.01556101030717365;0.015563913709661882;0.7978491582289406;-0.014894985809682125;0.7979896156759757
52.036598;1.0443537589293883;0.8333080834460519;0.797873743518066;-6.402088538297772e-08;-4.550704249030376e-08;1.0448145594844231;9.99900290308654;0.8335020868091187;0.015561008028181705;0.01556390806078205;0.7978483533809811;-0.014894985760812376;0.7979895174226285
52.046598;1.044354575165996;0.8333089839220867;0.7978729642768436;-6.393579541946487e-08;-4.634533368977045e-08;1.0448141707263692;9.999004315496286;0.8335007367851983;0.015561007923886714;0.015563902327260393;0.7978475216993494;-0.014894985731246419;0.7979893728501974
52.056598;1.0443553951091489;0.8333099118317125;0.797872229760367;-6.385170851291714e-08;-4.71801569854291e-08;1.0448138159274332;9.999005740102943;0.833499421694836;0.015561009982334803;0.01556389654754104;0.7978466623566249;-0.014894985719593641;0.7979891857844941
52.066598;1.0443562221127576;0.8333108665052145;0.7978715424255725;-6.376715070162716e-08;-4.801120688077371e-08;1.0448134921825785;9.999007192287088;0.8334981413657848;0.015561014206196072;0.015563890772051087;0.7978457753139487;-0.014894985724619602;0.7979889595670491
52.076598;1.0443570578538182;0.8333118464239679;0.797870902945656;-6.368046060899852e-08;-4.883872772308816e-08;1.044813196527277;9.999008685120224;0.8334968955954964;0.015561020616873195;0.015563885064205063;0.7978448616036717;-0.014894985745592542;0.7979886971198816
52.086598;1.0443579018998537;0.8333128504247171;0.7978703111197044;-6.35898523411146e-08;-4.966299783186709e-08;1.04481292609798;9.99901022549362;0.83349568435592;0.015561029249215574;0.015563879494190306;0.7978439233672535;-0.014894985782078065;0.7979884011331183
52.096598;1.0443587527496965;0.8333138779117011;0.7978697669990318;-6.349368016813119e-08;-5.0484160040175165e-08;1.0448126786981957;9.999011810014649;0.8334945071951162;0.015561040145156352;0.015563874133832789;0.797842963612029;-0.014894985833528713;0.797988073902952
52.106598;1.0443596100564092;0.8333149284735588;0.7978692707378252;-6.339062093449573e-08;-5.130243736709163e-08;1.044812453000915;9.99901342739147;0.8334933629521293;0.01556105333815409;0.015563869055613124;0.7978419857229879;-0.014894985899083491;0.7979877169591151
52.116598;1.0443604751362427;0.8333160019797359;0.7978688213380234;-6.327973739242935e-08;-5.2118223415916185e-08;1.0448122480286837;9.999015064959032;0.8334922499560027;0.015561068835371752;0.015563864329765118;0.7978409928326362;-0.014894985977568314;0.7979873312418307
52.126598;1.0443613490792243;0.8333170988977575;0.7978684160779008;-6.31605334439986e-08;-5.293194190868973e-08;1.044812062140898;9.999016706669341;0.8334911661708467;0.01556108662420359;0.015563860019681373;0.7978399876168779;-0.014894986067671565;0.7979869178597867
52.136598;1.0443622306039837;0.8333182203186038;0.7978680512496055;-6.303298283494361e-08;-5.374392016447239e-08;1.0448118922085154;9.999018326464876;0.8334901097151513;0.015561106692201789;0.015563856179259487;0.7978389725448192;-0.014894986168166978;0.7979864789423892
52.146598;1.0443631153624087;0.8333193679295136;0.7978677229545011;-6.289742674926435e-08;-5.455425360659113e-08;1.0448117338135767;9.999019889510938;0.8334890794849935;0.015561129028667178;0.015563852858316145;0.7978379499685181;-0.014894986277972424;0.7979860177074222
52.156598;1.0443639972477756;0.8333205438696285;0.7978674270155798;-6.275437436847872e-08;-5.536274085864092e-08;1.0448115823847608;9.999021359397153;0.8334880750998155;0.01556115361323095;0.015563850113432465;0.7978369217778587;-0.014894986395996426;0.7979855370417179
52.166598;1.0443648705649362;0.8333217504055247;0.7978671588670828;-6.260433820498502e-08;-5.616901171917443e-08;1.044811434444698;9.999022702003398;0.8334870963949168;0.015561180412591606;0.01556384801159565;0.7978358890897363;-0.014894986520863154;0.7979850381160035
52.176598;1.0443657313515566;0.8333229894072156;0.7978669140958742;-6.244781341670887e-08;-5.69726012915016e-08;1.044811288344335;9.99902388169946;0.8334861428496115;0.01556120938574055;0.015563846625811402;0.7978348526010096;-0.014894986650746171;0.7979845205582629
52.186598;1.0443665773916653;0.8333242612105273;0.797866688529467;-6.228550193133241e-08;-5.7773004991183064e-08;1.044811144090833;9.99902485564432;0.8334852132899528;0.015561240486014547;0.0155638460269147;0.797833813152387;-0.01489498678347068;0.7979839831564371
52.196598;1.0443674071684863;0.8333255636267812;0.7978664774560049;-6.211853839019844e-08;-5.8569844214665245e-08;1.0448110026082984;9.999025575941626;0.8334843061783088;0.015561273655683272;0.015563846275527633;0.7978327714746988;-0.014894986916677538;0.7979834242674354
52.206598;1.044368218353305;0.8333268924861013;0.797866275044881;-6.194845346362738e-08;-5.9362876542497194e-08;1.0448108647664096;9.999025999280343;0.8334834199807051;0.015561308824728939;0.015563847418605876;0.7978317273798065;-0.014894987047863802;0.7979828422149867
52.216598;1.0443690073497114;0.8333282429591768;0.7978660743022403;-6.177713817058375e-08;-6.015195270811553e-08;1.044810729780239;9.999026095515521;0.8334825535818493;0.015561345918531404;0.01556384948638725;0.7978306795444535;-0.014894987174493671;0.7979822353812593
52.226598;1.044369770476951;0.8333296102204755;0.7978658672817859;-6.16068108493196e-08;-6.093707568176593e-08;1.0448105943652426;9.999025851721353;0.8334817073698059;0.015561384864877853;0.015563852486970032;0.7978296257400045;-0.014894987294197765;0.7979816020697389
52.236598;1.0443705048840721;0.8333309898360639;0.7978656458408211;-6.143974705558072e-08;-6.171823771645172e-08;1.0448104544333858;9.99902527514794;0.833480883960026;0.01556142560139433;0.015563856403889468;0.7978285627446007;-0.014894987404909249;0.797980940592535
52.246598;1.044371208147718;0.8333323782437183;0.7978654028287722;-6.127813671378638e-08;-6.24951573759616e-08;1.0448103071796822;9.999024393341529;0.8334800873995619;0.015561468083036408;0.015563861203078887;0.7978274865140803;-0.014894987505016196;0.7979802492911133
52.256598;1.0443718779764808;0.8333337728825458;0.7978651326791839;-6.112415229240882e-08;-6.326728012589737e-08;1.0448101509384018;9.999023247541905;0.833479321898276;0.015561512280245233;0.015563866844672598;0.7978263930074845;-0.014894987593437409;0.7979795266284468
52.266598;1.0443725127428372;0.8333351723899066;0.7978648312852618;-6.097982981616239e-08;-6.403385140449483e-08;1.0448099841567258;9.99902188507499;0.8334785910172442;0.015561558171368992;0.015563873286786349;0.7978252791673641;-0.014894987669533144;0.797978771729888
52.276598;1.0443731117749828;0.8333365770454437;0.7978644959438036;-6.084700569361697e-08;-6.47939206631746e-08;1.0448098051388963;9.999020355031396;0.8334778968881379;0.015561605736903229;0.015563880480244725;0.7978241439932212;-0.01489498773299806;0.7979779845952741
52.286598;1.0443736746904593;0.8333379888000186;0.7978641253596785;-6.072743003926467e-08;-6.55464775409077e-08;1.0448096118389631;9.999018705481344;0.8334772398549378;0.015561654954832863;0.015563888366425168;0.7978229890864327;-0.014894987783763202;0.797977165462361
52.296598;1.044374200399854;0.8333394110643516;0.7978637196456505;-6.062258139379945e-08;-6.629068804272948e-08;1.0448094012819553;9.999016980568934;0.833476618990046;0.015561705802581713;0.015563896884468596;0.7978218180182083;-0.014894987821944402;0.7979763141058984
52.306598;1.0443746867844106;0.8333408483488731;0.7978632804852694;-6.05334340147555e-08;-6.702587281761473e-08;1.0448091693167898;9.999015214631406;0.8334760323647868;0.015561758264596994;0.01556390597724374;0.7978206357383467;-0.014894987847801033;0.7979754299264411
52.316598;1.0443751313233376;0.8333423050855847;0.79786281100776;-6.046066549568809e-08;-6.775122814195028e-08;1.044808910917887;9.99901342686074;0.8334754769972205;0.015561812329294464;0.015563915585880965;0.7978194487521227;-0.01489498786167172;0.7979745128938884
52.326598;1.0443755319198589;0.8333437841753133;0.7978623153611752;-6.040491138404623e-08;-6.846582877682449e-08;1.0448086207211886;9.999011621670281;0.8334749497322561;0.01556186797757801;0.0155639256390323;0.7978182649602666;-0.014894987864106939;0.7979735642502932
52.336598;1.0443758870933875;0.8333452867752316;0.7978617985590161;-6.036669966555448e-08;-6.916896389228445e-08;1.0448082937252297;9.999009789728756;0.8334744484723882;0.01556192517532927;0.01556393604675738;0.7978170927483091;-0.014894987856050177;0.7979725858009117
52.346598;1.0443761957302407;0.8333468132271503;0.7978612665732935;-6.034631851168018e-08;-6.986029295727291e-08;1.0448079260973333;9.999007907412116;0.8334739723143872;0.015561983870303298;0.015563946702242495;0.797815939699195;-0.014894987838729199;0.7979715787848812
52.356598;1.0443764569872378;0.8333483636594167;0.7978607263208736;-6.034389948399107e-08;-7.053974312283581e-08;1.0448075157841268;9.999005940554131;0.8334735209613332;0.015562043994975386;0.015563957488322577;0.7978148110887275;-0.014894987813432438;0.7979705439004856
52.366598;1.0443766705385722;0.8333499378145797;0.797860185464795;-6.035962653942831e-08;-7.120739425696772e-08;1.044807062506066;9.999003853095859;0.8334730946061321;0.015562105472713158;0.015563968281630093;0.7978137094298146;-0.014894987781376282;0.7979694817442146
52.376598;1.0443768370416922;0.8333515345768223;0.7978596520351198;-6.039382196805952e-08;-7.186344440709708e-08;1.0448065667608206;9.999001612191208;0.8334726943411676;0.015562168219658907;0.015563978953835975;0.7978126360632247;-0.014894987743689863;0.79796839275154
52.386598;1.044376958175008;0.8333531516531898;0.7978591339139122;-6.044683466550056e-08;-7.250817712649216e-08;1.0448060283758853;9.998999187087938;0.8334723224922951;0.01556223214641914;0.015563989377355451;0.797811592679253;-0.014894987701554455;0.7979672774148231
52.396598;1.0443770361385245;0.833354785666575;0.7978586384985817;-6.051872830169144e-08;-7.314182629740352e-08;1.0448054461872172;9.998996551494665;0.8334719824402862;0.015562297164510797;0.015563999436153931;0.7978105808206198;-0.014894987656316559;0.7979661368141013
52.406598;1.0443770735990692;0.8333564322798157;0.7978581725407422;-6.060897674767505e-08;-7.376444090885626e-08;1.044804819241221;9.998993689569474;0.8334716775734018;0.015562363184319278;0.015564009032290774;0.7978096010083773;-0.014894987609419187;0.7979649724868079
52.416598;1.044377074339799;0.8333580861488333;0.7978577418587312;-6.071650775528119e-08;-7.437586096973567e-08;1.044804147571494;9.998990594342553;0.8334714102420338;0.015562430103613512;0.015564018085189125;0.797808653258962;-0.014894987562198914;0.797963785962749
52.426598;1.0443770436694093;0.8333597415212127;0.7978573511216092;-6.08400055699435e-08;-7.497572528731866e-08;1.044803431375867;9.99898726176036;0.8334711822382996;0.01556249781221945;0.01556402653322633;0.797807738260016;-0.01489498751562673;0.7979625788350856
52.436598;1.0443769878362543;0.8333613936006395;0.7978570038301616;-6.097819360100968e-08;-7.556345808168531e-08;1.0448026701923057;9.998983693299344;0.8334709961154289;0.01556256620777299;0.015564034337889904;0.7978068577871996;-0.014894987470171631;0.7979613529917655
52.446598;1.044376912705147;0.8333630391849113;0.7978567023605383;-6.112999171505688e-08;-7.61383194217613e-08;1.0448018632907854;9.998979905461875;0.8334708555351732;0.015562635194339475;0.015564041481695422;0.7978060140201143;-0.014894987425869522;0.7979601104722062
52.456598;1.0443768226701635;0.8333646759044073;0.7978564480243263;-6.129457520160131e-08;-7.669956170020697e-08;1.0448010103045449;9.998975934137519;0.8334707645244076;0.015562704677640437;0.015564047962037727;0.7978052088780732;-0.014894987382500393;0.7979588531732899
52.466598;1.0443767207808725;0.8333663012178637;0.7978562410610013;-6.147134335221121e-08;-7.724655037343041e-08;1.0448001112066936;9.99897183109376;0.8334707265099153;0.015562774575548648;0.015564053783592414;0.7978044443462401;-0.014894987339754284;0.7979575828249904
52.476598;1.0443766097347593;0.8333679118401729;0.7978560807754117;-6.165973056001524e-08;-7.777877157459716e-08;1.0447991658085667;9.99896765476678;0.8334707436819284;0.015562844822872719;0.01556405894923853;0.7978037229292338;-0.014894987297187804;0.797956301180097
52.486598;1.044376492477;0.8333695032912627;0.7978559658272347;-6.185905935561293e-08;-7.829582105627664e-08;1.0447981735312246;9.998963456645617;0.8334708169392459;0.015562915363922411;0.015564063451899549;0.7978030470855836;-0.01489498725402064;0.7979550097316812
52.496598;1.044376372323156;0.8333710700760363;0.7978558943180051;-6.206860187065816e-08;-7.87973738485927e-08;1.044797134365598;9.998959273395913;0.833470946251294;0.015562986147540828;0.015564067268565998;0.7978024182874185;-0.014894987209249696;0.7979537091289163
52.506598;1.044376252781608;0.83337260680428;0.7978558639653729;-6.228770125471254e-08;-7.928308620679164e-08;1.0447960502785236;9.998955130915146;0.8334711308046499;0.01556305712121772;0.015564070365579897;0.7978018368324473;-0.014894987162152462;0.7979523992502404
52.516598;1.0443761369990066;0.833374108868923;0.7978558724770904;-6.251591776885012e-08;-7.975245718232237e-08;1.0447949251302733;9.998951047339391;0.8334713687628054;0.015563128226612512;0.015564072719441177;0.7978013019706097;-0.014894987112561778;0.7979510797649714
52.526598;1.0443760277423833;0.8333755721440771;0.7978559175752353;-6.275310838341092e-08;-8.020476299405569e-08;1.0447937630685855;9.998947029678986;0.8334716573365097;0.01556319940482306;0.015564074334489527;0.7978008118145224;-0.014894987060677316;0.7979497502437646
52.536598;1.0443759282752902;0.8333769927119593;0.7978559967708032;-6.299916527722734e-08;-8.063926983842598e-08;1.0447925670349556;9.99894307676177;0.8334719933923473;0.015563270596572696;0.015564075242313478;0.7978003635982156;-0.014894987006802413;0.7979484096985541
52.546598;1.044375842868224;0.83337836684764;0.7978561072898477;-6.325350385601408e-08;-8.105556224621705e-08;1.0447913381545184;9.998939184930016;0.8334723738201905;0.015563341727600995;0.015564075487918603;0.7977999543881846;-0.014894986951177587;0.7979470564303831
52.556598;1.044375775866706;0.8333796909183553;0.7978562460135471;-6.351476723030876e-08;-8.145353048497644e-08;1.0447900757499475;9.998935345215742;0.8334727950246543;0.015563412699082511;0.015564075107961524;0.7977995818045267;-0.014894986893829688;0.7979456884773214
52.566598;1.0443757300052519;0.8333809610963134;0.7978564093406767;-6.378092759173548e-08;-8.18331118790714e-08;1.0447887778627933;9.998931542557807;0.8334732521689432;0.015563483396474547;0.015564074115415568;0.7977992443001255;-0.014894986834538148;0.7979443042350005
52.576598;1.044375705667323;0.8333821733309627;0.797856593144852;-6.404957471654884e-08;-8.2194218992154e-08;1.044787442023892;9.998927763792357;0.8334737392373429;0.01556355370195059;0.015564072511454233;0.7977989407008457;-0.014894986773105903;0.7979429032958469
52.586598;1.044375701434846;0.8333833239681689;0.7978567929219418;-6.431824548163388e-08;-8.253689991271741e-08;1.0447860656637098;9.99892400334805;0.8334742496787683;0.015563623498139723;0.015564070308861935;0.7977986695319946;-0.014894986709755463;0.7979414870670615
52.596598;1.0443757149274926;0.8333844101557293;0.797857004176531;-6.458475526835178e-08;-8.286148555572097e-08;1.044784645945717;9.998920261490433;0.8334747769521286;0.015563692665388106;0.01556406753697059;0.7977984290506238;-0.014894986645182825;0.7979400583126252
52.606598;1.0443757432156067;0.8333854298889676;0.7978572229295731;-6.484735638727472e-08;-8.316854493342059e-08;1.0447831795503877;9.998916536561389;0.8334753148352169;0.0155637610777077;0.015564064227105656;0.7977982180715847;-0.014894986580311584;0.7979386200329786
52.616598;1.04437578233197;0.8333863823559937;0.7978574459732561;-6.510457659138519e-08;-8.34586565750622e-08;1.044781662925142;9.998912816151769;0.8334758573897239;0.015563828607459041;0.015564060393527245;0.7977980363477893;-0.014894986516125037;0.7979371747404156
52.626598;1.044375826531497;0.8333872680108181;0.7978576710086649;-6.53550431149295e-08;-8.373207660654842e-08;1.0447800926135784;9.998909077160826;0.8334763988830941;0.01556389514120252;0.015564056029024399;0.7977978838568167;-0.014894986453646156;0.7979357242769034
52.636598;1.0443758690808878;0.8333880881971166;0.7978578968807262;-6.559760015753806e-08;-8.398854250664658e-08;1.0447784651735934;9.998905289543364;0.8334769340907681;0.01556396058871076;0.01556405111644598;0.797797759980136;-0.014894986394076862;0.7979342698089937
52.646598;1.044375903851764;0.8333888450146413;0.7978581231570492;-6.583137561353263e-08;-8.422749088217521e-08;1.0447767768643317;9.998901412222512;0.8334774586944577;0.015564024870375968;0.015564045631202481;0.7977976630952346;-0.014894986338946672;0.7979328120136059
52.656598;1.0443759253448497;0.8333895413328455;0.7978583490126923;-6.605549510033639e-08;-8.444840751642749e-08;1.0447750238167621;9.998897390979755;0.8334779694538489;0.015564087902498823;0.015564039534386552;0.7977975904744088;-0.01489498629007866;0.7979313513661277
52.666598;1.0443759279072422;0.8333901803072541;0.7978585725764997;-6.626880817395816e-08;-8.465093154659929e-08;1.0447732032381076;9.998893167903608;0.8334784642296759;0.015564149605724695;0.015564032777700493;0.7977975385807933;-0.014894986249427013;0.7979298884222579
52.676598;1.0443759061202051;0.8333907645009784;0.7978587910872499;-6.646998190680335e-08;-8.483485959185801e-08;1.044771314514818;9.99888869044684;0.8334789417467307;0.015564209915325714;0.015564025308423497;0.7977975035608074;-0.01489498621874082;0.7979284242335829
52.686598;1.0443758558203382;0.833391295624584;0.7978590013191161;-6.665776103152387e-08;-8.500008105549991e-08;1.0447693587773113;9.998883911784413;0.8334794011110079;0.015564268765234132;0.015564017059524747;0.7977974816312565;-0.014894986199289756;0.7979269604997592
52.696598;1.0443757744621158;0.8333917751236595;0.7978591997100042;-6.683116261824239e-08;-8.514639871120719e-08;1.0447673378973132;9.99887879152;0.8334798416402719;0.01556432606975377;0.015564007945298304;0.7977974693318248;-0.014894986191939963;0.7979254991036883
52.706598;1.0443756609154193;0.8333922047465023;0.7978593823114023;-6.698965938355552e-08;-8.527347749510671e-08;1.044765254155919;9.998873299441588;0.8334802631326386;0.015564381731963159;0.015563997873177384;0.7977974637513384;-0.014894986197252108;0.7979240417096692
52.716598;1.0443755157756835;0.8333925866130227;0.7978595452322921;-6.713324587216775e-08;-8.538086131584375e-08;1.0447631101282318;9.998867415038127;0.8334806659399686;0.015564435663854393;0.01556398675238218;0.7977974625242746;-0.014894986215473263;0.7979225898802393
52.726598;1.0443753422519706;0.8333929229407797;0.7978596854468107;-6.72623364346462e-08;-8.54679442403593e-08;1.0447609086658352;9.998861125516683;0.8334810507145806;0.015564487793541233;0.015563974494081152;0.7977974635076823;-0.01489498624664646;0.79792114510918
52.736598;1.0443751462107942;0.8333932157727721;0.7978598010913011;-6.737772708530285e-08;-8.553414110230421e-08;1.0447586531436046;9.998854430122819;0.8334814182458644;0.015564538055077076;0.015563961022620997;0.797797464588471;-0.014894986290723894;0.7979197084102562
52.746598;1.0443749350891036;0.83339346703611;0.7978598909261199;-6.748054928343669e-08;-8.557920555495897e-08;1.0447563474759072;9.998847349216861;0.8334817695623068;0.015564586374105967;0.015563946298725852;0.7977974637734773;-0.014894986347615028;0.797918279984936
52.756598;1.0443747169882631;0.833393678618546;0.7978599538509454;-6.757195658945448e-08;-8.560335984147807e-08;1.0447539959709093;9.998839925664074;0.8334821064402472;0.015564632667997173;0.015563930331163546;0.7977974593705801;-0.014894986417359427;0.7979168594706
52.766598;1.0443745005679828;0.8333938518055557;0.7978599892241033;-6.765263082427115e-08;-8.56071922735531e-08;1.0447516036186186;9.99883221119193;0.833482431923017;0.015564676857738628;0.015563913171794102;0.7977974501579668;-0.014894986500219554;0.7979154462231947
52.776598;1.044374294444518;0.8333939866005596;0.7978599972483288;-6.772253598119714e-08;-8.559152697323543e-08;1.0447491767348343;9.99882425024314;0.8334827500856493;0.015564718872411253;0.01556389490792978;0.797797435156963;-0.014894986596418669;0.7979140390976608
52.786598;1.0443741051603719;0.8333940820010991;0.7978599786742293;-6.778121293797548e-08;-8.555740886714312e-08;1.0447467229383902;9.998816076267712;0.8334830652163797;0.015564758644778088;0.015563875655823439;0.7977974128059884;-0.014894986705866121;0.7979126363355089
52.796598;1.044373936070607;0.8333941371657153;0.7978599340896635;-6.782828106045908e-08;-8.55061354053012e-08;1.0447442499376343;9.99880772069136;0.8334833811830678;0.015564796110804772;0.015563855556280272;0.7977973804786489;-0.014894986828114088;0.7979112355824136
52.806598;1.0443737890001927;0.8333941523989254;0.7978598636975578;-6.7863722307965e-08;-8.543919134540124e-08;1.044741764450736;9.998799223409545;0.8334837015014399;0.015564831211311806;0.015563834775030117;0.7977973351236294;-0.014894986962391107;0.7979098335101682
52.816598;1.044373666211755;0.8333941291442837;0.7978597679263425;-6.78878776499064e-08;-8.535809911161217e-08;1.0447392721887498;9.998790637580534;0.8334840297415875;0.015564863886323612;0.015563813498966945;0.7977972740795446;-0.014894987107660955;0.7979084253957367
52.826598;1.0443735703745771;0.8333940695202081;0.7978596477409581;-6.790119427412084e-08;-8.52642624005841e-08;1.044736778025324;9.998782034088922;0.8334843692730421;0.015564894072273383;0.015563791922122488;0.7977971951156997;-0.014894987262683698;0.7979070052249455
52.836598;1.0443735035828476;0.8333939762732833;0.7978595042080313;-6.790404668317292e-08;-8.515895020295229e-08;1.0447342860651512;9.998773503273254;0.8334847225100765;0.015564921716192927;0.01556377022723376;0.7977970964773909;-0.01489498742612259;0.7979055667421274
52.846598;1.0443734669907736;0.8333938528297961;0.79785933826102;-6.789689720419033e-08;-8.504355424499839e-08;1.0447318003448298;9.998765143934566;0.8334850906478911;0.015564946793498843;0.015563748570787598;0.7977969773906955;-0.014894987596706762;0.7979041047962858
52.856598;1.0443734613058562;0.8333937027727534;0.797859150801522;-6.788047899248927e-08;-8.491977033906604e-08;1.0447293258779395;9.998757048532893;0.8334854740286894;0.015564969304720837;0.015563727079293462;0.7977968378426694;-0.01489498777316409;0.7979026152921909
52.866598;1.0443734874588622;0.8333935292082612;0.7978589425606374;-6.785566868723987e-08;-8.478937287448434e-08;1.0447268688052016;9.998749297704384;0.8334858728873222;0.01556498925693527;0.015563705856409022;0.7977966777511415;-0.014894987953855288;0.7979010940852259
52.876598;1.044373546927874;0.833393334668855;0.7978587141189388;-6.782320778648729e-08;-8.465392868067201e-08;1.0447244355598895;9.998741957508262;0.8334862878997802;0.015565006656199155;0.01556368498897918;0.7977964971107808;-0.014894988136534929;0.7978995367093622
52.886598;1.0443736421618892;0.8333931212780367;0.7978584667658697;-6.778360285904268e-08;-8.451479748540288e-08;1.0447220320119261;9.99873507429345;0.8334867196615228;0.015565021512466883;0.015563664543739105;0.7977962968965941;-0.014894988318492095;0.797897939054302
52.896598;1.0443737770428438;0.8333928909955515;0.7978582033761037;-6.773716623668856e-08;-8.43732238422796e-08;1.044719662952142;9.998728672406811;0.8334871677123834;0.015565033846246404;0.015563644560624677;0.7977960797047605;-0.014894988496846333;0.7978962979892513
52.906598;1.0443739562961827;0.8333926457888594;0.7978579281533544;-6.768402634111939e-08;-8.4230245186785e-08;1.0447173318500589;9.998722754594892;0.8334876306491019;0.015565043699099588;0.015563625053138064;0.7977958500036828;-0.014894988668743945;0.7978946114293983
52.916598;1.044374184154714;0.8333923875343733;0.7978576457984359;-6.762428479046176e-08;-8.408662347919098e-08;1.0447150408809325;9.998717309354566;0.8334881069593142;0.015565051140761225;0.015563606020812741;0.7977956136976638;-0.014894988831475968;0.7978928781118366
52.926598;1.0443744638777697;0.833392118062025;0.7978573612548419;-6.755834764703423e-08;-8.394301767922764e-08;1.044712791327164;9.998712326618556;0.833488595013348;0.01556505626178769;0.01556358746978624;0.7977953768366554;-0.014894988982602197;0.7978910975294783
52.936598;1.044374798017439;0.8333918394432958;0.7978570799014918;-6.748711778803775e-08;-8.380014269844625e-08;1.0447105843250142;9.99870780450811;0.8334890924073081;0.015565059163292464;0.015563569422440846;0.7977951443240507;-0.014894989119969492;0.797889269481557
52.946598;1.044375188229876;0.8333915540656491;0.7978568074252826;-6.741185282625114e-08;-8.365879582999806e-08;1.0447084213036266;9.998703745272456;0.833489596005025;0.015565059956968304;0.015563551903809928;0.7977949199111343;-0.014894989241715607;0.7978873933413886
52.956598;1.0443756350806355;0.8333912642139013;0.797856549293411;-6.73338229427436e-08;-8.351981064707636e-08;1.044706303675379;9.998700160180864;0.8334901027483923;0.01556505876983142;0.01556353492261007;0.7977947073255606;-0.014894989346435693;0.7978854682348628
52.966598;1.0443761387570563;0.8333909714818171;0.7978563100642926;-6.725419561667942e-08;-8.338398294755747e-08;1.0447042322511662;9.99869707927165;0.8334906102819926;0.015565055745262929;0.01556351846375942;0.7977945106943057;-0.014894989433135743;0.7978834939506009
52.976598;1.0443767001641284;0.8333906767279642;0.7978560926219801;-6.717420293863998e-08;-8.325211935373175e-08;1.0447022069665073;9.998694544539815;0.8334911171332372;0.015565051038816733;0.015563502486937091;0.797794333807679;-0.01489498950076406;0.7978814715835427
52.986598;1.0443773216231111;0.8333903804918429;0.7978558977064583;-6.709522038006353e-08;-8.312507659393992e-08;1.0447002270015633;9.998692590265353;0.8334916225955602;0.015565044810735775;0.015563486931748435;0.7977941796902007;-0.014894989547829944;0.7978794039120684
52.996598;1.0443780070454376;0.8333900831394118;0.7978557241649433;-6.701869513484049e-08;-8.300357751065832e-08;1.0446982909839095;9.99869123058464;0.8334921262831636;0.015565037218583627;0.015563471729318512;0.7977940506025066;-0.014894989572527575;0.7978772957469716
53.006598;1.0443787614267046;0.8333897847706566;0.7978555698502579;-6.694606637784559e-08;-8.288796863907693e-08;1.0446963971409424;9.998690462092469;0.8334926277762628;0.015565028416103398;0.015563456804065678;0.79779394751776;-0.014894989573173456;0.7978751536566089
53.016598;1.0443795897502377;0.8333894850854132;0.7978554327259265;-6.687876572344258e-08;-8.277804735169883e-08;1.0446945436772337;9.998690277555484;0.8334931266428308;0.015565018556681149;0.015563442073058346;0.7977938696157879;-0.01489498954841219;0.7978729846506828
53.026598;1.044380496070701;0.8333891827412891;0.7978553114898274;-6.681830401943946e-08;-8.26729459819533e-08;1.044692729102034;9.998690678208531;0.8334936225792491;0.015565007788804633;0.015563427462757424;0.7977938147694642;-0.014894989497109547;0.7978707946668664
53.036598;1.0443814831778837;0.833388874561365;0.7978552053206868;-6.676629966792766e-08;-8.25712167870183e-08;1.0446909516064506;9.998691671515376;0.8334941154287079;0.015564996244258479;0.015563412921395748;0.7977937807019756;-0.014894989418536864;0.7978685880027189
