time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.046598;1.0443825527071977;0.8333885559131484;0.7978551131757008;-6.672442435517154e-08;-8.247119491624963e-08;1.0446892079798589;9.99869326240167;0.8334946050248948;0.015564984028654501;0.01556339840177952;0.7977937657199567;-0.014894989312868917;0.7978663679340184
53.056598;1.044383705363196;0.8333882220952709;0.7978550331111766;-6.669431983499703e-08;-8.237141486946283e-08;1.0446874942302165;9.99869545213573;0.8334950911141686;0.015564971214569618;0.015563383840925763;0.7977937686460335;-0.01489498918118831;0.7978641379408694
53.066598;1.0443849406397592;0.8333878689574205;0.7978549620841485;-6.667737123683105e-08;-8.227080474765421e-08;1.0446858079084944;9.99869823991048;0.8334955733485208;0.015564957842622733;0.015563369165507624;0.7977937888427103;-0.014894989024917921;0.7978619025993479
53.076598;1.0443862563550605;0.8333874926041028;0.7978548970885544;-6.667441778123488e-08;-8.21686235504443e-08;1.0446841492024364;9.99870162099643;0.8334960507969199;0.015564943937921412;0.015563354304512925;0.7977938266629983;-0.014894988845415411;0.7978596677974333
53.086598;1.0443876491159754;0.8333870897300357;0.7978548368856189;-6.668575219932973e-08;-8.206419613164872e-08;1.0446825198828678;9.99870558657993;0.8334965210830562;0.015564929529922531;0.015563339188915587;0.7977938835690729;-0.014894988643953559;0.7978574404184327
53.096598;1.044389115401094;0.8333866583967604;0.7978547820696257;-6.671147658849059e-08;-8.19565858745474e-08;1.0446809220674393;9.998710126808103;0.8334969802920982;0.015564914654894197;0.015563323753623525;0.7977939618638221;-0.0148949884218596;0.7978552273708872
53.106598;1.0443906520187085;0.8333861980223797;0.7978547336333118;-6.675183911769048e-08;-8.184451677508518e-08;1.044679358017108;9.998715230716437;0.8334974238912637;0.015564899343704036;0.015563307952590356;0.7977940644288718;-0.014894988180692048;0.7978530346304239
53.116598;1.0443922556682788;0.8333857090001029;0.7978546922590689;-6.68072131326208e-08;-8.172661064556442e-08;1.0446778305747355;9.998720881556444;0.8334978472739539;0.015564883622864607;0.015563291768064641;0.7977941942381254;-0.01489498792236524;0.79785086708478
53.126598;1.0443939219414884;0.8333851928493102;0.7978546585853705;-6.687794899566552e-08;-8.160173094548235e-08;1.0446763433326678;9.998727053117491;0.8334982454161141;0.015564867537205755;0.015563275205470968;0.7977943534259233;-0.014894987649247071;0.7978487289538763
53.136598;1.0443956445355043;0.8333846524820878;0.797854633344004;-6.696449194288904e-08;-8.146926069172059e-08;1.0446748999444662;9.998733709972367;0.8334986126063846;0.015564851163864185;0.015563258293255024;0.7977945424206229;-0.014894987364168765;0.7978466245065002
53.146598;1.044397415462314;0.8333840915859929;0.7978546176338905;-6.706754495120426e-08;-8.132921023677834e-08;1.0446735032334835;9.998740813654184;0.8334989427245074;0.015564834594279911;0.015563241088934678;0.7977947599590952;-0.014894987070052726;0.7978445585473397
53.156598;1.044399225635352;0.8333835133904935;0.7978546134980028;-6.718783997946547e-08;-8.118220191208282e-08;1.0446721551951987;9.998748335038496;0.8334992299075458;0.015564817904786818;0.015563223668945162;0.7977950036688555;-0.014894986769292197;0.7978425360247776
53.166598;1.0444010650877593;0.8333829201731437;0.7978546237064229;-6.732563081592563e-08;-8.102940018591101e-08;1.044670857341997;9.998756262880416;0.8334994691313478;0.015564801149321907;0.015563206107699262;0.7977952700651808;-0.014894986463570521;0.797840561091716
53.176598;1.0444029234136871;0.8333823138584243;0.7978546508001334;-6.748042121376577e-08;-8.087235925946185e-08;1.0446696105913522;9.998764598589528;0.8334996561952815;0.015564784371477835;0.015563188473739815;0.7977955541667685;-0.014894986154286197;0.797838636484507
53.186598;1.044404790584463;0.8333816971522761;0.7978546965202851;-6.765115627176094e-08;-8.071285554374803e-08;1.0446684154189283;9.998773346478082;0.8334997873905637;0.015564767612563734;0.015563170837266499;0.7977958499454156;-0.014894985842873545;0.7978367639118081
53.196598;1.0444066574951454;0.8333810745526397;0.7978547617886809;-6.783653487339795e-08;-8.055276832013999e-08;1.0446672723970178;9.9987825130279;0.8334998594935198;0.01556475090737875;0.015563153264651675;0.7977961516344666;-0.014894985530765471;0.7978349450925879
53.206598;1.0444085162439;0.8333804521730406;0.797854847053411;-6.803510284211702e-08;-8.039391942623497e-08;1.0446661825165935;9.998792108015381;0.8334998703539337;0.015564734272177468;0.015563135809682898;0.7977964547548233;-0.014894985219461096;0.797833182061183
53.216598;1.0444103600306387;0.8333798365570325;0.7978549529493754;-6.824521668728624e-08;-8.023781172716796e-08;1.0446651472653752;9.998802140542653;0.8334998197517951;0.015564717698397838;0.015563118516244732;0.7977967561738791;-0.01489498491069659;0.7978314764866145
53.226598;1.0444121824380004;0.8333792340035929;0.7978550806143964;-6.846504963810234e-08;-8.008540445353974e-08;1.0446641683678428;9.998812620535757;0.8334997095791095;0.01556470115777427;0.015563101419504661;0.7977970535777594;-0.014894984606439163;0.7978298290185245
53.236598;1.044413976872617;0.833378650529176;0.7978552311888345;-6.869279111401152e-08;-7.993705890624567e-08;1.0446632474036393;9.998823568811428;0.8334995430404574;0.015564684609045339;0.015563084540535715;0.7977973450138744;-0.014894984308714145;0.7978282392469178
53.246598;1.0444157367442646;0.8333780917323894;0.7978554051794222;-6.892703471810851e-08;-7.979264801256401e-08;1.0446623857866555;9.998835023472722;0.8334993238503587;0.01556466800115501;0.015563067884495622;0.7977976287232115;-0.014894984019376788;0.7978267062498056
53.256598;1.0444174559082775;0.8333775628178104;0.797855602213078;-6.916699309753738e-08;-7.965185907212739e-08;1.0446615850932273;9.998847033015226;0.83349905597899;0.01556465127427766;0.015563051445081771;0.797797903139319;-0.014894983740056902;0.797825229432041
53.266598;1.0444191290446063;0.8333770689993132;0.7978558209253336;-6.94125238100319e-08;-7.951445726547456e-08;1.0446608476319184;9.998859642061223;0.8334987433444775;0.015564634365844229;0.0155630352100602;0.7977981668057131;-0.014894983472372687;0.7978238092091512
53.276598;1.0444207519982456;0.83337661560162;0.7978560592547684;-6.966421836760505e-08;-7.938017201092187e-08;1.0446601770510717;9.998872886031078;0.833498389357734;0.015564617224826535;0.015563019166371043;0.7977984181578369;-0.014894983218103276;0.7978224472905779
53.286598;1.044422321845039;0.8333762074857956;0.7978563152895937;-6.9923336415721e-08;-7.924851641905141e-08;1.04465957842249;9.998886795337079;0.8334979968791953;0.015564599820664543;0.015563003309335847;0.7977986554032382;-0.014894982979093734;0.7978211465310489
53.296598;1.044423836664207;0.8333758485933626;0.797856587758918;-7.019146936166024e-08;-7.911891787735412e-08;1.0446590572851404;9.998901397131542;0.8334975683147953;0.015564582135315853;0.015562987649275732;0.7977988766948724;-0.014894982757132025;0.7978199103941231
53.306598;1.0444252953791964;0.8333755421990775;0.7978568757325196;-7.047018019949495e-08;-7.89909246011686e-08;1.0446586184552331;9.99891671362763;0.8334971053674436;0.015564564147225247;0.015562972207306588;0.797799080510683;-0.014894982553992209;0.7978187424216112
53.316598;1.0444266975466099;0.8333752912205454;0.7978571779848037;-7.076068988359337e-08;-7.886432540996361e-08;1.0446582660468082;9.998932756706305;0.8334966087801997;0.015564545824062213;0.015562957014941226;0.7977992659670057;-0.0148949823714209;0.7978176458529567
53.326598;1.0444280430166104;0.8333750981336479;0.7978574925322292;-7.10636884328038e-08;-7.87392494989107e-08;1.04465800416694;9.998949521969129;0.8334960784694049;0.015564527126170964;0.015562942124849188;0.7977994329498599;-0.014894982210920666;0.7978166229264814
53.336598;1.0444293319654687;0.8333749648342498;0.7978578168233883;-7.137940221896208e-08;-7.861597274651437e-08;1.0446578370343511;9.9989669960653;0.8334955141407072;0.0155645080109478;0.015562927615795355;0.7977995817991758;-0.014894982073520194;0.7978156743367031
53.346598;1.0444305649644698;0.8333748927593204;0.7978581486662514;-7.170779490929121e-08;-7.849442202504548e-08;1.044657768626141;9.998985172039907;0.8334949161375463;0.015564488430473934;0.015562913588335829;0.7977997126474594;-0.014894981959745262;0.7978147997123934
53.356598;1.0444317425098304;0.8333748833490552;0.7978584872705455;-7.204874030152516e-08;-7.837395311793385e-08;1.044657802721771;9.999004050260258;0.8334942856423126;0.015564468321325261;0.015562900159206626;0.7977998252108741;-0.014894981869809226;0.7978139982957584
53.366598;1.0444328645936;0.8333749384155916;0.7978588338066467;-7.24020489630688e-08;-7.825344325003688e-08;1.0446579435604397;9.999023623740335;0.8334936240239712;0.015564447599624054;0.015562887453195133;0.7977999187942398;-0.014894981803910332;0.7978132688378896
53.376598;1.0444339307777002;0.8333750600514968;0.797859191162474;-7.276732337226183e-08;-7.81313272507971e-08;1.044658195590178;9.999043868935795;0.833492932430702;0.015564426170540007;0.015562875592895757;0.7977999918390299;-0.014894981762473098;0.7978126095147614
53.386598;1.044434940579588;0.8333752504547823;0.7978595626968016;-7.314387907881822e-08;-7.800571560196121e-08;1.0446585618243074;9.999064753196478;0.8334922121513685;0.01556440393957916;0.015562864690714143;0.7978000414667099;-0.01489498174617798;0.7978120188450563
53.396598;1.0444358937189164;0.8333755116905731;0.7978599507873053;-7.353090317267155e-08;-7.787479344856952e-08;1.0446590429402327;9.999086248594795;0.8334914651434641;0.01556438081833316;0.015562854849771384;0.7978000633824184;-0.01489498175588254;0.7978114966481391
53.406598;1.0444367896841513;0.833375845037499;0.7978603562126437;-7.392775031338651e-08;-7.773719432105899e-08;1.0446596381534958;9.999108338854933;0.8334906943170284;0.015564356730943397;0.015562846175297292;0.7978000520310475;-0.014894981792486805;0.797811043511585
53.416598;1.0444376269963886;0.8333762504155701;0.7978607781452433;-7.433418151853732e-08;-7.75919737804504e-08;1.0446603462367565;9.999131016674907;0.8334899035053626;0.015564331620011198;0.015562838783265389;0.7978000010476513;-0.014894981856524402;0.797810659312189
53.426598;1.0444384029254572;0.8333767266783959;0.7978612144145248;-7.475039618889204e-08;-7.743829873839878e-08;1.0446611656716065;9.999154275458663;0.8334890968165224;0.015564305450563075;0.015562832791430588;0.7977999037884078;-0.014894981947773197;0.7978103425957205
53.436598;1.0444391134346591;0.8333772725480223;0.7978616622646914;-7.517682790286847e-08;-7.727529380827077e-08;1.0446620950412568;9.999178101134117;0.8334882775094339;0.015564278216759528;0.015562828297196924;0.7977997534204073;-0.014894982065351076;0.7978100913177789
53.446598;1.0444397531781635;0.8333778872958658;0.7978621193825852;-7.561378415419786e-08;-7.710221299892434e-08;1.0446631336829415;9.999202468051982;0.8334874472318;0.015564249948237728;0.01556282536486118;0.797799542494935;-0.014894982207959064;0.7978099036659739
53.456598;1.0444403160506373;0.8333785706830021;0.7978625844770216;-7.606110670214102e-08;-7.691860406457199e-08;1.044664281351398;9.999227340465533;0.8334866059131114;0.015564220709570023;0.015562824030208002;0.7977992628733781;-0.01489498237394295;0.7978097778093657
53.466598;1.0444407962887996;0.8333793223480652;0.7978630572131361;-7.651804213899361e-08;-7.67242174810637e-08;1.044665537469543;9.999252677659548;0.833485752094361;0.015564190592197292;0.015562824306296182;0.7977989066845296;-0.014894982561439615;0.7978097113787451
53.476598;1.044441189453073;0.8333801413686744;0.7978635377787697;-7.698340908088164e-08;-7.6518919937455e-08;1.0446669012223149;9.999278438568014;0.8334848834792046;0.01556415970044408;0.015562826185975577;0.7977984673766222;-0.01489498276861809;0.7978097020199171
53.486598;1.0444414926077619;0.8333810264842437;0.7978640261808666;-7.745592042371823e-08;-7.63027574779212e-08;1.0446683720903824;9.99930458474518;0.8334839970678097;0.015564128133539475;0.015562829644906415;0.7977979396042112;-0.014894982993774062;0.7978097483752808
53.496598;1.0444417039335978;0.8333819766028636;0.797864521669821;-7.793434082678112e-08;-7.607591490980832e-08;1.0446699499320766;9.99933107757386;0.8334830890062805;0.015564095969794665;0.015562834638831761;0.7977973185192182;-0.014894983235331788;0.7978098500233226
53.506598;1.0444418226360253;0.8333829910582274;0.7978650226269968;-7.841733880917373e-08;-7.583851680656566e-08;1.04467163442723;9.999357867773156;0.8334821554982758;0.015564063263892553;0.015562841104760795;0.7977965999304167;-0.01489498349182647;0.7978100065862727
53.516598;1.0444418490444853;0.8333840693219458;0.797865526940572;-7.890322974392692e-08;-7.55905546104402e-08;1.044673424024489;9.99938488890647;0.8334811944277244;0.015564030061067564;0.015562848975483604;0.7977957812131877;-0.01489498376185661;0.7978102171765625
53.526598;1.0444417846207792;0.8333852103985977;0.7978660329326425;-7.939002523271272e-08;-7.533201243697581e-08;1.0446753153899435;9.999412062829643;0.8334802058119086;0.015563996417291332;0.015562858191162552;0.7977948618159854;-0.01489498404408568;0.7978104804333193
53.536598;1.0444416319450565;0.8333864126189572;0.7978665400189899;-7.987583330254461e-08;-7.506290804872699e-08;1.0446773041670534;9.999439312430516;0.833479190946604;0.01556396241008896;0.015562868699781894;0.7977938430252935;-0.01489498433732385;0.7978107946373264
53.546598;1.0444413942100932;0.8333876736229442;0.797867048623829;-8.035907900005226e-08;-7.47832136343204e-08;1.044679385852;9.999466572576871;0.8334781512466498;0.015563928136898966;0.015562880456604342;0.7977927272792956;-0.01489498464059597;0.7978111576049646
53.556598;1.0444410745866588;0.8333889900317221;0.7978675599291138;-8.083841613083067e-08;-7.449286423683074e-08;1.0446815555391775;9.99949379182436;0.8334770873426043;0.015563893711936628;0.015562893430704827;0.7977915177431627;-0.01489498495304308;0.7978115664543421
53.566598;1.0444406764783114;0.8333903575666721;0.7978680753055386;-8.131270436882854e-08;-7.419175769571837e-08;1.0446838070229212;9.99952092941109;0.8334759990144037;0.015563859265026595;0.015562907613922036;0.7977902187452979;-0.01489498527365574;0.7978120174532801
53.576598;1.0444402040599365;0.8333917718867191;0.7978685953782403;-8.178104207396173e-08;-7.387964598595356e-08;1.0446861321510885;9.999547955440336;0.8334748859427136;0.01556382493403936;0.015562923018633186;0.7977888364053046;-0.014894985601068401;0.7978125061111108
53.586598;1.0444396619632759;0.8333932291359714;0.7978691196576388;-8.224261083141962e-08;-7.355610542876557e-08;1.0446885208922618;9.999574848779899;0.8334737483925131;0.015563790851760862;0.015562939665122235;0.7977873783278797;-0.014894985933649957;0.7978130274632492
53.596598;1.044439054670869;0.8333947257964085;0.7978696471322374;-8.269654600262767e-08;-7.322069786026445e-08;1.0446909623661542;9.999601586265447;0.8334725872454581;0.015563757136331706;0.01556295757306079;0.7977858524283679;-0.014894986269891825;0.7978135762180086
53.606598;1.044438386686014;0.8333962582584692;0.7978701769916007;-8.314210693051856e-08;-7.28732610110107e-08;1.04469344641275;9.999628132720234;0.8334714034793259;0.015563723887149132;0.01556297675579222;0.7977842662513368;-0.014894986608779965;0.7978141467368371
53.616598;1.0444376628403393;0.8333978225382753;0.7978707086538808;-8.357884224590365e-08;-7.251421000968874e-08;1.0446959647563343;9.999654440072662;0.8334701980718341;0.015563691181982236;0.015562997213394898;0.7977826271522754;-0.014894986949825648;0.7978147333056713
53.626598;1.0444368880023231;0.8333994144475314;0.797871241293725;-8.400649525373689e-08;-7.214463787887221e-08;1.04469851107444;9.99968045231221;0.8334689729833201;0.01556365907621501;0.015563018935637182;0.7977809421836225;-0.01489498729289755;0.7978153308796677
53.636598;1.044436067078495;0.83340103005566;0.7978717734297573;-8.442487444077457e-08;-7.176615356079254e-08;1.0447010798017182;9.999706114158833;0.8334677318052304;0.015563627610810954;0.01556304191020562;0.7977792178572143;-0.01489498763827507;0.7978159360256083
53.646598;1.0444352052312893;0.8334026657574797;0.7978723029533051;-8.483382099832736e-08;-7.138067732393706e-08;1.0447036649723098;9.999731377442712;0.8334664789498132;0.015563596826528489;0.015563066126638912;0.7977774605381865;-0.014894987986705157;0.7978165474735777
53.656598;1.0444343076024512;0.8334043178453698;0.7978728278362016;-8.523314893709868e-08;-7.099026356953936e-08;1.0447062606367647;9.99975619852468;0.8334652186910464;0.015563566771426071;0.015563091583846368;0.7977756766001597;-0.014894988339007268;0.7978171658746654
53.666598;1.0444333791167189;0.8334059824692259;0.7978733470976817;-8.562254740502671e-08;-7.059684186445104e-08;1.0447088615219464;9.999780535365385;0.8334639552549977;0.015563537498935466;0.015563118294590709;0.797773871943163;-0.014894988695673097;0.7978177932465452
53.676598;1.044432424140737;0.8334076561683328;0.7978738609367724;-8.600161840112735e-08;-7.020201188219511e-08;1.0447114622849218;9.999804356508227;0.8334626934636362;0.015563509065554445;0.015563146276042336;0.7977720517693797;-0.014894989056946629;0.7978184324026938
53.686598;1.0444314457685768;0.833409336073481;0.7978743696624399;-8.637005599897254e-08;-6.98071443599265e-08;1.0447140564848774;9.999827651281379;0.8334614390182363;0.015563481527355797;0.015563175536221349;0.7977702208001177;-0.014894989423001971;0.7978190863136462
53.696598;1.044430445822262;0.8334110194505573;0.7978748723587004;-8.672771235099675e-08;-6.941361288924671e-08;1.0447166360559013;9.999850425281926;0.8334601978494843;0.015563454932521455;0.015563206064999368;0.7977683835664554;-0.014894989793905229;0.797819757896485
53.706598;1.0444294257351412;0.833412703191057;0.7978753666092915;-8.707449676858273e-08;-6.902283179186216e-08;1.0447191911546023;9.999872696187126;0.8334589748498392;0.015563429317639875;0.015563237830220476;0.7977665443120614;-0.014894990169626194;0.7978204500361641
53.716598;1.0444283872150963;0.8334143839199326;0.7978758498144798;-8.741032125513647e-08;-6.863620231394058e-08;1.0447217112113034;9.999894500867084;0.8334577729610595;0.015563404710167286;0.015563270775693742;0.7977647060883037;-0.014894990550076707;0.7978211653675934
53.726598;1.0444273320736541;0.8334160589182112;0.7978763208528202;-8.773507852055767e-08;-6.825512870085359e-08;1.0447241870163582;9.999915891753117;0.8334565931247041;0.015563381132730678;0.015563304820930256;0.7977628703981996;-0.01489499093483504;0.7978219063938892
53.736598;1.0444262619138984;0.833417727215922;0.7978767803487504;-8.804850412993275e-08;-6.788105336669816e-08;1.0447266121693248;9.999936918253294;0.8334554350445778;0.015563358604143863;0.01556333986741087;0.797761038654057;-0.014894991322945944;0.7978226758009627
53.746598;1.0444251780820664;0.8334193897283082;0.7978772297433316;-8.835008285648996e-08;-6.751547132814847e-08;1.044728982941279;9.999957618505883;0.8334542983579224;0.015563337135444302;0.015563375807318142;0.7977592134929099;-0.014894991713318827;0.7978234759482108
53.756598;1.0444240816850674;0.8334210482969451;0.7978776706404963;-8.863917941654673e-08;-6.715991049465704e-08;1.044731297286804;9.999978024601049;0.8334531835703368;0.01556331672731393;0.015563412531509665;0.7977573980343764;-0.014894992105255682;0.7978243079899081
53.766598;1.04442297392218;0.833422704633294;0.7978781046136256;-8.891510347950729e-08;-6.681583668968985e-08;1.0447335543064384;9.999998165514077;0.8334520921613492;0.015563297369896529;0.015563449940453692;0.797755594571501;-0.014894992498537448;0.797825171849906
53.776598;1.0444218562126997;0.8334243599058296;0.7978785327943723;-8.917686504224651e-08;-6.648448398073924e-08;1.0447357541865123;10.00001806672723;0.8334510259187732;0.015563279040911997;0.015563487958457065;0.7977538047899344;-0.01489499289324445;0.7978260666406067
53.786598;1.0444207294695873;0.8334260149494271;0.7978789556508136;-8.942302469193607e-08;-6.616677121267697e-08;1.0447378977816308;10.000037748457064;0.8334499862754053;0.015563261699122382;0.015563526538089267;0.7977520307306855;-0.014894993289644437;0.7978269905262234
53.796598;1.044419593253602;0.8334276708189745;0.7978793732001181;-8.965193295036666e-08;-6.586343373098914e-08;1.0447399858624287;10.000057221756546;0.8334489740600735;0.01556324527106491;0.015563565641034872;0.7977502744562713;-0.014894993688129615;0.797827940538523
53.806598;1.0444184457860275;0.8334293293017021;0.7978797850925546;-8.986202151686617e-08;-6.557520038252977e-08;1.0447420187469318;10.000076490880806;0.8334479895550162;0.015563229646214332;0.01556360521739754;0.797748536791415;-0.014894994088993764;0.7978289130427266
53.816598;1.0444172848584696;0.8334309928012779;0.7978801907718261;-9.00518797302823e-08;-6.530277617568668e-08;1.0447439964683107;10.000095564433686;0.8334470327577781;0.015563214692909604;0.015563645206522772;0.7977468169997604;-0.014894994492164325;0.797829904254162
53.826598;1.0444161085579726;0.8334326636624089;0.7978805897439997;-9.022022418171144e-08;-6.504662419792608e-08;1.044745919055479;10.000114460766753;0.8334461037028421;0.015563200275739618;0.015563685544313517;0.79774511363118;-0.014894994897335164;0.7978309104735454
53.836598;1.0444149148917594;0.8334343436094167;0.7978809812499051;-9.036589275683506e-08;-6.480675443242828e-08;1.0447477867051704;10.000133197702338;0.833445202533833;0.015563186263542417;0.015563726164353175;0.797743425434475;-0.014894995304426789;0.7978319284471497
53.846598;1.0444137010371468;0.8334360333126454;0.7978813637941;-9.048776482237594e-08;-6.458276047232806e-08;1.044749599770729;10.000151777479886;0.8334443291847918;0.015563172539216021;0.015563766996696132;0.7977417518695934;-0.014894995713725646;0.7978329558822231
53.856598;1.0444124637764345;0.833437731802258;0.7978817354951356;-9.058449630165138e-08;-6.437417717548995e-08;1.044751358781176;10.000170181763146;0.8334434831335222;0.015563159006412974;0.015563807968375696;0.797740093457782;-0.014894996125498477;0.7978339917942601
53.866598;1.0444112009245323;0.8334394360922903;0.7978820947926047;-9.065435675228892e-08;-6.418087926237237e-08;1.0447530646099974;10.000188376617498;0.8334426636321249;0.015563145585038548;0.015563849005751836;0.7977384518846615;-0.014894996539569057;0.7978350358907219
53.876598;1.044409911705052;0.8334411413993561;0.7978824407489008;-9.069548859158036e-08;-6.40031021988644e-08;1.0447547180933279;10.000206321022285;0.833441870117675;0.015563132203296469;0.015563890036419841;0.7977368297891811;-0.014894996955241435;0.797836087074042
53.886598;1.0444085957810776;0.833442841839183;0.7978827729606831;-9.070640103301895e-08;-6.38411145069887e-08;1.0447563191563554;10.000223976730595;0.8334411023721539;0.01556311879129381;0.015563930993522206;0.7977352305559171;-0.014894997371433318;0.7978371428142463
53.896598;1.0444072524907762;0.8334445313609168;0.7978830913136833;-9.068628517454052e-08;-6.369489021835539e-08;1.0447578663766677;10.000241315916378;0.8334403604902215;0.015563105283558044;0.015563971824412855;0.7977336580340404;-0.014894997786778672;0.7978381999381696
53.906598;1.0444058808544354;0.8334462043812914;0.7978833962134939;-9.063493309548453e-08;-6.356398929831983e-08;1.0447593569290232;10.000258324210808;0.8334396448823564;0.015563091635260142;0.015564012498745864;0.7977321159900503;-0.014894998199709441;0.7978392555163335
53.916598;1.0444044799622794;0.8334478557798662;0.7978836892695331;-9.055243701272e-08;-6.344771332106056e-08;1.0447607864645048;10.000275001488827;0.8334389560648745;0.015563077831153809;0.015564053008727962;0.7977306075559312;-0.014894998608623191;0.7978403070002021
53.926598;1.0444030493549896;0.8334494809243187;0.7978839731290654;-9.043902747812201e-08;-6.334533623038698e-08;1.0447621493793868;10.000291360345463;0.8334382940639087;0.01556306387101797;0.015564093354866318;0.7977291347193671;-0.014894999012065754;0.7978413520508272
53.936598;1.04440158936265;0.8334510761759308;0.7978842503303839;-9.029508399190853e-08;-6.325618155808011e-08;1.0447634399247012;10.000307423475252;0.8334376580269148;0.015563049752035936;0.015564133523105646;0.797727697817002;-0.014894999408818416;0.7978423885203094
53.946598;1.0444001015776034;0.8334526391087804;0.797884522582402;-9.012117409697818e-08;-6.31797066232136e-08;1.0447646533765407;10.00032322204192;0.8334370463961597;0.015563035471201456;0.015564173472331178;0.7977262954669374;-0.014894999797953952;0.7978434143286732
53.956598;1.0443985892066878;0.833454167975443;0.797884790989576;-8.991803461773098e-08;-6.3115619645056e-08;1.0447657866559004;10.000338790764568;0.83343645709702;0.015563021036647912;0.015564213140813368;0.7977249251400048;-0.01489500017887437;0.7978444271420477
53.966598;1.044397056574261;0.8334556612891142;0.7978850562357201;-8.968642933316156e-08;-6.306374256436075e-08;1.044766838629743;10.000354158402388;0.8334358873440806;0.01556300646789587;0.015564252459053757;0.7977235840008479;-0.014895000551285887;0.7978454240937383
53.976598;1.0443955078338643;0.8334571179881279;0.7978853181026611;-8.942704256510572e-08;-6.302370202002227e-08;1.0447678099144857;10.000369337162828;0.8334353334200665;0.01556299179332959;0.015564291351675886;0.7977222697164936;-0.014895000915172835;0.7978464019104571
53.986598;1.0443939457390208;0.8334585373267173;0.7978855752746445;-8.914049423157954e-08;-6.299484747290431e-08;1.0447687021741279;10.000384316252243;0.8334347909555657;0.015562977058486612;0.015564329731910848;0.7977209810350951;-0.01489500127083206;0.797847357619013
53.996598;1.044392370764001;0.8334599182743015;0.7978858259220541;-8.882730812876092e-08;-6.297644100968221e-08;1.0447695174962173;10.000399069229731;0.833434255606405;0.015562962328997997;0.01556436750582211;0.7977197177984209;-0.014895001618966905;0.7978482891881372
54.006598;1.0443907809080806;0.8334612594041937;0.7978860680167404;-8.848794949787493e-08;-6.296782531932987e-08;1.0447702582056555;10.000413567288257;0.8334337236810451;0.01556294767551492;0.015564404582855568;0.7977184805132953;-0.014895001960681907;0.7978491954000362
54.016598;1.0443891727371597;0.8334625594118102;0.7978862993352122;-8.812309228662204e-08;-6.296846985107833e-08;1.0447709269665688;10.000427777939976;0.8334331926491749;0.015562933166249076;0.01556444087854172;0.7977172699371781;-0.014895002297197557;0.7978500753535469
54.026598;1.0443875431622618;0.8334638176923232;0.7978865182341435;-8.77338806950189e-08;-6.297790546617484e-08;1.044771526550892;10.000441659047823;0.8334326613765306;0.015562918881728085;0.01556447631550606;0.7977160867114753;-0.01489500262941596;0.7978509285200639
54.036598;1.0443858904054637;0.8334650348128045;0.797886724711685;-8.732196862049712e-08;-6.299556595959584e-08;1.044772059273226;10.000455166072033;0.8334321299674399;0.015562904926011088;0.015564510830471752;0.797714931386376;-0.014895002957636232;0.7978517552103516
54.046598;1.0443842136230552;0.8334662124142539;0.7978869204599559;-8.688939888734296e-08;-6.30209101911052e-08;1.0447725272394053;10.000468263182134;0.8334315994492048;0.015562891418418066;0.01556454437735459;0.7977138050205503;-0.014895003281610537;0.7978525565298084
54.056598;1.044382512878474;0.8334673526356645;0.7978871079774233;-8.643842441356867e-08;-6.305385320271759e-08;1.0447729335640665;10.000480927794955;0.8334310711901097;0.015562878480260434;0.015564576923618718;0.7977127095501332;-0.014895003600902299;0.7978533336715687
54.066598;1.0443807898909043;0.8334684579623433;0.7978872896615093;-8.597134973671689e-08;-6.309486876682475e-08;1.044773282923816;10.000493150038034;0.8334305461357172;0.01556286622877831;0.015564608450394504;0.797711647724613;-0.014895003915204005;0.7978540869564623
54.076598;1.0443790480689035;0.8334695313576642;0.7978874676018729;-8.549046671588693e-08;-6.314473529057797e-08;1.0447735808981318;10.00050493161793;0.8334300245850736;0.015562854772544607;0.015564638958661873;0.7977106230516692;-0.014895004224335042;0.7978548150728185
54.086598;1.0443772922803163;0.8334705759271105;0.7978876439854488;-8.499794706953338e-08;-6.320440795257726e-08;1.04477383345752;10.000516284151594;0.8334295066239245;0.015562844201945352;0.015564668471179354;0.7977096398371495;-0.0148950045280885;0.797855515089864
54.096598;1.0443755285939036;0.8334715943025333;0.7978878213209842;-8.449564847213033e-08;-6.327503950237523e-08;1.0447740467563347;10.000527222115018;0.8334289924068615;0.015562834581453893;0.015564697025834047;0.797708703232949;-0.014895004826240038;0.7978561830030543
54.106598;1.0443737626940126;0.8334725885250021;0.7978880022525173;-8.398510208131518e-08;-6.335794753403605e-08;1.0447742262124682;10.000537754972608;0.8334284817491334;0.015562825949584823;0.015564724664906103;0.7977078188457318;-0.014895005118641946;0.7978568141139952
54.116598;1.044371998272683;0.8334735604425185;0.7978881894382173;-8.34676901026773e-08;-6.345443703432179e-08;1.0447743755350047;10.000547885920994;0.8334279736919047;0.015562818320769745;0.01556475141840345;0.7977069918040522;-0.014895005405116407;0.79785740342255
54.126598;1.0443702374910575;0.83347451200257;0.7978883854505461;-8.294478345390108e-08;-6.356567651935892e-08;1.0447744967513741;10.00055761458038;0.8334274669448062;0.015562811690122386;0.015564777291617269;0.7977062262323893;-0.01489500568524339;0.7978579462108731
54.136598;1.0443684823274888;0.8334754451461167;0.7978885924642464;-8.241782925704125e-08;-6.36927044733251e-08;1.0447745907590185;10.00056694004113;0.8334269606970918;0.015562806044977841;0.015564802276459242;0.7977055254621226;-0.014895005958260942;0.7978584383795063
54.146598;1.0443667352131774;0.8334763613136078;0.7978888123818637;-8.188840911818925e-08;-6.38361650533679e-08;1.0447746577201138;10.000575863659797;0.8334264549039361;0.01556280137055755;0.015564826376247995;0.7977048920583746;-0.014895006223143398;0.7978588764764003
54.156598;1.0443649994513384;0.833477261121444;0.7978890477203441;-8.13581842572856e-08;-6.399596062007625e-08;1.0447746971889609;10.000584389444773;0.8334259501629611;0.015562797645682904;0.015564849619517648;0.7977043273959015;-0.014895006478871176;0.7978592576445835
54.166598;1.0443632795621425;0.8334781450427513;0.7978893022443696;-8.082868782699775e-08;-6.417147219147923e-08;1.0447747082398173;10.000592519929688;0.8334254474154354;0.015562794841583301;0.015564872059618776;0.7977038314037349;-0.014895006724585009;0.7978595795068988
54.176598;1.0443615809383742;0.8334790143915808;0.7978895804804684;-8.030097746371055e-08;-6.436202962347801e-08;1.0447746896432972;10.00060025288177;0.8334249474755401;0.01556279292415135;0.015564893772463227;0.7977034028626991;-0.014895006959426119;0.7978598403801213
54.186598;1.044359908808049;0.8334798710709359;0.7978898865654197;-7.977538981739207e-08;-6.45669180272553e-08;1.0447746397912732;10.000607586232523;0.8334244505748262;0.015562791856811925;0.015564914854772826;0.7977030401372298;-0.014895007182446697;0.7978600400873785
54.196598;1.0443582670599196;0.8334807164555814;0.7978902233639739;-7.925175564054535e-08;-6.47850903235745e-08;1.0447745568618723;10.000614525273253;0.833423956170554;0.01556279161143723;0.015564935407855108;0.7977027417546452;-0.014895007392852018;0.797860180671047
54.206598;1.0443566580577692;0.833481551032019;0.7978905919366319;-7.873006502688258e-08;-6.501511201123261e-08;1.0447744395759444;10.000621081907719;0.8334234630744354;0.015562792183443733;0.015564955510176334;0.7977025065232857;-0.014895007590254765;0.7978602664078073
54.216598;1.044355083718046;0.8334823751148502;0.7978909912167671;-7.821106932703141e-08;-6.525538531396039e-08;1.0447742875726809;10.000627269503989;0.8334229698019473;0.015562793594592755;0.015564975212465035;0.797702333500197;-0.014895007774586433;0.7978603033237536
54.226598;1.0443535466257186;0.8334831895617738;0.7978914182766021;-7.769633434994665e-08;-6.550442577572019e-08;1.044774100733365;10.000633103251099;0.8334224750202556;0.015562795880536516;0.015564994562723042;0.7977022220009805;-0.014895007945796838;0.79786029831666
54.236598;1.0443520503886365;0.833483995835365;0.7978918690011757;-7.718789386441826e-08;-6.576098305734886e-08;1.0447738781659515;10.000638603839816;0.8334219779434268;0.015562799081570612;0.015565013623089333;0.797702171721277;-0.01489500810372205;0.7978602578260314
54.246598;1.0443505992657671;0.8334847957599463;0.7978923389036624;-7.668793360348928e-08;-6.60240370230533e-08;1.044773618047682;10.0006437935301;0.8334214789091925;0.015562803243939714;0.01556503245724678;0.7977021829406394;-0.014895008248193078;0.7978601868582362
54.256598;1.0443491974425438;0.8334855915045893;0.7978928240743085;-7.619869941056414e-08;-6.62928828987588e-08;1.044773318242847;10.000648685370205;0.8334209801416177;0.015562808414883118;0.015565051111650605;0.7977022564163514;-0.014895008379172563;0.7978600893521242
54.266598;1.0443478484486415;0.8334863857680104;0.7978933214859473;-7.572245888416693e-08;-6.656717072581885e-08;1.0447729763509108;10.000653281200837;0.8334204855703126;0.01556281462780542;0.015565069612509638;0.7977023931106402;-0.014895008496864507;0.7978599690775187
54.276598;1.0443465547975868;0.833487181330582;0.7978938283000108;-7.52612384095082e-08;-6.684678682797741e-08;1.0447725891912727;10.000657584734324;0.8334199993959004;0.015562821896788745;0.015565087967525527;0.7977025942589955;-0.014895008601853402;0.797859829377834
54.286598;1.0443453178600803;0.8334879801476504;0.7978943411668814;-7.481643478574038e-08;-6.713185582209084e-08;1.0447721530149063;10.000661616458535;0.8334195251718022;0.015562830227189182;0.0155651061613737;0.7977028615920884;-0.014895008695146312;0.7978596721830143
54.296598;1.044344137929148;0.833488783349798;0.7978948562509668;-7.438859507504076e-08;-6.742282930282096e-08;1.0447716644520888;10.0006654195693;0.8334190663396395;0.015562839625028515;0.015565124159865723;0.7977031975050797;-0.014895008777982326;0.797859498066836
54.306598;1.0443430140747354;0.8334895914888796;0.7978953694262761;-7.397755549967739e-08;-6.772045672209802e-08;1.0447711212976596;10.000669054745877;0.8334186266430035;0.015562850094984773;0.015565141929673025;0.797703605128468;-0.014895008851501398;0.7978593070642569
54.316598;1.0443419438753665;0.8334904037759364;0.7978958760311425;-7.358280761173408e-08;-6.802571858872645e-08;1.0447705228846387;10.000672587751158;0.8334182093255;0.015562861638807818;0.015565159456203261;0.7977040877996691;-0.014895008916483987;0.7978590988646291
54.326598;1.0443409236392065;0.8334912176116839;0.7978963705124431;-7.3203777268021e-08;-6.833973062102788e-08;1.044769870103969;10.000676079290157;0.8334178161717865;0.015562874259958436;0.01556517674541142;0.7977046480261016;-0.014895008973364272;0.7978588727558725
54.336598;1.0443399491814573;0.8334920295304068;0.7978968464714555;-7.284004754623043e-08;-6.866359481237934e-08;1.0447691652683635;10.000679578039435;0.8334174473861563;0.015562887961556507;0.015565193808359632;0.7977052870030164;-0.01489500902243282;0.7978586280031057
54.346598;1.0443390165776636;0.8334928364946349;0.7978972970746029;-7.249160230843606e-08;-6.899829243344039e-08;1.0447684121834147;10.000683117524488;0.8334171021742509;0.015562902732119693;0.015565210637437875;0.7977060050433191;-0.014895009063891686;0.7978583640876964
54.356598;1.0443381222349895;0.8334936362531761;0.7978977154380135;-7.215892028363324e-08;-6.934466826082921e-08;1.0447676159162547;10.000686722061298;0.8334167794835883;0.01556291853484264;0.01556522719475097;0.7977068021697081;-0.014895009097768256;0.7978580805950088
54.366598;1.0443372620181675;0.833494426701685;0.7978980948654606;-7.18428551857338e-08;-6.970344415287392e-08;1.044766781964733;10.00069041569524;0.8334164782517207;0.015562935315420197;0.015565243427621325;0.797707677965491;-0.0148950091238176;0.7978577771418034
54.376598;1.04433643000623;0.8334952052370507;0.797898429400591;-7.154441588455491e-08;-7.00751980325964e-08;1.0447659160649103;10.000694225517554;0.8334161969098672;0.015562953019595002;0.01556525929730679;0.797708630641595;-0.014895009141449572;0.7978574534285136
54.386598;1.0443356178047247;0.8334959688319781;0.7978987144562503;-7.126446289318222e-08;-7.046034623515982e-08;1.0447650249349982;10.000698180411987;0.8334159331353002;0.015562971603080625;0.015565274791677899;0.7977096564803984;-0.014895009149861447;0.7978571094548076
54.396598;1.0443348148230718;0.8334967146162945;0.7978989463880733;-7.100336951798043e-08;-7.085916424464941e-08;1.0447641168416488;10.000702309916868;0.8334156850209047;0.015562991029462158;0.01556528991880811;0.797710750183696;-0.014895009148237947;0.7978567455495128
54.406598;1.0443340095693665;0.8334974404209581;0.7978991215239957;-7.076093665272125e-08;-7.127191332245e-08;1.044763201707763;10.000706646191734;0.8334154524466919;0.015563011258561079;0.01556530470193397;0.7977119052789512;-0.01489500913577245;0.7978563618029165
54.416598;1.0443331911493146;0.8334981448953656;0.7978992358762332;-7.053659825858462e-08;-7.169900432871737e-08;1.044762290607713;10.000711226489624;0.8334152369642193;0.015563032236109735;0.01556531917578829;0.7977131143964549;-0.014895009111672436;0.7978559575780118
54.426598;1.0443323497532357;0.8334988273647356;0.797899285067814;-7.0329658892665e-08;-7.214096066945813e-08;1.0447613944239744;10.000716088932313;0.8334150412632949;0.01556305389541963;0.015565333372320033;0.7977143700354488;-0.014895009075261005;0.7978555319394666
54.436598;1.0443314766978007;0.8334994877403713;0.7978992641497471;-7.013953542258709e-08;-7.259827512648176e-08;1.044760523056558;10.000721264257923;0.833414869077662;0.01556307616034879;0.015565347305763201;0.7977156655109947;-0.014895009026017474;0.7978550842483537
54.446598;1.0443305648542813;0.8335001258653437;0.7978991678995407;-6.996603462841129e-08;-7.307128343930426e-08;1.04475968611874;10.000726776845557;0.8334147245809194;0.015563098942706566;0.015565360970678016;0.7977169952663387;-0.014895008963448857;0.7978546137798473
54.456598;1.0443296085415041;0.8335007401089536;0.7978989916945154;-6.980951142734383e-08;-7.355993556894794e-08;1.0447588935975904;10.000732654616215;0.8334146114567849;0.015563122144764676;0.015565374346657992;0.7977183547045804;-0.014895008887033594;0.7978541193579374
54.466598;1.0443286027984724;0.8335013267831546;0.7978987322973711;-6.967076334528662e-08;-7.406359973365765e-08;1.0447581555851844;10.000738930512258;0.8334145325802141;0.015563145664757574;0.015565387400241278;0.7977197401493359;-0.014895008796452612;0.7978535999329774
54.476598;1.0443275435347907;0.8335018813296997;0.7978983877187119;-6.955070100529243e-08;-7.458116678361473e-08;1.0447574818889656;10.00074562921164;0.833414490427442;0.01556316940239637;0.015565400087501395;0.7977211488332634;-0.014895008691804747;0.7978530548725299
54.486598;1.0443264284516902;0.8335023997898956;0.7978979565270683;-6.94500853211154e-08;-7.511137493652624e-08;1.0447568815450763;10.000752755606898;0.8334144875360416;0.015563193269191151;0.015565412358946614;0.7977225784628;-0.014895008573564072;0.7978524835941927
54.496598;1.044325257140061;0.8335028788607496;0.7978974378628493;-6.936953279040066e-08;-7.565291312303151e-08;1.0447563619259046;10.000760297991683;0.8334145260973292;0.015563217193047662;0.015565424163030295;0.7977240263120041;-0.014895008442490787;0.797851885479877
54.506598;1.044324030306556;0.8335033151944538;0.7978968322230503;-6.930955145607387e-08;-7.620419231754661e-08;1.0447559282922285;10.00076823646856;0.833414607219906;0.015563241108193977;0.015565435453228646;0.7977254884332534;-0.01489500829971056;0.797851260168116
54.516598;1.0443227492953795;0.8335037052581881;0.7978961418539958;-6.927047359554351e-08;-7.676323954006222e-08;1.0447555844341345;10.000776546522637;0.833414731019789;0.015563264936733968;0.015565446196343003;0.7977269598638937;-0.014895008146843525;0.7978506078781923
54.526598;1.0443214161595793;0.8335040456663733;0.7978953701028867;-6.925249974556743e-08;-7.732786183500872e-08;1.0447553335251734;10.000785200588044;0.8334148971128139;0.015563288578560567;0.015565456364631237;0.7977284358634127;-0.014895007986014609;0.7978499297143093
54.536598;1.044320033886359;0.8335043336139293;0.7978945204791679;-6.925575696222968e-08;-7.789577122269652e-08;1.0447551780051427;10.000794167055998;0.833415104813192;0.01556331192319259;0.0155654659162585;0.7977299128376141;-0.014895007819851269;0.7978492276131357
54.546598;1.0443186063960643;0.8335045671641311;0.797893596310341;-6.928020470974681e-08;-7.8464580996642e-08;1.0447551186286899;10.000803401763472;0.8334153534700254;0.01556333486498181;0.015565474795473913;0.7977313880149054;-0.014895007651350576;0.7978485036761321
54.556598;1.044317137904587;0.8335047450434124;0.7978926008401903;-6.932563727381666e-08;-7.903184401985823e-08;1.0447551538016084;10.000812841759055;0.8334156431130963;0.015563357299092893;0.015565482956368124;0.7977328588025807;-0.014895007483343038;0.797847759763725
54.566598;1.0443156321305178;0.8335048660611395;0.7978915370942905;-6.939180801531796e-08;-7.959506654576319e-08;1.0447552799875601;10.00082241236636;0.8334159747983313;0.015563379113617609;0.015565490376285629;0.7977343225808682;-0.014895007317985046;0.7978469979518313
54.576598;1.044314092450972;0.8335049286500275;0.797890407325557;-6.947841966520112e-08;-8.015153075013242e-08;1.0447554927552014;10.000832036346251;0.8334163504692089;0.015563400197993581;0.015565497043994956;0.7977357764501354;-0.014895007156886315;0.7978462209598501
54.586598;1.0443125229653716;0.8335049307467136;0.7978892126036794;-6.958505830185017e-08;-8.069826082739175e-08;1.0447557871376685;10.000841636598553;0.8334167726203797;0.01556342045579103;0.015565502940938626;0.7977372172142128;-0.014895007001699653;0.7978454320626487
54.596598;1.0443109291378014;0.8335048698116806;0.7978879529593988;-6.971119006843692e-08;-8.123241469395776e-08;1.0447561571901642;10.000851140826029;0.833417243851138;0.015563439805560807;0.01556550803598535;0.7977386420372361;-0.014895006854545503;0.797844635118472
54.606598;1.04430931734835;0.8335047428856897;0.7978866281841113;-6.98560601166641e-08;-8.175161940762638e-08;1.044756596195493;10.00086048837637;0.833417766392512;0.015563458179337583;0.01556551229835668;0.7977400487404517;-0.014895006717843787;0.7978438348135783
54.616598;1.0443076944708183;0.8335045467184575;0.7978852389132478;-7.00184570111032e-08;-8.225386673143891e-08;1.0447570976212646;10.000869631602885;0.8334183420660118;0.015563475528046851;0.015565515705516786;0.797741435467633;-0.014895006593725267;0.7978430364206078
54.626598;1.0443060681423797;0.8335042777981885;0.7978837868257879;-7.0196586366467e-08;-8.273723339096339e-08;1.044757655455285;10.000878532093955;0.8334189728116941;0.01556349182920071;0.015565518229284299;0.7977428007259528;-0.014895006483603687;0.7978422450593773
54.636598;1.0443044468029126;0.8335039322913547;0.7978822739527925;-7.038827847784489e-08;-8.319975871171466e-08;1.0447582638890893;10.000887155390856;0.8334196610179624;0.015563507093639035;0.0155655198289299;0.7977441435096044;-0.014895006388289559;0.7978414654042151
54.646598;1.0443028393482048;0.8335035064053018;0.7978807025040989;-7.059139254874834e-08;-8.36396107794865e-08;1.0447589173835792;10.000895468722259;0.8334204092025057;0.015563521360325416;0.015565520464613753;0.7977454628053096;-0.014895006308524836;0.7978407022800541
54.656598;1.0443012549025803;0.8335029970930141;0.797879075028009;-7.08040251674271e-08;-8.405539817996616e-08;1.0447596110865531;10.000903445494163;0.8334212196415415;0.015563534676434022;0.015565520101587706;0.7977467570892435;-0.014895006245312302;0.7978399614811205
54.666598;1.0442997022365021;0.8335024021348769;0.7978773937564315;-7.102434637019542e-08;-8.444628961818627e-08;1.0447603409032757;10.000911075044405;0.8334220943597254;0.015563547083550693;0.015565518703457572;0.797748024200035;-0.01489500619964091;0.7978392499622886
54.676598;1.0442981888309406;0.8335017195637583;0.7978756599369075;-7.125027796138948e-08;-8.481178406492407e-08;1.0447611035068327;10.00091837196572;0.8334230352184259;0.015563558621275665;0.01556551623763128;0.7977492613969016;-0.014895006172007912;0.7978385754049183
54.686598;1.0442967203381814;0.8335009474157364;0.7978738742699854;-7.147950756444644e-08;-8.515130781844828e-08;1.0447618968529782;10.000925372775654;0.8334240440403761;0.01556356933675445;0.015565512689508754;0.7977504660763258;-0.014895006162231174;0.7978379456884017
54.696598;1.0442953002308206;0.8335000836441065;0.797872037792554;-7.17099262953634e-08;-8.546402654705596e-08;1.0447627205682268;10.00093211939766;0.833425122450917;0.015563579282805988;0.015565508070703164;0.7977516370078376;-0.014895006169654036;0.797837368240922
54.706598;1.044293929755052;0.833499125570231;0.7978701521497952;-7.193989584546911e-08;-8.574911236413433e-08;1.0447635753148732;10.000938649656842;0.833426270951959;0.015563588503102894;0.015565502417341837;0.7977527748618353;-0.014895006193622924;0.7978368492995657
54.716598;1.0442926089742686;0.833498069639743;0.7978682192201377;-7.216816556962143e-08;-8.600621562576143e-08;1.0447644613704241;10.00094499939942;0.8334274881948113;0.015563597021025052;0.015565495776374182;0.7977538817234455;-0.014895006233861719;0.7978363937663612
54.726598;1.0442913381232155;0.8334969120025969;0.7978662409262498;-7.239376399376515e-08;-8.62355790393848e-08;1.0447653776054953;10.0009512018627;0.8334287713628694;0.015563604841798785;0.015565488187783093;0.7977549601877119;-0.014895006290386984;0.7978360055852914
54.736598;1.044290118093141;0.8334956494531386;0.797864219517895;-7.261589093175706e-08;-8.643769323662046e-08;1.0447663217332497;10.000957282844407;0.8334301168067071;0.015563611965631259;0.015565479685200353;0.7977560127410632;-0.014895006363049574;0.7978356879282839
54.746598;1.044288950533729;0.8334942802822541;0.7978621577615979;-7.283392192246979e-08;-8.661307516522924e-08;1.0447672912435724;10.000963257586735;0.8334315201395661;0.015563618403196804;0.015565470310321036;0.7977570417481347;-0.014895006451099526;0.7978354432875436
54.756598;1.0442878382278524;0.8334928045458696;0.7978600587379729;-7.304766284598697e-08;-8.676240803259093e-08;1.0447682837926136;10.000969128299122;0.8334329761468505;0.015563624183904954;0.015565460113109891;0.7977580494847304;-0.014895006553158731;0.7978352737322739
54.766598;1.044286785213997;0.8334912238121782;0.7978579252078912;-7.32574503709997e-08;-8.688661063216452e-08;1.044769296955893;10.000974882912379;0.8334344790804051;0.01556362935835525;0.01556544914250448;0.7977590381591005;-0.014895006667587507;0.79783518081473
54.776598;1.044285796603924;0.8334895409878367;0.7978557590261086;-7.346380695830553e-08;-8.698667436991484e-08;1.0447703279156138;10.000980500164156;0.8334360230729698;0.015563633990658594;0.015565437448173786;0.7977600105360404;-0.014895006792785511;0.7978351647517559
54.786598;1.0442848787263885;0.8334877600733492;0.7978535613550729;-7.366706753432016e-08;-8.70635170649884e-08;1.0447713734457604;10.000985961323622;0.8334376023606861;0.015563638137346606;0.01556542508790494;0.7977609706245146;-0.014895006927213;0.7978352240589617
54.796598;1.044284039074913;0.833485885282187;0.7978513332785901;-7.386741459120066e-08;-8.711788210463842e-08;1.0447724304700146;10.000991261834418;0.8334392118796989;0.015563641836621683;0.015565412128084094;0.7977619233530621;-0.014895007069438304;0.7978353567459996
54.806598;1.0442832856250246;0.8334839202192302;0.7978490759723108;-7.40651053131821e-08;-8.715019687220463e-08;1.0447734966439182;10.000996413216372;0.8334408477442565;0.015563645119898334;0.015565398639624138;0.797762873581817;-0.01489500721832723;0.7978355615038608
54.816598;1.0442826263049072;0.8334818679543425;0.7978467905502271;-7.426051368502994e-08;-8.7160614549595e-08;1.044774570393842;10.0010014323614;0.833442506575892;0.015563648024833515;0.01556538469323384;0.7977638254736426;-0.014895007373038163;0.797835837237724
