time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.826598;1.0442820690722283;0.8334797310432579;0.7978444782390387;-7.445398740809178e-08;-8.714937674214914e-08;1.0447756511808397;10.001006334749647;0.8334441845148085;0.015563650595165932;0.015565370354649447;0.7977647824973482;-0.014895007532786518;0.7978361819831484
54.836598;1.044281621977959;0.8334775109070717;0.7978421409031662;-7.464561991961873e-08;-8.711713435600405e-08;1.044776740206837;10.001011142567501;0.8334458768298785;0.015563652873728719;0.015565355684471942;0.7977657477439063;-0.014895007696698982;0.7978365927820672
54.846598;1.0442812923478126;0.833475207765598;0.7978397811092287;-7.483507164660196e-08;-8.706494758137477e-08;1.0447778401953045;10.001015887874699;0.8334475778566562;0.015563654899408292;0.015565340743642643;0.7977667239907442;-0.014895007863817818;0.7978370665096053
54.856598;1.044281085703128;0.833472821625498;0.7978374016380395;-7.502160658428045e-08;-8.699409200545364e-08;1.044778953996268;10.001020601979926;0.8334492813004504;0.015563656709003565;0.015565325595448386;0.7977677134993212;-0.014895008033277044;0.7978376004551432
54.866598;1.0442810057583871;0.8334703530971244;0.7978350051918023;-7.520422540755003e-08;-8.690584822493451e-08;1.0447800839235353;10.001025310425092;0.8334509811155679;0.01556365834097306;0.0155653102963073;0.7977687181090409;-0.014895008204642428;0.7978381920396637
54.876598;1.0442810553682031;0.8334678031690925;0.7978325944156268;-7.538171880561911e-08;-8.680148026055527e-08;1.0447812325516277;10.001030037692416;0.833452672367885;0.015563659842432218;0.015565294885440261;0.7977697394790356;-0.014895008378078308;0.7978388382014335
54.886598;1.0442812375214028;0.8334651725492235;0.7978301723016418;-7.555268521990666e-08;-8.668252223250607e-08;1.0447824031876363;10.001034809000782;0.8334543511658452;0.01556366127694304;0.01556527938848094;0.7977707791800195;-0.014895008554214736;0.797839534813426
54.896598;1.0442815554743272;0.8334624615719264;0.797827742789928;-7.571565704871145e-08;-8.655104032841231e-08;1.044783599284786;10.001039647597011;0.8334560136538663;0.01556366272206969;0.015565263829106116;0.7977718389394537;-0.01489500873397275;0.7978402762131155
54.906598;1.0442820118037464;0.833459670900819;0.7978253106655255;-7.586937243729389e-08;-8.640942847761964e-08;1.0447848241538105;10.001044571453333;0.833457655300438;0.015563664254503435;0.015565248232430209;0.7977729208168926;-0.014895008918496681;0.7978410555928785
54.916598;1.0442826073305485;0.833456802145056;0.7978228808842104;-7.601294804608228e-08;-8.625991963699896e-08;1.0447860814462226;10.001049587654741;0.8334592712490556;0.015563665940885435;0.015565232621347336;0.7977740268917692;-0.014895009109092291;0.7978418666681775
54.926598;1.04428334052523;0.8334538576284055;0.7978204581842411;-7.614574104928568e-08;-8.610441101269267e-08;1.0447873754970818;10.001054687625214;0.8334608569807971;0.01556366784153566;0.01556521701678095;0.7977751587920286;-0.01489500930702549;0.7978427053283409
54.936598;1.0442842077675003;0.8334508400435259;0.7978180471869543;-7.626706963891384e-08;-8.594467824908677e-08;1.0447887110033225;10.001059849982912;0.8334624086854048;0.015563670009236558;0.015565201440463534;0.7977763174046465;-0.014895009513255683;0.7978435695410985
54.946598;1.0442852048124478;0.8334477530816259;0.797815652944414;-7.637605535311613e-08;-8.57824934647851e-08;1.0447900921352447;10.001065046000791;0.8334639235072699;0.015563672477667108;0.015565185914874475;0.7977775027388045;-0.014895009728262352;0.797844457780578
54.956598;1.0442863281054922;0.8334446026063621;0.7978132814860157;-7.647170213370098e-08;-8.561945874773754e-08;1.0447915214817358;10.0010702426432;0.8334653993533742;0.015563675256366495;0.015565170462209921;0.7977787138280107;-0.014895009951965828;0.7978453679662014
54.966598;1.0442875747015665;0.8334413968366201;0.7978109395310892;-7.655319193982513e-08;-8.545681441160605e-08;1.044792999824967;10.001075406312724;0.83346683389491;0.01556367834104279;0.015565155106155098;0.797779948771106;-0.014895010183792816;0.7978462975136318
54.976598;1.044288941765909;0.8334381450978574;0.7978086339163923;-7.662010153261075e-08;-8.529540360850052e-08;1.0447945269368208;10.001080505281166;0.8334682237611453;0.015563681725032275;0.015565139871713853;0.7977812049255608;-0.014895010422918058;0.7978472434238575
54.986598;1.0442904264752286;0.8334348563015807;0.7978063719487722;-7.667227823851974e-08;-8.513570375520989e-08;1.044796102353914;10.001085510110185;0.8334695649852507;0.015563685396511113;0.015565124775503942;0.7977824789309651;-0.014895010668444461;0.7978482022226048
54.996598;1.0442920264488047;0.8334315384050047;0.7978041617621272;-7.67095295034177e-08;-8.497782822722942e-08;1.0447977257840317;10.001090394429484;0.8334708537608824;0.0155636893340149;0.015565109815483823;0.7977837668561707;-0.014895010919380012;0.7978491702828073
55.006598;1.0442937403961088;0.8334281990787393;0.7978020115124832;-7.673141065096574e-08;-8.482157471230714e-08;1.0447993970410863;10.001095132318904;0.8334720864738696;0.015563693512884134;0.015565094971925762;0.7977850646805995;-0.014895011174729;0.7978501444110896
55.016598;1.0442955676550325;0.83342484665389;0.7977999287192269;-7.673724016603743e-08;-8.466658182197671e-08;1.044801115313733;10.001099695880875;0.8334732597487214;0.015563697902994703;0.015565080214854846;0.7977863684885729;-0.014895011433854528;0.797851122455573
55.026598;1.0442975069817724;0.8334214902117932;0.7977979205351223;-7.672621383836124e-08;-8.451253290601566e-08;1.044802878403629;10.00110406169821;0.8334743710618748;0.01556370245570924;0.015565065514881382;0.7977876746147006;-0.014895011696578909;0.7978521037780556
55.036598;1.0442995563839832;0.8334181386255202;0.7977959935918086;-7.669744166852364e-08;-8.435923218770368e-08;1.0448046825277166;10.00110821845823;0.8334754194406222;0.015563707109589375;0.015565050858048294;0.7977889803952647;-0.014895011962782687;0.7978530891216006
55.046598;1.0443017139708815;0.8334147996072734;0.7977941532675412;-7.665003068646286e-08;-8.420645688270739e-08;1.044806522627484;10.001112165180382;0.8334764057554183;0.015563711810798596;0.015565036247173574;0.797790284780623;-0.014895012231998952;0.7978540798169863
55.056598;1.0443039787235064;0.8334114798229884;0.7977924035865257;-7.65832399042652e-08;-8.405381445645791e-08;1.0448083928558225;10.001115906659287;0.8334773321380617;0.015563716520444698;0.015565021683180944;0.7977915879062322;-0.014895012503293455;0.797855076869083
55.066598;1.044306350546444;0.8334081855232103;0.797790747534618;-7.649645236658868e-08;-8.390087414502278e-08;1.0448102868440183;10.001119454064277;0.8334782010257105;0.015563721211071014;0.01556500715176595;0.79779289013918;-0.014895012775385385;0.7978560803248911
55.076598;1.0443088296392917;0.8334049226925281;0.7977891870153949;-7.638908336081837e-08;-8.374752424356485e-08;1.0448121975679776;10.00112282808257;0.8334790151116018;0.015563725861683185;0.015564992625540366;0.797794191439345;-0.014895013046902387;0.7978570893180429
55.086598;1.0443114158853017;0.8334016968409882;0.7977877230572763;-7.626072832226495e-08;-8.359418504025524e-08;1.044814117334313;10.00112605889647;0.8334797775386166;0.015563730445416132;0.01556497806346453;0.7977954910621292;-0.014895013316504082;0.7978581028935707
55.096598;1.0443141083944365;0.8333985126366719;0.7977863568928626;-7.611132291455386e-08;-8.344160340962479e-08;1.0448160383773202;10.00112917804546;0.833480491122234;0.015563734919123265;0.015564963394068236;0.7977967871220348;-0.014895013582806227;0.7978591206276118
55.106598;1.0443169047590946;0.8333953734504792;0.7977850911419241;-7.594111823741589e-08;-8.329057337440595e-08;1.0448179535303768;10.001132208164785;0.8334811576800222;0.015563739228003694;0.015564948499468627;0.7977980761342598;-0.014895013844441366;0.7978601424856315
55.116598;1.0443198005109278;0.8333922814396896;0.7977839300942304;-7.575070403526573e-08;-8.314193314839158e-08;1.0448198564413032;10.001135161520596;0.8334817784472308;0.01556374331063853;0.015564933229385404;0.7977993535172931;-0.014895014100360189;0.7978611686574206
55.126598;1.0443227894837956;0.8333892383757575;0.7977828789841114;-7.554100370362466e-08;-8.29965228990946e-08;1.044821741661522;10.001138041520544;0.8334823547738854;0.015563747095685275;0.01556491743292118;0.7978006146780241;-0.014895014349974265;0.7978621995192382
55.136598;1.0443258647112548;0.8333862464508393;0.7977819429432261;-7.531305162808981e-08;-8.28550191791383e-08;1.0448236049197257;10.001140841962055;0.8334828884510168;0.015563750503493895;0.015564900975165623;0.797801855222219;-0.014895014592967078;0.7978632352818325
55.146598;1.044329019056016;0.8333833083572063;0.7977811261705156;-7.506785104519508e-08;-8.271799754591893e-08;1.044825443436258;10.001143549921284;0.833483381717705;0.015563753453113147;0.015564883737572349;0.7978030705101061;-0.014895014829068855;0.7978642754753127
55.156598;1.0443322452207975;0.8333804268205824;0.7977804314071557;-7.480649911300157e-08;-8.258604287373034e-08;1.0448272560746124;10.0011461482215;0.8334838370237599;0.015563755864455872;0.015564865615435509;0.7978042554416513;-0.014895015057957258;0.7978653187760485
55.166598;1.044335535424978;0.8333776041513224;0.7977798599854887;-7.453033333917774e-08;-8.245956414112238e-08;1.0448290428637046;10.001148615631735;0.8334842569064304;0.01556375765961505;0.01556484651395592;0.7978054045542861;-0.014895015279175135;0.797866363507203
55.176598;1.0443388813756316;0.8333748421105602;0.797779412402987;-7.424098022796656e-08;-8.233849231601485e-08;1.0448308037522553;10.001150932861067;0.8334846442153774;0.015563758774558524;0.015564826343198833;0.7978065123852227;-0.014895015492039754;0.7978674084399221
55.186598;1.0443422749743898;0.8333721421727963;0.7977790889667999;-7.394035349780688e-08;-8.222213435182185e-08;1.0448325376677776;10.001153089681662;0.8334850023427687;0.015563759175495602;0.015564805023701415;0.7978075739337562;-0.01489501569572424;0.7978684530376203
55.196598;1.0443457092590511;0.8333695056179562;0.7977788902958879;-7.363042537629474e-08;-8.210931985384818e-08;1.0448342428126285;10.001155083559164;0.8334853352829737;0.015563758864949175;0.015564782505876534;0.7978085848349084;-0.014895015889537259;0.7978694971080312
55.206598;1.0443491784037642;0.8333669328955796;0.7977788170705878;-7.331273724673695e-08;-8.199876696692246e-08;1.0448359176236846;10.00115691227403;0.8334856472693983;0.015563757879291028;0.015564758785786042;0.7978095411549657;-0.014895016073057741;0.7978705406277287
55.216598;1.0443526764710138;0.8333644232217656;0.7977788687460817;-7.29881467243295e-08;-8.188932352812775e-08;1.04483756117652;10.001158569697054;0.8334859418091509;0.01556375628014458;0.015564733910155497;0.7978104392076687;-0.014895016245980209;0.7978715838298673
55.226598;1.044356196194788;0.8333619752203596;0.797779042797064;-7.26570257209194e-08;-8.178006023296109e-08;1.0448391729540194;10.001160051150379;0.8334862210201882;0.015563754137966259;0.01556470797419079;0.7978112757388582;-0.014895016408030197;0.7978726273890945
55.236598;1.044359729105393;0.8333595877332989;0.797779335632694;-7.231951836275708e-08;-8.167043148496258e-08;1.044840752712045;10.001161362581906;0.8334864860307923;0.015563751524393628;0.015564681107275692;0.7978120484020058;-0.014895016559219832;0.7978736728329392
55.246598;1.0443632662054876;0.8333572600060979;0.797779743580408;-7.197573355922515e-08;-8.156033994739126e-08;1.0448423006263283;10.001162521391272;0.8334867376129184;0.015563748522871368;0.015564653453146327;0.7978127562121256;-0.014895016700130971;0.797874722674182
55.256598;1.044366798014159;0.833354991417097;0.7977802622696077;-7.162594575719168e-08;-8.144991041944904e-08;1.0448438176373676;10.001163552186108;0.8334869758056211;0.015563745241546755;0.015564625163006673;0.7978133996070904;-0.014895016831725207;0.7978757799988238
55.266598;1.0443703149198178;0.8333527811834955;0.7977808852411964;-7.127065848985146e-08;-8.133922964226879e-08;1.0448453054263622;10.001164490958471;0.8334871989858188;0.015563741811846691;0.015564596398606089;0.7978139798432418;-0.014895016954894254;0.7978768479798205
55.276598;1.0443738084418168;0.8333506280100199;0.7977816034803376;-7.091053821186664e-08;-8.122841249756115e-08;1.0448467658543517;10.001165390843832;0.8334874038329781;0.015563738367669028;0.015564567326426392;0.7978144978761513;-0.014895017070351365;0.7978779295151085
55.286598;1.0443772720258346;0.8333485295840353;0.797782406408637;-7.054627610767946e-08;-8.111786478895123e-08;1.0448482010705322;10.001166312720878;0.8334875861552584;0.0155637350181293;0.015564538104646865;0.7978149531544766;-0.014895017178675484;0.7978790271309133
55.296598;1.0443807008423704;0.8333464825867997;0.7977832833416747;-7.017843099101087e-08;-8.100837357019368e-08;1.0448496144007369;10.001167311291276;0.8334877417279987;0.01556373184136788;0.015564508878832492;0.7978153429107396;-0.014895017280097431;0.7978801430438763
55.306598;1.044384091482962;0.833344483135238;0.7977842239508732;-6.980745605809861e-08;-8.090102470675522e-08;1.0448510107981102;10.001168431214662;0.833487866901994;0.01556372890427619;0.015564479786239307;0.7978156629591229;-0.014895017374403085;0.797881278975434
55.316598;1.0443874418524985;0.8333425267740624;0.7977852179022402;-6.943379405472741e-08;-8.079712572529859e-08;1.0448523965665772;10.001169702544246;0.8334879586884184;0.015563726279252343;0.015564450959962898;0.7978159095922921;-0.014895017461371196;0.7978824359548883
55.326598;1.0443907507546117;0.8333406086336788;0.7977862548231035;-6.905781796921822e-08;-8.06981017503675e-08;1.0448537788135708;10.001171138172863;0.8334880141746907;0.015563724043888073;0.015564422531235843;0.7978160804859101;-0.01489501754127599;0.7978836144475693
55.336598;1.0443940168665742;0.8333387246311021;0.7977873245041944;-6.867974348063747e-08;-8.060520966795561e-08;1.0448551648191144;10.00117274749967;0.8334880301725653;0.015563722277196981;0.015564394624327045;0.7978161744608832;-0.014895017614811379;0.7978848143970024
55.346598;1.0443972376187725;0.8333368725210738;0.7977884171220596;-6.82997561627887e-08;-8.051919753690993e-08;1.0448565613754404;10.00117455073348;0.8334880036497466;0.015563721052685782;0.015564367343728274;0.7978161915037898;-0.014895017682751744;0.7978860349953237
55.356598;1.0444004087683703;0.8333350515109385;0.7977895237254623;-6.791843001604104e-08;-8.044034241211842e-08;1.0448579745291384;10.001176576131154;0.8334879317747469;0.015563720431741894;0.015564340771602158;0.7978161329434823;-0.014895017745963293;0.7978872746631057
55.366598;1.0444035246046763;0.8333332611516863;0.7977906364253925;-6.753702567274284e-08;-8.036890598192722e-08;1.044859409784505;10.001178849350008;0.8334878112982477;0.015563720470957136;0.015564314976397788;0.7978160009759572;-0.014895017805636382;0.7978885313908775
55.376598;1.0444065783650536;0.8333315006591765;0.7977917481349692;-6.715726498339517e-08;-8.030544257160006e-08;1.044860872259468;10.001181388937642;0.8334876387463029;0.015563721228792514;0.015564290015236256;0.7978157979330969;-0.01489501786332863;0.7978898032472665
55.386598;1.0444095630000947;0.8333297689184033;0.7977928524395969;-6.678085416531225e-08;-8.025062797347094e-08;1.0448623668280133;10.001184208680801;0.8334874113607684;0.015563722761938225;0.015564265933592964;0.797815526169933;-0.01489501792080431;0.7978910887981194
55.396598;1.044412472318329;0.8333280646433858;0.7977939433903626;-6.640917075928542e-08;-8.020502283798625e-08;1.0448638983028764;10.001187318397585;0.8334871277253346;0.01556372512208504;0.015564242768953625;0.7978151882122314;-0.014895017979848794;0.7978923873180686
55.406598;1.0444153018350055;0.8333263863316976;0.7977950149859625;-6.604328017382237e-08;-8.016911540551844e-08;1.044865471465283;10.00119071847218;0.8334867880179035;0.015563728356968953;0.015564220546133037;0.7978147865930418;-0.014895018042018126;0.7978936988915262
55.416598;1.0444180485595689;0.8333247325517052;0.7977960610450257;-6.568419120946076e-08;-8.014332809914479e-08;1.0448670907652258;10.00119439534552;0.8334863935677114;0.01556373251961395;0.015564199268272327;0.7978143237193772;-0.014895018108193176;0.7978950241400086
55.426598;1.044420710153887;0.8333231025943537;0.7977970758611842;-6.533293768916368e-08;-8.01279288627047e-08;1.0448687591947263;10.001198328943083;0.8334859459115296;0.01556373767655317;0.015564178928875433;0.7978138017853673;-0.014895018178211565;0.7978963635232811
55.436598;1.0444232844839976;0.8333214964001697;0.7977980548557123;-6.499034333607025e-08;-8.012312161199863e-08;1.0448704770422528;10.001202507431092;0.8334854468375588;0.015563743897248312;0.015564159540045369;0.7978132225692383;-0.01489501825113062;0.7978977167533011
55.446598;1.0444257693205525;0.8333199136192544;0.7977989945701763;-6.465691512775908e-08;-8.012899774756988e-08;1.044872242131457;10.00120693505377;0.8334848992720651;0.015563751235415958;0.015564141145418417;0.7978125872793341;-0.014895018326009936;0.7978990824816302
55.456598;1.0444281619567999;0.8333183533735552;0.797799892392742;-6.433310681236643e-08;-8.014517285328742e-08;1.0448740510407666;10.0012116313451;0.8334843076222834;0.015563759720400324;0.015564123809965531;0.7978118965029428;-0.014895018402395923;0.7979004582657973
55.466598;1.0444304594594316;0.8333168152076679;0.7978007463128531;-6.401961023100952e-08;-8.017060246915277e-08;1.0448758996045047;10.001216622273697;0.8334836776653599;0.015563769352358476;0.015564107602353754;0.7978111505495696;-0.014895018480165473;0.797901841321886
55.476598;1.0444326592389008;0.8333152995169587;0.7978015546146076;-6.371740883675967e-08;-8.020371907426136e-08;1.044877782671621;10.001221919639644;0.8334830162749416;0.015563780099564259;0.015564092583704312;0.7978103500286288;-0.014895018559163715;0.7979032298574218
55.486598;1.0444347590138843;0.8333138066080914;0.7978023158700482;-6.342771927229252e-08;-8.024264412778334e-08;1.0448796942145613;10.001227503776102;0.8334823306370424;0.015563791907072135;0.015564078804129508;0.7978094960314259;-0.014895018639082568;0.7979046238058177
55.496598;1.0444367564793338;0.8333123358018104;0.7978030292372109;-6.315192677886901e-08;-8.028538574729315e-08;1.0448816277794857;10.001233329785565;0.8334816270556252;0.015563804711138331;0.01556406630084392;0.7978085903468727;-0.01489501871961607;0.7979060246313
55.506598;1.0444386493159827;0.8333108859135772;0.7978036945862148;-6.289149977884776e-08;-8.032999332847294e-08;1.0448835766765168;10.001239345115128;0.8334809098981312;0.01556381844988562;0.015564055100219833;0.7978076358402665;-0.014895018800603198;0.797907434983463
55.516598;1.0444404352983292;0.8333094564175002;0.7978043127157294;-6.264792536676263e-08;-8.037473349132842e-08;1.044885534539555;10.001245495223014;0.8334801812505485;0.015563833064978501;0.015564045227327385;0.7978066361641215;-0.014895018881954278;0.7979088584434788
55.526598;1.04444211227817;0.833308047779228;0.7978048855964773;-6.242264489569917e-08;-8.041828406724443e-08;1.0448874963522885;10.001251723929018;0.8334794412458709;0.015563848499449794;0.01556403671334957;0.7978055953840442;-0.014895018963466056;0.7979102986905144
55.536598;1.0444436783624456;0.8333066606452142;0.797805415797864;-6.22169405470071e-08;-8.045976132741816e-08;1.044889458458727;10.00125798218514;0.8334786886009631;0.015563864703209142;0.015564029596081167;0.7978045183128395;-0.014895019044615746;0.7979117583083426
55.546598;1.0444451320493557;0.8333052946335356;0.7978059054340225;-6.203180624715602e-08;-8.049862586902838e-08;1.0448914175911252;10.00126423311402;0.8334779212923064;0.01556388163716913;0.01556402392187855;0.7978034103490341;-0.014895019124452027;0.7979132383300169
55.556598;1.044446472204901;0.833303947967289;0.7978063556284982;-6.186780493911987e-08;-8.053456189367944e-08;1.0448933705318286;10.001270439429536;0.8334771373151078;0.015563899267968596;0.015564019744009859;0.7978022762495317;-0.014895019201765438;0.7979147384780342
55.566598;1.0444476985453763;0.8333026185647102;0.797806766408358;-6.17250686051437e-08;-8.056730362054969e-08;1.044895314438227;10.001276547254355;0.8334763351092301;0.015563917560140767;0.015564017106605571;0.797801119524704;-0.014895019275332051;0.7979162573888829
55.576598;1.0444488119965778;0.8333013048974104;0.7978071368402757;-6.160368371286746e-08;-8.059661530414678e-08;1.0448972466036024;10.00128248570905;0.8334755135447721;0.015563936467622639;0.015564016029914089;0.7977999430592516;-0.014895019343923609;0.7979177929216329
55.586598;1.0444498141882224;0.8333000050703797;0.7978074657953984;-6.150409869508429e-08;-8.062241805234187e-08;1.0448991637752447;10.001288177211366;0.8334746716836293;0.015563955933467672;0.015564016513742266;0.7977987495649839;-0.014895019406268419;0.7979193425415418
55.596598;1.0444507073685179;0.8332987156256196;0.7978077529002601;-6.142695094356426e-08;-8.064472111459079e-08;1.0449010623058332;10.001293545561026;0.8334738083648612;0.01556397590535319;0.015564018549098207;0.7977975416171892;-0.014895019461223616;0.7979209029454593
55.606598;1.044451495089697;0.8332974318322719;0.7978079986778913;-6.13726453272675e-08;-8.06634809318693e-08;1.044902939171761;10.001298518966927;0.8334729219214567;0.015563996347850745;0.015564022119814917;0.7977963216910045;-0.014895019507967353;0.7979224692850259
55.616598;1.0444521824163537;0.8332961487541338;0.7978082039472465;-6.134135729536614e-08;-8.067869824357234e-08;1.0449047922790382;10.001303028844413;0.8334720103213712;0.015564017228409102;0.015564027189880517;0.7977950917591144;-0.014895019545897122;0.7979240352916721
55.626598;1.0444527758021434;0.8332948617610672;0.7978083692626166;-6.133322385240914e-08;-8.069058223040364e-08;1.0449066193618026;10.001307008402883;0.8334710712239615;0.015564038492398912;0.015564033689383062;0.797793852901654;-0.014895019574273693;0.7979255938828875
55.636598;1.0444532830342024;0.8332935666580558;0.7978084948548938;-6.13482731313979e-08;-8.069953148188757e-08;1.0449084166529878;10.001310395843326;0.8334701017467256;0.015564060060103498;0.01556404151234619;0.7977926054942099;-0.01489501959200429;0.7979271375894122
55.646598;1.0444537124703646;0.8332922598603885;0.7978085809943615;-6.138634768161073e-08;-8.070599642318419e-08;1.0449101782654038;10.00131313952708;0.8334690987346788;0.015564081836281093;0.015564050529681723;0.7977913492634399;-0.014895019597779472;0.7979286593078173
55.656598;1.0444540717728252;0.8332909380073062;0.7978086283265535;-6.144724614323512e-08;-8.07103655374186e-08;1.0449118966448347;10.00131519960925;0.8334680597691072;0.015564103708774672;0.015564060607955702;0.7977900833809273;-0.014895019590348611;0.7979301532188997
55.666598;1.0444543672694993;0.833289597182486;0.7978086381590898;-6.153078204292304e-08;-8.071282903706631e-08;1.0449135641819494;10.00131654869001;0.8334669839416249;0.01556412554669182;0.015564071620340493;0.7977888073390501;-0.014895019568710149;0.7979316151931594
55.676598;1.0444546043371108;0.8332882327718397;0.797808612928845;-6.163665135419942e-08;-8.071325569524554e-08;1.0449151744326137;10.001317174377846;0.8334658716591598;0.015564147206981347;0.015564083451950202;0.7977875217851741;-0.014895019532200297;0.7979330424329746
55.686598;1.0444547882328221;0.8332868397947466;0.7978085563560364;-6.176425857797127e-08;-8.071130936874109e-08;1.0449167217794446;10.001317075388327;0.8334647241364439;0.015564168541256907;0.015564096005997508;0.7977862284403254;-0.014895019480585229;0.7979344326182526
55.696598;1.0444549242131584;0.8332854131745101;0.797808472835095;-6.191256488991871e-08;-8.070665717778745e-08;1.0449182008563709;10.001316250681255;0.8334635435284564;0.015564189398977418;0.015564109203130278;0.7977849296393746;-0.014895019414114613;0.7979357834510407
55.706598;1.044455016931216;0.8332839480685741;0.797808366501778;-6.208007472950751e-08;-8.069900239164302e-08;1.0449196071133942;10.001314696780659;0.8334623333464691;0.015564209623765203;0.015564122968518784;0.7977836281364011;-0.01489501933336812;0.7979370930578509
55.716598;1.0444550705723328;0.8332824401008834;0.7978082408865905;-6.226486057527694e-08;-8.068805423114559e-08;1.044920937761249;10.00131241337514;0.8334610983929988;0.015564229048405605;0.015564137214677623;0.7977823269777009;-0.014895019238943031;0.7979383603348603
55.726598;1.0444550895359297;0.8332808852789801;0.7978080993481917;-6.246452958056853e-08;-8.067348569808943e-08;1.0449221913413982;10.001309403943347;0.8334598442029599;0.01556424750049376;0.015564151825602234;0.7977810292123552;-0.014895019131169793;0.7979395846249133
55.736598;1.0444550782346638;0.8332792798812665;0.7978079452159245;-6.267638852159735e-08;-8.065479829705682e-08;1.044923366390519;10.001305670609005;0.8334585763777349;0.015564264814523759;0.015564166643593846;0.797779737915873;-0.01489501901002746;0.7979407656273005
55.746598;1.0444550407812379;0.833277620533785;0.797807781295376;-6.289774909029438e-08;-8.063123382933693e-08;1.044924461333985;10.001301210691395;0.8334573002700566;0.015564280841029088;0.015564181470644044;0.7977784561249902;-0.014895018875292352;0.7979419037041898
55.756598;1.0444549811203496;0.8332759042220819;0.7978076095670368;-6.31260993418158e-08;-8.060189570630099e-08;1.0449254752350958;10.001296022379094;0.8334560209112365;0.015564295453477893;0.01556419609341715;0.7977771856845607;-0.01489501872665763;0.797942999477151
55.766598;1.0444549027355168;0.8332741279842792;0.797807431298435;-6.335929170570828e-08;-8.0565849426503e-08;1.0449264077291849;10.001290115231958;0.8334547426525887;0.015564308556066487;0.015564210313397338;0.7977759263819525;-0.014895018563605495;0.797944052895016
55.776598;1.0444548087609893;0.8332722888320022;0.7978072475622471;-6.3595873230024e-08;-8.052197015579813e-08;1.0449272583710352;10.001283511015885;0.8334534686749493;0.015564320089447203;0.015564223955552531;0.7977746768813988;-0.014895018385235036;0.7979450628736976
55.786598;1.0444547029101836;0.8332703847223565;0.7978070599173838;-6.383512269952456e-08;-8.046880264006841e-08;1.0449280259574323;10.001276237142072;0.833452201011458;0.015564330027581614;0.015564236860064112;0.7977734361820504;-0.01489501819027312;0.7979460276672372
55.796598;1.0444545900766657;0.8332684160871907;0.7978068702775981;-6.407651302535909e-08;-8.040462424117876e-08;1.0449287081843137;10.00126832436513;0.8334509411993337;0.01556433836477421;0.015564248880640862;0.7977722042489811;-0.0148950179772285;0.7979469453712894
55.806598;1.0444544764693142;0.8332663863686571;0.7978066801569179;-6.431915172477727e-08;-8.032749158387683e-08;1.0449293024507549;10.001259808584683;0.8334496907286607;0.015564345102205487;0.01556425989403584;0.7977709816124697;-0.014895017744697599;0.7979478139498684
55.816598;1.0444543691889474;0.8332643010302224;0.7978064906247295;-6.456163538642585e-08;-8.02351409311251e-08;1.0449298071406379;10.00125073060747;0.8334484507820852;0.015564350245783475;0.015564269806652068;0.7977697681812231;-0.014895017491757749;0.7979486313662998
55.826598;1.0444542747563133;0.8332621661997741;0.7978063028424692;-6.480209492204372e-08;-8.012485609673273e-08;1.044930221751084;10.001241130693638;0.8334472221791827;0.015564353812000505;0.015564278545886844;0.7977685624396486;-0.01489501721814726;0.797949396702227
55.836598;1.0444541976478268;0.8332599881760786;0.7978061180621419;-6.503835400794725e-08;-7.999352671773923e-08;1.0449305459306508;10.001231043982614;0.8334460057453782;0.015564355828862628;0.015564286041981476;0.7977673617817276;-0.014895016924139809;0.7979501112166271
55.846598;1.044454140362032;0.8332577735890556;0.7978059374000879;-6.52681839167923e-08;-7.983798774419146e-08;1.0449307790947553;10.001220502079772;0.8334448018267514;0.015564356333150328;0.015564292215483354;0.797766163343488;-0.014895016610240995;0.7979507779297091
55.856598;1.0444541042205804;0.8332555293433554;0.7978057621071855;-6.548939564268476e-08;-7.965529665906029e-08;1.0449309213787012;10.001209534125739;0.8334436092745318;0.015564355371326673;0.015564296973062013;0.7977649645587012;-0.014895016276821948;0.7979514002727417
55.866598;1.0444540895238044;0.8332532622289938;0.7978055937599985;-6.569984706243825e-08;-7.944274072918933e-08;1.0449309743459572;10.001198163775557;0.8334424256825795;0.015564353002391585;0.015564300213903497;0.7977637634216354;-0.014895015923897416;0.7979519812431379
55.876598;1.0444540957181794;0.8332509785370507;0.7978054338757895;-6.589769963370179e-08;-7.91979150527215e-08;1.0449309403902944;10.00118640635633;0.8334412486926227;0.015564349302169466;0.015564301844974638;0.7977625588603019;-0.014895015551156679;0.7979525232842896
55.886598;1.0444541220931225;0.8332486840261645;0.7978052836352244;-6.608180899341582e-08;-7.891891908887762e-08;1.044930821958713;10.001174267212642;0.8334400769245365;0.015564344370634737;0.015564301789272489;0.7977613511411599;-0.014895015158214285;0.7979530282810158
55.896598;1.0444541681583317;0.8332463843718947;0.7978051442457387;-6.62518261234425e-08;-7.860431746848158e-08;1.0449306212585263;10.001161739730483;0.833438910122849;0.015564338333524746;0.015564299986549505;0.7977601420927685;-0.014895014744979422;0.7979534978307268
55.906598;1.0444542331357205;0.8332440852131597;0.7978050169873544;-6.640789416433303e-08;-7.825287438656528e-08;1.0449303399691199;10.00114880605907;0.8334377488233243;0.01556433133613094;0.015564296393879297;0.797758935043893;-0.014895014311777147;0.7979539338954735
55.916598;1.0444543151666703;0.8332417912659923;0.7978049023496316;-6.655021909870694e-08;-7.786338545301068e-08;1.0449299788554403;10.001135443645882;0.833436594056886;0.015564323538690144;0.015564290980714704;0.7977577341525391;-0.014895013859036622;0.7979543388214836
55.926598;1.0444544113925276;0.8332395057649675;0.7978047996409038;-6.667895428335942e-08;-7.743484493696771e-08;1.0449295379830574;10.001121633170756;0.8334354474730591;0.015564315102355548;0.015564283718824184;0.7977565435206652;-0.01489501338703344;0.7979547144266472
55.936598;1.0444545186647578;0.8332372308711701;0.797804707942076;-6.67944725575014e-08;-7.696678688769238e-08;1.0449290178220039;10.00110736337971;0.8334343118200795;0.015564306162824866;0.015564274574750106;0.7977553667795833;-0.014895012896089967;0.7979550615458304
55.946598;1.0444546338889498;0.8332349681620703;0.7978046273063373;-6.689756311592286e-08;-7.645933512460378e-08;1.0449284199014137;10.00109263398956;0.8334331911621622;0.015564296820162409;0.015564263506326727;0.7977542068470129;-0.014895012386810215;0.7979553807637069
55.956598;1.0444547539265472;0.833232718828971;0.7978045589620417;-6.698930460271374e-08;-7.591293868994234e-08;1.044927746086691;10.001077456634784;0.833432090078356;0.01556428714808423;0.015564250461023683;0.797753065649463;-0.014895011859949821;0.7979556733319222
55.966598;1.044454874957117;0.8332304838193042;0.7978045045884711;-6.707079368136787e-08;-7.532826461751317e-08;1.0449269976612199;10.001061851229185;0.8334310125691409;0.015564277203835075;0.015564235382814885;0.7977519442815375;-0.014895011316271654;0.7979559412871576
55.976598;1.0444549918818025;0.8332282639153471;0.7978044654611137;-6.714286352350837e-08;-7.470637414945454e-08;1.0449261750731544;10.001045840273145;0.8334299619205735;0.015564267040184768;0.015564218231946477;0.7977508435356572;-0.01489501075658012;0.7979561871586666
55.986598;1.044455098832785;0.8332260596771704;0.797804441703113;-6.720591279308194e-08;-7.404872560539223e-08;1.044925277802771;10.001029445728399;0.8334289409046594;0.015564256719031921;0.015564198999145544;0.7977497642430271;-0.01489501018159956;0.7979564140369323
55.996598;1.044455189890491;0.8332238715741787;0.797804431523324;-6.726003037906686e-08;-7.335675204597883e-08;1.0449243042694698;10.001012686036638;0.8334279517221684;0.015564246311802803;0.015564177700367351;0.7977487071914235;-0.014895009591690545;0.7979566258230829
56.006598;1.0444552591793361;0.8332217005577192;0.7978044309387553;-6.730535342878276e-08;-7.26315517620222e-08;1.0449232521304355;10.000995573776153;0.8334269964336761;0.015564235889628903;0.015564154370507968;0.7977476726708455;-0.014895008986749503;0.7979568273358847
56.016598;1.0444553012985682;0.8332195484050763;0.7978044346742642;-6.734235405477588e-08;-7.187420710403289e-08;1.0449221187935722;10.000978119976635;0.8334260776187771;0.015564225522169043;0.01556412907517957;0.7977466600316082;-0.014895008366346375;0.7979570242669252
56.026598;1.044455311923788;0.8332174171190616;0.7978044376767687;-6.737187034337565e-08;-7.108632344218957e-08;1.044920902020381;10.000960338727078;0.8334251984124554;0.015564215283930153;0.015564101922519415;0.7977456679221337;-0.014895007729939385;0.7979572228204337
56.036598;1.044455287807109;0.8332153080367365;0.7978044359402743;-6.739495307108061e-08;-7.027021815659196e-08;1.044919600626706;10.000942242781713;0.8334243620974799;0.015564205257891246;0.01556407304908569;0.7977446950252696;-0.014895007077088677;0.7979574289242857
56.046598;1.0444552267677958;0.833213221932816;0.7978044265601776;-6.741270499259878e-08;-6.942881889540904e-08;1.0449182148919978;10.000923839986337;0.8334235716112334;0.015564195541486912;0.01556404259307388;0.7977437402590765;-0.014895006407577509;0.7979576473007302
56.056598;1.0444551276585192;0.8332111599421556;0.7978044075135678;-6.742625696777945e-08;-6.856547874281689e-08;1.0449167461055517;10.000905138521501;0.8334228292078613;0.01556418624884894;0.015564010682736313;0.7977428025329854;-0.014895005721383832;0.7979578809212908
56.066598;1.0444549897751194;0.8332091240152562;0.7978043773115869;-6.743691476281921e-08;-6.768371401158478e-08;1.0449151954871383;10.000886149303614;0.833422136620739;0.01556417749288482;0.015563977443801596;0.7977418809720114;-0.014895005018591482;0.7979581309000233
56.076598;1.0444548120371155;0.8332071167581212;0.7978043348303043;-6.74463623057951e-08;-6.67869555723338e-08;1.0449135639164435;10.000866884146735;0.8334214954430017;0.01556416936257352;0.015563943017675377;0.7977409752150665;-0.014895004299355221;0.7979583966707436
56.086598;1.044454592178096;0.8332051411446019;0.7978042791825984;-6.745671476950909e-08;-6.587845036704088e-08;1.0449118529118826;10.00084736097255;0.8334209070486498;0.015564161922229777;0.015563907574776199;0.797740085007344;-0.014895003563943831;0.7979586764756187
56.096598;1.044454326230423;0.8332032002966365;0.7978042093856812;-6.747026185450884e-08;-6.49612159477848e-08;1.044910065397338;10.000827610165853;0.833420372042456;0.015564155219457131;0.0155638713068648;0.7977392096595673;-0.014895002812793373;0.797958968000286
56.106598;1.0444540085978162;0.8332012979692043;0.7978041244862376;-6.748905875576434e-08;-6.403803372709559e-08;1.0449082057655434;10.000807673306054;0.8334198897314394;0.01556414927738154;0.015563834408307336;0.7977383481593406;-0.014895002046634662;0.7979592687824648
56.116598;1.0444536327408307;0.8331994395762331;0.7978040245991792;-6.751481877843178e-08;-6.311159871489061e-08;1.0449062798803277;10.000787600598066;0.8334194579850907;0.015564144084343192;0.01556379705983814;0.7977374995175721;-0.014895001266634858;0.7979595761514757
56.126598;1.0444531925496592;0.8331976323223512;0.7978039119546638;-6.754914433673147e-08;-6.218454018915583e-08;1.0449042944908755;10.000767449193221;0.8334190734488139;0.01556413959912003;0.015563759417758375;0.7977366626158767;-0.014895000474230976;0.7979598868874597
56.136598;1.044452683531134;0.8331958841523054;0.7978037905869982;-6.759355899942181e-08;-6.125916230903747e-08;1.0449022560730328;10.000747279256682;0.8334187319707631;0.015564135765162992;0.015563721616507207;0.7977358357131665;-0.014894999670851327;0.7979601968885986
56.146598;1.0444521029045928;0.8331942029056517;0.7978036646165748;-6.764924901123685e-08;-6.033736660143532e-08;1.0449001706503496;10.00072714935539;0.8334184291855041;0.015564132523377839;0.015563683779436613;0.797735016301889;-0.014894998857887035;0.797960501003182
56.156598;1.0444514492118968;0.8331925963129732;0.7978035364615026;-6.771697784125095e-08;-5.9420816639804326e-08;1.0448980446279208;10.000707109927205;0.8334181608010537;0.015564129813829099;0.015563646024298144;0.7977342016367639;-0.01489499803667422;0.797960793048147
56.166598;1.0444507220831252;0.8331910715773387;0.7978034062884105;-6.779718865798823e-08;-5.8511048328198065e-08;1.044895885387868;10.000687197964858;0.8334179223917053;0.015564127570221508;0.015563608460898699;0.7977333892595575;-0.01489499720827603;0.7979610658556004
56.176598;1.0444499220968992;0.8331896343176408;0.7978032729645734;-6.789000397325481e-08;-5.76096146683508e-08;1.0448937011570691;10.000667438017022;0.8334177092504447;0.015564125727235853;0.015563571184920777;0.7977325770490324;-0.014894996373270488;0.7979613116554716
56.186598;1.0444490505904147;0.8331882884700721;0.797803135248038;-6.799522887567891e-08;-5.671816042534312e-08;1.0448915000597712;10.000647842732477;0.8334175165070338;0.015564124237678296;0.015563534276212997;0.7977317635782947;-0.014894995531825906;0.7979615232412002
56.196598;1.0444481093120426;0.8331870369779574;0.797802992038849;-6.811244586400518e-08;-5.583825343686733e-08;1.0448892894698927;10.000628413273882;0.8334173392418907;0.015564123079102904;0.01556349779776452;0.7977309487177109;-0.01489499468405206;0.7979616952427598
56.206598;1.0444471003461608;0.8331858817366468;0.7978028423471396;-6.82410211359763e-08;-5.497126602147241e-08;1.0448870767157934;10.000609147374474;0.8334171727848848;0.015564122249749141;0.015563461785964678;0.7977301335564807;-0.01489499383024558;0.7979618244362561
56.216598;1.0444460267242854;0.8331848228640316;0.7978026856211086;-6.838006265981317e-08;-5.411845450120262e-08;1.0448848697771957;10.000590044599173;0.8334170132135135;0.015564121764866008;0.015563426247622079;0.7977293197311343;-0.014894992970792203;0.7979619092264666
56.226598;1.0444448930672785;0.8331838587541577;0.7978025216704627;-6.852842704301541e-08;-5.3281178869054384e-08;1.0448826769945436;10.000571098939895;0.83341685740682;0.015564121656968173;0.015563391181733251;0.797728508674183;-0.014894992105881156;0.7979619490872194
56.236598;1.0444437054569058;0.8331829876146574;0.7978023500800797;-6.868468449919961e-08;-5.246118206330288e-08;1.0448805067269376;10.000552295532446;0.8334167025990169;0.015564121978578897;0.015563356609566764;0.7977277011323722;-0.014894991235294622;0.7979619440334225
56.246598;1.044442470589592;0.8331822089712203;0.7978021703494927;-6.88471991954367e-08;-5.1660602526701664e-08;1.044878367269595;10.000533622561314;0.8334165459306864;0.015564122802308848;0.015563322579793783;0.7977268969439943;-0.0148949903584645;0.7979618939750458
56.256598;1.0444411950002803;0.8331815235979992;0.7978019827237539;-6.901452442443924e-08;-5.088168709820174e-08;1.044876266559828;10.000515080006505;0.8334163842016029;0.01556412421433444;0.015563289143797258;0.7977260949307181;-0.014894989474832868;0.7979617984164813
56.266598;1.0444398848861938;0.8331809327747425;0.797801788253572;-6.918572388278597e-08;-5.012655401903946e-08;1.0448742120970744;10.000496675012672;0.8334162137860427;0.015564126306229277;0.01556325633025418;0.7977252932079015;-0.014894988584287715;0.7979616567543798
56.276598;1.0444385459415417;0.8331804378858054;0.7978015882063493;-6.936027006248017e-08;-4.9397102312917054e-08;1.044872211118119;10.000478418313264;0.8334160305943066;0.015564129167999438;0.01556322414086556;0.7977244898660412;-0.014894987687260993;0.797961468650841
56.286598;1.0444371830022101;0.833180039998246;0.7978013840883346;-6.953776736912269e-08;-4.8695016681657055e-08;1.0448702701988584;10.00046032706021;0.8334158301922495;0.015564132879672593;0.015563192561702577;0.7977236835917102;-0.014894986784367018;0.7979612339738389
56.296598;1.0444358001812017;0.8331797396487567;0.7978011779299576;-6.971771442199107e-08;-4.802183732647653e-08;1.044868394725609;10.000442423766657;0.833415608293155;0.015564137504417807;0.015563161577384603;0.7977228740427841;-0.014894985876011459;0.7979609524657648
56.306598;1.0444344012966207;0.8331795372980102;0.7978009719682707;-6.989935440529731e-08;-4.737894549874004e-08;1.0448665890151763;10.000424732906488;0.833415361242693;0.015564143086400768;0.015563131182919257;0.7977220618101477;-0.014894984962360596;0.7979606237680525
56.316598;1.0444329901740113;0.8331794338879838;0.7978007684666544;-7.008167711258526e-08;-4.676746129272018e-08;1.0448648569521264;10.000407282533084;0.8334150859975897;0.015564149653540528;0.015563101391068635;0.7977212480122363;-0.014894984043490328;0.7979602478754756
56.326598;1.0444315709123753;0.8331794308234499;0.797800570516428;-7.026349288768775e-08;-4.6188276877717336e-08;1.0448632024252327;10.00039010315718;0.8334147799706977;0.015564157221344513;0.01556307222924082;0.7977204338403632;-0.01489498311948955;0.7979598253411695
56.336598;1.0444301478216633;0.8331795293803715;0.7978003828028508;-7.044352799602539e-08;-4.564222041938367e-08;1.0448616285343908;10.000373220480913;0.8334144412050358;0.015564165793181855;0.015563043723907231;0.7977196203633865;-0.014894982190636567;0.7979593570979632
56.346598;1.0444287249571187;0.8331797303642766;0.7978002110322996;-7.062053572473636e-08;-4.513011600340355e-08;1.0448601365060408;10.000356652140663;0.8334140685888984;0.015564175362372952;0.015563015886057215;0.7977188086772744;-0.014894981257536065;0.7979588445513439
56.356598;1.0444273055226418;0.8331800344148071;0.7978000607173761;-7.079342817481923e-08;-4.4652685206690755e-08;1.0448587261245152;10.000340408748551;0.8334136617623826;0.015564185914941343;0.015562988707075906;0.7977179998290447;-0.014894980320992368;0.7979582898961367
56.366598;1.0444258915321365;0.8331804419130295;0.7977999366961268;-7.09615081077038e-08;-4.4210485586146306e-08;1.0448573965335837;10.000324491212757;0.8334132208123796;0.01556419742257845;0.015562962159005904;0.7977171943086228;-0.014894979381842456;0.797957695900827
56.376598;1.0444244842652732;0.833180952041045;0.7977998436732503;-7.112463289844717e-08;-4.380401824876274e-08;1.0448561460719048;10.000308884387934;0.8334127460935848;0.015564209828087771;0.015562936200104955;0.7977163920664809;-0.014894978440850162;0.7979570653501811
56.386598;1.0444230849643434;0.8331815620579126;0.7977997871186154;-7.128313389783479e-08;-4.343385409438885e-08;1.044854972598609;10.000293555379342;0.8334122384189615;0.015564223038787182;0.015562910789800325;0.7977155930897115;-0.014894977498559218;0.7979564007806729
56.396598;1.0444216950815834;0.833182267628547;0.7977997732239607;-7.14376004478575e-08;-4.310069630971468e-08;1.0448538748365581;10.000278460415783;0.8334116995560078;0.015564236938850659;0.015562885902464251;0.7977147975488083;-0.014894976555377725;0.7979557044299302
56.406598;1.0444203164616341;0.8331830638770203;0.7977998078394698;-7.158858458831586e-08;-4.2805429365583264e-08;1.0448528530088976;10.000263552661016;0.833411132694329;0.015564251404788374;0.015562861527427155;0.7977140059658611;-0.014894975611920899;0.7979549782176067
56.416598;1.044418951123497;0.8331839460195584;0.7977998957938995;-7.173640077171045e-08;-4.254900078363155e-08;1.0448519084492598;10.000248784975485;0.8334105426382635;0.015564266309725334;0.015562837663339909;0.7977132199625684;-0.014894974669174003;0.7979542236858993
56.426598;1.0444176002651366;0.833184909267708;0.7978000407737146;-7.188129764619893e-08;-4.2332070108312115e-08;1.0448510432712301;10.000234110511363;0.8334099356443172;0.01556428153284822;0.015562814324568384;0.7977124425619442;-0.014894973728405978;0.7979534417269081
56.436598;1.0444162636752192;0.8331859487414565;0.7978002451663029;-7.202376803686775e-08;-4.2154698117703684e-08;1.0448502598429714;10.000219483421535;0.8334093187506042;0.015564296970348676;0.015562791551777266;0.7977116775458136;-0.014894972791076969;0.7979526320586028
56.446598;1.0444149404091911;0.8331870593479549;0.7978005100254305;-7.216459563451258e-08;-4.201634715452477e-08;1.0448495599992123;10.000204859324095;0.8334086989245819;0.015564312529018033;0.015562769406434834;0.7977109287090042;-0.014894971858741089;0.7979517930112067
56.456598;1.044413630106894;0.8331882356990986;0.7978008352561851;-7.230479458595744e-08;-4.1916198045869124e-08;1.0448489449139564;10.000190198546587;0.8334080826599142;0.015564328121053399;0.015562747954356719;0.797710199629682;-0.014894970932750964;0.7979509225303705
56.466598;1.0444123340095213;0.8331894725415374;0.7978012200449743;-7.24456557286935e-08;-4.185353338396526e-08;1.0448484152183382;10.000175472923472;0.8334074757202018;0.01556434367265607;0.015562727252016973;0.797709493631459;-0.01489497001387583;0.7979500198298651
56.476598;1.0444110550918155;0.8331907649062027;0.7978016634192189;-7.2588663335782e-08;-4.182787496963545e-08;1.0448479708000178;10.0001606677671;0.8334068827357017;0.015564359127398923;0.015562707338007563;0.7977088134385389;-0.014894969102320015;0.7979490860781847
56.486598;1.0444097972134447;0.8331921076645843;0.7978021643620694;-7.273521852172319e-08;-4.183886797133744e-08;1.0448476109172282;10.000145774231244;0.8334063073906888;0.015564374442536735;0.015562688230981071;0.797708160797647;-0.01489496819817974;0.7979481240190978
56.496598;1.0444085640667058;0.8331934954494202;0.797802721559989;-7.288647249761501e-08;-4.1886204037529986e-08;1.0448473346528997;10.00013078163392;0.8334057531858311;0.015564389588878132;0.015562669933562931;0.7977075363652527;-0.014894967301851414;0.797947137300278
56.506598;1.0444073586334224;0.8331949231566591;0.797803333270669;-7.304339549943067e-08;-4.1969630095856455e-08;1.044847140694305;10.00011568181143;0.8334052236094002;0.015564404547412695;0.015562652439885864;0.7977069397504326;-0.014894966414229712;0.797946129579564
56.516598;1.0444061830053977;0.8331963864957928;0.7978039970019516;-7.320693218115107e-08;-4.208887336655894e-08;1.0448470261923826;10.00010048287449;0.8334047213928069;0.015564419301752523;0.015562635739513055;0.7977063699206058;-0.014894965536788268;0.7979451038007003
56.526598;1.0444050386818746;0.8331978820399173;0.7978047091128978;-7.337798360382742e-08;-4.2243551571023936e-08;1.0448469859844947;10.00008521430582;0.833404247686483;0.015564433838955824;0.015562619811674614;0.7977058256785977;-0.014894964671415831;0.7979440623230689
56.536598;1.044403927412352;0.8331994067401991;0.7978054654055903;-7.35571680558376e-08;-4.2433105357014194e-08;1.0448470131647998;10.000069913588975;0.8334038020039669;0.015564448152521355;0.015562604622637952;0.7977053056994061;-0.014894963819910513;0.7979430070303098
56.546598;1.0444028517043062;0.8332009575059516;0.7978062625139146;-7.374471640058211e-08;-4.2656638003751694e-08;1.044847100178134;10.000054610812212;0.8334033831309731;0.01556446222930772;0.01556259013922379;0.7977048084957672;-0.014894962983527582;0.7979419384736771
56.556598;1.0444018146915883;0.8332025308703036;0.7978070986312892;-7.39406673621194e-08;-4.2912818585776835e-08;1.0448472394504464;10.000039327267269;0.8334029901860092;0.015564476028270893;0.0155625763464856;0.7977043323882339;-0.01489496216296165;0.7979408552644889
56.566598;1.0444008201922348;0.8332041223472476;0.7978079732910844;-7.414509086716005e-08;-4.319999117333991e-08;1.0448474239807362;10.000024080980948;0.8334026228174867;0.01556448948097276;0.015562563250722418;0.7977038753194678;-0.014894961358474504;0.7979397545722844
56.576598;1.0443998729512953;0.8332057260572282;0.7978088869183315;-7.435810375382384e-08;-4.35162685286498e-08;1.0448476478414237;10.000008891122704;0.8334022807008816;0.015564502516717605;0.015562550870066055;0.7977034348593509;-0.014894960569966084;0.7979386327298098
56.586598;1.0443989781902765;0.8332073353168177;0.7978098402174496;-7.457966618357605e-08;-4.385951533077659e-08;1.0448479056844924;9.999993778223057;0.8334019631038779;0.015564515078171585;0.01556253922379513;0.7977030084535788;-0.014894959797107428;0.797937485560378
