time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.596598;1.0443981403937563;0.833208943651655;0.7978108334597738;-7.480932990095788e-08;-4.4227303318145625e-08;1.0448481916306613;9.999978757212332;0.8334016688831687;0.015564527111281467;0.015562528326178505;0.7977025938356372;-0.014894959039420253;0.7979363088657597
56.606598;1.0443973618331317;0.8332105455649711;0.7978118662576983;-7.504618072697818e-08;-4.4616810505648237e-08;1.044848498960627;9.999963834461125;0.833401396954594;0.0155645385519653;0.015562518190474222;0.7977021895647591;-0.014894958296275533;0.7979350989161522
56.616598;1.0443966415101298;0.8332121372102952;0.7978129377218279;-7.52890373612827e-08;-4.5024774211027355e-08;1.0448488211393676;9.999949016740544;0.833401146591835;0.015564549329566718;0.015562508835142638;0.7977017949774357;-0.014894957566955119;0.7979338527062787
56.626598;1.0443959755643806;0.833213716993017;0.7978140464073297;-7.553660762549876e-08;-4.544765990977466e-08;1.0448491528816353;9.999934319188663;0.8334009167728712;0.01556455937990706;0.015562500277321485;0.7977014091847092;-0.014894956850838711;0.7979325678622783
56.636598;1.0443953590758774;0.8332152854860233;0.7978151902219105;-7.578737201681797e-08;-4.588203654255567e-08;1.044849490116376;9.999919764463051;0.8334007053183978;0.015564568652847922;0.01556249251984842;0.7977010301872621;-0.014894956147653243;0.7979312422093424
56.646598;1.044394787573891;0.8332168444321243;0.797816366740735;-7.60394969732589e-08;-4.632499419965384e-08;1.0448498294083548;9.99990538048518;0.8334005090551388;0.01556457711072163;0.015562485543151898;0.7977006550385002;-0.014894955457545008;0.7979298737653051
56.656598;1.044394257374979;0.8332183957215731;0.7978175735245586;-7.629098557667573e-08;-4.677434282361881e-08;1.0448501674079123;9.999891199825955;0.8334003248070838;0.015564584716668679;0.015562479302343803;0.7977002806516834;-0.014894954780834394;0.7979284616886521
56.666598;1.0443937657273454;0.8332199410799035;0.7978188079594438;-7.653985506679798e-08;-4.722855085193747e-08;1.0448505005679698;9.99987725628302;0.8334001502910707;0.015564591415308613;0.01556247373345771;0.7976999044215597;-0.01489495411767212;0.7979270071200449
56.676598;1.0443933113161792;0.8332214823820377;0.7978200668544088;-7.678427610097115e-08;-4.768659630608261e-08;1.0448508254565694;9.999863582625286;0.8333999842701844;0.01556459712415998;0.015562468766335396;0.797699524309906;-0.01489495346800026;0.797925512682454
56.686598;1.0443928943941;0.8332230223168073;0.79782134630055;-7.702265560546867e-08;-4.814790531719831e-08;1.0448511389604969;9.999850214167182;0.8333998261875607;0.015564601742248054;0.01556246433327518;0.7976991385133196;-0.0148949528318961;0.7979239812059354
56.696598;1.0443925162978476;0.8332245645229603;0.797822642178718;-7.725359404086769e-08;-4.861242271963054e-08;1.0448514377187625;9.999837187756043;0.8333996762318274;0.015564605160823647;0.015562460370823471;0.7976987450332623;-0.014894952209915926;0.7979224149051034
56.706598;1.0443921789868544;0.833226112652819;0.7978239510367896;-7.747591559609685e-08;-4.9080561881480444e-08;1.0448517181137307;9.999824533360705;0.8333995358906757;0.015564607275181944;0.01556245681829182;0.7976983416268398;-0.014894951603084875;0.797920815179201
56.716598;1.0443918847374543;0.8332276693695081;0.7978252706973403;-7.768877292990127e-08;-4.955287148104097e-08;1.0448519777257905;9.99981227230644;0.8333994082168116;0.015564607997730604;0.015562453619377055;0.7976979260332809;-0.014894951012533473;0.7979191827304049
56.726598;1.0443916358105187;0.8332292359834302;0.7978266005702945;-7.78915338138513e-08;-5.002966583585763e-08;1.0448522162450224;9.999800423868205;0.833399297363399;0.015564607257667167;0.015562450720729473;0.797697495932139;-0.014894950439089616;0.7979175178459982
56.736598;1.0443914346110148;0.8332308124860105;0.7978279417103658;-7.808357738220287e-08;-5.051095579121777e-08;1.0448524344937458;9.999789006499896;0.8333992075306798;0.01556460498787907;0.015562448058815247;0.7976970488986057;-0.014894949883164903;0.7979158204867591
56.746598;1.0443912839984621;0.8332323977875284;0.7978292963540179;-7.826427067097453e-08;-5.099676279698974e-08;1.0448526331260701;9.999778032763079;0.8333991424079595;0.01556460111442433;0.015562445552959625;0.7976965825204403;-0.01489494934495818;0.7979140899818894
56.756598;1.0443911866063442;0.833233989875923;0.7978306673621882;-7.843301560120734e-08;-5.1487443352361665e-08;1.0448528120533425;9.999767513365978;0.8333991054992208;0.015564595558480719;0.015562443117113018;0.7976960942814615;-0.01489494882468538;0.7979123248116345
56.766598;1.0443911438440032;0.833235586134627;0.7978320579223883;-7.858923445247327e-08;-5.198359623939608e-08;1.0448529703066949;9.999757469868673;0.8333990998132127;0.015564588249322187;0.015562440675619887;0.7976955813387968;-0.014894948322676427;0.7979105227314887
56.776598;1.0443911555975813;0.8332371842653429;0.7978334709335633;-7.873234044904824e-08;-5.2485767150610306e-08;1.0448531065037134;9.999747935904168;0.8333991266830273;0.015564579132808393;0.015562438168655126;0.7976950404764537;-0.014894947839403462;0.797908681007768
56.786598;1.0443912202945531;0.833238783008847;0.7978349082308298;-7.886181514272588e-08;-5.29943982099806e-08;1.0448532200018457;9.999738944415466;0.8333991854252943;0.01556456816847588;0.015562435544800897;0.7976944684764826;-0.014894947375434902;0.7979067969263504
56.796598;1.044391335144939;0.8332403819732086;0.7978363705152062;-7.897741181811494e-08;-5.350983433427797e-08;1.0448533118960894;9.999730516138028;0.8333992741845361;0.015564555328716322;0.015562432749297393;0.7976938630519187;-0.014894946931324423;0.7979048684067932
56.806598;1.0443914967285395;0.8332419811000115;0.7978378578408895;-7.907926767572645e-08;-5.403205576225713e-08;1.0448533849070087;9.999722653477289;0.8333993909192949;0.015564540606931054;0.015562429721087649;0.7976932235571348;-0.014894946507509171;0.797902894082627
56.816598;1.0443917020337645;0.8332435801454644;0.7978393701165395;-7.916782749381822e-08;-5.456047622301094e-08;1.044853442406494;9.999715335346085;0.8333995339919535;0.015564524026684854;0.015562426400591228;0.7976925505615756;-0.014894946104292914;0.797900872736551
56.826598;1.0443919493198865;0.8332451783903079;0.7978409075637138;-7.92438170043055e-08;-5.5094150591437915e-08;1.0448534878389928;9.99970851437362;0.8333997020247415;0.015564505641943628;0.015562422740412293;0.7976918448716677;-0.014894945721931743;0.7978988025718685
56.836598;1.0443922377315438;0.8332467749086178;0.7978424707829656;-7.930838075355127e-08;-5.563209636567165e-08;1.0448535250734936;9.999702122683388;0.8333998929491594;0.015564485528501803;0.015562418711031745;0.7976911070818451;-0.014894945360675992;0.7978966812731842
56.846598;1.0443925665838945;0.8332483690680269;0.7978440602621534;-7.936308607490229e-08;-5.6173370601219686e-08;1.0448535587780585;9.999696082949868;0.8334001036295661;0.01556446377690095;0.015562414294635557;0.7976903376650359;-0.014894945020699994;0.7978945069789654
56.856598;1.0443929356228168;0.8332499607042559;0.7978456759615938;-7.940956664232206e-08;-5.671692028197136e-08;1.0448535940015728;9.999690316373524;0.8334003309119569;0.015564440493697426;0.015562409470048591;0.7976895374557097;-0.014894944702072947;0.7978922790742138
56.866598;1.0443933452439456;0.8332515499475779;0.7978473170899563;-7.944901838751814e-08;-5.7261377043215466e-08;1.0448536354367117;9.999684750864756;0.8334005726718714;0.015564415806284905;0.015562404207083505;0.7976887082610915;-0.014894944404814888;0.7978899983546682
56.876598;1.0443937959676088;0.833253137015622;0.7978489818340194;-7.948197074476802e-08;-5.780491008310733e-08;1.044853687248716;9.99967933015554;0.8334008278816665;0.015564389859520335;0.015562398480197963;0.7976878531112042;-0.014894944128905123;0.7978876670147353
56.886598;1.0443942880682258;0.8332547221109364;0.7978506673527075;-7.950853887707308e-08;-5.8345272181550916e-08;1.0448537533853326;9.999674015086049;0.8334010960479613;0.015564362799782102;0.015562392280773024;0.7976869763677072;-0.014894943874277027;0.7978852887162751
56.896598;1.0443948217467656;0.8332563054377398;0.797852369963386;-7.952889159540307e-08;-5.8880159514005655e-08;1.0448538373769918;9.999668778799473;0.833401376248474;0.015564334752497177;0.015562385609617023;0.7976860835477179;-0.014894943640920557;0.7978828683712371
56.906598;1.044395397317953;0.8332578874318302;0.7978540854492394;-7.954348957439902e-08;-5.940763413864678e-08;1.0448539416098837;9.999663605394327;0.8334016665818345;0.015564305810465874;0.015562378467513733;0.7976851805890266;-0.014894943429033141;0.797880411485074
56.916598;1.0443960150499247;0.8332594690343867;0.7978558098930861;-7.955298562684842e-08;-5.992626248038501e-08;1.0448540670997202;9.99965848893415;0.8334019650221169;0.015564276046494135;0.015562370858905225;0.7976842731196616;-0.014894943239065738;0.7978779235155709
56.926598;1.0443966746827271;0.8332610517947061;0.7978575402458453;-7.955812929363215e-08;-6.04351142696352e-08;1.0448542137004126;9.999653424279478;0.8334022704996461;0.015564245534724495;0.01556236279677796;0.797683365946026;-0.01489494307160882;0.7978754094034038
56.936598;1.0443973748291853;0.8332626375888715;0.7978592738080402;-7.955984619453291e-08;-6.093374617330747e-08;1.044854380156597;9.999648394454995;0.833402582222544;0.015564214355833085;0.015562354302837794;0.797682462906962;-0.0148949429272306;0.797872873347141
56.946598;1.0443981133201357;0.8332642279737767;0.7978610077571994;-7.95592015509702e-08;-6.142213164303966e-08;1.0448545644264087;9.999643364927856;0.8334028982303845;0.015564182582603663;0.015562345406612344;0.7976815673106032;-0.014894942806357846;0.7978703188774136
56.956598;1.044398888673988;0.8332658239130403;0.797862739427407;-7.95572675170423e-08;-6.19007341389549e-08;1.0448547643609176;9.999638291579169;0.8334032153839834;0.0155641502684047;0.01556233614221068;0.7976806821584236;-0.014894942709228634;0.7978677491064325
56.966598;1.0443997005446957;0.8332674258196106;0.797864466759042;-7.955520474736865e-08;-6.237048678555713e-08;1.0448549778094018;9.999633141665063;0.8334035302403602;0.015564117456754187;0.015562326544165332;0.7976798097612136;-0.014894942635967016;0.7978651673046414
56.976598;1.0444005489922485;0.8332690332873554;0.7978661885935331;-7.955432287692773e-08;-6.283236822077707e-08;1.0448552020604414;9.999627910623229;0.8334038393849716;0.015564084196014745;0.01556231664268669;0.7976789516753757;-0.014894942586695397;0.797862577422899
56.986598;1.0444014344823822;0.8332706449597771;0.797867904522509;-7.955590758366568e-08;-6.328708019942013e-08;1.044855433841703;9.999622618168234;0.8334041392560497;0.015564050540878751;0.015562306455434088;0.797678109114039;-0.014894942561481482;0.7978599838482661
56.996598;1.044402357779897;0.8332722587390313;0.7978696145520937;-7.956117479435044e-08;-6.373503057551737e-08;1.0448556703782805;9.999617291434822;0.8334044258827564;0.015564016549447347;0.015562295984765443;0.7976772828909084;-0.014894942560124733;0.7978573908351045
57.006598;1.0444033188454889;0.8332738720803189;0.7978713189588251;-7.957138142204099e-08;-6.417621162372894e-08;1.0448559102085788;9.999611954020985;0.833404695083366;0.015563982287814018;0.015562285227193745;0.7976764730536988;-0.014894942582130132;0.7978548024085115
57.016598;1.0444043161959948;0.8332754826487372;0.7978730178366867;-7.958780834730847e-08;-6.461009653802297e-08;1.0448561529281388;9.999606628675922;0.833404943246456;0.01556394784129048;0.015562274181562679;0.7976756792320734;-0.014894942626943105;0.7978522227236352
57.026598;1.0444053469324135;0.8332770890697104;0.7978747105141804;-7.961162232656796e-08;-6.503589159575321e-08;1.0448563984632395;9.999601344889342;0.8334051677352787;0.015563913319684451;0.015562262843931989;0.7976749013956771;-0.014894942693996526;0.7978496566101225
57.036598;1.0444064068476686;0.8332786912025506;0.7978763954162391;-7.964373950935325e-08;-6.54529341940185e-08;1.0448566460411848;9.9995961352879;0.8334053665614974;0.015563878837508757;0.01556225119870583;0.7976741399146001;-0.01489494278242544;0.7978471099902752
57.046598;1.044407491056211;0.833280290167289;0.7978780702533468;-7.968476181865113e-08;-6.586094129706852e-08;1.0448568935789344;9.999591022295;0.833405538213231;0.015563844484191371;0.01556223921925016;0.797673394967701;-0.014894942890780789;0.7978445896047396
57.056598;1.0444085949028656;0.833281888384403;0.7978797326131587;-7.973488478199668e-08;-6.626011757465795e-08;1.044857138468035;9.999586014945482;0.8334056820018146;0.015563810321244822;0.015562226872114795;0.7976726661710851;-0.014894943017029023;0.7978421018458067
57.066598;1.0444097138988935;0.8332834894008795;0.7978813808155384;-7.97938473591277e-08;-6.665113792130805e-08;1.0448573784582025;9.999581118198165;0.8334057981285841;0.015563776395439571;0.015562214113912414;0.7976719528145545;-0.01489494315881482;0.7978396517373707
57.076598;1.0444108424458773;0.8332850974418716;0.7978830139213519;-7.986116716522221e-08;-6.703489273294107e-08;1.0448576114037218;9.999576335804834;0.8334058872015057;0.015563742739460163;0.015562200890358705;0.7976712542606882;-0.0148949433137478;0.7978372430407782
57.086598;1.0444119728511554;0.8332867171765533;0.7978846307784307;-7.99363926666369e-08;-6.741200594104093e-08;1.044857834459923;9.999571662414347;0.8334059501289562;0.015563709373509252;0.01556218715651677;0.7976705699732939;-0.014894943479637728;0.7978348786360615
57.096598;1.0444130958496407;0.8332883536685242;0.7978862296658192;-8.001918007307034e-08;-6.778243337876175e-08;1.0448580435328525;9.999567077739771;0.8334059885537958;0.015563676323268489;0.015562172903398593;0.7976698994064731;-0.014894943654658281;0.7978325601674411
57.106598;1.0444142020485108;0.8332900118015963;0.7978878085569255;-8.010950217565143e-08;-6.814537239554547e-08;1.0448582335362857;9.999562547938128;0.833406004945665;0.015563643636813573;0.015562158157790804;0.7976692420391964;-0.01489494383739589;0.7978302875701693
57.116598;1.0444152830426574;0.8332916955717727;0.797889364691721;-8.020795529749176e-08;-6.849941488052286e-08;1.0448583995310814;9.999558031599951;0.8334060023492681;0.015563611386296564;0.01556214296176015;0.7976685973678743;-0.014894944026835704;0.797828059507057
57.126598;1.0444163316642707;0.8332934078019375;0.7978908941839192;-8.031580297886861e-08;-6.884290786244869e-08;1.0448585379712092;9.99955348532489;0.833405984154806;0.01556357965785252;0.01556212735269761;0.7976679649110532;-0.014894944222172907;0.7978258744509373
57.136598;1.0444173414917144;0.8332951497102258;0.7978923930471286;-8.043466411462956e-08;-6.91743866276503e-08;1.0448586468580454;9.999548861870506;0.8334059535740207;0.015563548535264147;0.015562111347206664;0.7976673442858593;-0.014894944422522349;0.7978237314273131
57.146598;1.0444183063488262;0.833296920456277;0.7978938587528317;-8.056608886630654e-08;-6.94927403659465e-08;1.0448587248174759;9.999544106730278;0.8334059129464083;0.015563518085879056;0.015562094939066564;0.7976667351380078;-0.014894944626957698;0.7978216302317808
57.156598;1.0444192209701217;0.8332987173917248;0.7978952906720655;-8.071133992958042e-08;-6.979712167344428e-08;1.044858770432336;9.999539163804675;0.8334058636667803;0.015563488357047255;0.01556207812048925;0.7976661368379199;-0.014894944834829673;0.7978195714875893
57.166598;1.0444200825336734;0.8333005367909129;0.797896689552979;-8.087152782575612e-08;-7.008693019378095e-08;1.0448587823560074;9.99953398286318;0.8334058070028666;0.015563459384944094;0.015562060908293445;0.7976655480478521;-0.014894945045915346;0.7978175566807544
57.176598;1.0444208909464838;0.833302374434888;0.7978980570408422;-8.104792086270607e-08;-7.036186488751436e-08;1.0448587599046688;9.999528523441136;0.8334057448231701;0.015563431207535968;0.015562043343228794;0.7976649664099381;-0.014894945260382047;0.797815588122018
57.186598;1.0444216469614975;0.8333042257597084;0.7978993955678552;-8.124198633000994e-08;-7.062186030618811e-08;1.0448587035785342;9.99952276130619;0.8334056794419255;0.015563403868599154;0.015562025463223765;0.797664388521121;-0.014894945478803967;0.7978136687820362
57.196598;1.044422349702741;0.8333060857281415;0.7979007083176427;-8.145509020576065e-08;-7.086698354843524e-08;1.0448586148232022;9.99951669102625;0.833405613369572;0.015563377415629513;0.015562007288429448;0.7976638102416863;-0.014894945702163523;0.797811801961319
57.206598;1.0444229957499993;0.8333079489606087;0.797901998831079;-8.168826837703349e-08;-7.10974187673357e-08;1.044858495339482;9.999510319367154;0.8334055494234326;0.015563351905251377;0.015561988834986716;0.7976632271793862;-0.014894945931705535;0.7978099907114964
57.216598;1.04442358061556;0.8333098102079055;0.7979032704599059;-8.194228257689021e-08;-7.131358522097612e-08;1.0448583467779373;9.999503661205212;0.8334054906817921;0.015563327411072199;0.015561970133752299;0.7976626349416015;-0.014894946168873867;0.7978082369803882
57.226598;1.044424101024404;0.8333116645431794;0.7979045259859717;-8.22178709881867e-08;-7.151634695015664e-08;1.044858170923689;9.999496740756646;0.8334054402381403;0.015563304014541899;0.01556195123123758;0.7976620291899507;-0.014894946415402493;0.7978065409424486
57.236598;1.0444245556897458;0.8333135070808043;0.797905766970572;-8.251600195502783e-08;-7.170704792564248e-08;1.0448579698589353;9.999489589877367;0.8334054007896581;0.015563281782744501;0.015561932177235392;0.7976614058117264;-0.014894946673176956;0.7978049011903541
57.246598;1.044424944752273;0.8333153326363129;0.7979069928070525;-8.28378696151813e-08;-7.18872420273636e-08;1.0448577458239947;9.999482246830407;0.8334053739963926;0.015563260760918511;0.015561913012721841;0.7976607612480392;-0.014894946943816531;0.7978033155424201
57.256598;1.0444252694431158;0.8333171357113424;0.797908200480533;-8.318467129479923e-08;-7.205840375891984e-08;1.0448575010817078;9.99947475908399;0.8334053598515594;0.015563240984763605;0.015561893760310608;0.797660092914453;-0.01489494722847127;0.7978017815913605
57.266598;1.0444255322703995;0.8333189110933713;0.7979093856123396;-8.355748477705194e-08;-7.22217212515336e-08;1.0448572375558534;9.999467179289217;0.8334053565014858;0.015563222491984191;0.015561874419483106;0.7976593994513708;-0.014894947528077096;0.7978002967663383
57.276598;1.0444257368265213;0.8333206546871855;0.7979105439538234;-8.395724836811996e-08;-7.237781655496356e-08;1.0448569557736413;9.999459554229277;0.8334053610095856;0.015563205326445633;0.015561854975156345;0.7976586805813856;-0.014894947843691783;0.7977988583657696
57.286598;1.044425887093338;0.833322363858863;0.7979116719366258;-8.438467413747345e-08;-7.252659855174453e-08;1.0448566542456548;9.999451921812716;0.8334053706415827;0.015563189542015623;0.015561835414637829;0.7976579368779655;-0.01489494817658671;0.797797464013639
57.296598;1.0444259872250268;0.833324037260535;0.7979127661404897;-8.484019644024231e-08;-7.266751899850479e-08;1.0448563305083;9.999444317535739;0.8334053836106489;0.015563175206606055;0.015561815736716719;0.797657169963567;-0.014894948528192647;0.7977961122696604
57.306598;1.0444260415082842;0.8333256742239723;0.797913822859676;-8.532407773658001e-08;-7.28000469459844e-08;1.0448559825836754;9.99943678035894;0.8334053990228145;0.0155631623995934;0.01556179595162595;0.7976563829031619;-0.014894948899921325;0.7977948025476291
57.316598;1.044426053825555;0.8333272738025846;0.7979148382606218;-8.583645418090275e-08;-7.292390454578832e-08;1.0448556093579016;9.99942935217871;0.8334054165557545;0.015563151201720098;0.01556177607754577;0.7976555798047869;-0.014894949292870763;0.7977935342859479
57.326598;1.0444260272959012;0.8333288339709659;0.7979158086020317;-8.637719195215459e-08;-7.303892645716187e-08;1.0448552106028781;9.999422072334132;0.8334054363373685;0.015563141686122363;0.01556175613517367;0.7976547646737423;-0.014894949707574937;0.7977923062750686
57.336598;1.044425964187268;0.8333303514311083;0.7979167304115777;-8.694591361390663e-08;-7.31449407734803e-08;1.044854787265217;9.999414972749772;0.8334054587480805;0.01556313391252948;0.015561736148762443;0.7976539408445699;-0.014894950143888775;0.7977911166766208
57.346598;1.044425865644397;0.8333318221478994;0.7979176009203856;-8.754229279609835e-08;-7.324188603138271e-08;1.044854341394906;9.99940807666344;0.8334054840541827;0.015563127919606998;0.01556171615312833;0.7976531114057036;-0.014894950601223722;0.7977899634819549
57.356598;1.04442573166345;0.8333332422529834;0.7979184184342388;-8.816619560613863e-08;-7.333002587685812e-08;1.0448538757225814;9.999401401091134;0.8334055123442136;0.015563123712304953;0.015561696193020834;0.7976522798231801;-0.014894951079096056;0.7977888449895293
57.366598;1.0444255618055982;0.8333346084939492;0.797919182108654;-8.881743520898151e-08;-7.341014413929961e-08;1.044853393246052;9.999394957189642;0.8334055437171151;0.015563121248573102;0.015561676317695046;0.7976514505446228;-0.014894951577409403;0.7977877600500055
57.376598;1.04442535648279;0.8333359180406225;0.7979198914036209;-8.94953208608447e-08;-7.348352258754423e-08;1.044852897165853;9.999388745633613;0.833405578760161;0.015563120448408387;0.015561656581146761;0.7976506295866482;-0.014894952096230388;0.7977867082218953
57.386598;1.044425118422364;0.8333371683778424;0.7979205460252952;-9.019849005953966e-08;-7.355165388226638e-08;1.0448523914036874;9.999382755831995;0.8334056192091355;0.015563121234112418;0.015561637041243758;0.7976498241554976;-0.014894952635412786;0.7977856902517326
57.396598;1.0444248535432967;0.8333383575150347;0.797921146431896;-9.092520229585725e-08;-7.361584456348911e-08;1.0448518806529767;9.999376973546877;0.8334056677360814;0.01556312356089515;0.015561617753403168;0.7976490410960922;-0.014894953194488376;0.7977847083923544
57.406598;1.044424570270206;0.8333394840292653;0.7979216940432606;-9.167362193373834e-08;-7.367683918057156e-08;1.044851369537265;9.999371390819228;0.8334057269779662;0.015563127408308996;0.015561598764929178;0.797648285809223;-0.014894953772776588;0.7977837656534345
57.416598;1.0444242777269455;0.83334054691704;0.7979221908218846;-9.24418311838074e-08;-7.373469718702869e-08;1.0448508621904389;9.999366008747877;0.8334057992728199;0.0155631327618719;0.015561580113690854;0.7976475625192911;-0.01489495436926259;0.7977828647393356
57.426598;1.0444239842991354;0.8333415453990245;0.7979226388216092;-9.322774297410402e-08;-7.378897406795357e-08;1.0448503625625911;9.99936083283795;0.8334058869849452;0.015563139610211663;0.015561561832363137;0.7976468747028216;-0.014894954982321936;0.7977820078360742
57.436598;1.0444236970225957;0.8333424786178747;0.7979230398562668;-9.402910586638492e-08;-7.383893229858602e-08;1.0448498743531114;9.999355870758917;0.8334059921680539;0.01556314794183457;0.01556154395178878;0.797646224856933;-0.014894955609766912;0.797781196768225
57.446598;1.0444234214382102;0.8333433456371179;0.7979233949111543;-9.484368214923909e-08;-7.388364283562738e-08;1.0448494005552393;9.99935113316828;0.8334061156992897;0.015563157734290083;0.01556152650281411;0.7976456142911539;-0.014894956249149782;0.7977804329916703
57.456598;1.0444231617861417;0.8333441460366107;0.7979237038099525;-9.566934543604317e-08;-7.392201556245413e-08;1.044848943580543;9.999346632112317;0.8334062570949676;0.015563168953295634;0.015561509522708846;0.7976450436130529;-0.014894956897934655;0.7977797178269858
57.466598;1.044422921690436;0.8333448804161392;0.7979239658926262;-9.650391604471874e-08;-7.39527656418384e-08;1.0448485055779537;9.999342380113902;0.8334064156056855;0.015563181559358742;0.015561493056631756;0.7976445134538079;-0.014894957553454984;0.7977790527759128
57.476598;1.0444227048954644;0.8333455501571765;0.7979241810038312;-9.734498804621355e-08;-7.397442375219367e-08;1.0448480879646687;9.999338391217076;0.8334065914087346;0.0155631955018637;0.015561477147689346;0.7976440243741689;-0.014894958212835475;0.7977784394157015
57.486598;1.0444225148963326;0.8333461571959456;0.7979243497515881;-9.818994757147369e-08;-7.39855935659176e-08;1.0448476906892206;9.999334679685694;0.83340678537406;0.01556321070633402;0.015561461828588518;0.7976435760921411;-0.014894958873015066;0.7977778792730621
57.496598;1.0444223540663111;0.8333467044754221;0.797924473088862;-9.903608424038259e-08;-7.398537347753137e-08;1.044847312484039;9.99933125693533;0.8334069982681815;0.01556322707842479;0.01556144712542481;0.7976431675339913;-0.01489495953101031;0.7977773737787303
57.506598;1.0444222239560668;0.8333471959814417;0.7979245516060267;-9.988066633392916e-08;-7.397358346615567e-08;1.04484695220052;9.999328128086319;0.8334072307011188;0.01556324452376264;0.015561433065540572;0.7976427978287102;-0.014894960184407504;0.7977769237284703
57.516598;1.044422126197427;0.8333476357333673;0.797924584930547;-1.0072102577453159e-07;-7.395069081427511e-08;1.0448466100186777;9.999325287776667;0.833407483301789;0.015563262961816926;0.015561419681526696;0.7976424667623228;-0.014894960831628935;0.7977765287208257
57.526598;1.0444220628458942;0.8333480268251454;0.7979245718643838;-1.0155467030979217e-07;-7.391758432451292e-08;1.0448462876165534;9.99932271898319;0.8334077569174484;0.015563282329906277;0.01556140701939853;0.7976421745623286;-0.014894961471640506;0.7977761873959678
57.536598;1.0444220363113952;0.833348371255745;0.7979245113275717;-1.0237917218407641e-07;-7.387527850600187e-08;1.0448459875194551;9.999320402014506;0.8334080530710204;0.01556330258673471;0.015561395151170962;0.7976419216846753;-0.014894962103418901;0.7977758982257627
57.546598;1.0444220489436769;0.833348670436271;0.7979244033116164;-1.0319191323255385e-07;-7.382471106216761e-08;1.04484571250955;9.99931832946712;0.8334083740682711;0.015563323714025372;0.015561384174447593;0.7976417086032968;-0.01489496272566286;0.7977756600575797
57.556598;1.0444221025537173;0.8333489259543886;0.7979242490888607;-1.0399019941204868e-07;-7.376680695166027e-08;1.0448454653692374;9.99931650805165;0.8334087225741934;0.015563345711357951;0.015561374193792372;0.7976415358247226;-0.014894963336844421;0.7977754717613672
57.566598;1.0444221985038933;0.83334913988523;0.7979240506545191;-1.0477161449105951e-07;-7.370260465966831e-08;1.0448452483385253;9.999314943086725;0.8334091009882052;0.015563368585042923;0.0155613653053628;0.797641404104961;-0.014894963935396896;0.7977753314678356
57.576598;1.0444223377599189;0.8333493147442222;0.7979238100331535;-1.0553409382155908e-07;-7.363324383677452e-08;1.0448450625995451;9.999313621349701;0.8334095106480965;0.015563392339980022;0.015561357597383316;0.7976413143791551;-0.014894964519799155;0.7977752366018201
57.586598;1.0444225206625848;0.8333494535867556;0.7979235290944174;-1.0627585787620143e-07;-7.355996049671978e-08;1.044844908821584;9.99931250443204;0.8334099516695833;0.01556341698467056;0.015561351146977211;0.7976412673986544;-0.014894965088425296;0.797775184360105
57.596598;1.0444227474093928;0.8333495597985998;0.7979232098314651;-1.0699554245028062e-07;-7.348414258685754e-08;1.0448447880042717;9.999311537196547;0.8334104239714424;0.015563442536903137;0.015561346002830611;0.7976412635635631;-0.014894965639430132;0.7977751718513596
57.606598;1.04442301892934;0.8333496365537291;0.7979228546302856;-1.0769228628586576e-07;-7.340742785398012e-08;1.0448447010475717;9.99931066514966;0.8334109281453183;0.015563469010721582;0.015561342173146146;0.7976413030735874;-0.014894966171076524;0.7977751966859263
57.616598;1.0444233367212472;0.8333496868376493;0.7979224664140362;-1.0836550056191563e-07;-7.333187305216028e-08;1.044844647849753;9.999309847308881;0.8334114653480069;0.015563496402208565;0.01556133962594134;0.7976413859106116;-0.014894966682196536;0.7977752581199438
57.626598;1.0444237016112792;0.8333497137975949;0.7979220485560832;-1.0901466830609537e-07;-7.326000057908404e-08;1.0448446276419447;9.999309057561259;0.8334120368246909;0.015563524695207486;0.015561338289994738;0.7976415116543409;-0.014894967172293227;0.7977753573336783
57.636598;1.0444241133930632;0.8333497204233736;0.7979216044124139;-1.0963944279583339e-07;-7.319457354717732e-08;1.0448446400687819;9.99930827708196;0.8334126434762464;0.015563553863638762;0.015561338061420455;0.7976416794906018;-0.014894967641491659;0.797775496438386
57.646598;1.0444245721809111;0.8333497088467022;0.7979211368433263;-1.1023974360479736e-07;-7.313822184299593e-08;1.0448446856702118;9.999307488258275;0.8334132857128728;0.015563583854924476;0.015561338823546988;0.7976418882348607;-0.014894968090482259;0.7977756770090881
57.656598;1.0444250792262855;0.8333496802129693;0.7979206478489193;-1.108156451611951e-07;-7.309312255785076e-08;1.0448447658720497;9.999306675012097;0.8334139637721872;0.015563614584932316;0.015561340465122246;0.7976421363635007;-0.014894968520277793;0.7977758990105962
57.666598;1.0444256358594546;0.8333496352380914;0.7979201384673883;-1.1136718428148449e-07;-7.30609243146809e-08;1.044844882943271;9.999305825874378;0.8334146782310383;0.015563645963657953;0.015561342884624078;0.7976424223728622;-0.014894968931962082;0.7977761608136383
57.676598;1.0444262425093418;0.8333495750959953;0.7979196094711654;-1.1189424348666457e-07;-7.304293370902867e-08;1.0448450393961817;9.99930493987582;0.8334154303208414;0.015563677925497656;0.015561345992990054;0.7976427450597884;-0.014894969326629795;0.7977764600615499
57.686598;1.0444268990906471;0.8333495021391644;0.7979190619993167;-1.1239648903434168e-07;-7.304037539886054e-08;1.0448452370797179;9.999304033064357;0.8334162219794646;0.01556371043500719;0.015561349720958233;0.7976431031523152;-0.014894969705307026;0.797776794430013
57.696598;1.0444276053960064;0.833349419659503;0.797918497062114;-1.1287326335653707e-07;-7.305448091111032e-08;1.0448454770118527;9.999303139790667;0.8334170555254936;0.015563743471234731;0.015561354017022907;0.7976434947750527;-0.01489497006873507;0.7977771618290437
57.706598;1.044428360936555;0.8333493308163037;0.7979179151694917;-1.1332364703170927e-07;-7.308634472718481e-08;1.044845760000803;9.999302306638446;0.8334179330409767;0.015563777004356641;0.015561358837041945;0.7976439173653478;-0.014894970417342447;0.7977775602675138
57.716598;1.044429165241538;0.8333492377790636;0.7979173169954288;-1.1374681863596079e-07;-7.31367793899845e-08;1.0448460872754106;9.999301581142099;0.8334188562192143;0.015563810975729727;0.015561364140475127;0.7976443681750468;-0.01489497075148145;0.7977779874984597
57.726598;1.044430018826558;0.8333491414752143;0.7979167037175539;-1.1414226995091803e-07;-7.320634377087796e-08;1.0448464600097462;9.999301005822359;0.8334198267307813;0.015563845293071761;0.01556136989101952;0.7976448452365489;-0.014894971071499818;0.797778440434988
57.736598;1.0444309237947886;0.8333490420453524;0.7979160765409773;-1.1450961019063239e-07;-7.329541160644492e-08;1.044846878330089;9.999300622874403;0.8334208464975038;0.015563879837397316;0.01556137604936844;0.7976453475630835;-0.014894971377663544;0.797778915107225
57.746598;1.04443188282944;0.8333489397949316;0.7979154366777326;-1.148483131993352e-07;-7.34040892876213e-08;1.0448473416425834;9.999300475837172;0.8334219178612676;0.015563914475525149;0.015561382563452016;0.7976458739741266;-0.014894971670281575;0.7977794076343423
57.756598;1.044432897532414;0.8333488355143778;0.797914786013645;-1.1515773342709062e-07;-7.353212194312577e-08;1.0448478495810973;9.999300600363675;0.8334230433516107;0.015563949076249448;0.015561389371037224;0.7976464224904831;-0.01489497194988269;0.7977799150496432
57.766598;1.0444339684867925;0.8333487298667795;0.7979141270902147;-1.1543722966077151e-07;-7.367900290682489e-08;1.0448484015768256;9.99930101837509;0.833424224836815;0.015563983516031466;0.015561396408129728;0.797646991399942;-0.014894972217220134;0.7977804351329142
57.776598;1.044435096506931;0.833348622943651;0.7979134621532359;-1.1568613685301349e-07;-7.384411951028635e-08;1.0448489952451172;9.9993017465494;0.833425462831278;0.015564017673033455;0.015561403611867175;0.7976475800918951;-0.014894972473156678;0.79778096618653
57.786598;1.0444362827536022;0.8333485146844657;0.7979127925787115;-1.1590374089940956e-07;-7.402672040062401e-08;1.0448496257625386;9.999302807827048;0.8334267563231545;0.015564051428186489;0.01556141092364724;0.7976481883343788;-0.014894972718566147;0.7977815074797964
57.796598;1.0444375279692588;0.8333484055708013;0.7979121190234432;-1.1608942800626407e-07;-7.422575284282843e-08;1.0448502870884506;9.99930423089821;0.833428102904336;0.01556408467709474;0.015561418295359312;0.7976488152235173;-0.014894972954448558;0.7977820593312206
57.806598;1.0444388328259038;0.8333482969907501;0.7979114418557833;-1.1624283814860098e-07;-7.443980416931653e-08;1.044850973320019;9.999306040868097;0.8334294990369195;0.01556411734369031;0.015561425693196823;0.797649458851486;-0.014894973182139039;0.7977826222190733
57.816598;1.044440199263857;0.8333481916089562;0.7979107616738433;-1.163638931548947e-07;-7.466726442125391e-08;1.044851679002897;9.999308253323646;0.8334309404738282;0.015564149384199671;0.015561433091980317;0.7976501165030226;-0.014894973403309772;0.7977831960827588
57.826598;1.04444163073623;0.8333480935302091;0.7979100795867685;-1.1645270482774156e-07;-7.49064279943906e-08;1.044852399177872;9.999310875688392;0.8334324229493821;0.015564180770642127;0.01556144046107066;0.7976507852270788;-0.014894973619850174;0.7977837802415408
57.836598;1.044443130938736;0.8333480074834284;0.7979093972034881;-1.165095211912795e-07;-7.515543078139933e-08;1.044853129763507;9.999313912769013;0.8334339423628172;0.015564211467817885;0.01556144775990426;0.7976514622532971;-0.014894973833847039;0.7977843731990051
57.846598;1.0444447025968262;0.83334793748611;0.7979087165755253;-1.1653483913890875e-07;-7.541220042644824e-08;1.0448538674525805;9.999317371620672;0.833435494093906;0.015564241426751361;0.015561454948664656;0.7976521448960151;-0.014894974047644767;0.7977849727276249
57.856598;1.044446347182849;0.8333478859576658;0.797908040137158;-1.16529431534387e-07;-7.567426830122927e-08;1.0448546088094246;9.99932126314542;0.8334370728918777;0.015564270592259021;0.015561461996194416;0.7976528304434095;-0.014894974263781701;0.797785576909107
57.866598;1.0444480652573265;0.8333478536473055;0.7979073704784081;-1.1649413864323058e-07;-7.59384803728633e-08;1.044855350177485;9.999325599847952;0.8334386739921522;0.015564298911919097;0.015561468884083529;0.7976535160059571;-0.014894974484813597;0.7977861850618144
57.876598;1.0444498567856333;0.8333478402632857;0.7979067099727762;-1.1642972022575827e-07;-7.620111961407713e-08;1.0448560891187768;9.999330389419706;0.8334402944037181;0.01556432634278261;0.015561475618235572;0.7976541980793646;-0.014894974713232942;0.7977867973867916
57.886598;1.044451720666439;0.8333478449821765;0.7979060608167337;-1.1633693814130998e-07;-7.64584871086048e-08;1.0448568252258024;9.999335632425868;0.833441933375554;0.015564352859722155;0.015561482233471875;0.7976548721920272;-0.014894974951377024;0.797787413992347
57.896598;1.044453653947357;0.8333478661572569;0.7979054254025474;-1.1621665278683276e-07;-7.670735635684911e-08;1.044857558915521;9.99934132920633;0.8334435915824048;0.015564378461761686;0.015561488775601656;0.797655533170525;-0.014894975201244299;0.7977880347836865
57.906598;1.0444556522773272;0.833347900897454;0.797904806218551;-1.1606980558188687e-07;-7.694501554393518e-08;1.044858289682249;9.999347484393699;0.8334452697192158;0.01556440316188414;0.015561495280450503;0.7976561758143021;-0.014894975464521827;0.7977886607393765
57.916598;1.0444577110084117;0.8333479454273427;0.7979042056778456;-1.1589739572079108e-07;-7.716917349761546e-08;1.044859015338462;9.999354105271204;0.8334469677772821;0.0155644269616069;0.015561501776740653;0.7976567949754575;-0.014894975742845757;0.7977892949750925
57.926598;1.0444598253011579;0.8333479958904237;0.79790362638852;-1.1570050233659907e-07;-7.737792330341353e-08;1.044859732565335;9.999361203010952;0.8334486850196884;0.015564449832037891;0.01556150830820739;0.7976573852797876;-0.014894976037924612;0.797789942197186
57.936598;1.0444619900115457;0.8333480491275184;0.7979030712767811;-1.1548028799528132e-07;-7.756966622849747e-08;1.044860437953363;9.999368793336568;0.8334504201723191;0.01556447171717753;0.01556151494910604;0.7976579415908741;-0.014894976351512813;0.797790607662574
57.946598;1.044464200333656;0.8333481036164843;0.7979025435723498;-1.152380100660223e-07;-7.774297798502748e-08;1.0448611285069977;9.999376891004948;0.8334521717835218;0.015564492554901423;0.015561521801390959;0.7976584599849458;-0.014894976685456739;0.7977912966134163
57.956598;1.0444664523318041;0.8333481601963806;0.7979020466867968;-1.1497509911192132e-07;-7.789658887081002e-08;1.0448618019117077;9.999385506306393;0.8334539385710173;0.015564512294393536;0.015561528981845516;0.7976589382671512;-0.014894977041646855;0.7977920139705301
57.966598;1.0444687429937118;0.8333482219673719;0.7979015835941541;-1.1469312254189438e-07;-7.802948888294767e-08;1.0448624567468945;9.999394643961388;0.8334557194389404;0.015564530894372278;0.015561536610861175;0.7976593755893481;-0.014894977421772022;0.7977927643259145
57.976598;1.0444710703070217;0.8333482932885724;0.7979011565104634;-1.1439358870704844e-07;-7.814101728016705e-08;1.0448630920248567;9.99940429675692;0.8334575131094142;0.015564548316319052;0.015561544806797604;0.7976597719328146;-0.014894977827156295;0.7977935522532026
57.986598;1.0444734329327092;0.833348378257572;0.7979007672998094;-1.1407785513437409e-07;-7.823099283543584e-08;1.0448637065790447;9.99941444166768;0.8334593176829603;0.015564564532904565;0.015561553681537813;0.7976601283147429;-0.014894978258675877;0.7977943824595161
57.996598;1.044475829092651;0.8333484796710248;0.7979004175661636;-1.1374718414030787e-07;-7.829977239756651e-08;1.0448642992882828;9.99942504840028;0.8334611305178607;0.015564579539393655;0.015561563336873576;0.7976604467490493;-0.014894978716620908;0.7977952591728882
58.006598;1.044478255767546;0.8333485989580053;0.797900108269341;-1.1340285135554838e-07;-7.834797524964352e-08;1.0448648695582279;9.999436089279897;0.8334629483765681;0.01556459334893082;0.01556157386330015;0.7976607292766222;-0.01489497920069087;0.7977961851681016
58.016598;1.0444807088049524;0.833348736636584;0.7978998396530698;-1.1304623509195404e-07;-7.837624027564475e-08;1.044865417701004;9.999447537086265;0.8334647675242183;0.015564605980596535;0.015561585339002716;0.7976609772849971;-0.01489497971005827;0.79779716152945
58.026598;1.0444831835364272;0.8333488928944495;0.7978996115194599;-1.1267876965381979e-07;-7.838541807101793e-08;1.044865945468468;9.999459361284734;0.8334665837846672;0.015564617456756604;0.015561597828511863;0.7976611916177386;-0.014894980243282263;0.7977981880230149
58.036598;1.0444856756326975;0.8333490677845182;0.7978994231799021;-1.1230178389882936e-07;-7.83767416517481e-08;1.0448664558074983;9.99947153322719;0.8334683927665102;0.015564627812094924;0.015561611381664784;0.7976613727541213;-0.014894980798307247;0.7977992630823271
58.046598;1.044488181345276;0.8333492610077303;0.7978992730330661;-1.1191625931915674e-07;-7.835160329981934e-08;1.0448669517958293;9.999484031408052;0.8334701905257504;0.015564637103295358;0.01556162603134002;0.7976615207426787;-0.01489498137272175;0.7978003833759656
58.056598;1.0444906970364478;0.8333494720174295;0.7978991586254817;-1.1152260410719611e-07;-7.83113370812399e-08;1.0448674356849492;9.999496840090718;0.8334719743565522;0.0155646454072964;0.015561641787154275;0.7976616348848496;-0.014894981964066543;0.7978015435263767
58.066598;1.0444932191095404;0.8333497000991167;0.7978990770266756;-1.1112071322123694e-07;-7.82572340173555e-08;1.0448679080669578;9.999509944156465;0.8334737427773149;0.015564652814377357;0.015561658636330043;0.7976617134722573;-0.014894982569981025;0.797802736515418
58.076598;1.044495744384194;0.8333499439067151;0.7978990248266449;-1.1071027959009625e-07;-7.81904939762961e-08;1.0448683676466735;9.999523328235338;0.8334754949279375;0.015564659422535652;0.015561676559805563;0.797661754147144;-0.01489498318816201;0.7978039551102956
58.086598;1.0444982702663541;0.8333502011883377;0.7978989984337964;-1.102910521183334e-07;-7.81120186389935e-08;1.0448688120566227;9.999536982094515;0.8334772303111462;0.01556466532335657;0.015561695542076679;0.7976617546816572;-0.014894983816294253;0.7978051931901768
58.096598;1.0445007946107023;0.8333504688348774;0.7978989948080674;-1.098629584579934e-07;-7.802230384072e-08;1.044869238734322;9.99955089881525;0.8334789487356151;0.015564670585256374;0.015561715564883892;0.7976617132854169;-0.014894984452073514;0.7978064456874742
58.106598;1.0445033154676757;0.8333507429875227;0.7978990114928014;-1.0942617119454491e-07;-7.792156522583414e-08;1.0448696449401695;9.999565063195716;0.8334806501532367;0.015564675251380292;0.015561736600014028;0.7976616282212949;-0.014894985093271326;0.7978077078133547
58.116598;1.044505830797279;0.8333510195310535;0.7978990461136096;-1.089811085504022e-07;-7.780993846231459e-08;1.044870027256517;9.999579446664262;0.833482334736552;0.015564679351783371;0.015561758605542236;0.7976614973921476;-0.014894985737763667;0.7978089748760565
58.126598;1.0445083382776785;0.8333512944817987;0.7978990964712679;-1.0852827710357604e-07;-7.76875698406962e-08;1.0448703812911722;9.99959401308036;0.8334840031471996;0.01556468291831583;0.01556178152543732;0.7976613182159157;-0.01489498638352459;0.7978102428273177
58.136598;1.0445108353556039;0.8333515638515475;0.7978991607839533;-1.0806808406004857e-07;-7.755460590038757e-08;1.0448707013614533;9.999608727446265;0.8334856564491094;0.0155646859893028;0.015561805297190347;0.7976610878863879;-0.014894987028634878;0.7978115088361958
58.146598;1.0445133191997973;0.8333518236966532;0.7978992373585336;-1.0760087042795408e-07;-7.74112632173614e-08;1.0448709798399538;9.999623563711475;0.833487295702719;0.01556468860219879;0.01556182986788291;0.7976608041815324;-0.014894987671325676;0.7978127714094864
58.156598;1.044515786337552;0.8333520703630328;0.797899324534138;-1.0712709733912797e-07;-7.725809014232248e-08;1.0448712071523338;9.99963850610145;0.8334889220109433;0.015564690791802036;0.015561855211022888;0.7976604662535802;-0.01489498831006842;0.7978140298664741
58.166598;1.0445182323930338;0.83335230067839;0.7978994212768317;-1.0664754731161584e-07;-7.709621744200904e-08;1.0448713730992727;9.999653545381427;0.8334905372476213;0.01556469260264071;0.015561881327734159;0.7976600750478607;-0.01489498894363725;0.7978152836308824
58.176598;1.0445206523623343;0.8333525122835621;0.7978995277246183;-1.0616342602998865e-07;-7.692717924594206e-08;1.0448714684792677;9.99966868044192;0.8334921443762061;0.015564694091472665;0.01556190823105302;0.7976596334524125;-0.014894989571114346;0.7978165321580719
58.186598;1.0445230412455908;0.8333527037090405;0.797899645263535;-1.0567609285610699e-07;-7.675229249805724e-08;1.0448714861905513;9.999683919871506;0.8334937466207938;0.015564695306339327;0.015561935932317526;0.7976591459605512;-0.014894990191940112;0.7978177751283749
58.196598;1.044525394177039;0.8333528743550631;0.7978997759519042;-1.051865479480615e-07;-7.657224629832838e-08;1.0448714217680513;9.999699275665687;0.8334953465048068;0.015564696271504449;0.015561964438057943;0.7976586179927116;-0.014894990805901938;0.7978190122221125
58.206598;1.044527705872345;0.8333530246993957;0.7978999215372361;-1.046953073508293e-07;-7.638724404590457e-08;1.0448712729664684;9.999714757071938;0.8334969458062013;0.015564696998969297;0.015561993750818156;0.7976580553192383;-0.014894991412956414;0.7978202428924603
58.216598;1.0445299702917457;0.8333531558001398;0.7979000828614279;-1.0420273570458056e-07;-7.619727654983125e-08;1.0448710386131361;9.99973036863286;0.8334985460324742;0.015564697507352182;0.01556202387131611;0.7976574639538805;-0.01489499201305049;0.7978214664306231
58.226598;1.0445321809597614;0.8333532681755688;0.7979002601454556;-1.0370913583435047e-07;-7.600223963616987e-08;1.044870717748078;9.999746108057208;0.8335001488425897;0.015564697826835736;0.015562054805099824;0.7976568503906789;-0.014894992606033592;0.797822681867562
58.236598;1.04453433173191;0.8333533615106786;0.7979004536332783;-1.0321452653820623e-07;-7.58021078329238e-08;1.0448703092842426;9.999761961787637;0.8335017565283618;0.015564697989970344;0.015562086566062444;0.7976562212249433;-0.014894993191626493;0.7978238876764817
58.246598;1.0445364174130738;0.833353435099836;0.7979006636819085;-1.0271884260098772e-07;-7.55972079389537e-08;1.0448698120655027;9.999777902259842;0.8335033724336475;0.01556469802232173;0.015562119162123009;0.7976555821222017;-0.014894993769470493;0.7978250816643796
58.256598;1.0445384334543832;0.8333534879966791;0.7979008903545274;-1.022226141825206e-07;-7.538828829214956e-08;1.0448692254338001;9.99979389080308;0.8335050007983925;0.01556469794277517;0.015562152569705784;0.7976549373230075;-0.014894994339148012;0.7978262612003758
58.266598;1.044540375221257;0.8333535189981691;0.7979011331913597;-1.0172741135275058e-07;-7.517629460393353e-08;1.0448685497979973;9.999809882776123;0.833506646013184;0.015564697763337144;0.01556218672352968;0.7976542899500114;-0.014894994899928293;0.7978274236354348
58.276598;1.044542238022483;0.8333535266512624;0.7979013916373363;-1.012356450808316e-07;-7.496199561905774e-08;1.0448677864709863;9.999825832004085;0.8335083117731688;0.015564697482376487;0.015562221531872237;0.7976536425625405;-0.014894995450488533;0.797828566734903
58.286598;1.044544017738962;0.8333535090630295;0.7979016661320633;-1.0075002032802748e-07;-7.474568499532203e-08;1.044866936861773;9.999841693938;0.8335100004369851;0.015564697083206985;0.015562256893840675;0.7976529975754848;-0.014894995989124743;0.7978296894482259
58.296598;1.0445457111171048;0.8333534639876338;0.7979019586290843;-1.002731733197197e-07;-7.452726420639475e-08;1.0448660020379354;9.999857428361452;0.833511712922531;0.0155646965460215;0.01556229269486816;0.7976523570641487;-0.014894996514180083;0.7978307928343162
58.306598;1.044547315774849;0.8333533893754633;0.7979022713039088;-9.980763263274352e-08;-7.430668739071166e-08;1.044864983250931;9.999873003249208;0.8335134491704839;0.015564695864790602;0.015562328800283031;0.7976517221173397;-0.014894997024220352;0.797831879883299
58.316598;1.0445488305306523;0.8333532836748336;0.7979026047240821;-9.9355806127945e-08;-7.408442906507348e-08;1.0448638829399954;9.999888396791452;0.8335152083806905;0.015564695046377811;0.015562365080323354;0.7976510925899181;-0.014894997518119409;0.7978329540307848
58.326598;1.0445502557582114;0.8333531457047704;0.7979029578369379;-9.89197780082271e-08;-7.386158940970693e-08;1.0448627058893043;9.999903596347984;0.8335169888965748;0.015564694088891771;0.015562401448509306;0.7976504675190632;-0.014894997995123893;0.7978340178999507
58.336598;1.0445515933967329;0.8333529744223417;0.797903329175056;-9.850127791819281e-08;-7.363950630304173e-08;1.0448614598135644;9.999918596347266;0.8335187882832542;0.015564692970703382;0.015562437872450909;0.7976498457602197;-0.014894998454719793;0.797835073368937
58.346598;1.0445528466508391;0.8333527686506619;0.7979037170290384;-9.81020324808651e-08;-7.34193105869385e-08;1.044860154355375;9.999933394886865;0.8335206034661364;0.015564691662451394;0.015562474362599114;0.7976492263392285;-0.01489499889635457;0.7978361221545044
58.356598;1.04455401900761;0.8333525270255003;0.7979041188980495;-9.772399559992606e-08;-7.320187005113797e-08;1.0448587993714744;9.99994798974996;0.8335224308529328;0.01556469014191324;0.015562510965964038;0.7976486086659635;-0.014894999319263904;0.7978371655778412
58.366598;1.044555113182212;0.8333522483736862;0.7979045312972937;-9.736927192695152e-08;-7.298804864949277e-08;1.0448574038826843;9.999962377070787;0.8335242663955321;0.015564688400349861;0.015562547759872855;0.7976479928360563;-0.014894999722542221;0.7978382036498056
