time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.376598;1.0445561313835374;0.8333519321205539;0.7979049496696289;-9.703999399682447e-08;-7.277888335693638e-08;1.0448559756352072;9.999976554855426;0.8335261054243551;0.01556468643952478;0.015562584834038126;0.797647379637576;-0.014895000105270584;0.7978392345345239
58.386598;1.0445570763325513;0.8333515783341161;0.7979053687461011;-9.673816975150552e-08;-7.25753253748279e-08;1.0448545211913722;9.999990526932276;0.8335279427245874;0.015564684259681142;0.015562622273580812;0.7976467702151597;-0.014895000466603518;0.7978402548570922
58.396598;1.0445579517054127;0.8333511877762528;0.7979057836512985;-9.646544289644713e-08;-7.237787140036259e-08;1.0448530464444048;10.000004301166134;0.8335297727478501;0.015564681848950754;0.015562660156159808;0.7976461657603748;-0.014895000805879613;0.7978412607819265
58.406598;1.0445587622683732;0.8333507621252043;0.7979061907016652;-9.6222817049762e-08;-7.218671314200727e-08;1.0448515571886139;10.000017884053985;0.8335315895538625;0.015564679180110345;0.015562698557509759;0.7976455672385543;-0.014895001122629349;0.7978422491576267
58.416598;1.0445595135717556;0.8333503035183681;0.797906587265941;-9.6010546612369e-08;-7.200210413321985e-08;1.0448500600196717;10.000031276844249;0.833533386956282;0.015564676209368017;0.01556273755060241;0.7976449750810463;-0.01489500141639571;0.7978432175327609
58.426598;1.0445602108124927;0.8333498137096769;0.7979069713123208;-9.582837033645248e-08;-7.182431836475701e-08;1.0448485631953446;10.000044476814168;0.833535158727602;0.01556467288249168;0.015562777191796474;0.7976443892068836;-0.014895001686536824;0.7978441631401992
58.436598;1.0445608583388912;0.8333492940476019;0.7979073409990086;-9.567577603568228e-08;-7.16534415817297e-08;1.0448470765000875;10.00005748242531;0.8335368985447954;0.015564669153617726;0.015562817501618139;0.7976438093556488;-0.014895001932252733;0.7978450819901484
58.446598;1.0445614601709983;0.8333487459434885;0.7979076939643052;-9.55519341712395e-08;-7.148936926681325e-08;1.044845609972674;10.000070295527262;0.8335386002640378;0.01556466500516963;0.015562858453022306;0.7976432349989993;-0.014895002152814762;0.7978459685405215
58.456598;1.0445620197646903;0.8333481714303647;0.7979080264558328;-9.545553550364443e-08;-7.133176044035885e-08;1.0448441722268047;10.00008291933805;0.8335402583877815;0.015564660452326606;0.015562899975619719;0.7976426648388867;-0.014895002347737482;0.797846816005408
58.466598;1.0445625390184365;0.8333475738175241;0.797908333194331;-9.53848888429874e-08;-7.117988590918178e-08;1.0448427700394562;10.000095355543687;0.8335418678995151;0.015564655528927735;0.015562941971378644;0.7976420965581997;-0.014895002516722447;0.7978476172136185
58.476598;1.0445630180807488;0.8333469577320796;0.7979086084619188;-9.533820327464846e-08;-7.103275259328838e-08;1.044841409461942;10.000107601441366;0.8335434236615398;0.015564650271550797;0.015562984331952752;0.7976415269731053;-0.014895002659396741;0.7978483656472278
58.486598;1.0445634557127288;0.8333463284482721;0.7979088471623137;-9.531369848967634e-08;-7.088934546328696e-08;1.0448400964405176;10.000119647246194;0.833544920425003;0.015564644713564267;0.015563026955963651;0.797640952327892;-0.014895002775155427;0.7978490565233658
58.496598;1.0445638494431715;0.8333456911363684;0.7979090444306208;-9.530948184321596e-08;-7.074860114221674e-08;1.0448388366343972;10.000131474922592;0.8335463536527931;0.015564638887877139;0.015563069760666091;0.7976403685346013;-0.014895002863391755;0.7978496877345356
58.506598;1.0445641964226378;0.833345050398692;0.7979091948238299;-9.532365397650445e-08;-7.060947267795673e-08;1.0448376356958893;10.000143058681592;0.833547720193023;0.015564632833785359;0.01556311268241399;0.7976397715217971;-0.014895002923860654;0.7978502600786582
58.516598;1.0445644950089075;0.8333444103007802;0.7979092926280678;-9.535468055602472e-08;-7.047132184986332e-08;1.0448364997478847;10.000154365756048;0.8335490182571264;0.015564626594793565;0.015563155674004618;0.7976391578352788;-0.014895002956827144;0.7978507766120642
58.526598;1.0445647454408213;0.833343774626223;0.7979093327105047;-9.540146225511664e-08;-7.033413387962024e-08;1.0448354354795972;10.000165360753224;0.8335502468597149;0.015564620205754139;0.015563198701573518;0.7976385252043339;-0.014895002963152585;0.7978512416730217
58.536598;1.0445649492764666;0.833343146851761;0.7979093108302846;-9.546310408906138e-08;-7.019840115907529e-08;1.0448344498667732;10.000176015896445;0.8335514052660701;0.015564613683308337;0.015563241734843586;0.7976378727493282;-0.014895002944423655;0.7978516604901846
58.546598;1.0445651086058567;0.8333425300961557;0.7979092238590951;-9.553880162460441e-08;-7.006501495138214e-08;1.04483354958817;10.000186317125339;0.8335524929409842;0.01556460702252592;0.01556328473394518;0.7976372006362854;-0.014895002902723055;0.7978520395626092
58.556598;1.04456522560757;0.8333419272900036;0.7979090702507013;-9.562789427169246e-08;-6.993518509005573e-08;1.0448327403652118;10.000196255702608;0.8335535093289389;0.015564600199554511;0.015563327646269318;0.7976365093523399;-0.014895002840014847;0.797852386368116
58.566598;1.0445653025910313;0.8333413414972943;0.7979088496969106;-9.572990487987286e-08;-6.981029278967836e-08;1.044832026061532;10.000205812128605;0.8335544531138264;0.015564593180547164;0.015563370420078463;0.7976357992596936;-0.014895002757834327;0.7978527080509161
58.576598;1.0445653421635626;0.8333407764581946;0.7979085623509372;-9.584437545819004e-08;-6.969173704182666e-08;1.0448314081039702;10.000214949320375;0.8335553219681637;0.015564585928095563;0.015563413020104314;0.7976350705051832;-0.014895002657542518;0.7978530108342442
58.586598;1.044565346938128;0.8333402366213654;0.7979082089214317;-9.597055537914406e-08;-6.958077857422171e-08;1.0448308862140065;10.000223622233753;0.8335561129894051;0.015564578403100094;0.01556345543058307;0.7976343228656148;-0.014895002540718695;0.7978533001603874
58.596598;1.0445653190369737;0.8333397260634607;0.7979077908967057;-9.610733300070066e-08;-6.947846531076051e-08;1.0448304598083429;10.00023179297075;0.8335568230165614;0.015564570565887436;0.015563497652772314;0.7976335559540405;-0.014895002409390972;0.797853580398601
58.606598;1.0445652599986404;0.8333392471965572;0.7979073102991423;-9.625358606432174e-08;-6.938569312591454e-08;1.0448301288854351;10.000239437735184;0.8335574487722425;0.01556456237525135;0.015563539701536502;0.7976327698275458;-0.014895002266042654;0.7978538547093625
58.616598;1.0445651710258017;0.8333388003911112;0.7979067697837745;-9.640855949346329e-08;-6.930324941697922e-08;1.0448298938639349;10.00024654560019;0.8335579871442237;0.015564553786402641;0.015563581589113614;0.7976319650889981;-0.014895002113395141;0.7978541254832385
58.626598;1.0445650531138728;0.8333383847991526;0.7979061730585179;-9.657181499211589e-08;-6.923185153353849e-08;1.0448297545216618;10.000253116589503;0.8335584352815468;0.015564544747405212;0.015563623302417237;0.7976311428977906;-0.014895001954175646;0.7978543946625816
58.636598;1.044564906983431;0.8333379994863551;0.7979055248608798;-9.674284145604733e-08;-6.917226640618657e-08;1.0448297092853547;10.000259161551691;0.8335587903874848;0.015564535192621355;0.015563664804107827;0.7976303055061374;-0.014895001791076288;0.797854663698482
58.646598;1.044564733004028;0.8333376439038416;0.7979048304862831;-9.6920889241736e-08;-6.91253095406711e-08;1.044829755707709;10.000264699318322;0.8335590497478578;0.015564525043300277;0.015563706052314346;0.7976294563105024;-0.014895001626693816;0.797854933176224
58.656598;1.0445645309965486;0.8333373181970638;0.7979040952623284;-9.710528495563025e-08;-6.909170423965784e-08;1.0448298910046467;10.00026975068296;0.8335592110695111;0.015564514221413925;0.015563747002414363;0.797628599201972;-0.014895001463253971;0.7978552023017839
58.666598;1.0445643002813079;0.833337023571505;0.7979033243168122;-9.729581585196099e-08;-6.907214981644261e-08;1.0448301117967493;10.0002743358324;0.8335592725433227;0.015564502665405313;0.01556378759287072;0.7976277382450695;-0.014895001302410147;0.7978554688695929
58.676598;1.0445640402330119;0.833336761895564;0.7979025227043173;-9.749278366502382e-08;-6.9067489242087e-08;1.0448304137255542;10.000278476326404;0.8335592326050225;0.015564490334032555;0.015563827746061293;0.7976268776057464;-0.014895001145371517;0.7978557297902761
58.686598;1.0445637504324135;0.8333365348586149;0.7979016952729377;-9.769666762244548e-08;-6.907860562282034e-08;1.0448307912291688;10.000282195548344;0.8335590902910576;0.015564477199224516;0.015563867383592483;0.7976260212822512;-0.014895000993130687;0.7978559814679866
58.696598;1.0445634305768057;0.8333363436267016;0.7979008463184465;-9.790768555441443e-08;-6.910629107361162e-08;1.0448312376476059;10.000285515939646;0.8335588462060555;0.015564463246553334;0.015563906434695287;0.7976251729686173;-0.014895000846482381;0.7978562197119713
58.706598;1.0445630809899442;0.83333618895571;0.7978999796053019;-9.812574355076225e-08;-6.915132091564114e-08;1.0448317462282228;10.000288457740087;0.8335585028209583;0.015564448486716665;0.015563944834076748;0.7976243359293728;-0.014895000705917927;0.797856439849326
58.716598;1.0445627030202866;0.8333360714017249;0.797899098605591;-9.83506508728314e-08;-6.92143579443101e-08;1.0448323114229767;10.000291040730314;0.8335580638031065;0.015564432951498605;0.015563982510631609;0.7976235127902002;-0.014895000571561658;0.7978566376553229
58.726598;1.0445622988075298;0.8333359913473078;0.7978982071668033;-9.858213171481873e-08;-6.9295581040583e-08;1.044832929252094;10.000293285788215;0.8335575334322579;0.015564416672310672;0.015564019372594782;0.7976227056181974;-0.014895000443113909;0.7978568103895414
58.736598;1.0445618711035236;0.8333359487191465;0.7978973105338651;-9.881967198000609e-08;-6.939456854081651e-08;1.0448335968581084;10.00029521543994;0.8335569167544136;0.015564399676900287;0.015564055306424197;0.7976219161236032;-0.014895000319755512;0.7978569567444376
58.746598;1.0445614233967264;0.8333359427126434;0.7978964155516536;-9.906243352024102e-08;-6.951063795565733e-08;1.0448343121671224;10.000296853537566;0.8335562197831546;0.015564382007110593;0.015564090193517724;0.7976211460483396;-0.014895000200041664;0.7978570758081064
58.756598;1.0445609594783576;0.8333359715055839;0.7978955298864675;-9.930940449577379e-08;-6.964318471322307e-08;1.044835073508947;10.000298221645568;0.8335554488421131;0.01556436372505141;0.015564123932764946;0.7976203976256315;-0.014895000081922022;0.7978571662572899
58.766598;1.044560482202492;0.8333360320240882;0.7978946610418399;-9.955968864340904e-08;-6.979161881558685e-08;1.044835878956153;10.000299333964602;0.833554609536693;0.015564344896782696;0.015564156451414731;0.797619673131669;-0.01489499996308283;0.7978572263266167
58.776598;1.0445599928596427;0.8333361205676754;0.7978938155810891;-9.981254369518205e-08;-6.995505172587308e-08;1.0448367262941503;10.000300197155862;0.8335537064848955;0.015564325569895445;0.015564187700893337;0.7976189738461;-0.014894999841511405;0.7978572539349609
58.786598;1.0445594918761363;0.8333362338826348;0.7978929988650565;-1.0006717826640581e-07;-7.013219431668134e-08;1.0448376134736914;10.000300812889495;0.8335527439878755;0.015564305770530768;0.01556421765803804;0.7976182999617685;-0.01489499971579314;0.7978572470121884
58.796598;1.0445589793755021;0.8333363691634312;0.7978922151170367;-1.0032264127259625e-07;-7.032160189814595e-08;1.0448385383484173;10.00030117733748;0.8335517266999463;0.01556428551827149;0.015564246329904764;0.7976176515563235;-0.014894999585009276;0.7978572045264559
58.806598;1.0445584547474005;0.8333365230299272;0.7978914673837761;-1.0057797403791908e-07;-7.052198382796718e-08;1.0448394980691222;10.000301280156505;0.833550659356203;0.015564264833094482;0.015564273741992778;0.7976170291776219;-0.014894999448614226;0.7978571270655263
58.816598;1.0445579163694625;0.8333366910178516;0.7978907577304423;-1.0083251852514187e-07;-7.07322792940085e-08;1.044840489351775;10.0003011042977;0.8335495461917436;0.015564243744384905;0.015564299921541597;0.7976164334173601;-0.014894999306368683;0.7978570160504342
58.826598;1.0445573619793496;0.8333368683771271;0.7978900881553054;-1.0108602376115025e-07;-7.095155693246244e-08;1.0448415095093797;10.000300628838877;0.8335483911863999;0.015564222316077158;0.015564324890468469;0.7976158645810224;-0.014894999158199064;0.7978568728091967
58.836598;1.0445567890972898;0.8333370510969799;0.7978894615960298;-1.0133839496363273e-07;-7.117900717624245e-08;1.0448425569891373;10.000299839746225;0.833547198598521;0.015564200655461368;0.015564348662911218;0.7976153231563418;-0.014894999004079389;0.7978566981631899
58.846598;1.044556195476732;0.8333372360157134;0.7978888819270437;-1.015894815070062e-07;-7.141397075483192e-08;1.0448436314191738;10.000298739379392;0.8335459729935241;0.015564178885250622;0.01556437124404177;0.7976148103649061;-0.014894998843952534;0.7978564919913925
58.856598;1.0445555796707953;0.8333374204935537;0.7978883532170877;-1.0183924554986465e-07;-7.165585059270527e-08;1.0448447342001568;10.00029734459076;0.8335447188224366;0.015564157106123966;0.015564392625936764;0.7976143283348938;-0.014894998677652139;0.7978562530918955
58.866598;1.044554941310762;0.8333376022900707;0.7978878790377022;-1.0208794178714997e-07;-7.190407483335691e-08;1.044845868705502;10.000295679950224;0.8335434398351659;0.015564135383224533;0.015564412783617589;0.7976138799424785;-0.014894998505014747;0.7978559795817598
58.876598;1.0445542809072728;0.833337779603663;0.7978874617066626;-1.0233603235659442e-07;-7.215824476105734e-08;1.0448470389281748;10.000293774308007;0.833542138798243;0.015564113760447891;0.015564431682493383;0.7976134682481826;-0.014894998326155508;0.7978556695102398
58.886598;1.0445535992616808;0.8333379513006262;0.7978871018613419;-1.0258409066196208e-07;-7.241823143508861e-08;1.0448482476219183;10.000291661973694;0.8335408173938593;0.015564092280031423;0.015564449291986094;0.7976130958245784;-0.014894998141556658;0.797855321676502
58.896598;1.0445528964575337;0.8333381171642129;0.7978867990080574;-1.0283267511169595e-07;-7.268389030944308e-08;1.0448494952641723;10.00028938628225;0.8335394760630227;0.015564070991986447;0.01556446558724046;0.7976127647225085;-0.014894997951935312;0.7978549361602837
58.906598;1.0445521710927281;0.8333382776068866;0.7978865522386633;-1.0308211358004424e-07;-7.29546302603774e-08;1.0448507802296703;10.000286998539345;0.8335381145188299;0.015564049953273207;0.015564480541938116;0.7976124771276207;-0.014894997758121278;0.7978545139701566
58.916598;1.044551420855589;0.8333384329611213;0.7978863603941961;-1.0333241908586957e-07;-7.32294042644454e-08;1.0448520994696155;10.000284548615046;0.8335367332473754;0.015564029222237596;0.015564494130934348;0.7976122355605756;-0.014894997561117855;0.797854056361757
58.926598;1.044550643557335;0.8333385829313711;0.797886222121268;-1.0358342557248976e-07;-7.350694784995847e-08;1.044853448916854;10.000282076520095;0.8335353346977639;0.015564008857975846;0.015564506337232175;0.797612042212087;-0.014894997362317936;0.7978535644676878
58.936598;1.0445498370213777;0.8333387264490962;0.7978861358931151;-1.038350652371061e-07;-7.378581654119001e-08;1.044854824014997;10.000279612939902;0.8335339230792832;0.01556398891883242;0.0155645171537141;0.7976118983564087;-0.014894997163456752;0.797853039079379
58.946598;1.0445489986479721;0.8333388622318106;0.7978860998430238;-1.0408754154118539e-07;-7.406445636202462e-08;1.044856220213611;10.000277180572903;0.8335325035521336;0.015563969449581995;0.015564526588707193;0.7976118042900463;-0.014894996966207307;0.7978524806085984
58.956598;1.0445481254996742;0.8333389896874843;0.7978861120123564;-1.04341309171012e-07;-7.434146081789605e-08;1.0448576326584966;10.000274789369485;0.8335310816819211;0.015563950474355454;0.015564534672166053;0.7976117595460481;-0.0148949967719428;0.7978518895126918
58.966598;1.044547214168559;0.8333391091119564;0.7978861711107655;-1.0459699668213466e-07;-7.461566761434578e-08;1.044859055631191;10.000272434286787;0.8335296629276701;0.015563932008876295;0.015564541451667765;0.7976117632783273;-0.014894996581810326;0.7978512669482898
58.976598;1.0445462606382698;0.8333392210206115;0.7978862766946677;-1.0485526490811879e-07;-7.488604338475333e-08;1.0448604827459436;10.000270102088832;0.8335282523131841;0.01556391407816793;0.01556454698618562;0.7976118148188246;-0.014894996396933213;0.7978506150438761
58.986598;1.044545260990385;0.8333393252864252;0.7978864283735231;-1.0511670843877601e-07;-7.515159085019445e-08;1.044861907845419;10.000267781547578;0.8335268550021354;0.015563896732202183;0.015564551342051793;0.7976119141775921;-0.014894996218680664;0.7978499365975447
58.996598;1.0445442124886684;0.8333394209286948;0.797886625157137;-1.0538174852475226e-07;-7.541131697339517e-08;1.0448633258925752;10.000265469518842;0.8335254771990624;0.015563880055303653;0.015564554583926771;0.7976120621105061;-0.014894996048669588;0.7978492348813228
59.006598;1.0445431140889903;0.8333395068276056;0.79788686584068;-1.05650329366453e-07;-7.566428557447681e-08;1.0448647336291594;10.000263169987353;0.8335241258134276;0.015563864155627861;0.01556455677001932;0.7976122597418626;-0.014894995888325683;0.7978485138008224
59.016598;1.0445419661658137;0.8333395826292906;0.7978871498601484;-1.0592179436008724e-07;-7.590976686244845e-08;1.0448661296687423;10.000260888455648;0.8335228072403095;0.015563849140020014;0.01556455795991396;0.7976125080906211;-0.014894995738428177;0.7978477776993893
59.026598;1.044540769522717;0.8333396491518658;0.7978874772612229;-1.0619516631350835e-07;-7.614725934220633e-08;1.0448675134034626;10.000258629300811;0.8335215268516971;0.015563835092416304;0.015564558223135586;0.7976128078591703;-0.014894995598904856;0.7978470307756586
59.036598;1.0445395242672857;0.8333397082330614;0.7978878477459601;-1.0646940621980844e-07;-7.637631466672474e-08;1.044868883529964;10.000256401421609;0.8335202891821597;0.015563822064252057;0.015564557638826975;0.7976131596174912;-0.014894995468852479;0.7978462766416275
59.046598;1.0445382296635202;0.8333397624447505;0.797888260204429;-1.0674333721485395e-07;-7.659643506564268e-08;1.044870237724668;10.000254222227257;0.8335190981222362;0.015563810076030258;0.015564556288996896;0.797613563981174;-0.014894995346842358;0.7978455179046253
59.056598;1.0445368851443644;0.8333398149387985;0.7978887130690584;-1.0701545839976456e-07;-7.680713418522382e-08;1.0448715736421337;10.00025211001555;0.8335179569320146;0.015563799119213927;0.015564554251097687;0.7976140214259688;-0.014894995231299835;0.7978447556723388
59.066598;1.0445354919070333;0.8333398693516921;0.797889204793618;-1.0728401845966922e-07;-7.700803990284335e-08;1.044872889989873;10.000250076032115;0.8335168681356574;0.015563789155562708;0.015564551588957991;0.7976145320800243;-0.014894995120610146;0.7978439895903358
59.076598;1.0445340539298054;0.83333992997439;0.7978897341731419;-1.0754720367118716e-07;-7.719900609918141e-08;1.0448741864564806;10.000248124775739;0.8335158333682076;0.01556378012437642;0.015564548344426166;0.7976150955753933;-0.01489499501315252;0.7978432185353006
59.086598;1.044532577030633;0.833340001674684;0.7978903004504109;-1.0780321434119841e-07;-7.738019931531801e-08;1.0448754628411305;10.000246253728351;0.8335148529342971;0.015563771956280748;0.015564544541132801;0.7976157110085477;-0.01489499490751852;0.7978424411484235
59.096598;1.0445310671507901;0.8333400888518085;0.7978909033376876;-1.0805048889686387e-07;-7.755208523488189e-08;1.0448767186731656;10.000244451580787;0.833513925728855;0.015563764579989455;0.015564540195425148;0.7976163774064234;-0.014894994802612204;0.797841656104836
59.106598;1.0445295302204312;0.8333401944591259;0.7978915431742953;-1.0828799427019218e-07;-7.771533209978001e-08;1.0448779536139456;10.000242701848986;0.8335130502372491;0.015563757921087705;0.015564535318349428;0.7976170937483327;-0.014894994697504662;0.7978408624338307
59.116598;1.0445279729626142;0.8333403203618995;0.7978922211272528;-1.0851509352063303e-07;-7.78707030620299e-08;1.0448791675825113;10.000240988319057;0.8335122256321051;0.015563751908126557;0.015564529913600538;0.7976178580510236;-0.014894994591290539;0.7978400594926662
59.126598;1.044526402795279;0.833340468470024;0.7978929393243277;-1.0873118179060151e-07;-7.801887160135005e-08;1.0448803597168055;10.000239296460721;0.8335114521668878;0.015563746485843508;0.015564523988319914;0.7976186672819071;-0.01489499448303018;0.7978392468811679
59.136598;1.044524827222486;0.8333406410589353;0.797893700868953;-1.0893556258061754e-07;-7.816009115533346e-08;1.0448815272290948;10.000237615468414;0.8335107311568288;0.015563741615252405;0.0155645175711037;0.7976195185980068;-0.014894994371739651;0.7978384248805048
59.146598;1.0445232538480747;0.833340839804623;0.7978945094691322;-1.0912745980443514e-07;-7.829394924070454e-08;1.0448826657032364;10.00023594305901;0.8335100647416896;0.015563737259452547;0.015564510713396549;0.7976204102428309;-0.014894994256281444;0.7978375945763166
59.156598;1.0445216903753116;0.8333410648718373;0.7978953688543452;-1.0930609625390415e-07;-7.841950050269755e-08;1.0448837699873716;10.000234281950371;0.8335094553977799;0.01556373337655894;0.015564503469988156;0.7976213411464953;-0.014894994135209222;0.7978367569893009
59.166598;1.0445201438164642;0.8333413151317463;0.7978962824840595;-1.0947095894561657e-07;-7.85356988913471e-08;1.0448848341657424;10.00023262923127;0.8335089052305783;0.01556372992786724;0.015564495879927509;0.7976223100437079;-0.014894994006871288;0.7978359122856613
59.176598;1.0445186199534255;0.8333415885222668;0.7978972530545331;-1.0962199365970374e-07;-7.864182678160804e-08;1.0448858512479415;10.000230975413999;0.833508415584185;0.015563726887234805;0.015564487965430215;0.7976233153716877;-0.014894993869734448;0.7978350599756713
59.186598;1.0445171238944713;0.833341881617681;0.7978982814518808;-1.0975950143391116e-07;-7.873771144703261e-08;1.0448868139009986;10.000229313521825;0.8335079874249182;0.01556372423893604;0.015564479743845717;0.797624355650447;-0.014894993722748056;0.7978341993439003
59.196598;1.0445156610533617;0.8333421895269051;0.7978993662992068;-1.0988388450226365e-07;-7.882362187718939e-08;1.0448877159036085;10.000227644502024;0.8335076217608232;0.015563721970656388;0.015564471233759581;0.7976254294246211;-0.014894993565535624;0.7978333295785315
59.206598;1.0445142376190657;0.8333425067676845;0.7979005047145122;-1.0999538481142521e-07;-7.889995893549391e-08;1.0448885527814757;10.00022597315224;0.8335073194815299;0.01556372007462228;0.015564462451760727;0.797626535356119;-0.01489499339820518;0.7978324499147275
59.216598;1.044512860360184;0.8333428281363309;0.7979016932912081;-1.1009396834458238e-07;-7.896704869375382e-08;1.044889321021077;10.00022429767748;0.8335070810548749;0.015563718548247193;0.015564453415976303;0.7976276729306949;-0.014894993221010884;0.7978315595014742
59.226598;1.0445115361024535;0.8333431490968016;0.7979029282787015;-1.1017952761632264e-07;-7.902511195481782e-08;1.044890017282746;10.000222600408616;0.8335069064622213;0.015563717387481715;0.015564444151979483;0.7976288428486173;-0.014894993034157722;0.7978306568631021
59.236598;1.0445102710602223;0.8333434659755597;0.7979042051833248;-1.1025222984848145e-07;-7.907424374423222e-08;1.0448906387955497;10.000220847886947;0.8335067953243346;0.015563716594910222;0.015564434683522595;0.7976300467454323;-0.014894992837758842;0.7978297398280676
59.246598;1.0445090703947626;0.8333437759829194;0.7979055186395504;-1.1031271569321676e-07;-7.911443094494919e-08;1.0448911837571315;10.000218998867519;0.8335067470550922;0.015563716204299732;0.015564425022142354;0.7976312865573939;-0.014894992631869549;0.7978288064164977
59.256598;1.0445079384612947;0.8333440770356261;0.7979068626551338;-1.1036201371229319e-07;-7.914565792429218e-08;1.044891650836438;10.000217012027333;0.8335067608636672;0.015563716288738694;0.015564415171937589;0.7976325635257551;-0.014894992416491865;0.7978278558352516
59.266598;1.0445068796050578;0.8333443677237266;0.797908231171197;-1.104011270681416e-07;-7.916796792856085e-08;1.044892039072975;10.000214851728542;0.8335068354270109;0.015563716939694017;0.01556440513284109;0.7976338774304593;-0.014894992191516968;0.7978268884245686
59.276598;1.0445058985005073;0.8333446475238275;0.7979096187806544;-1.1043061012922078e-07;-7.918148696025137e-08;1.0448923489646402;10.000212490661756;0.8335069686342725;0.015563718238325976;0.015564394891359802;0.7976352268113088;-0.014894991956686284;0.797825904857806
59.286598;1.0445049995718594;0.8333449166876515;0.797911020562449;-1.1045053406626616e-07;-7.918651807712951e-08;1.0448925832083134;10.000209906097357;0.8335071580218643;0.01556372024692199;0.015564384414454287;0.7976366097530232;-0.014894991711726749;0.797824905791033
59.296598;1.0445041868430902;0.8333451754606702;0.7979124309699087;-1.1046070640102902e-07;-7.918366170447532e-08;1.04489274592226;10.000207077199775;0.8335074014465048;0.015563723018398907;0.015564373660379755;0.7976380244877418;-0.014894991456695856;0.7978238918533402
59.306598;1.0445034643936955;0.8333454233082722;0.7979138433251491;-1.104608613779431e-07;-7.917389938208966e-08;1.0448928416994514;10.000203992264506;0.8335076971964958;0.015563726590975404;0.015564362599286521;0.7976394696018203;-0.014894991192209607;0.7978228634102388
59.316598;1.0445028356126707;0.8333456588824544;0.7979152504225957;-1.1045076962158744e-07;-7.915856911651678e-08;1.0448928752711248;10.000200657123663;0.833508043732161;0.015563730968358353;0.015564351223911674;0.7976409438573653;-0.014894990919277061;0.7978218206363183
59.326598;1.0445023015270185;0.8333458804790906;0.7979166451163001;-1.1043033271489949e-07;-7.913910150461349e-08;1.0448928511365936;10.00019709069217;0.8335084396544788;0.015563736117615872;0.015564339544471839;0.7976424459078852;-0.014894990638969057;0.7978207639852891
59.336598;1.0445018602979372;0.833346086535626;0.7979180205028737;-1.1039971873984465e-07;-7.911670579954642e-08;1.0448927733243942;10.000193314575533;0.8335088838683002;0.015563741984672533;0.015564327576252295;0.7976439741671787;-0.014894990352338948;0.7978196943748527
59.346598;1.0445015082530196;0.8333462760865687;0.7979193705574245;-1.103593434890138e-07;-7.909236413388494e-08;1.0448926454565566;10.000189353925084;0.8335093755950305;0.015563748508998524;0.0155643153267408;0.7976455268707591;-0.014894990060678499;0.7978186131693822
59.356598;1.044501241235155;0.8333464490508294;0.7979206912963539;-1.1030961039269825e-07;-7.906698116840229e-08;1.044892471254378;10.00018524613144;0.8335099140921433;0.0155637556283514;0.015564302795303428;0.7976471023209971;-0.014894989765784537;0.7978175221630194
59.366598;1.0445010552645129;0.8333466062455086;0.7979219813014262;-1.1025066948838848e-07;-7.904133004847409e-08;1.044892255668917;10.000181040798548;0.8335104982145731;0.015563763276912477;0.015564289992651383;0.7976486991290638;-0.014894989469987649;0.7978164231919186
59.376598;1.0445009463245953;0.8333467490574985;0.7979232410490464;-1.1018229544359649e-07;-7.901598584963854e-08;1.0448920056208324;10.000176788659273;0.8335111261322733;0.015563771393622442;0.015564276960232073;0.7976503163407439;-0.014894989175936797;0.7978153177823475
59.386598;1.0445009099568903;0.8333468788577362;0.7979244717612421;-1.1010393511463042e-07;-7.899145646853942e-08;1.0448917294696431;10.000172531508742;0.8335117952199395;0.01556377993570803;0.01556426376564307;0.7976519531689807;-0.014894988886134697;0.7978142075547017
59.396598;1.044500941362541;0.8333469967040493;0.7979256746044531;-1.1001494628802592e-07;-7.896826130034967e-08;1.0448914359893982;10.000168299855686;0.8335125020966927;0.015563788876688993;0.015564250480316878;0.7976536082563689;-0.01489498860249238;0.7978130946383882
59.406598;1.0445010356670055;0.8333471036304193;0.7979268506001047;-1.0991479578378999e-07;-7.894690362311863e-08;1.0448911339649902;10.000164116826085;0.8335132429106853;0.015563798196146384;0.015564237165744734;0.7976552794640555;-0.014894988326409274;0.797811981373214
59.416598;1.0445011877284096;0.83334720100752;0.7979280010951914;-1.0980312978891512e-07;-7.892781850059855e-08;1.0448908322262134;10.000160004614992;0.8335140136602618;0.01556380787869431;0.015564223875255008;0.7976569646440576;-0.01489498805931858;0.7978108699100321
59.426598;1.044501391681864;0.8333472907022126;0.7979291283080048;-1.0967974032432702e-07;-7.891134512740576e-08;1.0448905393550054;10.000155981015705;0.8335148104838606;0.015563817922229658;0.015564210662769078;0.7976586622723504;-0.014894987803064001;0.7978097620816811
59.436598;1.044501640824495;0.8333473751498331;0.7979302356700647;-1.095443693490468e-07;-7.889791864260337e-08;1.0448902630560937;10.000152046452115;0.8335156298230033;0.015563828346075196;0.015564197594067658;0.797660370993377;-0.014894987559842818;0.7978086595326946
59.446598;1.0445019278777037;0.8333474567609962;0.7979313276442106;-1.0939652063187738e-07;-7.888825584152585e-08;1.044890009746117;10.000148184944004;0.8335164679896135;0.01556383919135407;0.01556418474806767;0.7976620886561627;-0.014894987331996698;0.7978075640365929
59.456598;1.0445022451455086;0.8333475368011817;0.7979324089253236;-1.0923552169139528e-07;-7.888326719105301e-08;1.0448897844423362;10.000144380437424;0.833517320562658;0.015563850513793819;0.015564172202692817;0.7976638119444042;-0.014894987121803179;0.7978064774311023
59.466598;1.0445025842862963;0.8333476152199846;0.797933483810487;-1.0906065343921166e-07;-7.888407871634861e-08;1.0448895907732336;10.000140626070683;0.83351818256298;0.015563862374279045;0.015564160024561681;0.7976655366833522;-0.01489498693128047;0.7978054011744335
59.476598;1.0445029360129943;0.8333476913238819;0.7979345562556942;-1.0887114896974915e-07;-7.889218504313201e-08;1.044889431403082;10.00013692013958;0.8335190488725018;0.015563874831241366;0.015564148279034604;0.7976672584221675;-0.014894986762093295;0.7978043360050784
59.486598;1.044503290649678;0.8333477638074703;0.7979356299805609;-1.0866632035018397e-07;-7.890928595216364e-08;1.044889308348954;10.000133258519606;0.8335199141351277;0.015563887932249844;0.015564137051923084;0.7976689729852995;-0.014894986615431633;0.7978032816136683
59.496598;1.0445036394713858;0.8333478304447897;0.7979367079997398;-1.0844581688752573e-07;-7.893693411824723e-08;1.0448892224097188;10.00012963160238;0.8335207729013934;0.015563901699824096;0.015564126453672528;0.7976706765494486;-0.014894986491938562;0.7978022366237428
59.506598;1.0445039755705565;0.8333478886541855;0.7979377920252323;-1.0820967089837496e-07;-7.89763422284345e-08;1.0448891729695682;10.000126027220324;0.8335216202526463;0.015563916120169902;0.015564116595654834;0.797672365400163;-0.014894986392035065;0.7978011995522445
59.516598;1.0445042937915896;0.8333479363538263;0.7979388825454186;-1.0795823432450382e-07;-7.902838037600053e-08;1.0448891592492693;10.00012243695578;0.8335224520523561;0.015563931150106467;0.01556410756986486;0.7976740360892924;-0.014894986316357913;0.7978001699535358
59.526598;1.0445045902196781;0.8333479718839679;0.7979399792686509;-1.076921807245019e-07;-7.909358626899944e-08;1.044889181504521;10.00011886146724;0.8335232650729872;0.015563946733847594;0.015564099452468155;0.7976756859448608;-0.014894986265827363;0.7977991483063414
59.536598;1.0445048619184794;0.833347993641222;0.7979410809352073;-1.0741240276088808e-07;-7.917203995074252e-08;1.04488924110058;10.000115309405599;0.83352405730742;0.015563962807150155;0.015564092314001809;0.7976773132449057;-0.014894986241444414;0.7977981347551958
59.546598;1.0445051066483222;0.8333480005628288;0.7979421848541266;-1.0711981345925058e-07;-7.926331132621726e-08;1.044889340320063;10.000111792245988;0.8335248275333181;0.015563979295831474;0.0155640862237789;0.7976789168447744;-0.014894986244224865;0.7977971280013448
59.556598;1.044505321773852;0.833347992822764;0.7979432872010108;-1.0681524431412804e-07;-7.936667688459396e-08;1.0448894821960164;10.000108322121584;0.8335255741986162;0.015563996131588707;0.015564081252340689;0.7976804954849527;-0.014894986275416721;0.7977961254388807
59.566598;1.0445055034311217;0.8333479716776767;0.7979443836085439;-1.0649946726746605e-07;-7.948145306901534e-08;1.044889669987792;10.000104912197095;0.8335262948127211;0.015564013278912938;0.015564077469457052;0.7976820475018145;-0.01489498633658394;0.7977951239906071
59.576598;1.044505647387522;0.8333479384691961;0.7979454693118062;-1.0617325620397307e-07;-7.960723401994612e-08;1.0448899065543247;10.000101579593517;0.8335269859545884;0.01556403074484666;0.015564074935590285;0.7976835712695479;-0.014894986429286572;0.7977941202298401
59.586598;1.044505750551265;0.8333478935599227;0.7979465393264903;-1.058374613688552e-07;-7.974380002709466e-08;1.0448901940767252;10.00009834834616;0.8335276435479857;0.015564048556806358;0.015564073696468401;0.7976850654292724;-0.014894986554717268;0.797793110333858
59.596598;1.0445058114285692;0.8333478363212116;0.7979475887923121;-1.0549311677765603e-07;-7.989067787361364e-08;1.044890534190178;10.000095241862933;0.8335282635936319;0.015564066729769803;0.015564073785284635;0.7976865287689994;-0.014894986713620209;0.7977920909246854
59.606598;1.0445058295116858;0.8333477660850501;0.7979486130113882;-1.0514147960189982e-07;-8.004685852458855e-08;1.0448909282067236;10.00009227106132;0.8335288428885631;0.015564085255260434;0.015564075220224188;0.7976879602285427;-0.01489498690644228;0.797791059854913
59.616598;1.0445058045549744;0.8333476824572027;0.7979496074518377;-1.0478394914885387e-07;-8.021103394076125e-08;1.04489137733238;10.000089434540051;0.8335293791026072;0.01556410410890828;0.015564077990135393;0.7976893586587346;-0.014894987133498357;0.7977900159801274
59.626598;1.04450573637667;0.8333475846618248;0.7979505682278464;-1.0442198192374409e-07;-8.038193578078396e-08;1.044891882829098;10.00008672516548;0.8335298706280783;0.015564123257113807;0.015564082047741538;0.7976907228075291;-0.014894987394936778;0.7977889585047574
59.636598;1.0445056248072087;0.8333474710703838;0.7979514927582193;-1.0405701009162791e-07;-8.055836875879945e-08;1.044892445664441;10.000084132568874;0.8335303163679125;0.015564142667055806;0.01556408732487875;0.7976920522691281;-0.01489498769053011;0.7977878866417321
59.646598;1.0445054697362064;0.8333473392225191;0.7979523800265257;-1.0369045168124615e-07;-8.073919431717127e-08;1.0448930662187488;10.000081642908581;0.8335307155179029;0.015564162323192538;0.015564093754006284;0.7976933484600391;-0.014894988019582701;0.7977867994701886
59.656598;1.0445052720947063;0.8333471862134093;0.7979532304760761;-1.0332386533478362e-07;-8.092340435406026e-08;1.0448937447817706;10.000079236594544;0.8335310678709317;0.015564182231720382;0.015564101273021934;0.7976946145053764;-0.014894988381077112;0.7977856957482864
59.666598;1.0445050349622498;0.8333470095413666;0.7979540457175609;-1.029588678787621e-07;-8.11101269571383e-08;1.044894481739775;10.00007689115928;0.8335313741220203;0.015564202410217923;0.015564109805693869;0.7976958542802378;-0.014894988773845062;0.7977845740477427
59.676598;1.0445047631739595;0.8333468078619239;0.7979548278334205;-1.0259676329641005e-07;-8.129871404306748e-08;1.0448952770383204;10.000074592476228;0.8335316352596386;0.015564222880278835;0.015564119242610175;0.7976970713970273;-0.014894989196602657;0.7977834332915434
59.686598;1.0445044618560768;0.8333465807243945;0.7979555783813944;-1.0223836132397131e-07;-8.148897469483013e-08;1.0448961299154265;10.000072338728145;0.8335318516311843;0.015564243663342133;0.015564129450114374;0.7976982684983093;-0.014894989647843696;0.7977822730112606
59.696598;1.044504134960516;0.8333463273511467;0.7979562979161082;-1.0188404093024572e-07;-8.168118082890153e-08;1.044897038822463;10.000070132496882;0.8335320226926377;0.015564264770666017;0.015564140287151614;0.7976994468885944;-0.01489499012563798;0.7977810931016501
59.706598;1.0445037841613138;0.8333460459770837;0.7979569864243824;-1.0153382093581212e-07;-8.187571114054915e-08;1.0448980011496087;10.000067975581091;0.8335321471491477;0.015564286196005717;0.01556415160906963;0.7977006064789016;-0.014894990627669528;0.7977798937045789
59.716598;1.04450340886438;0.8333457346253244;0.7979576438136256;-1.0118744140488863e-07;-8.207273728383534e-08;1.044899013072894;10.00006587098574;0.8335322229567973;0.015564307920903067;0.015564163272264842;0.7977017458482295;-0.014894991151662457;0.7977786757646596
59.726598;1.0445030076008137;0.8333453921045927;0.797958269860621;-1.0084447585841861e-07;-8.227219189549991e-08;1.0449000698393884;10.000063822019348;0.8335322474165116;0.015564329920492392;0.015564175135478373;0.7977028623376812;-0.014894991695562885;0.7977774419162612
59.736598;1.044502579379416;0.83334501809918;0.7979588643221408;-1.0050450438211702e-07;-8.247380509800016e-08;1.0449011663669823;10.0000618283333;0.8335322175267553;0.015564352155514053;0.015564187048724466;0.7977039524685943;-0.014894992257163;0.7977761968757788
59.746598;1.044502123706061;0.8333446127686426;0.7979594273665833;-1.0016739184080109e-07;-8.267716908905867e-08;1.0449022970503603;10.000059890179092;0.8335321304892386;0.015564374559227188;0.015564198850904477;0.7977050126636311;-0.014894992833726901;0.7977749472533973
59.756598;1.044501640032187;0.8333441768243091;0.7979599596280276;-9.983342583767103e-08;-8.288194060616157e-08;1.0449034546750589;10.000058017284035;0.833531983926318;0.015564397036984066;0.015564210383196993;0.7977060399832355;-0.014894993422011227;0.7977737011332761
59.766598;1.0445011277464642;0.8333437123533226;0.7979604622478741;-9.950307010726069e-08;-8.308797839424472e-08;1.0449046302620657;10.000056228797826;0.8335317753767121;0.01556441948121753;0.015564221500254515;0.7977070330004998;-0.014894994018625025;0.7977724672059071
59.776598;1.044500586332417;0.8333432234378608;0.7979609373008544;-9.917651540321438e-08;-8.329528735508639e-08;1.044905814247846;10.00005454860009;0.8335315018904133;0.015564441786452237;0.015564232071252668;0.7977079922843107;-0.014894994620430077;0.7977712536962424
59.786598;1.044500015395492;0.8333427157485525;0.7979613875204726;-9.885344258808465e-08;-8.350390554706313e-08;1.0449069981183918;10.000053005700329;0.8335311604868935;0.015564463858438616;0.015564241979332805;0.797708919644199;-0.014894995224676057;0.797770068025892
59.796598;1.0444994149212012;0.8333421957336388;0.7979618151128072;-9.853319032850426e-08;-8.371378236428214e-08;1.0449081757499974;10.000051633589038;0.8335307482679297;0.015564485622836844;0.01556425112653074;0.7977098169110196;-0.014894995828965911;0.7977689170844303
59.806598;1.0444987855765775;0.8333416702288815;0.7979622211299885;-9.821504464120056e-08;-8.392474376782345e-08;1.0449093429883562;10.000050463633928;0.8335302617005469;0.01556450702368004;0.015564259440910711;0.7977106852632587;-0.014894996431162618;0.7977678071669599
59.816598;1.0444981286981316;0.8333411464622351;0.7979626060290137;-9.789831352303786e-08;-8.413660785181046e-08;1.044910495815763;10.000049520237782;0.8335296968957364;0.015564528014057147;0.015564266878284922;0.7977115251093352;-0.01489499702911603;0.7977667434231765
59.826598;1.044497446055594;0.8333406322156137;0.7979629705703518;-9.758225856930293e-08;-8.434921852719237e-08;1.0449116297468852;10.000048823582476;0.8335290510005424;0.015564548559659564;0.015564273412662977;0.7977123364023232;-0.014894997620428427;0.7977657295537199
59.836598;1.044496739568326;0.8333401359879673;0.7979633161654113;-9.726608657727739e-08;-8.456245131025027e-08;1.044912740916718;10.000048397115993;0.8335283225592495;0.015564568649035342;0.015564279023362422;0.7977131188756651;-0.014894998202531389;0.7977647683205427
59.846598;1.0444960109806538;0.8333396670169168;0.7979636446361797;-9.694896988496113e-08;-8.477640292593642e-08;1.0449138268600655;10.000048275621737;0.83352751060638;0.01556458828977994;0.015564283696434476;0.7977138718112424;-0.014894998772777389;0.7977638624084785
59.856598;1.0444952614680991;0.8333392350100827;0.7979639578517824;-9.663002305770406e-08;-8.499137004267676e-08;1.0449148861826372;10.000048509067506;0.8335266140133122;0.01556460749087263;0.015564287437932693;0.7977145938618138;-0.014894999328443225;0.7977630147142021
59.866598;1.044494491299528;0.8333388494708518;0.7979642574070435;-9.630837068585295e-08;-8.520746602729955e-08;1.0449159182406083;10.000049156003644;0.8335256315611999;0.015564626248308639;0.015564290276506394;0.7977152831735755;-0.014894999866971197;0.7977622279095795
59.876598;1.044493699516665;0.8333385190281265;0.7979645441001685;-9.59832657564049e-08;-8.542445156886496e-08;1.0449169232784;10.000050269001362;0.8335245621972356;0.015564644548968548;0.015564292251078221;0.7977159374104075;-0.014895000386278567;0.7977615037482867
59.886598;1.0444928835275116;0.8333382514602504;0.7979648174657992;-9.565402118635722e-08;-8.564196501568882e-08;1.0449179022164068;10.000051883754972;0.8335234049704353;0.015564662385696332;0.015564293398696924;0.7977165537391352;-0.014895000884753144;0.7977608426056874
59.896598;1.0444920392031116;0.8333380539968989;0.7979650761071888;-9.53199957032045e-08;-8.585980190088012e-08;1.0449188557971085;10.000054022227046;0.8335221584853015;0.015564679759476834;0.015564293746855608;0.797717129111434;-0.014895001361079161;0.7977602437713291
59.906598;1.0444911617977135;0.8333379329427437;0.7979653186468616;-9.498096323334804e-08;-8.607801024597639e-08;1.0449197838035202;10.000056704871566;0.8335208205752155;0.015564696668109121;0.01556429331210009;0.7977176608337057;-0.014895001814138735;0.7977597064546178
59.916598;1.0444902466398955;0.8333378932492441;0.7979655444403589;-9.463747620175767e-08;-8.629679211409666e-08;1.0449206850083204;10.00005995375692;0.8335193890398142;0.015564713106529153;0.015564292107656625;0.7977181469933443;-0.014895002242943064;0.79775923049224
59.926598;1.044489288826886;0.8333379388078375;0.7979657536728657;-9.429076052453975e-08;-8.651632158094348e-08;1.0449215574495216;10.000063784151019;0.8335178626218412;0.015564729078680702;0.015564290148874027;0.7977185862493453;-0.01489500264658528;0.797758816005919
59.936598;1.0444882829021325;0.8333380725199407;0.7979659471128392;-9.39423248419836e-08;-8.673661495921124e-08;1.0449223986344116;10.000068198352434;0.8335162411980443;0.015564744595474553;0.015564287449131187;0.7977189773330816;-0.014895003024325034;0.7977584625875287
59.946598;1.044487223870604;0.8333382957020947;0.7979661261533458;-9.359353133389356e-08;-8.695756878253123e-08;1.044923206002959;10.000073189546443;0.8335145256678266;0.015564759658742587;0.015564284012163303;0.7977193186396595;-0.01489500337581406;0.7977581690562803
59.956598;1.0444861089696251;0.833338607858545;0.7979662932154613;-9.324517258060464e-08;-8.71791738061552e-08;1.0449239775324861;10.000078752874733;0.8335127177305801;0.015564774255776244;0.015564279828182443;0.7977196077732913;-0.01489500370129714;0.7977579343608094
59.966598;1.0444849383386607;0.8333390072503231;0.7979664515075654;-9.289740436581329e-08;-8.740161988146228e-08;1.0449247120994583;10.000084894266362;0.8335108193610778;0.01556478837163717;0.01556427487857403;0.7977198414673966;-0.014895004001521788;0.7977577590156416
59.976598;1.0444837143479828;0.8333394915735696;0.7979666037464372;-9.25502037924657e-08;-8.7625091150483e-08;1.0449254095231597;10.000091632151964;0.8335088324994864;0.01556480199770049;0.015564269144644668;0.7977200164082239;-0.01489500427742926;0.7977576453905616
59.986598;1.0444824409851547;0.8333400581779973;0.7979667511658659;-9.220378022870736e-08;-8.784956115565712e-08;1.0449260701098195;10.000098992217364;0.833506759112195;0.015564815117842072;0.015564262614032801;0.7977201305230527;-0.01489500453004044;0.7977575965863674
59.996598;1.0444811240556435;0.8333407039381425;0.7979668936314084;-9.185850076903667e-08;-8.807470384758214e-08;1.0449266939971777;10.00010699543075;0.8335046013618975;0.015564827690988017;0.01556425528515828;0.7977201835469531;-0.014895004760525004;0.7977576153942932
60.006598;1.0444797712506149;0.8333414252303531;0.7979670301647507;-9.151463677845699e-08;-8.829974054531726e-08;1.0449272813416741;10.000115647160312;0.8335023618458666;0.015564839660185735;0.015564247166878941;0.797720176638985;-0.014895004970197372;0.797757704144382
60.016598;1.0444783911190876;0.8333422180926079;0.7979671592107351;-9.117239253910678e-08;-8.852347351128185e-08;1.0449278332304244;10.000124937128748;0.8335000437643715;0.015564850975189344;0.015564238274064581;0.7977201119420219;-0.014895005160483426;0.7977578651529127
60.026598;1.0444769917589225;0.8333430782529906;0.7979672785808387;-9.083207773950614e-08;-8.874465175185323e-08;1.0449283517375691;10.000134848145532;0.8334976506625166;0.015564861597939806;0.015564228625669838;0.7977199922839391;-0.01489500533279373;0.7977581010882651
60.036598;1.0444755806174497;0.8333440008546609;0.7979673852940912;-9.04939477466146e-08;-8.896226735576046e-08;1.0449288389835119;10.000145364940833;0.8334951856518183;0.01556487149775784;0.015564218244973123;0.7977198209821118;-0.014895005488333907;0.7977584147444664
60.046598;1.0444741651260259;0.8333449802030823;0.797967475844283;-9.01579137761563e-08;-8.917551650309127e-08;1.0449292964866799;10.000156480940223;0.8334926509554236;0.015564880653284296;0.01556420716604455;0.7977196017864905;-0.014895005628227445;0.7977588085702129
60.056598;1.0444727523451782;0.833346010263104;0.7979675473451344;-8.982363925183238e-08;-8.938359396231458e-08;1.0449297247497065;10.000168200616555;0.8334900485416126;0.015564889061557886;0.01556419544915215;0.7977193386683131;-0.014895005753828412;0.7977592844085132
60.066598;1.0444713477019933;0.833347085726971;0.7979675988832914;-8.949085043097348e-08;-8.958557131877786e-08;1.0449301228457202;10.000180531916573;0.8334873813569661;0.015564896752647113;0.015564183184269963;0.7977190358700519;-0.014895005866696022;0.7977598431674496
60.076598;1.0444699547160432;0.8333482026435513;0.7979676315616583;-8.915952162959907e-08;-8.97803937669821e-08;1.0449304885694288;10.00019347792773;0.8334846543804826;0.015564903794152592;0.015564170473531355;0.7977186981547114;-0.014895005968239665;0.7977604842327883
60.086598;1.0444685757868226;0.8333493582178501;0.7979676469853466;-8.882992029512457e-08;-8.996693850579003e-08;1.0449308185725268;10.000207040113558;0.8334818750395283;0.015564910273526793;0.015564157416298102;0.7977183300460967;-0.014895006059533991;0.797761205228381
60.096598;1.0444672130937938;0.8333505500688438;0.7979676460341941;-8.850248686182997e-08;-9.014409359441449e-08;1.0449311080391632;10.00022122504752;0.8334790528791751;0.015564916284321125;0.015564144105903012;0.7977179345206139;-0.014895006141447311;0.7977620025663652
60.106598;1.0444658692119497;0.8333517757037843;0.7979676291855416;-8.817760072504301e-08;-9.03107609176351e-08;1.0449313507397766;10.000236040463474;0.8334761990418595;0.015564921935019696;0.015564130625578699;0.7977175128671486;-0.014895006214703502;0.797762872044926
60.116598;1.044464547223946;0.8333530324272932;0.7979675973360277;-8.785545284646304e-08;-9.046583179940036e-08;1.0449315396234484;10.000251482928515;0.8334733259725897;0.015564927354154994;0.015564117041901802;0.7977170656065826;-0.014895006279799713;0.7977638088234206
60.126598;1.0444632501691589;0.8333543170451795;0.7979675518077686;-8.753617054377998e-08;-9.060820281808621e-08;1.044931667485126;10.00026753267528;0.8334704469922491;0.015564932673747263;0.015564103398875463;0.7977165932654351;-0.014895006336987843;0.7977648076130356
60.136598;1.0444619798765595;0.8333556256011477;0.7979674935576662;-8.722004329482451e-08;-9.073663994345247e-08;1.0449317274168337;10.000284159977985;0.833467575494917;0.015564938014087258;0.015564089714561106;0.7977160966857705;-0.014895006386271092;0.7977658635129482
