time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.146598;1.0444607360010028;0.8333569536034089;0.7979674224304458;-8.690752672734208e-08;-9.084952122014078e-08;1.0449317129698141;10.000301329355713;0.8334647240955564;0.015564943483376817;0.015564075986468568;0.7977155772134018;-0.01489500642739562;0.7977669722918777
60.156598;1.0444595161225303;0.8333582961150265;0.7979673366773458;-8.659904919078586e-08;-9.094482390984653e-08;1.0449316186738762;10.000318996616533;0.8334619038694363;0.015564949174667954;0.015564062203149062;0.7977150367535452;-0.014895006459863608;0.7977681299247449
60.166598;1.0444583168767902;0.8333596474499854;0.7979672326888945;-8.629490809341081e-08;-9.102039304265941e-08;1.0449314407650248;10.000337108867127;0.8334591238047184;0.015564955159243197;0.015564048349204496;0.797714477375423;-0.014895006482933787;0.797769332453213
60.176598;1.0444571354002032;0.8333610011581126;0.79796710583175;-8.599532214795203e-08;-9.10742052385325e-08;1.0449311768342389;10.000355609470214;0.8334563908835984;0.015564961489676829;0.0155640344019671;0.7977139010629543;-0.014895006495718538;0.7977705760503893
60.186598;1.0444559700084342;0.8333623508517451;0.7979669519333394;-8.570048825862514e-08;-9.11044798606166e-08;1.0449308247339835;10.000374444443672;0.8334537105335105;0.015564968202076264;0.015564020332179872;0.7977133103686639;-0.014895006497357796;0.7977718567038655
60.196598;1.044454819559611;0.8333636915146724;0.7979667676540658;-8.541050509876727e-08;-9.110969839617086e-08;1.044930381994579;10.000393567585977;0.8334510869260078;0.015564975316288237;0.015564006112388878;0.797712709066798;-0.014895006487093552;0.797773169915743
60.206598;1.0444536823643091;0.8333650201803019;0.7979665500655763;-8.512524364171942e-08;-9.108866117235954e-08;1.0449298456618692;10.00041294012875;0.8334485231737097;0.01556498285029421;0.015563991724571341;0.797712101670562;-0.014895006464197797;0.7977745106724697
60.216598;1.044452556055676;0.8333663354751066;0.7979662965311151;-8.484428450733004e-08;-9.104062632619173e-08;1.0449292123966902;10.000432529444268;0.8334460218042218;0.01556499083795348;0.01556397716522327;0.7977114923551626;-0.014895006427724108;0.7977758733481867
60.226598;1.0444514381927903;0.8333676366134685;0.7979660045746921;-8.456687319672717e-08;-9.096543817006564e-08;1.0449284788652313;10.000452307080211;0.8334435856248174;0.015564999331680613;0.015563962454034585;0.7977108842474889;-0.014895006376192546;0.797777251724725
60.236598;1.044450326373106;0.8333689226702468;0.7979656713519945;-8.429191930075604e-08;-9.086337212667718e-08;1.0449276418604043;10.000472239945106;0.8334412181821834;0.015565008392595179;0.015563947642523862;0.797710279114543;-0.014895006307518964;0.7977786393521406
60.246598;1.0444492180145966;0.8333701924932002;0.7979652932594274;-8.40181300800389e-08;-9.073469200208163e-08;1.0449266984607737;10.000492281296147;0.8334389234563472;0.015565018075591477;0.015563932810299932;0.7977096774675198;-0.01489500621936136;0.7977800298122865
60.256598;1.044448110517561;0.8333714449525731;0.7979648664000646;-8.374424799872189e-08;-9.057952334784312e-08;1.0449256465046597;10.000512368553007;0.8334367054826174;0.015565028418339823;0.015563918047736982;0.797709079103021;-0.014895006109708368;0.7977814167759696
60.266598;1.044447002006956;0.8333726791943399;0.7979643875208005;-8.346925743700948e-08;-9.039826443010111e-08;1.0449244844419017;10.000532423577136;0.8334345681381992;0.015565039442563528;0.015563903434703843;0.7977084832152772;-0.014895005977267435;0.7977827940246397
60.276598;1.0444458920492032;0.8333738945603576;0.7979638543924543;-8.319246081965238e-08;-9.019191269764182e-08;1.044923210854471;10.000552354679416;0.8334325149732704;0.015565051159488485;0.015563889023954358;0.7977078879001561;-0.014895005821444644;0.7977841553715788
60.286598;1.0444447812225959;0.8333750899018156;0.7979632656249579;-8.291347573337523e-08;-8.996193324501379e-08;1.044921824716409;10.000572068152941;0.8334305491686558;0.015565063571969911;0.01556387483721118;0.797707290120327;-0.014895005642175078;0.7977854947565031
60.296598;1.0444436704207263;0.8333762629731598;0.7979626205377467;-8.263220788595212e-08;-8.971002584685891e-08;1.044920325609302;10.000591485524405;0.8334286738499733;0.015565076686838914;0.015563860875596853;0.7977066863491747;-0.014895005439878834;0.797786806706325
60.306598;1.0444425611977144;0.8333774105366226;0.797961919244993;-8.234887798622309e-08;-8.943809267514949e-08;1.0449187131276128;10.000610550899173;0.8334268927970778;0.01556509053626213;0.015563847127629421;0.7977060732617093;-0.01489500521547716;0.7977880866457943
60.316598;1.0444414559333826;0.8333785287214656;0.79796116249526;-8.206411756791677e-08;-8.914820881574573e-08;1.0449169868249228;10.000629226946593;0.833425210844579;0.015565105181943716;0.015563833563093958;0.797705448077291;-0.01489500497030501;0.797789330817244
60.326598;1.0444403570788927;0.8333796133329572;0.7979603509831589;-8.177890686782632e-08;-8.884249862624082e-08;1.0449151470880989;10.000647489047983;0.8334236335689064;0.015565120698823947;0.015563820128918562;0.7977048084301609;-0.014895004705945103;0.7977905362529472
60.336598;1.0444392666268525;0.8333806603127276;0.7979594849351922;-8.149434381883435e-08;-8.852321158002928e-08;1.0449131955911324;10.000665317849196;0.8334221666154709;0.015565137159461354;0.015563806754876192;0.797704152207779;-0.01489500442405157;0.7977917008986111
60.346598;1.044438186349775;0.8333816660962119;0.7979585646766622;-8.121152971513549e-08;-8.819289535089096e-08;1.044911135271252;10.00068268921553;0.8334208148644922;0.015565154629279153;0.015563793359402736;0.7977034777322025;-0.014895004126214043;0.7977928238086044
60.356598;1.0444371182034504;0.8333826278439884;0.7979575914588652;-8.093159186835564e-08;-8.785424902851688e-08;1.0449089702421739;10.000699570343844;0.833419581784059;0.01556517316351124;0.015563779862522517;0.7977027838385983;-0.014895003813904547;0.7977939054555715
60.366598;1.0444360641272765;0.8333835439136561;0.797956567374685;-8.065567566781597e-08;-8.750979546681535e-08;1.0449067057693524;10.000715924564043;0.8334184694430217;0.015565192793272488;0.015563766207670244;0.7977020697335275;-0.01489500348847106;0.797794947524939
60.376598;1.044435025378118;0.8333844139296558;0.7979554944053404;-8.038493879792245e-08;-8.716165518182042e-08;1.044904348393521;10.000731714570088;0.8334174789485693;0.015565213508664166;0.015563752368651991;0.7977013350813872;-0.014895003151155824;0.7977959518493299
60.386598;1.0444340024153598;0.8333852381921207;0.7979543735899836;-8.012057038926068e-08;-8.681152831991413e-08;1.0449019056528424;10.000746900141745;0.8334166108768623;0.01556523525814921;0.015563738333946154;0.7977005800932137;-0.014895002803119868;0.7977969194773938
60.396598;1.0444329958050842;0.8333860175112793;0.7979532049465949;-7.986376079714186e-08;-8.646096194826941e-08;1.0448993858661972;10.000761437434324;0.833415865698526;0.01556525796649111;0.015563724092771415;0.7976998053631699;-0.014895002445450353;0.7977978508151692
60.406598;1.0444320073403592;0.833386753632789;0.7979519880824585;-7.96156451876027e-08;-8.611157078891165e-08;1.0448967986843185;10.000775285783044;0.8334152439588016;0.015565281553280711;0.01556370964221259;0.7976990118256009;-0.014895002079215517;0.797798746557397
60.416598;1.0444310403400916;0.8333874492205071;0.7979507227942384;-7.937718476632552e-08;-8.576490182943048e-08;1.0448941555292444;10.000788417570233;0.8334147459745552;0.015565305933035014;0.015563695001225814;0.7976982005516099;-0.014895001705527058;0.7977996083642831
60.426598;1.0444300992577888;0.8333881071007957;0.7979494091865877;-7.914897461205475e-08;-8.54222040776521e-08;1.0448914692320181;10.000800818241066;0.8334143716705718;0.015565331005103985;0.015563680202791308;0.7976973719694734;-0.01489500132552358;0.7978004386515354
60.436598;1.0444291892343336;0.833388729588588;0.797948047764946;-7.893117867305297e-08;-8.508433219800308e-08;1.0448887532657904;10.000812477741276;0.8334141208381401;0.015565356654791817;0.015563665266580188;0.7976965253315775;-0.01489500094037548;0.7978012401563791
60.446598;1.044428315427326;0.833389318489775;0.7979466397275461;-7.872375302064083e-08;-8.475166289653181e-08;1.044886021182364;10.0008233902117;0.8334139930849779;0.015565382765538378;0.01556365019067811;0.797695659211833;-0.014895000551274792;0.7978020158809186
60.456598;1.0444274821854065;0.8333898754917283;0.7979451868648311;-7.852687326803953e-08;-8.442400259805702e-08;1.0448832862936146;10.000833564479287;0.8334139874773383;0.015565409229996842;0.015563634977189475;0.7976947726183241;-0.014895000159336293;0.7978027683901148
60.466598;1.0444266927051526;0.8333904023648517;0.7979436910595689;-7.834115789170983e-08;-8.410062615740626e-08;1.0448805612820111;10.000843031842113;0.8334141027325318;0.015565435957259772;0.015563619657144576;0.7976938657823218;-0.014894999765567647;0.7978034981742368
60.476598;1.0444259489777739;0.8333909008301751;0.7979421541105404;-7.816739179172007e-08;-8.378047886945518e-08;1.0448778581079246;10.000851843460977;0.8334143379425262;0.015565462880841551;0.015563604286579154;0.797692940082617;-0.014894999370849116;0.7978042030913022
60.486598;1.0444252516032004;0.8333913725046305;0.7979405776152182;-7.800614476007444e-08;-8.346248714193993e-08;1.04487518846471;10.000860061038749;0.8334146930121054;0.015565489964613197;0.015563588927930503;0.7976919975018018;-0.014894998975790568;0.797804879691305
60.496598;1.0444245996716517;0.8333918189779634;0.7979389623599319;-7.785763831704277e-08;-8.314586225610123e-08;1.044872564088966;10.00086774758771;0.833415168327194;0.015565517204090143;0.015563573642267393;0.7976910401882428;-0.014894998580663907;0.7978055244929436
60.506598;1.0444239909951316;0.8333922416157712;0.7979373078106871;-7.772168347764226e-08;-8.283024823833273e-08;1.0448699966653001;10.000874961459434;0.8334157639963674;0.015565544626460138;0.015563558496023365;0.7976900700542726;-0.014894998185588839;0.7978061341855215
60.516598;1.0444234228379;0.8333926413687354;0.7979356122190955;-7.759770230676253e-08;-8.251568387382307e-08;1.0448674976594328;10.000881754045233;0.8334164794886805;0.01556557227698049;0.01556354356916724;0.797689088604184;-0.014894997790898173;0.7978067058461422
60.526598;1.0444228927909218;0.8333930192972359;0.7979338730054459;-7.74849810281692e-08;-8.220247980424485e-08;1.0448650779391013;10.000888171013973;0.833417313713712;0.015565600189645618;0.015563528952956296;0.79768809742326;-0.014894997397388119;0.7978072373803402
60.536598;1.0444223990425292;0.8333933775088035;0.7979320870128529;-7.738310771301046e-08;-8.189116707068866e-08;1.0448627471786753;10.00089425308611;0.8334182646607511;0.015565628372842285;0.01556351473747885;0.7976870987671114;-0.014894997006240605;0.7978077273774021
60.546598;1.0444219397687018;0.8333937192072084;0.7979302508258543;-7.729237282710989e-08;-8.158250334699044e-08;1.0448605132104167;10.000900033059038;0.8334193284625657;0.015565656817803633;0.015563501001397258;0.7976860955981515;-0.014894996618919035;0.7978081749384041
60.556598;1.0444215123254073;0.8333940477822799;0.7979283613134589;-7.721381422350202e-08;-8.127735986814061e-08;1.044858381161803;10.000905530670824;0.833420499185206;0.015565685503412826;0.0155634878091319;0.7976850914276995;-0.014894996237208717;0.7978085801370973
60.566598;1.0444211132925325;0.8333943665672928;0.7979264157894483;-7.714897893980627e-08;-8.097659069293439e-08;1.0448563531279287;10.000910746441345;0.8334217700015751;0.015565714391325022;0.015563475209250744;0.797684090214044;-0.014894995863030863;0.797808944072961
60.576598;1.0444207390534483;0.8333946794286644;0.7979244117994172;-7.709967023842294e-08;-8.068110324091121e-08;1.0448544290294022;10.00091566355288;0.8334231345082678;0.015565743427299536;0.015563463235975331;0.7976830960780593;-0.014894995498134667;0.7978092679913003
60.586598;1.0444203858920011;0.8333949906268517;0.7979223473390366;-7.706770301309831e-08;-8.039199936548887e-08;1.0448526077700155;10.000920265510164;0.8334245872899713;0.015565772546154828;0.0155634519193672;0.7976821128865971;-0.014894995144044612;0.7978095526858282
60.596598;1.04442005023415;0.833395303876662;0.797920221606562;-7.705464929963566e-08;-8.01105491826169e-08;1.0448508884043344;10.000924553383287;0.8334261239918023;0.015565801670327672;0.01556344130296423;0.7976811440183819;-0.01489499480213062;0.7978097988657913
60.606598;1.0444197298762548;0.8333956215916009;0.7979180356892143;-7.706166080224314e-08;-7.983808300202735e-08;1.0448492713764546;10.000928546984039;0.8334277406709809;0.015565830712874804;0.01556343146143533;0.7976801924415234;-0.014894994473750086;0.7978100076509347
60.616598;1.0444194250649201;0.8333959447403438;0.7979157925607262;-7.708952221684231e-08;-7.957601826673987e-08;1.0448477584769311;10.00093227659442;0.8334294326458824;0.015565859584333234;0.01556342250433053;0.7976792607016598;-0.014894994160411991;0.7978101804367304
60.626598;1.0444191383045875;0.8333962736196701;0.7979134965703897;-7.713882550306188e-08;-7.932595529688926e-08;1.0448463514396336;10.000935773671216;0.8334311941679426;0.015565888186719858;0.015563414561234112;0.7976783506261502;-0.014894993863751496;0.7978103186595994
60.636598;1.0444188733622985;0.8333966088832736;0.797911152906734;-7.720991834985324e-08;-7.908977702309764e-08;1.0448450513171035;10.000939061933467;0.8334330190636021;0.015565916408805721;0.015563407765221136;0.7976774632379627;-0.014894993585399375;0.7978104240490116
60.646598;1.0444186339921757;0.8333969517631556;0.7979087667913832;-7.730263075835246e-08;-7.886975412969464e-08;1.0448438590207105;10.000942152739102;0.8334349014504273;0.015565944138585258;0.01556340224924991;0.7976765990685719;-0.014894993326770651;0.7978104986537162
60.656598;1.0444184226300157;0.8333973039739667;0.7979063426849401;-7.74161858780802e-08;-7.866826964117362e-08;1.044842775475271;10.000945047680974;0.8334368361419497;0.015565971269377832;0.015563398145222687;0.7976757585226154;-0.014894993088781174;0.7978105440840798
60.666598;1.0444182399313213;0.8333976679787779;0.7979038842894034;-7.754950454784199e-08;-7.848713817648931e-08;1.0448418009821692;10.000947744171963;0.8334388186241658;0.015565997685687585;0.015563395574421409;0.7976749419122666;-0.014894992871839123;0.7978105608917967
60.676598;1.0444180856068055;0.8333980471225749;0.7979013951360405;-7.770154022096805e-08;-7.832731449102087e-08;1.044840934220671;10.000950241987503;0.8334408448223499;0.015566023254720738;0.015563394631882537;0.7976741490948714;-0.01489499267619087;0.7978105488834987
60.686598;1.0444179594855916;0.8333984452523555;0.7978988794126243;-7.787134941288823e-08;-7.818922149084729e-08;1.0448401713969646;10.000952550882657;0.8334429108226261;0.015566047841032306;0.01556339537220177;0.7976733791440597;-0.014894992502240575;0.7978105075635032
60.696598;1.0444178617870337;0.8333988659705655;0.7978963428575806;-7.805808915677439e-08;-7.807311130143796e-08;1.0448395064447376;10.000954689209161;0.833445012199452;0.01556607132385537;0.015563397803841366;0.7976726305067617;-0.014894992350648601;0.7978104359796856
60.706598;1.0444177928045406;0.8333993116987193;0.797893792861275;-7.826096741597271e-08;-7.797922653099176e-08;1.04483893219081;10.000956670111567;0.8334471432958248;0.015566093597318828;0.015563401891960217;0.7976719012889613;-0.014894992222318803;0.7978103327698898
60.716598;1.0444177524797649;0.833399783305605;0.7978912375119704;-7.847905210242223e-08;-7.790777726320207e-08;1.0448384412301297;10.00095849502501;0.8334492973151856;0.015566114565937747;0.015563407571356677;0.797671189074615;-0.014894992118358501;0.797810196910303
60.726598;1.0444177403589299;0.833400281059066;0.7978886848809664;-7.87111733694547e-08;-7.785866264955517e-08;1.044838026233751;10.00096016493056;0.833451466996028;0.015566134153072904;0.015563414768162212;0.7976704910593999;-0.014894992039978638;0.7978100285322135
60.736598;1.0444177560978394;0.8334008057873875;0.797886143233885;-7.895603659614468e-08;-7.78312362566485e-08;1.0448376804046913;10.000961690281994;0.8334536450344239;0.015566152309199758;0.01556342342075686;0.7976698052480142;-0.014894991988406336;0.7978098291983983
60.746598;1.0444177996333326;0.8334013586983622;0.7978836210333885;-7.92123558816232e-08;-7.782441915841761e-08;1.0448373981862467;10.000963087066554;0.8334558241063963;0.01556616899743212;0.015563433488160494;0.7976691312953018;-0.014894991965055391;0.7978096014271248
60.756598;1.0444178705241285;0.8334019408114107;0.7978811260271724;-7.947895925498305e-08;-7.783692984073813e-08;1.0448371755660564;10.000964372186605;0.8334579972104246;0.015566184174789;0.01556344493703495;0.7976684697909568;-0.014894991971750099;0.7978093482448841
60.766598;1.0444179671824612;0.8334025532138566;0.7978786643611344;-7.975492230244756e-08;-7.786738450763393e-08;1.0448370096664994;10.000965564949245;0.8334601587022761;0.01556619779780399;0.015563457719982195;0.7976678212149985;-0.014894992010450284;0.7978090733681867
60.776598;1.044418086695481;0.8334031970924584;0.7978762405647084;-8.00396397415724e-08;-7.791432891278774e-08;1.0448368980735483;10.000966687364334;0.8334623048166758;0.015566209842124184;0.01556347176208833;0.7976671858110479;-0.01489499208274595;0.7978087808776385
60.786598;1.0444182252786516;0.8334038731120388;0.7978738580900342;-8.033269381024127e-08;-7.797629150819029e-08;1.0448368382953208;10.000967761255932;0.8334644327101058;0.015566220313811227;0.01556348695927683;0.7976665638061577;-0.014894992189821989;0.797808474570043
60.796598;1.044418378627787;0.8334045812735605;0.7978715200275083;-8.063350051850729e-08;-7.805184464115004e-08;1.0448368277606987;10.000968798749387;0.8334665392906893;0.015566229242333798;0.015563503191408168;0.7976659552756694;-0.014894992332772375;0.7978081587166973
60.806598;1.0444185418121865;0.8334053212478717;0.7978692298185585;-8.094109153544438e-08;-7.813960048087568e-08;1.0448368643023636;10.000969790027174;0.8334686213581831;0.015566236667692497;0.015563520338025851;0.7976653599225154;-0.014894992512712497;0.7978078389894198
60.816598;1.0444187093586335;0.8334060920571998;0.7978669915940523;-8.125423109945833e-08;-7.823813048339671e-08;1.0448369462229414;10.000970705489458;0.8334706762586822;0.015566242643365246;0.0155635382816993;0.7976647772457535;-0.014894992730448656;0.7978075215130428
60.826598;1.0444188758290505;0.8334068911933115;0.7978648099641892;-8.157144255715221e-08;-7.834595558690808e-08;1.0448370719051017;10.000971507940955;0.8334727016923807;0.015566247242850672;0.015563556912944233;0.7976642069290765;-0.014894992985947287;0.7978072113068729
60.836598;1.0444190366251878;0.8334077142919634;0.797862689173119;-8.189093594890203e-08;-7.84617090160128e-08;1.0448372395920524;10.000972155876394;0.8334746952665656;0.015566250548177622;0.0155635761434343;0.7976636490149381;-0.014894993278205064;0.7978069117843326
60.846598;1.0444191884864826;0.8334085553826954;0.7978606322566563;-8.221078434010324e-08;-7.85842398664901e-08;1.04483744736111;10.000972600038173;0.8334766544993958;0.015566252640262289;0.015563595906581396;0.7976631042366428;-0.014894993605642582;0.7978066251443396
60.856598;1.044419329401607;0.8334094071600691;0.7978586410873586;-8.252914088625869e-08;-7.871247326943568e-08;1.0448376929942733;10.000972785170237;0.8334785768763675;0.015566253609281776;0.015563616144598922;0.797662574615774;-0.014894993966484783;0.7978063528123343
60.866598;1.0444194584558903;0.8334102614560466;0.7978567167547196;-8.284424215974969e-08;-7.884532138761641e-08;1.0448379738805567;10.00097265816249;0.8334804599504413;0.015566253557006915;0.015563636801133431;0.7976620634195497;-0.014894994358854918;0.7978060955935128
60.876598;1.0444195759377215;0.8334111098881822;0.7978548596402658;-8.315424778356227e-08;-7.89817997884401e-08;1.0448382873255344;10.00097217532851;0.8334823016811401;0.015566252578304633;0.01556365782163371;0.7976615740364295;-0.014894994780792387;0.7978058539648373
60.886598;1.044419683373202;0.8334119440995816;0.797853069441766;-8.345715303034843e-08;-7.912100403129826e-08;1.0448386307611812;10.00097130215635;0.833484100864948;0.01556625074933211;0.015563679154360514;0.7976611086111359;-0.014894995230227179;0.7978056281748827
60.896598;1.0444197831768163;0.8334127556559734;0.7978513452141943;-8.375104166253461e-08;-7.926191923033973e-08;1.0448390013569269;10.000970008826325;0.8334858572474927;0.01556624813051892;0.015563700747279913;0.7976606677798611;-0.014894995704820958;0.7978054177277752
60.906598;1.0444198780666762;0.8334135360827359;0.7978496855072874;-8.403446883817065e-08;-7.940348981510756e-08;1.0448393956892943;10.000968271425558;0.8334875708803559;0.015566244771011003;0.015563722540670372;0.7976602515037061;-0.01489499620199489;0.7978052212097594
60.916598;1.0444199707763517;0.8334142772260897;0.7978480886788486;-8.430659899510035e-08;-7.954499324524074e-08;1.0448398098929135;10.000966078041033;0.8334892413846234;0.015566240715912519;0.015563744463012093;0.7976598599873755;-0.014894996719226478;0.797805036737289
60.926598;1.04442006420754;0.833414972365321;0.7978465528920764;-8.456717816469674e-08;-7.968629375612862e-08;1.044840239866473;10.000963425973726;0.8334908680052641;0.01556623601682066;0.015563766435032204;0.7976594941979328;-0.01489499725418293;0.7978048622542434
60.936598;1.044420161691674;0.833415617477723;0.7978450758495002;-8.481645860311058e-08;-7.982762333482698e-08;1.0448406813831792;10.000960308844908;0.8334924498565276;0.015566230733060226;0.015563788379334873;0.7976591557186622;-0.014894997804771772;0.7978046957792234
60.946598;1.0444202671431724;0.8334162111058785;0.7978436549489221;-8.505502344108801e-08;-7.996909388476089e-08;1.0448411304002247;10.000956709014698;0.8334939858683271;0.015566224926000084;0.015563810228171188;0.7976588462005613;-0.014894998369285962;0.7978045358594746
60.956598;1.044420384865356;0.8334167532991044;0.7978422875501517;-8.528368229422925e-08;-8.011052647124318e-08;1.0448415835527671;10.00095259996847;0.8334954753476875;0.015566218659826388;0.01556383192869487;0.7976585671007027;-0.014894998946250319;0.7978043818125895
60.966598;1.0444205189952134;0.8334172449979255;0.7978409709676653;-8.550349223608221e-08;-8.025158813160982e-08;1.044842038617828;10.000947952470643;0.8334969190914145;0.01556621200422641;0.015563853450581991;0.7976583197036077;-0.014894999534073904;0.7978042337638772
60.976598;1.0444206732506132;0.833417687718482;0.7978397026005456;-8.571566653245166e-08;-8.039177460804888e-08;1.0448424949997652;10.000942739105039;0.833498319261169;0.015566205028618519;0.015563874788706515;0.7976581051054189;-0.014895000130922086;0.7978040926646918
60.986598;1.044420851350181;0.8334180834227688;0.7978384798809265;-8.59214545208024e-08;-8.05303583969476e-08;1.044842954020803;10.000936933592508;0.8334996779724223;0.015566197793954878;0.01556389595795563;0.7976579240362763;-0.014895000734671584;0.7978039597600541
60.996598;1.0444210572645913;0.8334184351775984;0.7978372997721409;-8.612214284088144e-08;-8.066659874033478e-08;1.044843418613673;10.000930507534795;0.8335009966179013;0.01556619035476638;0.015563916987076045;0.7976577766265799;-0.014895001342909619;0.7978038355792709
61.006598;1.0444212945916647;0.8334187478698953;0.7978361588900252;-8.631899318497398e-08;-8.079995368297775e-08;1.0448438928843329;10.000923426537423;0.8335022764427713;0.015566182763807855;0.015563937909439905;0.7976576623710725;-0.014895001953160649;0.7978037196083083
61.016598;1.0444215658621032;0.8334190275329773;0.7978350547391335;-8.651308449632246e-08;-8.093007865474011e-08;1.0448443819006539;10.000915648220166;0.8335035190887334;0.015566175058754066;0.01556395874966041;0.797657580253544;-0.014895002563360533;0.7978036109452755
61.026598;1.04442187275393;0.8334192800101375;0.7978339869358476;-8.670524144674223e-08;-8.105678199439504e-08;1.0448448910459498;10.00090712723777;0.8335047265557928;0.015566167239789522;0.015563979513808472;0.7976575289990057;-0.014895003172280999;0.7978035089732479
61.036598;1.0444222164062391;0.8334195104597064;0.7978329571252064;-8.689604612955135e-08;-8.118001515175301e-08;1.0448454248970336;10.000897820605065;0.8335059013901709;0.015566159267305868;0.01556400018945231;0.7976575075683987;-0.014895003779388282;0.7978034132890689
61.046598;1.0444225965279077;0.8334197232872511;0.7978319674537189;-8.708582196678672e-08;-8.129983504093232e-08;1.0448459863329453;10.000887686831456;0.8335070472657273;0.01556615108251946;0.015564020751906504;0.7976575155935886;-0.01489500438425524;0.7978033231144793
61.056598;1.044423010421561;0.833419921763008;0.7978310190547089;-8.727471607600553e-08;-8.141628635206415e-08;1.0448465763646195;10.00087668723666;0.8335081689468526;0.015566142630983569;0.01556404116890613;0.7976575533174929;-0.01489500498621977;0.7978032369905412
61.066598;1.044423453718196;0.8334201078439571;0.7978301120195058;-8.746293532766704e-08;-8.152927333254423e-08;1.0448471948460398;10.000864796239473;0.8335092715659912;0.015566133878507296;0.015564061401936865;0.7976576212048897;-0.014895005584468617;0.7978031530545278
61.076598;1.0444239220413791;0.8334202827065655;0.7978292465085697;-8.765081692132131e-08;-8.163855894847898e-08;1.0448478413245177;10.000852014394326;0.8335103601185953;0.01556612481688743;0.015564081408821318;0.79765771957088;-0.014895006178143587;0.7978030695703426
61.086598;1.0444244120023773;0.8334204474582496;0.7978284236387433;-8.783865158092726e-08;-8.174381218879175e-08;1.0448485152675386;10.000838370464741;0.8335114392137005;0.015566115455015269;0.01556410115148396;0.7976578480426767;-0.014895006766364235;0.7978029856050242
61.096598;1.0444249214252306;0.8334206032510114;0.7978276452355706;-8.80265923461969e-08;-8.184465787912732e-08;1.0448492160242293;10.000823908351503;0.8335125128007974;0.015566105802268918;0.015564120595883402;0.7976580051070711;-0.014895007348504796;0.7978029017844289
61.106598;1.0444254492554534;0.8334207509596864;0.7978269128055241;-8.821474428354425e-08;-8.194074967969853e-08;1.0448499428208469;10.000808671701401;0.833513584234979;0.015566095858249048;0.015564139693589083;0.7976581884735088;-0.014895007924594568;0.7978028205139902
61.116598;1.044425995221391;0.833420891170531;0.7978262270095423;-8.840312480559234e-08;-8.203170754959068e-08;1.0448506945943894;10.000792697502632;0.8335146566870825;0.015566085611512778;0.015564158368157294;0.7976583957925133;-0.014895008495189656;0.7978027451827445
61.126598;1.044426559754943;0.8334210244443299;0.7978255880974826;-8.859143992531473e-08;-8.211697369103185e-08;1.0448514698236404;10.00077601981765;0.8335157332993752;0.015566075042533711;0.015564176526361448;0.7976586250591684;-0.014895009060657369;0.7978026790225871
61.136598;1.0444271444415976;0.8334211510934596;0.7978249965321488;-8.87790669477554e-08;-8.21958630782204e-08;1.0448522665290645;10.000758679733064;0.8335168169424384;0.015566064129587545;0.015564194078617474;0.7976588750113849;-0.01489500962060399;0.7978026245758909
61.146598;1.0444277515772271;0.8334212706007676;0.7978244529756714;-8.896528316958641e-08;-8.226775660795329e-08;1.0448530822541924;10.00074073091313;0.833517909994878;0.015566052855019122;0.01556421094567307;0.7976591451786745;-0.014895010173967061;0.7978025838555233
61.156598;1.044428382402306;0.8334213815566585;0.7978239576188916;-8.914930806566134e-08;-8.233210923664074e-08;1.0448539138461843;10.000722235971203;0.8335190141417037;0.015566041204886716;0.015564227048109225;0.7976594350815804;-0.01489501071950423;0.7978025591086642
61.166598;1.0444290359906483;0.8334214820862078;0.7978235097580698;-8.933017130329366e-08;-8.238826070210757e-08;1.0448547572570546;10.00070326258765;0.8335201301080924;0.0155660291640047;0.01556424229367937;0.7976597435905216;-0.014895011256166877;0.7978025535543414
61.176598;1.0444297099075202;0.8334215701836297;0.7978231081452911;-8.950688917451531e-08;-8.243538037402017e-08;1.0448556077529132;10.000683882564688;0.8335212579160167;0.015566016717967207;0.015564256575598475;0.7976600691166091;-0.014895011783291867;0.797802570985425
61.186598;1.044430401668119;0.8334216436277212;0.7978227515971942;-8.967878197647352e-08;-8.24726300931977e-08;1.04485646022221;10.000664170309598;0.8335223973606047;0.015566003859753225;0.015564269776835095;0.7976604099231601;-0.014895012300664702;0.7978026147681253
61.196598;1.0444311094749315;0.8334216995486;0.797822439294593;-8.984529321362299e-08;-8.249923724129514e-08;1.044857309206455;10.000644200937904;0.8335235477661839;0.015565990587477718;0.015564281776786695;0.7976607643468747;-0.014895012808291166;0.7978026873056566
61.206598;1.0444318320527632;0.8334217342556179;0.797822170620733;-9.00055574207733e-08;-8.251427700679725e-08;1.0448581487132178;10.000624048733012;0.8335247079965974;0.01556597689714682;0.015564292465069903;0.7976611314605868;-0.01489501330611555;0.7978027897955693
61.216598;1.0444325686155314;0.8334217436965743;0.7978219448078991;-9.01584691400181e-08;-8.251642596012418e-08;1.044858971878388;10.000603789265485;0.8335258775923661;0.01556596278101121;0.015564301751138378;0.7976615117002734;-0.01489501379398209;0.7978029221775703
61.226598;1.0444333189528496;0.8334217244248837;0.797821760704273;-9.030311883770954e-08;-8.250403734822566e-08;1.0448597709946217;10.000583503510782;0.8335270574826779;0.01556594822389333;0.015564309562185746;0.7976619062668906;-0.014895014271548398;0.7978030831311979
61.236598;1.0444340830803707;0.8334216746549707;0.7978216168196687;-9.04389554340852e-08;-8.247545887943993e-08;1.0448605378273312;10.000563273889362;0.8335282496937787;0.015565933188741624;0.015564315845786679;0.7976623158763565;-0.014895014738287634;0.7978032698786159
61.246598;1.0444348610085339;0.833421594533893;0.7978215116361794;-9.056564847312828e-08;-8.242935720199287e-08;1.0448612637120693;10.000543173961454;0.833529457159306;0.015565917605752943;0.01556432058020447;0.7976627406088265;-0.014895015193919493;0.7978034783549445
61.256598;1.0444356528170564;0.8334214853490846;0.7978214437678335;-9.068289976597357e-08;-8.236493211603285e-08;1.044861940363199;10.000523263456117;0.8335306834997258;0.015565901378837376;0.015564323774178183;0.7976631806035309;-0.01489501563864528;0.7978037038305961
61.266598;1.044436458058472;0.8334213484564035;0.7978214119421387;-9.079028452061531e-08;-8.228178273842757e-08;1.0448625612687399;10.000503588866088;0.8335319325185372;0.01556588439846428;0.015564325449551646;0.7976636360386312;-0.014895016072771106;0.7978039414684314
61.276598;1.0444372749669666;0.8334211844561004;0.7978214153592648;-9.088734370809565e-08;-8.217950897150774e-08;1.0448631219636706;10.000484186352251;0.8335332079752046;0.015565866550564515;0.01556432562015081;0.7976641065591404;-0.014895016496373564;0.7978041866606502
61.286598;1.0444381008898673;0.8334209927534226;0.7978214543714705;-9.097385053894868e-08;-8.205769632088186e-08;1.0448636192124372;10.000465087713474;0.8335345133340958;0.015565847718460498;0.01556432428734606;0.7976645913723036;-0.014895016909437425;0.7978044352037652
61.296598;1.0444389327823909;0.833420771846608;0.7978215307651068;-9.104977581818491e-08;-8.191631734959178e-08;1.0448640501407156;10.00044632236173;0.8335358507885074;0.015565827780005662;0.015564321457171766;0.7976650899105375;-0.014895017312119688;0.797804683516139
61.306598;1.0444397665490242;0.8334205200944755;0.7978216472930358;-9.111512040680641e-08;-8.17557822142692e-08;1.0448644118958268;10.000427911383394;0.8335372198598567;0.015565806618297472;0.01556431715656609;0.7976656022098652;-0.014895017704838207;0.7978049286903602
61.316598;1.0444405967104011;0.8334202362269137;0.7978218066730928;-9.117006387625092e-08;-8.157660177334762e-08;1.044864701630621;10.000409864017493;0.8335386166493168;0.01556578414215921;0.015564311429372204;0.7976661288552149;-0.014895018088170462;0.7978051683126485
61.326598;1.044441416917743;0.833419919506729;0.7978220107286869;-9.121511129462604e-08;-8.137936055435573e-08;1.0448649159742334;10.000392183037077;0.8335400344288174;0.015565760288413794;0.015564304322121731;0.7976666707243467;-0.014895018462644974;0.797805400702885
61.336598;1.0444422202826185;0.8334195698602194;0.7978222603253777;-9.125100012760344e-08;-8.116499542051621e-08;1.044865050586157;10.000374871432683;0.8335414652337235;0.015565735010428215;0.015564295875055664;0.7976672287779101;-0.014895018828643717;0.7978056253417594
61.346598;1.0444429996747624;0.8334191881085857;0.7978225558122891;-9.127865721044435e-08;-8.093484946082707e-08;1.044865100916734;10.00035793275884;0.833542901204492;0.015565708268675633;0.015564286122324333;0.7976678038565364;-0.014895019186490093;0.7978058425854531
61.356598;1.0444437485516518;0.8334187760924867;0.7978228975112959;-9.129911412260404e-08;-8.069044970391956e-08;1.044865063369793;10.00034136697375;0.8335443348008107;0.015565680018892719;0.015564275101567519;0.7976683963353622;-0.0148950195364878;0.7978060531517673
61.366598;1.044444461955813;0.8334183364065212;0.7978232862247271;-9.131328062763105e-08;-8.043333423352007e-08;1.0448649356886768;10.000325168620156;0.8335457588650242;0.015565650206568542;0.015564262863203034;0.7976690061007946;-0.014895019878843554;0.7978062580262502
61.376598;1.0444451369752552;0.8334178717935554;0.79782372302093;-9.13218838523458e-08;-8.016509214036041e-08;1.0448647166675926;10.000309331209968;0.8335471673522705;0.01556561877499959;0.015564249469034903;0.7976696329330549;-0.014895020213690545;0.7978064581149088
61.386598;1.0444457724275926;0.8334173844602913;0.7978242078438776;-9.132552481917406e-08;-7.988744360650706e-08;1.0448644058642398;10.000293850161947;0.8335485558504404;0.01556558567161065;0.015564234989619221;0.7976702766021202;-0.014895020541098845;0.7978066537149532
61.396598;1.0444463683008258;0.8334168756742895;0.7978247384522718;-9.132462389330923e-08;-7.960216207511939e-08;1.044864003995052;10.000278715829392;0.8335499215828702;0.01556555085311094;0.015564219506930875;0.7976709366772353;-0.014895020860843794;0.7978068446301
61.406598;1.0444469254822104;0.8334163459057417;0.7978253109398762;-9.131941408423972e-08;-7.931098904061092e-08;1.0448635138516777;10.000263907040026;0.8335512631762158;0.015565514298898247;0.015564203111458574;0.7976716127025439;-0.014895021172203678;0.7978070306269104
61.416598;1.0444474453829586;0.8334157953511026;0.797825920973306;-9.131011273907688e-08;-7.901570740219877e-08;1.0448629404221632;10.00024939463541;0.8335525800455524;0.015565476018065795;0.015564185895862045;0.79767230438969;-0.014895021474063855;0.7978072117923384
61.426598;1.0444479292556514;0.8334152242369071;0.7978265646191861;-9.129712986907872e-08;-7.871820044878614e-08;1.0448622897239526;10.000235143408014;0.8335538718146213;0.015565436036476267;0.015564167956857397;0.7976730110485404;-0.01489502176517112;0.7978073889738799
61.436598;1.044448378099703;0.8334146326058417;0.7978272383834042;-9.128112592962259e-08;-7.842036070865023e-08;1.0448615676167994;10.000221111434703;0.8335551381193668;0.015565394375707692;0.015564149397072322;0.7976737310669234;-0.014895022044261231;0.7978075641324636
61.446598;1.0444487934124085;0.8334140201018643;0.7978279386266499;-9.126290175080085e-08;-7.812391311979242e-08;1.0448607797950922;10.000207257999204;0.8335563786159826;0.015565351041253533;0.015564130316154737;0.7976744623343583;-0.014895022310019617;0.7978077403138396
61.456598;1.0444491775584404;0.8334133860608592;0.7978286610726842;-9.12432350452851e-08;-7.78302130669221e-08;1.0448599325401393;10.000193548030776;0.8335575933249362;0.015565306022458448;0.015564110802206389;0.797675202922609;-0.014895022561115651;0.797807921323422
61.466598;1.0444495332027637;0.8334127295218902;0.7978294007071822;-9.122257427971658e-08;-7.754011198621744e-08;1.0448590326385936;10.000179944558182;0.8335587833623719;0.015565259294824389;0.01556409093467123;0.7976759514124809;-0.014895022796349423;0.7978081109196746
61.476598;1.0444498625636298;0.8334120490371231;0.7978301517510124;-9.120062728063908e-08;-7.725395524882385e-08;1.0448580864874888;10.0001664060974;0.8335599515212054;0.015565210823206875;0.015564070791991085;0.7976767068935511;-0.014895023014583902;0.7978083116952376
61.486598;1.0444501669482833;0.8334113429136525;0.797830907791347;-9.117626580022927e-08;-7.697169140632718e-08;1.0448570999925322;10.000152892423255;0.8335611018911948;0.015565160576722983;0.015564050453837328;0.7976774688325314;-0.014895023214575389;0.7978085249722311
61.496598;1.04445044703668;0.8334106102341179;0.7978316623954123;-9.114783336340397e-08;-7.669315095646092e-08;1.044856078630526;10.000139368616122;0.8335622386776455;0.015565108552362388;0.015564029995520742;0.7976782369659396;-0.01489502339517315;0.7978087520468452
61.506598;1.044450703975122;0.8334098515852075;0.797832409752777;-9.111356253967102e-08;-7.641843875705746e-08;1.0448550264713417;10.000125806717667;0.8335633653227524;0.01556505478436586;0.015564009479235056;0.7976790109293077;-0.014895023555708167;0.7978089948636973
61.516598;1.0444509399778477;0.8334090687319443;0.7978331447341891;-9.107189773041957e-08;-7.614804905186329e-08;1.0448539455230814;10.00011218286568;0.8335644843790194;0.015564999328511327;0.015563988946977367;0.7976797898558142;-0.014895023696110496;0.7978092550078821
61.526598;1.044451158121505;0.8334082642125279;0.7978338625695734;-9.102158216929883e-08;-7.588254025563328e-08;1.0448528366132566;10.000098471833752;0.8335655979830351;0.015564942241907208;0.015563968421899298;0.7976805724673919;-0.014895023816697536;0.7978095327284804
61.536598;1.0444513621274316;0.8334074412286632;0.797834558770411;-9.09616071112629e-08;-7.562217139982562e-08;1.0448517008633087;10.000084653912705;0.8335667083706331;0.01556488357985686;0.01556394792268912;0.7976813574581556;-0.014895023917860073;0.7978098272984437
61.546598;1.0444515560171057;0.8334066031721211;0.7978352297116839;-9.089128753836093e-08;-7.536680955815986e-08;1.0448505406604907;10.000070731698619;0.8335678178377322;0.015564823402403644;0.01556392747536358;0.7976821441913967;-0.01489502399993905;0.7978101375451606
61.556598;1.0444517436402867;0.8334057529709149;0.7978358730027855;-9.08104156981252e-08;-7.511601691997048e-08;1.04484936002162;10.000056734097136;0.8335689286573151;0.015564761781324205;0.015563907111749882;0.7976829334369205;-0.014895024063326408;0.797810461684326
61.566598;1.0444519283653693;0.8334048927800293;0.7978364865897649;-9.071924119095449e-08;-7.486917096947693e-08;1.0448481640124976;10.00004270628545;0.8335700434712109;0.015564698808483636;0.015563886866557847;0.797683727288717;-0.01489502410864131;0.7978107971053526
61.576598;1.0444521126802884;0.8334040243178713;0.797837067973647;-9.06182741320798e-08;-7.462553825210297e-08;1.044846957516306;10.000028700408851;0.8335711657674072;0.015564634597849729;0.015563866774428831;0.7976845282668392;-0.01489502413681045;0.7978111406252927
61.586598;1.0444522978280955;0.83340314955268;0.7978376150642603;-9.050822426194048e-08;-7.438431738541869e-08;1.044845744900569;10.000014768927837;0.8335723000059988;0.015564569277676738;0.015563846864637623;0.7976853381304477;-0.014895024148890268;0.7978114891064746
61.596598;1.044452484064156;0.8334022709131147;0.7978381271880205;-9.039025160503078e-08;-7.414467923642433e-08;1.0448445305613854;10.000000960034848;0.833573451255616;0.015564502977796246;0.015563827162109481;0.7976861572029956;-0.014895024145841056;0.7978118401863652
61.606598;1.0444526714098097;0.8334013910322916;0.7978386047618578;-9.026611474976486e-08;-7.390570938372656e-08;1.0448433191328603;9.999987316835803;0.8335746246236492;0.015564435815286999;0.015563807688624259;0.7976869846642906;-0.014895024128612714;0.7978121927198015
61.616598;1.044452859985644;0.8334005122248056;0.7978390485810406;-9.013774231935291e-08;-7.366626390848944e-08;1.044842115414538;9.999973879450776;0.833575824770246;0.015564367887715596;0.015563788457025843;0.7976878189203941;-0.014895024098425205;0.7978125465351579
61.626598;1.0444530498960498;0.8333996357439217;0.7978394594993993;-9.000658541786651e-08;-7.342488443382398e-08;1.0448409244362356;9.999960688893811;0.8335770555308567;0.015564299278332486;0.015563769473249691;0.7976886578480066;-0.014895024056875443;0.7978129018447875
61.636598;1.0444532416221741;0.83339876164898;0.7978398383912195;-8.987343069422607e-08;-7.317984193519525e-08;1.0448397514687322;9.999947788028598;0.8335783197847205;0.01556423005848698;0.015563750747280818;0.797689499486175;-0.014895024005787905;0.7978132589410523
61.646598;1.044453436454761;0.8333978895977197;0.7978401864900291;-8.973869556945245e-08;-7.292927380786546e-08;1.0448386017137903;9.999935218692148;0.8335796194449097;0.015564160281446146;0.015563732298526934;0.7976903424509897;-0.014895023946958042;0.797813618067153
61.656598;1.0444536361749006;0.8333970193520998;0.7978405054250607;-8.960271897313754e-08;-7.267126920835512e-08;1.0448374797835767;9.999923020150758;0.8335809554084694;0.0155640899869599;0.015563714159362209;0.797691185627838;-0.014895023881946743;0.7978139793024687
61.666598;1.0444538430032988;0.8333961503245577;0.7978407964966068;-8.946571264494876e-08;-7.240384252274776e-08;1.0448363894314916;9.999911228835465;0.8335823274447852;0.015564019219973893;0.015563696376616124;0.7976920278372006;-0.014895023812009205;0.7978143426230672
61.676598;1.0444540601004089;0.8333952812657341;0.7978410603784488;-8.932757253999421e-08;-7.212490202629306e-08;1.0448353340267753;9.999899877124115;0.8335837337572295;0.015563948040183632;0.015563679004425885;0.7976928678350019;-0.014895023738207568;0.7978147082140115
61.686598;1.0444542912694403;0.8333944108985205;0.797841297736805;-8.918783594569913e-08;-7.183230301105179e-08;1.0448343174160342;9.99988899105364;0.8335851705215586;0.015563876516984048;0.015563662096734156;0.7976937046391337;-0.014895023661706842;0.7978150768519956
61.696598;1.0444545398471081;0.8333935385663679;0.7978415097195753;-8.904568702871811e-08;-7.152396950420574e-08;1.0448333439414477;9.999878587534795;0.8335866320064821;0.015563804725147002;0.015563645701392365;0.7976945378496614;-0.014895023584017588;0.7978154496788945
61.706598;1.044454808531406;0.8333926638849595;0.7978416978672478;-8.890004189549821e-08;-7.119796984065109e-08;1.0448324175437687;9.999868673302128;0.8335881113345134;0.015563732749851796;0.015563629856918887;0.7976953674857088;-0.014895023507008725;0.7978158275149978
61.716598;1.0444551003874392;0.8333917860532751;0.7978418637477958;-8.874979305562672e-08;-7.085251157355035e-08;1.0448315412474207;9.99985924639825;0.8335896015285045;0.015563660692203145;0.015563614601111808;0.7976961935465866;-0.014895023432728608;0.7978162108625825
61.726598;1.044455418897521;0.833390903550151;0.7978420085927524;-8.859391978895492e-08;-7.048594480581715e-08;1.0448307175278841;9.999850299670944;0.8335910961001539;0.015563588662836728;0.015563599982861893;0.7976970157374671;-0.01489502336298387;0.7978166006743104
61.736598;1.0444557664686314;0.8333900137313429;0.7978421333799877;-8.843142102317151e-08;-7.009685301277435e-08;1.0448299490972885;9.99984182499425;0.8335925888896996;0.015563516773220716;0.015563586060982956;0.7976978333955329;-0.014895023298928672;0.797816999165567
61.746598;1.0444561437866562;0.83338911239403;0.7978422392851563;-8.82613312456226e-08;-6.968419803736818e-08;1.0448292397190997;9.999833815047388;0.8335940736751943;0.015563445131976333;0.015563572892470678;0.797698645819633;-0.014895023241128182;0.7978174102855894
61.756598;1.0444565510775845;0.8333881939924;0.7978423280825406;-8.808278755917929e-08;-6.92473967212501e-08;1.0448285941573112;9.999826261766303;0.8335955439740999;0.015563373841231359;0.015563560518184688;0.7976994528925809;-0.014895023189929081;0.7978178395193368
61.766598;1.0444569889263087;0.833387252415751;0.7978424027455762;-8.789501570533217e-08;-6.878625690353675e-08;1.0448280167076203;9.999819154520814;0.8335969932274251;0.015563303002598639;0.015563548951747844;0.7977002550010932;-0.014895023145613612;0.7978182927625399
61.776598;1.0444574574886452;0.8333862816188388;0.7978424678246393;-8.769719007420363e-08;-6.830081607408815e-08;1.0448275099529472;9.999812481606424;0.8335984155663987;0.015563232734599745;0.015563538183689978;0.7977010522238388;-0.014895023108278073;0.7978187747845085
61.786598;1.0444579560218896;0.8333852759248672;0.7978425285249602;-8.748817348330662e-08;-6.779128148391726e-08;1.0448270754503295;9.999806230927328;0.8335998066044625;0.015563163185156942;0.015563528201862138;0.797701843965445;-0.014895023077777297;0.7978192886347512
61.796598;1.044458483462448;0.8333842306008841;0.7978425890896267;-8.726641230378704e-08;-6.725808682261545e-08;1.0448267153880495;9.999800381067836;0.8336011633479913;0.015563094527433187;0.015563519011860335;0.797702629187383;-0.014895023053774324;0.7978198363259564
61.806598;1.0444590387921684;0.8333831425604895;0.7978426520316013;-8.703018247061394e-08;-6.670185684912138e-08;1.0448264331296255;9.999794890616243;0.8336024837137217;0.01556302694024533;0.01556351063921978;0.7977034065696068;-0.01489502303569343;0.7978204193438724
61.816598;1.0444596206666732;0.833382010512733;0.7978427185938888;-8.67779413401187e-08;-6.61233743820871e-08;1.0448262324224256;9.999789703208988;0.8336037664613771;0.0155629605929292;0.015563503109830115;0.7977041746064855;-0.014895023022666674;0.7978210382763568
61.826598;1.0444602268462881;0.8333808347668836;0.7978427898483793;-8.650854327562007e-08;-6.552367736384016e-08;1.0448261164087194;9.999784764254256;0.8336050112385577;0.015562895648590772;0.015563496433649217;0.7977049319555042;-0.01489502301361202;0.7978216925714254
61.836598;1.0444608541121576;0.833379616924347;0.797842867339783;-8.62213427976132e-08;-6.490408578415208e-08;1.0448260868502472;9.999780030596941;0.8336062184056469;0.015562832268006803;0.015563490607945023;0.7977056777572877;-0.014895023007315801;0.7978223808332306
61.846598;1.0444614988063696;0.833378359270941;0.7978429526016663;-8.591625044406543e-08;-6.426606132274002e-08;1.044826143683685;9.999775466645485;0.8336073886694253;0.015562770595838422;0.015563485624743306;0.7977064112623045;-0.014895023002426452;0.7978231012960425
61.856598;1.0444621574188295;0.8333770641081338;0.7978430467366778;-8.559365182168203e-08;-6.361110551465935e-08;1.0448262851295869;9.999771036071568;0.8336085225824619;0.015562710741379776;0.015563481473207137;0.7977071310905777;-0.01489502299755638;0.7978238526750743
61.866598;1.0444628269091971;0.833375733308285;0.797843150959365;-8.525422690225938e-08;-6.294092180795066e-08;1.0448265081277777;9.999766701093693;0.8336096203426184;0.015562652775117326;0.015563478137828077;0.7977078352355926;-0.014895022991568547;0.79782463514964
61.876598;1.044463505022907;0.8333743681953335;0.7978432667023089;-8.489890155004364e-08;-6.225764083637246e-08;1.0448268086209798;9.999762428663756;0.8336106822592435;0.01556259674102839;0.015563475594943428;0.7977085218792523;-0.014895022983666838;0.7978254509121057
61.886598;1.0444641904531475;0.8333729698103285;0.7978433949216118;-8.452891604515199e-08;-6.15636146836426e-08;1.0448271814834318;9.999758192686489;0.8336117093376919;0.015562542669373645;0.015563473814985877;0.7977091899091905;-0.014895022973047504;0.7978263042322982
61.896598;1.0444648826322573;0.833371539067132;0.7978435359844759;-8.41458413981705e-08;-6.086090965440427e-08;1.0448276207499663;9.999753970855284;0.8336127033790438;0.015562490577621397;0.015563472766439214;0.79770983844122;-0.014895022958528284;0.7978272006564076
61.906598;1.044465581139666;0.8333700764165933;0.7978436900778375;-8.37514595393219e-08;-6.015112103427939e-08;1.0448281206707277;9.999749744061708;0.8336136668649509;0.015562440463416347;0.015563472410098266;0.7977104663556794;-0.014895022938627317;0.7978281453938634
61.916598;1.0444662847981114;0.8333685815468731;0.7978438574662737;-8.334758332010993e-08;-5.943558158174337e-08;1.0448286767660107;9.99974549957839;0.8336146028903763;0.01556239230553355;0.015563472684617066;0.7977110728621879;-0.014895022911995539;0.7978291421378461
