time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.926598;1.0444669911423825;0.8333670537061019;0.7978440383900194;-8.293604781241268e-08;-5.871567984411008e-08;1.0448292857325103;9.999741231629367;0.8336155147988924;0.015562346074290885;0.015563473499837022;0.7977116581862049;-0.01489502287769534;0.7978301930515331
61.936598;1.0444676967330442;0.8333654924211513;0.7978442323450459;-8.251882485884786e-08;-5.7993223958112064e-08;1.0448299440781461;9.999736937998454;0.8336164055106283;0.01556230173955991;0.015563474749485915;0.7977122233576557;-0.014895022834968429;0.7978312992434827
61.946598;1.0444683980920677;0.8333638980284319;0.7978444373945799;-8.209792303351881e-08;-5.72705637196438e-08;1.044830647118232;9.999732618462021;0.8336172771452958;0.015562259272176724;0.015563476326415583;0.7977127693328491;-0.014895022782769522;0.7978324609258751
61.956598;1.0444690924540665;0.8333622720631576;0.7978446504118414;-8.167512462916789e-08;-5.655021093661535e-08;1.0448313897218602;9.999728276710439;0.8336181311697317;0.015562218640504364;0.01556347812173799;0.7977132963509953;-0.014895022719511854;0.7978336774823854
61.966598;1.0444697775872525;0.8333606173408306;0.7978448678954148;-8.125194080886145e-08;-5.5834383493720816e-08;1.0448321674207475;9.99972392221049;0.8336189687918577;0.01556217980196716;0.015563480017965878;0.7977138040511572;-0.014895022643075973;0.797834947721344
61.976598;1.0444704513054917;0.8333589369369033;0.7978450863343357;-8.08298040323321e-08;-5.5124903350641376e-08;1.044832976479267;9.999719571973138;0.8336197911038601;0.015562142694054603;0.015563481893552979;0.7977142917863763;-0.014895022551011387;0.797836270057913
61.986598;1.0444711109969804;0.83335723283925;0.7978453019416418;-8.041029672168077e-08;-5.442331600191986e-08;1.0448338133666715;9.999715251718497;0.8336205989637924;0.015562107234734567;0.015563483637145872;0.7977147587209179;-0.01489502244086998;0.7978376424851883
61.996598;1.0444717526909637;0.8333555061032006;0.7978455103986068;-7.999534844158583e-08;-5.373091388905525e-08;1.0448346738777732;9.999710992510396;0.833621393332023;0.015562073334348102;0.015563485151449246;0.797715203858993;-0.014895022310522867;0.7978390619759355
62.006598;1.0444723706341266;0.8333537583400151;0.7978457069660261;-7.958729903389107e-08;-5.30486511637205e-08;1.0448355522821289;9.99970682297656;0.833622175651032;0.015562040911892257;0.015563486344066731;0.7977156257225404;-0.014895022158331807;0.7978405236989591
62.016598;1.0444729584264556;0.8333519927002422;0.7978458869648672;-7.918867114798325e-08;-5.237719389801388e-08;1.044836441534028;9.999702761617478;0.8336229473667047;0.01556200990220919;0.015563487132398596;0.7977160217417635;-0.014895021983148326;0.797842021243157
62.026598;1.0444735107734036;0.833350213278509;0.7978460463393575;-7.880177636476836e-08;-5.171708180536295e-08;1.0448373345986912;9.999698815696522;0.8336237094205038;0.015561980244726504;0.015563487462626147;0.7977163880476642;-0.014895021784279414;0.797843547548757
62.036598;1.0444740242509967;0.8333484235680714;0.7978461816670629;-7.842858735694767e-08;-5.106883948709325e-08;1.0448382258394768;9.999694987514784;0.8336244626152045;0.015561951870762546;0.015563487317814472;0.7977167196699211;-0.014895021561511946;0.7978450956265002
62.046598;1.0444744967394781;0.8333466255608422;0.7978462897941476;-7.807080615416878e-08;-5.043311715754037e-08;1.0448391114559967;9.999691278722189;0.8336252079476183;0.015561924706494881;0.015563486716513347;0.797717010889425;-0.01489502131496729;0.7978466588270896
62.056598;1.044474926497293;0.8333448200918091;0.7978463680930495;-7.772965300163683e-08;-4.981078109608705e-08;1.0448399886698607;9.999687686317598;0.8336259458788288;0.015561898674610006;0.015563485705911121;0.7977172559039246;-0.014895021044828455;0.7978482304779424
62.066598;1.0444753116652932;0.8333430074843422;0.797846415229884;-7.740569169859219e-08;-4.920276005689001e-08;1.0448408547336052;9.999684195325154;0.8336266753779827;0.015561873683439574;0.015563484347773415;0.797717449569316;-0.014895020751381433;0.7978498036046268
62.076598;1.0444756500281587;0.8333411878646172;0.7978464314683645;-7.709920955079612e-08;-4.8609829308191474e-08;1.044841707107337;9.999680778284748;0.8336273939883458;0.015561849623091034;0.015563482710082524;0.7977175875052445;-0.014895020435207264;0.7978513714939383
62.086598;1.044475938784623;0.8333393610171367;0.7978464181730446;-7.681067318923178e-08;-4.8032460572532754e-08;1.0448425442178446;9.99967740444155;0.8336280985051641;0.01556182637281517;0.015563480863672905;0.7977176654498905;-0.01489502009713255;0.7978529281764185
62.096598;1.0444761747393805;0.8333375258489779;0.7978463768921744;-7.654068686071095e-08;-4.74706622518378e-08;1.0448433658520913;9.999674050211718;0.8336287854685495;0.015561803802262584;0.015563478870148958;0.7977176787448451;-0.014895019738140303;0.7978544682999921
62.106598;1.0444763547733753;0.8333356804676088;0.7978463089690699;-7.628965358103729e-08;-4.692393581480989e-08;1.0448441736888037;9.999670701595816;0.8336294515291278;0.015561781771814227;0.015563476769357544;0.7977176223365422;-0.014895019359323735;0.7978559872016633
62.116598;1.0444764758860319;0.8333338229606634;0.7978462159973508;-7.605747144554685e-08;-4.639150335444322e-08;1.0448449717769892;9.999667348655516;0.8336300938449264;0.01556176014190511;0.015563474582460135;0.7977174908830394;-0.014895018961756034;0.7978574812317615
62.126598;1.0444765354920917;0.8333319515636605;0.7978461000557487;-7.58434567234362e-08;-4.587265185284092e-08;1.044845765959811;9.99966397911497;0.8336307103835667;0.015561738773990356;0.01556347232321524;0.7977172790962967;-0.014895018546365426;0.7978589477612948
62.136598;1.0444765324460858;0.8333300643513949;0.7978459630883048;-7.564651841032387e-08;-4.5366821784935014e-08;1.0448465627895493;9.999660576628102;0.8336312997481343;0.015561717521044937;0.015563470005205192;0.7977169823441024;-0.014895018113852548;0.7978603847729102
62.146598;1.0444764672995577;0.8333281596516379;0.7978458061159527;-7.546535591429817e-08;-4.487339402774766e-08;1.0448473690148974;9.999657126366863;0.8336318606899401;0.015561696231094465;0.015563467648293939;0.7977165969723432;-0.014895017664633926;0.7978617902580201
62.156598;1.0444763412963407;0.8333262371815449;0.7978456292892199;-7.529864918657469e-08;-4.439158050990482e-08;1.0448481913311103;9.999653623589774;0.8336323921163483;0.01556167476285072;0.015563465282716508;0.7977161203915769;-0.01489501719881654;0.797863162113007
62.166598;1.0444761552637174;0.8333242989313067;0.797845432655285;-7.514525813134995e-08;-4.392066147149957e-08;1.0448490358778457;9.99965007462229;0.8336328934744461;0.015561652993316117;0.015563462946671788;0.7977155512040617;-0.014895016716245572;0.7978644986596156
62.176598;1.0444759088874478;0.8333223488283247;0.797845216415184;-7.500428708107668e-08;-4.346027901325079e-08;1.044849908050336;9.999646487781831;0.8336333648047558;0.015561630817829733;0.015563460685368855;0.7977148889167801;-0.014895016216637863;0.7978657987448315
62.186598;1.0444756005702915;0.8333203912664355;0.7978449806988541;-7.487509481998442e-08;-4.301044442563816e-08;1.0448508127672176;9.999642862474222;0.8336338064452911;0.015561608156809027;0.015563458554237686;0.7977141330391228;-0.014895015699756951;0.7978670613440472
62.196598;1.0444752278170737;0.8333184300092802;0.7978447256736957;-7.475738738523675e-08;-4.257140977899123e-08;1.0448517543279485;9.999639185093232;0.8336342187843376;0.01556158496379168;0.015563456618816689;0.7977132824651647;-0.014895015165700617;0.7978682854937331
62.206598;1.0444747874912927;0.8333164685800348;0.7978444517110442;-7.465131948601405e-08;-4.2143642926800364e-08;1.0448527358807127;9.999635434327098;0.8336346021820371;0.015561561222360971;0.015563454944168505;0.7977123358252989;-0.014895014615158273;0.7978694701890033
62.216598;1.0444742758139274;0.8333145114135347;0.7978441593104435;-7.455742755772937e-08;-4.17278660549467e-08;1.0448537593469926;9.999631591119359;0.8336349569356717;0.015561536943148544;0.015563453572791305;0.7977112923011495;-0.014895014049311735;0.7978706137514707
62.226598;1.0444736883254253;0.8333125641210418;0.797843848863885;-7.447638932278329e-08;-4.1325116264471385e-08;1.0448548260023014;9.999627645613804;0.8336352834874186;0.01556151217069774;0.015563452508424218;0.7977101519796091;-0.014895013469479813;0.7978717135127279
62.236598;1.0444730200189565;0.8333106325206162;0.7978435204174613;-7.440890539416013e-08;-4.0936745952132854e-08;1.0448559372434645;9.99962359549701;0.8336355829005341;0.015561486984901979;0.015563451724615075;0.7977089156261543;-0.014895012876895276;0.7978727660441107
62.246598;1.044472265780767;0.8333087218335326;0.7978431738257896;-7.435572864647742e-08;-4.056418612544245e-08;1.044857095078283;9.999619437024386;0.8336358569636468;0.015561461487830688;0.01556345118410301;0.7977075846003704;-0.014895012272739877;0.7978737671153537
62.256598;1.0444714209429609;0.8333068369370076;0.7978428090789047;-7.431752243041478e-08;-4.0208598277639365e-08;1.0448583020540816;9.99961515683586;0.8336361074613728;0.015561435793151354;0.015563450846463602;0.7977061609853232;-0.014895011658219421;0.7978747117513477
62.266598;1.0444704817677297;0.8333049831711434;0.7978424263277342;-7.429465286675816e-08;-3.9870759501871904e-08;1.044859560675512;9.999610727245168;0.833636335175561;0.015561410026567008;0.015563450665262473;0.7977046474968853;-0.014895011034458876;0.7978755948561542
62.276598;1.0444694454774817;0.8333031665839885;0.7978420258142167;-7.428718791653008e-08;-3.9551218843779895e-08;1.0448608729345608;9.999606106283474;0.8336365398396953;0.015561384321510245;0.015563450586274157;0.7977030475871411;-0.01489501040234257;0.7978764119094159
62.286598;1.04446830968886;0.8333013930923971;0.7978416076826906;-7.4294932291624e-08;-3.9250509637679084e-08;1.0448622400288572;9.999601248067732;0.8336367211300814;0.015561358802842103;0.015563450552118488;0.7977013655531988;-0.01489500976260131;0.7978771594724577
62.296598;1.044467072028651;0.8332996674041164;0.7978411717372075;-7.431740936047323e-08;-3.896927574082286e-08;1.0448636620191858;9.999596117215978;0.8336368788834225;0.015561333572977785;0.015563450503215533;0.7976996056478257;-0.014895009116060615;0.7978778351201092
62.306598;1.0444657303507563;0.8332979926544644;0.7978407175171306;-7.435395502318463e-08;-3.870832584122694e-08;1.0448651379716085;9.999590694062173;0.8336370118993062;0.01556130872110805;0.015563450368757838;0.7976977711584717;-0.014895008463705275;0.7978784370221953
62.316598;1.0444642830866135;0.8332963709785459;0.7978402438913427;-7.440384119347761e-08;-3.846866380741509e-08;1.0448666666616466;9.999584970574283;0.8336371174123478;0.015561284348288835;0.015563450066022527;0.7976958648447215;-0.014895007806602467;0.7978789642982351
62.326598;1.0444627291818522;0.8332948043950437;0.7978397481977431;-7.446628691635909e-08;-3.825142164394054e-08;1.0448682471269095;9.999578947250866;0.8336371920190224;0.01556126057141454;0.015563449514787043;0.7976938900610072;-0.014895007145910152;0.7978794178073664
62.336598;1.044461067753018;0.8332932948998344;0.7978392265711868;-7.4540431445229e-08;-3.8057684784817875e-08;1.0448698786669894;9.999572633800273;0.8336372325812874;0.015561237503773164;0.015563448646745514;0.7976918516257733;-0.014895006482951346;0.7978797998960816
62.346598;1.044459298171772;0.8332918437852511;0.7978386750069758;-7.46253781622907e-08;-3.788826446381148e-08;1.0448715605443881;9.99956604932382;0.8336372362871934;0.015561215247411848;0.015563447405216476;0.7976897559264411;-0.014895005819197145;0.7978801134588501
62.356598;1.0444574205503872;0.8332904509445039;0.7978380894825006;-7.472032742896285e-08;-3.7743415291071754e-08;1.0448732920973687;9.999559221392863;0.833637200124127;0.015561193900837263;0.015563445745149744;0.7976876103529184;-0.014895005156073749;0.7978803618436913
62.366598;1.044455435763069;0.833289114456108;0.7978374654929755;-7.482469333279815e-08;-3.7622658657784375e-08;1.0448750733367032;9.999552183420597;0.8336371206961161;0.01556117356028327;0.015563443630428019;0.7976854228461552;-0.014895004494771547;0.7978805489471802
62.376598;1.0444533448027813;0.8332878307335086;0.7978367979215047;-7.493808508096557e-08;-3.752492817104154e-08;1.0448769046307373;9.999544974571952;0.8336369947932191;0.015561154308456187;0.01556344103070333;0.797683201458281;-0.014895003836249265;0.7978806785331747
62.386598;1.0444511483467056;0.8332865953178892;0.79783608122725;-7.506014928000249e-08;-3.744892459298314e-08;1.0448787849498307;9.999537646965699;0.8336368199140194;0.015561136199287314;0.01556343792541969;0.7976809538646363;-0.01489500318143038;0.7978807539888102
62.396598;1.0444488468845803;0.8332854038458382;0.7978353100274168;-7.519038624744021e-08;-3.739332742630252e-08;1.0448807111687781;9.999530271384863;0.8336365941146533;0.01556111925675539;0.01556343430744425;0.7976786875263231;-0.014895002531441005;0.7978807787011898
62.406598;1.0444464411705858;0.8332842527095545;0.7978344800096874;-7.532812681545634e-08;-3.7356823013381216e-08;1.044882679425666;9.999522936014815;0.8336363154746971;0.015561103493269973;0.015563430180276698;0.7976764099256718;-0.014895001887592465;0.7978807562185517
62.416598;1.0444439330579123;0.833283139221315;0.7978335884780694;-7.547258811940739e-08;-3.7338173623176094e-08;1.044884685677073;9.99951574114608;0.833635982115912;0.015561088927331749;0.01556342555441094;0.7976741279232005;-0.014895001251216783;0.7978806906886069
62.426598;1.0444413264664083;0.8332820616755025;0.7978326345130535;-7.562273780773853e-08;-3.7336282570706105e-08;1.0448867249455822;9.999508787890113;0.8336355929097309;0.015561075588962962;0.015563420445983037;0.7976718470614427;-0.014895000623699419;0.7978805875103688
62.436598;1.0444386277435014;0.8332810197276688;0.7978316192856229;-7.577719297049765e-08;-3.7350133909646496e-08;1.0448887914876435;9.99950216417055;0.8336351475441318;0.01556106352284159;0.015563414875324094;0.7976695717789433;-0.01489500000654144;0.7978804535861838
62.446598;1.0444358445553534;0.8332800145656722;0.7978305459140524;-7.593452793958742e-08;-3.737879510629228e-08;1.044890879749256;9.999495940797992;0.8336346454354245;0.01556105279326653;0.015563408863639359;0.7976673061109395;-0.014894999401298905;0.797880297389533
62.456598;1.0444329839510218;0.8332790483166052;0.7978294182593884;-7.609368073854348e-08;-3.7421614302485046e-08;1.0448929844503048;9.99949017909325;0.8336340848134404;0.015561043483262545;0.01556340243001505;0.797665054278878;-0.014894998809566604;0.7978801286054625
62.466598;1.0444300516515095;0.8332781233593971;0.7978282398903718;-7.625396074984653e-08;-3.7478333786209394e-08;1.044895099158165;9.99948493468319;0.8336334629161063;0.015561035685183472;0.015563395591601036;0.7976628209711539;-0.014894998233006253;0.797879957093065
62.476598;1.0444270524054706;0.833277242350467;0.7978270142641694;-7.641479464852136e-08;-3.754893102406206e-08;1.044897214849681;9.999480254290834;0.8336327768721686;0.015561029490364038;0.015563388363649766;0.7976606112714529;-0.014894997673424695;0.797879792030929
62.486598;1.044423989915233;0.8332764082214371;0.7978257452766443;-7.657562791638101e-08;-3.7633397403222604e-08;1.0448993200010168;9.999476178864935;0.8336320243857872;0.015561024982657271;0.015563380758305777;0.7976584302182811;-0.014894997132903957;0.7978796418391828
62.496598;1.0444208667296464;0.8332756233115254;0.7978244372129151;-7.673604269119429e-08;-3.773169450644038e-08;1.0449014011173208;9.999472751431794;0.8336312035084945;0.01556102223368811;0.015563372787457251;0.7976562820844741;-0.014894996613621158;0.7978795141664379
62.506598;1.0444176847648792;0.83327488871938;0.7978230941820768;-7.689583586662309e-08;-3.7843889477831494e-08;1.0449034433721411;9.99947001766695;0.8336303117590895;0.01556102129953607;0.015563364469574282;0.7976541701671537;-0.01489499611739166;0.7978794152540141
62.516598;1.0444144461206846;0.8332742048663891;0.7978217196007586;-7.705485523385358e-08;-3.7970195975009806e-08;1.044905432373228;9.999468021517856;0.8336293458512399;0.015561022221211857;0.015563355839989539;0.7976520973834793;-0.014894995645507747;0.7978793493629612
62.526598;1.0444111536835166;0.8332735724456213;0.7978203163360069;-7.721271918013274e-08;-3.8110799932394885e-08;1.044907355355895;9.999466803296517;0.833628302777927;0.015561025027719002;0.015563346960461681;0.7976500667974369;-0.014894995198819603;0.7978793190277226
62.536598;1.0444078111310553;0.8332729928707026;0.7978188872553474;-7.736870240660713e-08;-3.826575867707364e-08;1.0449092002246703;9.999466398374555;0.8336271813507992;0.015561029734830636;0.015563337912830063;0.7976480818463516;-0.014894994777680875;0.7978793255895132
62.546598;1.0444044227222467;0.8332724680506917;0.7978174354384956;-7.752191202094473e-08;-3.8435110704057996e-08;1.0449109548069198;9.999466833741081;0.8336259826885503;0.015561036341009818;0.015563328776672334;0.7976461465147078;-0.01489499438187165;0.7978793693332017
62.556598;1.0444009934065053;0.8332719994918758;0.7978159643031587;-7.767157650080375e-08;-3.861902233812296e-08;1.0449126077501245;9.999468126293749;0.833624709335334;0.015561044822983183;0.015563319614737796;0.7976442651796558;-0.014894994010722432;0.7978794496336546
62.566598;1.0443975290079435;0.8332715872582849;0.7978144775569208;-7.781712381392547e-08;-3.881784512777185e-08;1.0449141491641567;9.999470286949222;0.8336233639356089;0.015561055126618642;0.01556331047818648;0.797642441948667;-0.014894993663416928;0.797879565664593
62.576598;1.044394036058005;0.8332712296449624;0.7978129785138807;-7.795812794478733e-08;-3.903214156623626e-08;1.0449155706073252;9.999473325466766;0.8336219484280957;0.015561067166833722;0.015563301416124739;0.7976406799515552;-0.014894993339242872;0.7978797172935891
62.586598;1.04439052130614;0.833270923962747;0.7978114698665393;-7.809439869476576e-08;-3.926272944209996e-08;1.0449168654782264;9.999477246020016;0.8336204640256705;0.015561080845292789;0.015563292475528442;0.7976389814758562;-0.014894993037565724;0.7978799053523135
62.596598;1.0443869912985342;0.8332706676798324;0.7978099544470676;-7.8226017382638e-08;-3.9510590355232804e-08;1.044918029312529;9.999482036570651;0.8336189115697812;0.015561096066477756;0.015563283695361566;0.7976373488121027;-0.014894992757651168;0.7978801310428207
62.606598;1.044383452410259;0.8332704584826333;0.7978084356481433;-7.835311447613955e-08;-3.977667835957319e-08;1.0449190593132323;9.999487667631156;0.8336172917372904;0.015561112742526867;0.015563275105251257;0.7976357843762997;-0.014894992498626696;0.7978803951874676
62.616598;1.0443799114038785;0.833270293417713;0.7978069169860655;-7.847567321136226e-08;-4.006196829075293e-08;1.044919953500396;9.999494104175985;0.8336156049507202;0.01556113079350896;0.015563266733507594;0.7976342901407569;-0.014894992259536966;0.7978806982333504
62.626598;1.0443763757138027;0.8332701685864893;0.7978054016482014;-7.859351364682754e-08;-4.036778069428498e-08;1.0449207099338391;9.999501313764323;0.8336138513011523;0.015561150145613819;0.015563258618694932;0.7976328680368417;-0.014894992039379804;0.7978810406965791
62.636598;1.044372852843622;0.833270079459071;0.7978038924572695;-7.870625851513825e-08;-4.069603390248547e-08;1.044921326186569;9.999509260714271;0.8336120310782797;0.015561170733419604;0.01556325081585885;0.7976315210022831;-0.014894991837239208;0.7978814230058913
62.646598;1.0443693497116022;0.8332700211070229;0.7978023920739465;-7.881332647272167e-08;-4.104915547823921e-08;1.0449217993176327;9.999517900587813;0.8336101452863073;0.015561192511840067;0.015563243392328457;0.7976302528191214;-0.014894991652503266;0.7978818450524254
62.656598;1.044365872662526;0.8332699887394277;0.7978009032307478;-7.891414848274897e-08;-4.14296710526922e-08;1.044922126398147;9.999527185168162;0.8336081949887176;0.015561215461731753;0.015563236416499633;0.7976290670632541;-0.014894991484889016;0.7978823063852095
62.666598;1.0443624276028582;0.8332699787923168;0.7977994285960867;-7.900840737455677e-08;-4.183978588985278e-08;1.0449223054206962;9.999537065470516;0.8336061805397511;0.015561239573041986;0.015563229953766274;0.797627966603747;-0.014894991334153963;0.7978828068562344
62.676598;1.0443590194551982;0.8332699898569066;0.7977979702134058;-7.909603804670377e-08;-4.228129404340253e-08;1.044922335850522;9.999547484120015;0.8336041018301491;0.015561264825235531;0.01556322407811989;0.7976269536600477;-0.014894991199810036;0.7978833469721506
62.686598;1.0443556514945371;0.833270022929973;0.7977965291444594;-7.917714442961036e-08;-4.275565533395026e-08;1.044922217618887;9.999558369141411;0.8336019588954424;0.015561291187429556;0.015563218882394177;0.7976260299389961;-0.014894991081096303;0.7978839274355174
62.696598;1.0443523260215752;0.833270080963746;0.7977951055558392;-7.925199339969275e-08;-4.326397934146557e-08;1.0449219496622397;9.999569640150815;0.8335997526544678;0.015561318624134103;0.015563214467463211;0.7976251966687735;-0.014894990977135803;0.7978845479442757
62.706598;1.0443490458747258;0.833270168232972;0.797793698943966;-7.932093117487998e-08;-4.380710272933945e-08;1.0449215302985522;9.999581221028585;0.8335974856064662;0.015561347093216783;0.015563210920547332;0.7976244546743173;-0.014894990887103257;0.7978852064319456
62.716598;1.0443458148332352;0.833270289862922;0.7977923084542711;-7.93841638458228e-08;-4.4385803237094664e-08;1.0449209587301205;9.999593044845383;0.8335951618613411;0.015561376546636826;0.01556320830039566;0.7976238047726933;-0.014894990810232506;0.7978858997630025
62.726598;1.0443426368009368;0.8332704507066212;0.7977909335914131;-7.944166945254348e-08;-4.500088851570872e-08;1.0449202359770282;9.999605042684117;0.833592786823467;0.015561406939537094;0.015563206637195867;0.7976232481621864;-0.014894990745733298;0.7978866249641009
62.736598;1.044339515119359;0.8332706539600917;0.797789574869692;-7.949331932150336e-08;-4.565314221185167e-08;1.0449193655342077;9.999617130485115;0.8335903671773349;0.01556143823651345;0.015563205948841375;0.7976227864179025;-0.014894990692775965;0.7978873797999315
62.746598;1.0443364524891403;0.8332709011591058;0.7977882333587093;-7.953886293545863e-08;-4.634329021744383e-08;1.0449183540687652;9.999629214482033;0.8335879106049886;0.015561470403297419;0.015563206258340515;0.7976224211005932;-0.014894990650533025;0.7978881629062942
62.756598;1.0443334512745284;0.8332711931714142;0.7977869096601018;-7.957780853364929e-08;-4.707200862742973e-08;1.0449172112847451;9.999641207504098;0.8335854244987088;0.01556150339565642;0.015563207595794848;0.7976221534689169;-0.014894990618297976;0.7978889736476177
62.766598;1.044330513978541;0.8332715309703561;0.7977856037335728;-7.960961685407585e-08;-4.783989175883834e-08;1.0449159487501196;9.999653037903595;0.8335829147773799;0.015561537164295222;0.01556320998579748;0.7976219847961555;-0.014894990595570966;0.7978898117045914
62.776598;1.044327643513817;0.8332719159651232;0.7977843154177757;-7.963406243859861e-08;-4.864734252676851e-08;1.0449145786239973;9.99966464757156;0.8335803860286627;0.015561571658989607;0.015563213431986219;0.7976219164103577;-0.014894990581970913;0.797890676846213
62.786598;1.0443248429558671;0.833272349806957;0.7977830446693501;-7.96513698523185e-08;-4.9494282979795724e-08;1.0449131128951454;9.99967598304238;0.8335778424992777;0.01556160681149281;0.015563217913085568;0.797621948894821;-0.01489499057724002;0.7978915689101389
62.796598;1.0443221151566464;0.8332728340633349;0.7977817912645178;-7.966217688457888e-08;-5.037978921460198e-08;1.0449115633250274;9.999686989089387;0.833575289119703;0.015561642517732658;0.015563223387301525;0.7976220816247724;-0.014894990581362393;0.7978924877594173
62.806598;1.0443194631057073;0.8332733703975247;0.797780554325884;-7.966742338963616e-08;-5.130216635410338e-08;1.0449099419155718;9.999697609096039;0.8335727319411178;0.015561678640644706;0.015563229793629627;0.7976223130696628;-0.014894990594383166;0.7978934331107208
62.816598;1.0443168907036882;0.8332739607874327;0.79777933235669;-7.966810279437642e-08;-5.225943462879752e-08;1.0449082608599816;9.999707787728791;0.833570177784934;0.01556171502610554;0.015563237060873314;0.7976226411801128;-0.014894990616067777;0.7978944042997083
62.826598;1.04431440239113;0.833274607272673;0.7977781241648026;-7.966502544434238e-08;-5.324960270030589e-08;1.0449065316980688;9.99971747570003;0.8335676336057127;0.015561751524226675;0.015563245120560006;0.7976230636041204;-0.014894990645806044;0.7978954004581125
62.836598;1.044312001560703;0.8332753116750894;0.7977769297229432;-7.965877541314285e-08;-5.427064982971392e-08;1.0449047652007784;9.999726632406865;0.8335651059730084;0.015561788013528444;0.015563253903959797;0.7976235778682843;-0.014894990682779037;0.7978964210574673
62.846598;1.044309689346977;0.8332760754921634;0.7977757499865683;-7.96497553828723e-08;-5.5320516013418895e-08;1.0449029723559418;9.999735220945253;0.8335626008331748;0.01556182441228599;0.015563263339043641;0.797624181694936;-0.014894990726232585;0.7978974660176961
62.856598;1.044307464778389;0.8332768999062344;0.7977745865181677;-7.963827523712818e-08;-5.6397101746410364e-08;1.0449011645229656;9.999743203170707;0.833560123380838;0.015561860661113475;0.01556327335492369;0.7976248732483785;-0.014894990775584788;0.7978985352418012
62.866598;1.0443053258186086;0.8332777855933141;0.7977734416122059;-7.962471986248184e-08;-5.74981917418916e-08;1.0448993524262462;9.999750539446051;0.8335576778245963;0.015561896691833672;0.015563283881716183;0.79762565109197;-0.014894990830338848;0.7978996281591847
62.876598;1.0443032700868067;0.8332787319300731;0.7977723183244004;-7.960955379692653e-08;-5.862145689595191e-08;1.0448975458668335;9.999757186468772;0.8335552674082023;0.015561932416568848;0.015563294860566764;0.7976265142774133;-0.014894990890014236;0.7979007436828467
62.886598;1.0443012949652715;0.8332797362551388;0.7977712202101925;-7.959308880454381e-08;-5.976464489879171e-08;1.0448957543127046;9.999763095086958;0.8335528948041866;0.015561967739862936;0.015563306260757382;0.7976274625840122;-0.014894990954062149;0.797901880594318
62.896598;1.0442993978289925;0.8332807939043039;0.797770150909325;-7.957540559370484e-08;-6.092574760540205e-08;1.0448939871664913;9.999768217403565;0.8335505624521735;0.015562002567548479;0.015563318077298162;0.7976284962694409;-0.014894991021817457;0.7979030376973708
62.906598;1.044297576412988;0.8332818989740582;0.7977691137800788;-7.955658745346842e-08;-6.210304647723728e-08;1.0448922538223782;9.999772519334773;0.833548272627891;0.015562036804785184;0.015563330310913963;0.7976296154125162;-0.014894991092625194;0.7979042132650126
62.916598;1.0442958288454647;0.8332830455128197;0.7977681119302038;-7.953694075086608e-08;-6.329520868566208e-08;1.0448905638577204;9.999775986264142;0.8335460272771039;0.015562070354469578;0.015563342947172284;0.7976308194741601;-0.0148949911659407;0.7979054044031317
62.926598;1.0442941536801182;0.8332842285398202;0.7977671482994472;-7.951695070685827e-08;-6.450134970532526e-08;1.044888927137939;9.999778619751618;0.8335438276041531;0.01556210311747885;0.015563355951285938;0.797632107153269;-0.01489499124130279;0.7979066071687718
62.936598;1.0442925502417584;0.8332854445150559;0.7977662254243877;-7.949710892306277e-08;-6.572079583848204e-08;1.0448873539105719;9.999780431198129;0.8335416735039038;0.015562134999652633;0.0155633692860135;0.7976334761637295;-0.014894991318379415;0.7979078176126302
62.946598;1.0442910184731191;0.8332866915191786;0.7977653454561814;-7.947787033231563e-08;-6.695275286456734e-08;1.0448858545673043;9.999781434469178;0.8335395634931806;0.015562165932924407;0.015563382932017188;0.7976349229525977;-0.014894991397064062;0.7979090329687394
62.956598;1.0442895578618596;0.8332879691096554;0.7977645108314192;-7.945971517787236e-08;-6.819621179511378e-08;1.0448844385681262;9.99978164121339;0.8335374956135659;0.015562195890360916;0.015563396887701678;0.7976364426830397;-0.014894991477384375;0.7979102518201195
62.966598;1.044288166769158;0.8332892772993559;0.7977637250907975;-7.944315040078156e-08;-6.94499594532318e-08;1.044883113585196;9.99978106200579;0.8335354683863486;0.015562224877024194;0.015563411150453706;0.7976380294257686;-0.014894991559258114;0.7979114729802887
62.976598;1.0442868430585028;0.8332906147235644;0.7977629931038299;-7.942862998717289e-08;-7.071265235482887e-08;1.044881886013092;9.999779703323464;0.8335334808715985;0.015562252909556916;0.01556342569635792;0.7976396763574347;-0.014894991642391405;0.7979126942300749
62.986598;1.0442855849382844;0.8332919774419969;0.7977623200760395;-7.941646032278684e-08;-7.198310646859205e-08;1.0448807619639842;9.999777556709267;0.8335315323795282;0.015562280002298114;0.015563440475937707;0.7976413757207469;-0.014894991726414201;0.7979139121741949
62.996598;1.0442843912085644;0.833293359600025;0.7977617098718337;-7.940677313631362e-08;-7.326063529371808e-08;1.0448797476521028;9.999774595264288;0.8335296225595564;0.015562306164357777;0.015563455430085407;0.7976431186270413;-0.014894991810994492;0.7979151229586041
63.006598;1.0442832614953095;0.8332947548672789;0.7977611644579675;-7.939967862197991e-08;-7.454512240081058e-08;1.0448788491425436;9.999770784237885;0.8335277515937507;0.015562331401524824;0.015563470508883927;0.7976448954493457;-0.014894991895744118;0.7979163227369742
63.016598;1.0442821967189833;0.8332961572633245;0.797760684686249;-7.939552875530598e-08;-7.583673980674389e-08;1.0448780717087267;9.999766093847244;0.8335259200830782;0.015562355717105219;0.015563485671999205;0.7976466971410633;-0.014894991980132695;0.7979175077153043
63.026598;1.044281199188046;0.8332975618153434;0.7977602706122618;-7.939487087988574e-08;-7.713551403160408e-08;1.0448774189276484;9.99976050719971;0.8335241288121624;0.015562379109870001;0.015563500872406226;0.7976485169947053;-0.014894992063595562;0.7979186741999588
63.036598;1.0442802719022632;0.8332989654069246;0.7977599210734242;-7.939805753060555e-08;-7.8441008511793e-08;1.0448768918610187;9.99975402504143;0.8335223787118167;0.015562401573963124;0.015563516046676643;0.7976503517881486;-0.014894992145694601;0.797919818603726
63.046598;1.0442794176699015;0.833300367013755;0.7977596340259957;-7.940506416402443e-08;-7.975227991001329e-08;1.0448764890380047;9.999746662531487;0.8335206708298488;0.01556242310470391;0.015563531119943592;0.79765220138974;-0.014894992226140064;0.7979209373868641
63.056598;1.0442786388026009;0.8333017670554196;0.7977594073090012;-7.94155416237718e-08;-8.106803047577075e-08;1.044876207383651;9.999738438472637;0.8335190059769854;0.01556244370484289;0.015563546008587828;0.7976540673525502;-0.014894992304600655;0.7979220271524518
63.066598;1.044277936929589;0.8333031666310581;0.7977592387803613;-7.942872198724175e-08;-8.238662519740939e-08;1.0448760436821067;9.999729368714043;0.8335173844489764;0.015562463390665904;0.0155635606112204;0.797655951735455;-0.014894992380476955;0.7979230849148436
63.076598;1.044277312805009;0.8333045669278248;0.7977591266449341;-7.944331306965699e-08;-8.370591631108605e-08;1.0448759956877465;9.999719468813534;0.8335158063067778;0.015562482198739453;0.015563574796090867;0.7976578566949527;-0.014894992452948888;0.7979241085073382
63.086598;1.0442767671360007;0.8333059686945135;0.7977590698600576;-7.945762757538446e-08;-8.50231852542489e-08;1.0448760618778115;9.999708760893292;0.8335142716901373;0.015562500185517697;0.015563588404606055;0.7976597846520634;-0.01489499252131215;0.7979250969273832
63.096598;1.0442763016898935;0.8333073720187059;0.7977590675139173;-7.946986935282098e-08;-8.633525899691622e-08;1.044876240195092;9.99969727455837;0.8335127804584795;0.015562517415165771;0.015563601282014318;0.7976617382520294;-0.014894992585224677;0.7979260504206398
63.106598;1.0442759188045603;0.8333087761579352;0.7977591179012155;-7.947843245691413e-08;-8.763864905270549e-08;1.0448765267464837;9.999685042677436;0.8335113316279872;0.015562533941036481;0.015563613306853285;0.797663719892935;-0.014894992644536238;0.7979269705166679
63.116598;1.0442756199401209;0.8333101793968002;0.7977592181990902;-7.9482119437519e-08;-8.892975586583543e-08;1.044876915656228;9.999672104840924;0.8335099235581955;0.015562549793236314;0.015563624391215317;0.7976657316929691;-0.014894992698865668;0.7979278598099877
63.126598;1.0442754050195266;0.833311579616834;0.7977593646148382;-7.94802549292472e-08;-9.020516490052286e-08;1.0448774005491712;9.999658512834873;0.8335085545860229;0.015562564981451928;0.01556363446806384;0.7976677761348145;-0.01489499274743932;0.7979287211176246
63.136598;1.0442752726948803;0.8333129752492505;0.7977595527822161;-7.947268520366764e-08;-9.14618703246017e-08;1.0448779757250921;9.999644324010697;0.8335072232516868;0.015562579506455043;0.015563643482382688;0.7976698562880609;-0.014894992789460722;0.797929556908287
63.146598;1.0442752209009847;0.8333143655181512;0.7977597780925134;-7.945965500715854e-08;-9.269727790345741e-08;1.0448786359014577;9.999629591955667;0.833505928099055;0.015562593366141;0.015563651384559965;0.7976719750779607;-0.01489499282457707;0.7979303694386843
63.156598;1.0442752475056387;0.8333157500882353;0.7977600360780661;-7.944157300287728e-08;-9.390900259983602e-08;1.04487937585598;9.999614368593651;0.8335046672859208;0.01556260655624237;0.015563658130160564;0.7976741345259887;-0.014894992852855253;0.7979311603599308
63.166598;1.0442753508874354;0.8333171290657524;0.7977603229619284;-7.941879786897427e-08;-9.509468849243801e-08;1.0448801908868295;9.99959871083824;0.8335034384171905;0.015562619073014768;0.015563663685878134;0.7976763352802368;-0.014894992874403898;0.7979319299487145
63.176598;1.0442755298841364;0.8333185030791331;0.7977606356214048;-7.939165053792741e-08;-9.625203564669113e-08;1.0448810775706354;9.999582680134566;0.8335022391508853;0.015562630910278376;0.015563668033493586;0.7976785759571183;-0.014894992889189341;0.7979326775762852
63.186598;1.044275783255134;0.833319872594637;0.7977609709958986;-7.9360627918837e-08;-9.737887999417322e-08;1.0448820339723657;9.999566337327009;0.8335010680689355;0.01556264205034847;0.015563671166650177;0.7976808529499483;-0.014894992897306641;0.7979334030803418
63.196598;1.0442761093866448;0.833321237111938;0.7977613258738997;-7.932655714387641e-08;-9.847314491824341e-08;1.044883059186883;9.999549737758324;0.833499924934552;0.015562652465571942;0.015563673085321828;0.7976831613849031;-0.014894992899428534;0.797934107276572
63.206598;1.0442765061320924;0.8333225951706235;0.797761696808482;-7.929047428847301e-08;-9.953282123218578e-08;1.0448841524318377;9.999532922784534;0.8334988104277004;0.015562662129066887;0.015563673799952497;0.7976854963187363;-0.014894992896877946;0.7979347912553897
63.216598;1.0442769706902073;0.8333239446392772;0.7977620796419516;-7.925339383305162e-08;-1.0055614832942734e-07;1.044885312297416;9.999515913822313;0.8334977256525202;0.015562671024380333;0.015563673339430881;0.7976878532717757;-0.014894992891226613;0.7979354554445748
63.226598;1.0442775001546192;0.8333252829191341;0.7977624695100245;-7.921622162127731e-08;-1.0154169789197679e-07;1.0448865369692788;9.999498723833938;0.8334966716747103;0.015562679153771766;0.015563671745903986;0.7976902283276442;-0.014894992883807549;0.7979360993620481
63.236598;1.0442780925188981;0.8333266077014516;0.7977628619215662;-7.917973851187986e-08;-1.0248811468016554e-07;1.0448878246419209;9.999481375430129;0.8334956495914521;0.015562686539868482;0.01556366906010904;0.7976926179568302;-0.014894992875459315;0.7979367221989997
63.246598;1.0442787470643458;0.8333279178222914;0.7977632539935751;-7.914462478455149e-08;-1.0339396300274843e-07;1.0448891729049896;9.99946390324037;0.8334946609585674;0.015562693217955132;0.015563665312969146;0.7976950185437924;-0.014894992866567772;0.797937323103164
63.256598;1.0442794637708477;0.8333292130140477;0.7977636447606762;-7.911150506973612e-08;-1.0425792167411145e-07;1.044890577965395;9.999446342695046;0.8334937078632737;0.015562699222042432;0.01556366051954752;0.7976974260755362;-0.014894992857259039;0.7979379006320853
63.266598;1.044280242205356;0.8333304929399991;0.7977640344207708;-7.908086342788581e-08;-1.0507887248916465e-07;1.044892035473136;9.999428723611587;0.8334927925248505;0.01556270457218374;0.015563654663290441;0.7976998364031958;-0.014894992847556295;0.79793845256496
63.276598;1.0442810807543834;0.8333317567748943;0.7977644233257067;-7.905301049391587e-08;-1.0585574042025937e-07;1.044893542524849;9.99941107900211;0.8334919169238135;0.015562709282845338;0.015563647685122372;0.7977022458595951;-0.014894992837347864;0.7979389763480875
63.286598;1.0442819767366964;0.8333330035718166;0.7977648116974869;-7.902832322868125e-08;-1.0658742094937073e-07;1.0448950984227399;9.999393455538176;0.8334910826386308;0.015562713386083882;0.0155636394922879;0.7977046514417798;-0.014894992826257697;0.7979394693203776
63.296598;1.0442829268876241;0.8333342327179499;0.7977652001477734;-7.900742448978411e-08;-1.0727284541061541e-07;1.0448967038280157;9.999375910878998;0.8334902906373394;0.01556271693087178;0.015563629977770626;0.7977070503368594;-0.014894992813814435;0.7979399286318584
63.306598;1.044283927686775;0.8333354438975894;0.7977655902287558;-7.89910300420888e-08;-1.079110246583603e-07;1.0448983601298523;9.999358507744205;0.8334895413250283;0.015562719959031211;0.015563619042585507;0.7977094394262041;-0.014894992799878945;0.7979403509337023
63.316598;1.0442849756774921;0.8333366366351108;0.7977659844931425;-7.897974701043832e-08;-1.0850122562107359e-07;1.044900069282834;9.99934131147602;0.8334888349909849;0.01556272249574517;0.015563606607179564;0.7977118150128969;-0.014894992784833182;0.7979407318383015
63.326598;1.0442860677369497;0.833337809928107;0.7977663861562683;-7.897398946492262e-08;-1.0904339340688586e-07;1.0449018331451037;9.999324388745437;0.8334881720952795;0.015562724561009296;0.015563592602332905;0.7977141726737903;-0.014894992769509117;0.7979410658401083
63.336598;1.0442872011468503;0.8333389622673294;0.7977667984377377;-7.897388343706179e-08;-1.0953837673886414e-07;1.04490365232867;9.999307812615388;0.8334875535430555;0.015562726181704354;0.015563576965414114;0.7977165072276786;-0.014894992755181306;0.7979413470830148
63.346598;1.0442883738912003;0.8333400917475604;0.7977672239747214;-7.897925846150344e-08;-1.0998757618882979e-07;1.0449055257370377;9.999291665588801;0.8334869809937893;0.015562727395814024;0.01556355965297579;0.7977188128123988;-0.014894992743407817;0.797941570135237
63.356598;1.0442895848780591;0.8333411960385074;0.7977676649677512;-7.898984082162354e-08;-1.1039236062652288e-07;1.0449074516270096;9.999276026145425;0.8334864564435533;0.015562728247625111;0.015563540645952731;0.7977210833368216;-0.014894992735496073;0.7979417300972934
63.366598;1.0442908330223435;0.8333422725872326;0.7977681237150397;-7.900537898413691e-08;-1.1075380100988499e-07;1.044909428724322;9.999260952671728;0.83348598143014;0.015562728781092737;0.015563519944421202;0.7977233131727702;-0.014894992732222449;0.7979418224253104
63.376598;1.0442921162952958;0.8333433190619;0.7977686029418494;-7.90254472869282e-08;-1.1107280994384116e-07;1.0449114555304595;9.999246486186026;0.8334855567259616;0.015562729044733263;0.015563497561757575;0.7977254974710107;-0.01489499273413926;0.7979418429776445
63.386598;1.0442934328834452;0.8333443335126604;0.79776910588379;-7.90491606134299e-08;-1.1135048006169629e-07;1.0449135286989122;9.999232665710943;0.8334851823536784;0.015562729095756674;0.015563473516751232;0.797727632247722;-0.014894992741857037;0.797941788420662
63.396598;1.044294783101961;0.833345314367417;0.7977696360029115;-7.90751774447507e-08;-1.1158833329728843e-07;1.0449156424335309;9.999219540762125;0.8334848578530416;0.015562728986418176;0.015563447826671902;0.7977297145306362;-0.0148949927559617;0.797941656835578
63.406598;1.0442961690486543;0.8333462608619194;0.7977701965229268;-7.91019777418087e-08;-1.1178820151558965e-07;1.0449177890324426;9.99920717547024;0.8334845827172391;0.015562728753079853;0.015563420507619571;0.7977317424493173;-0.01489499277685426;0.7979414480171311
63.416598;1.0442975925540803;0.8333471737940471;0.7977707902632488;-7.912813659303249e-08;-1.1195184531879823e-07;1.0449199596162586;9.999195641529628;0.8334843564264887;0.015562728424337527;0.015563391580688181;0.7977337153678207;-0.014894992804792657;0.7979411631523051
63.426598;1.044299053900903;0.833348055868254;0.7977714198388729;-7.915250501438108e-08;-1.1208067451852699e-07;1.0449221445505938;9.999185005941225;0.8334841784667615;0.015562728030884652;0.015563361074020995;0.7977356337036932;-0.01489499284008923;0.797940804376468
63.436598;1.0443005517335873;0.8333489113537323;0.7977720876876405;-7.917440933834094e-08;-1.1217560665343378e-07;1.0449243335003364;9.999175326588865;0.833484048710682;0.015562727609303911;0.01556332902024997;0.7977374981688108;-0.01489499288330544;0.7979403745197767
63.446598;1.0443020832925938;0.8333497452092049;0.7977727956003464;-7.919381207173106e-08;-1.1223693030929433e-07;1.044926515498057;9.999166656377074;0.8334839675905945;0.01556272720608128;0.015563295458243469;0.7977393093996955;-0.014894992935381;0.7979398766654784
63.456598;1.0443036445538554;0.8333505620052571;0.7977735446281483;-7.921126212390499e-08;-1.1226443121895698e-07;1.0449286791851635;9.999159045559258;0.8334839362227059;0.015562726874468805;0.01556326043808835;0.7977410686580475;-0.014894992997552233;0.7979393135218332
63.466598;1.0443052303522247;0.8333513653190555;0.7977743357308017;-7.922774459677763e-08;-1.1225806250178811e-07;1.0449308131671498;9.999152539296517;0.8334839565245242;0.015562726661624969;0.01556322402401689;0.7977427787138828;-0.014894993071091326;0.7979386870132902
63.476598;1.0443068346324296;0.8333521579980714;0.7977751700221911;-7.924460702910675e-08;-1.1221856703192173e-07;1.0449329067231112;9.999147175640747;0.8334840307218784;0.015562726602018866;0.015563186289303794;0.7977444436981507;-0.01489499315717742;0.797937998540589
63.486598;1.0443084510264276;0.8333529428298824;0.7977760485024716;-7.926339803657798e-08;-1.1214720736308958e-07;1.0449349502565848;9.99914298426953;0.8334841605033523;0.015562726718808335;0.015563147304305528;0.7977460681560608;-0.01489499325688207;0.7979372501391285
63.496598;1.0443100737612792;0.8333537225750418;0.7977769721633196;-7.92854796253664e-08;-1.1204502007552286e-07;1.044936935019655;9.99913998589455;0.8334843462528035;0.015562727022541953;0.015563107129776217;0.7977476564269759;-0.01489499337115426;0.7979364456464455
63.506598;1.0443116984653258;0.8333544994065132;0.7977779420493369;-7.931166717411178e-08;-1.1191261184747374e-07;1.0449388530918184;9.999138195769914;0.833484586619241;0.015562727510504342;0.015563065816405333;0.7977492124491607;-0.014894993500993457;0.797935590542893
63.516598;1.0443133224698151;0.8333552751234036;0.7977789588075767;-7.934221887043506e-08;-1.1175054433643428e-07;1.0449406981919567;9.999137628201803;0.8334848790161571;0.01556272817148061;0.015563023405095914;0.7977507395417653;-0.014894993647701325;0.7979346906799769
63.526598;1.0443149442333048;0.8333560520708536;0.7977800226017833;-7.937717823532585e-08;-1.1155971919940221e-07;1.0449424663277578;9.999138299046248;0.8334852208394816;0.01556272899975351;0.015562979932955733;0.7977522405154622;-0.014894993812839884;0.7979337513971154
63.536598;1.0443165623219426;0.8333568333417924;0.797781133804762;-7.941683572832266e-08;-1.1134144057513918e-07;1.0449441553393548;9.999140227743775;0.8334856101513286;0.015562730011062231;0.01556293544467049;0.7977537181657229;-0.014894993997976717;0.7979327775929387
63.546598;1.0443181752435513;0.8333576220304914;0.797782293522679;-7.946207215089552e-08;-1.1109726360336099e-07;1.0449457645008597;9.999143436583191;0.8334860453307589;0.015562731236210128;0.01556288999504393;0.7977551753964824;-0.01489499420462654;0.7979317739653604
63.556598;1.0443197821136367;0.833358420541083;0.7977835030829152;-7.951431129158613e-08;-1.1082881868980319e-07;1.044947294952121;9.999147946528417;0.8334865244778733;0.015562732701470752;0.015562843645757198;0.7977566151287728;-0.014894994434451511;0.7979307449053099
63.566598;1.0443213828949096;0.8333592307338877;0.797784762910574;-7.957510221294684e-08;-1.1053758383022394e-07;1.0449487491953995;9.999153770982014;0.8334870452116897;0.01556273442635212;0.015562796473381582;0.7977580405987953;-0.014894994689354615;0.7979296943102022
63.576598;1.044322977967378;0.8333600543358056;0.7977860719625874;-7.964583405211094e-08;-1.1022464883950796e-07;1.044950129432641;9.999160909411756;0.8334876050219572;0.01556273642973485;0.015562748573904496;0.7977594554144295;-0.014894994971309191;0.7979286254644852
63.586598;1.044324568009579;0.8333608924532961;0.7977874281579117;-7.97276976055107e-08;-1.0989064459986147e-07;1.044951437019387;9.999169348396594;0.8334882019798548;0.015562738724346149;0.015562700050037608;0.7977608628842241;-0.014894995282129047;0.7979275408340879
63.596598;1.0443261544482692;0.8333617446678564;0.7977888292704157;-7.982160299099883e-08;-1.0953581091013858e-07;1.0449526737676886;9.999179070954671;0.8334888348415448;0.015562741307335448;0.015562651010052672;0.7977622653658484;-0.014894995623343163;0.7979264420115814
63.606598;1.0443277393890882;0.8333626091651442;0.7977902733687523;-7.992815796412447e-08;-1.0916009057335594e-07;1.044953843019137;9.999190062313492;0.8334895024558826;0.015562744159356948;0.015562601584684997;0.7977636643898027;-0.014894995996221506;0.7979253303254493
63.616598;1.044329324613312;0.8333634837060551;0.7977917582203016;-8.004776677277933e-08;-1.0876328299013913e-07;1.0449549489182235;9.999202307965318;0.8334902037002165;0.015562747252542293;0.015562551926701;0.7977650613736298;-0.01489499640183189;0.7979242076508546
63.626598;1.0443309105725866;0.8333643661863279;0.7977932803800845;-8.018062962052751e-08;-1.083452993758438e-07;1.044955995287854;9.99921578987711;0.8334909378274807;0.015562750559501933;0.01556250218887424;0.7977664577814512;-0.014894996840937202;0.7979230764332734
63.636598;1.0443324957220266;0.8333652543485712;0.7977948351293345;-8.032674733429067e-08;-1.0790641106224542e-07;1.0449569853352376;9.999230481477953;0.8334917042262758;0.015562754059771127;0.015562452513072358;0.7977678545413531;-0.014894997313782202;0.7979219392840577
63.646598;1.0443340759553372;0.8333661451453066;0.7977964173173966;-8.048596027043237e-08;-1.0744735447277443e-07;1.0449579216751697;9.999246345771184;0.8334925017532544;0.015562757747820892;0.015562403042053207;0.7977692518550387;-0.014894997820036011;0.7979207990253835
63.656598;1.0443356445935235;0.8333670345143354;0.7977980225829955;-8.06577893321772e-08;-1.0696927475902966e-07;1.0449588064709325;9.999263343558377;0.8334933281854491;0.015562761636858791;0.015562353922411383;0.7977706496073419;-0.014894998359016207;0.7979196587722405
63.666598;1.0443371933736472;0.8333679176477649;0.7977996482048648;-8.08413218125156e-08;-1.0647347310583007e-07;1.0449596418112752;9.999281442039596;0.8334941801074441;0.015562765751475938;0.01556230527523571;0.7977720476825962;-0.014894998929899464;0.7979185214788956
63.676598;1.0443387141190459;0.8333687894101698;0.7978012926208049;-8.103537623651658e-08;-1.0596100229903136e-07;1.0449604300550293;9.999300611445438;0.8334950535559974;0.015562770114349903;0.015562257175574173;0.7977734457003396;-0.014894999531677108;0.7979173895631672
63.686598;1.0443401998828157;0.8333696447579647;0.7978029539649166;-8.12386700072318e-08;-1.0543241856172312e-07;1.0449611735563362;9.999320816796077;0.8334959450584949;0.015562774735024782;0.015562209677462517;0.7977748425625446;-0.014895000163012654;0.7979162651120421
63.696598;1.044341644967397;0.8333704788417148;0.797804629260938;-8.144983159089446e-08;-1.0488780510099068e-07;1.0449618742968365;9.999342015923553;0.8334968521304721;0.015562779612387346;0.015562162846596355;0.797776236600804;-0.014895000822178055;0.7979151500855944
