time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.706598;1.0443430449356819;0.8333712868579175;0.7978063146743384;-8.166738643045554e-08;-1.0432694611135905e-07;1.0449625343495375;9.999364162158443;0.8334977731325709;0.015562784754713505;0.015562116763567403;0.7977776259280462;-0.014895001507225156;0.7979140461074733
63.716598;1.0443443969749278;0.8333720641968351;0.7978080058256755;-8.188988662879681e-08;-1.0374957237643173e-07;1.0449631558790848;9.999387207151749;0.8334987070277792;0.015562790194082158;0.015562071513561947;0.7977790082946895;-0.014895002216247585;0.7979129544667
63.726598;1.0443456997693503;0.8333728068488291;0.797809698044962;-8.211607371765432e-08;-1.031554354732694e-07;1.0449637401266583;9.999411102112706;0.8334996532497301;0.015562795976242879;0.015562027180353592;0.7977803808631447;-0.014895002947190856;0.7979118765332311
63.736598;1.044346952972471;0.8333735117422326;0.7978113868717598;-8.234475735691637e-08;-1.0254423950623761e-07;1.0449642870781037;9.999435796530323;0.8335006115209945;0.015562802143765545;0.015561983842802319;0.7977817402776136;-0.014895003697406761;0.7979108135487364
63.746598;1.0443481566419575;0.8333741770534591;0.79781306828762;-8.257455868832847e-08;-1.0191580350178359e-07;1.0449647960657176;9.999461239339253;0.8335015814912933;0.0155628087313565;0.015561941575140101;0.7977830828309052;-0.01489500446376898;0.7979097658177137
63.756598;1.0443493105952804;0.8333748024229668;0.7978147385469296;-8.280400154266663e-08;-1.0127032141226576e-07;1.044965266638182;9.99948738589084;0.8335025624575801;0.015562815768882335;0.01556190044980406;0.7977844047550793;-0.014895005243256307;0.7979087326636306
63.766598;1.0443504142027995;0.8333753884824041;0.7978163942232344;-8.303184610042507e-08;-1.0060838760956106e-07;1.0449656995120475;9.999514200140945;0.8335035532260092;0.015562823282222015;0.015561860535196644;0.7977857024806791;-0.014895006033320923;0.7979077130079049
63.776598;1.0443514666404512;0.8333759356481539;0.7978180326415799;-8.325706351302064e-08;-9.993085825132968e-08;1.0449660963896892;9.999541646880544;0.8335045521382735;0.01556283128694644;0.0155618218943947;0.7977869725280079;-0.014895006831977127;0.7979067056219505
63.786598;1.0443524669706599;0.833376443381065;0.7978196520916783;-8.347853652067357e-08;-9.923865866777392e-08;1.0449664582262002;9.999569687664263;0.8335055575101824;0.015562839782510319;0.015561784593258618;0.7977882113136564;-0.014895007637800857;0.7979057092626769
63.796598;1.0443534144046465;0.8333769107017802;0.7978212514360999;-8.369507472819912e-08;-9.853265646413567e-08;1.0449667842118735;9.999598286789448;0.8335065682180869;0.015562848758082445;0.015561748711254831;0.7977894154193935;-0.014895008449744122;0.7979047228656518
63.806598;1.0443543086777536;0.8333773371966616;0.7978228294249455;-8.390563109382392e-08;-9.781376631659708e-08;1.0449670727157374;9.999627417184964;0.8335075840321989;0.015562858204201087;0.015561714344055544;0.7977905823662085;-0.014895009266777452;0.7979037455801935
63.816598;1.044355149927133;0.833377723251526;0.7978243840309204;-8.410936263542424e-08;-9.708309107797859e-08;1.0449673223792855;9.99965705957249;0.8335086054237719;0.015562868116659153;0.015561681587745832;0.7977917110391038;-0.014895010087656892;0.7979027767646484
63.826598;1.0443559387130639;0.8333780693197801;0.7978259121090508;-8.430560778196044e-08;-9.634192919197168e-08;1.0449675319016118;9.999687198912039;0.8335096328562278;0.015562878492211005;0.01556165051079546;0.7977928008865557;-0.014895010910964396;0.7979018157221834
63.836598;1.0443566760791736;0.8333783753134839;0.7978274097034105;-8.449387049729305e-08;-9.559184207260799e-08;1.044967699408053;9.99971782110705;0.8335106662543696;0.015562889327449895;0.015561621141205606;0.7977938510110196;-0.014895011735254043;0.7979008610893891
63.846598;1.044357362798101;0.8333786408442032;0.7978288725793634;-8.467385845291128e-08;-9.483480191929882e-08;1.0449678226347883;9.999748906584331;0.8335117050569893;0.015562900625850865;0.015561593478814643;0.7977948606241967;-0.014895012559092095;0.7978999106359902
63.856598;1.0443579984773803;0.8333788657063851;0.7978302964625681;-8.484550479893728e-08;-9.407327235807425e-08;1.0449678993444873;9.999780423489748;0.833512748323858;0.015562912406924433;0.015561567512287659;0.7977958295404142;-0.014895013380948242;0.7978989617225701
63.866598;1.0443585814271343;0.8333790499238983;0.797831677378031;-8.500884567657888e-08;-9.33101132978138e-08;1.0449679269024819;9.999812327381742;0.8335137948761718;0.01556292470884131;0.015561543221738678;0.7977967578287113;-0.014895014199187324;0.7978980118109484
63.876598;1.0443591095718645;0.8333791934788889;0.7978330122025243;-8.516399648643655e-08;-9.254826813315995e-08;1.044967901801861;9.999844564564091;0.8335148441415855;0.015562937575121314;0.015561520574046877;0.7977976459447952;-0.014895015012301725;0.7978970584063296
63.886598;1.0443595816198332;0.8333792960634294;0.7978342987122805;-8.531131645675526e-08;-9.17905180346398e-08;1.0449678204415258;9.99987707423567;0.833515896727392;0.015562951032196869;0.015561499524426568;0.7977984950608789;-0.0148950158190589;0.7978960984077725
63.896598;1.0443599968734403;0.8333793570804199;0.797835534888165;-8.54513361305259e-08;-9.103952976316338e-08;1.0449676804002201;9.999909792210927;0.8335169532890702;0.01556296508182892;0.01556148002043724;0.7977993069543542;-0.014895016618448182;0.7978951278894224
63.906598;1.0443603541614705;0.833379376222738;0.7978367181763757;-8.558442894674643e-08;-9.029792923142699e-08;1.0449674803728497;9.999942654842869;0.8335180131547498;0.015562979710312076;0.015561462004422506;0.7978000839675363;-0.014895017409619791;0.7978941427607964
63.916598;1.0443606514203512;0.8333793544471105;0.7978378456852333;-8.57107595450478e-08;-8.956817520891167e-08;1.0449672187971226;9.999975595059718;0.8335190747321118;0.015562994900532636;0.015561445417391358;0.7978008287663982;-0.014895018191828339;0.7978931393148394
63.926598;1.0443608860785878;0.8333792940308584;0.7978389150932758;-8.583057189312426e-08;-8.885234183353067e-08;1.0449668927700302;10.000008536226574;0.8335201366517652;0.015563010641076977;0.015561430205489253;0.7978015440038189;-0.01489501896443342;0.7978921143586247
63.936598;1.0443610556183789;0.8333791974560425;0.7978399249060977;-8.594429054301777e-08;-8.815193670755954e-08;1.04496649815168;10.000041398167257;0.8335211978222601;0.015563026923008007;0.015561416328149462;0.7978022322243794;-0.01489501972688883;0.7978910653255091
63.946598;1.0443611573798628;0.8333790668572327;0.7978408739535711;-8.605219826630521e-08;-8.746790230151872e-08;1.0449660306793003;10.00007411045216;0.8335222567792145;0.015563043725731536;0.015561403758644964;0.7978028956905466;-0.014895020478526144;0.7978899901679819
63.956598;1.0443611879374053;0.8333789045115113;0.7978417611042172;-8.61541347433252e-08;-8.680082655826624e-08;1.044965487385326;10.000106616245649;0.833523311447313;0.015563061010668157;0.01556139246935605;0.7978035366395915;-0.014895021218469534;0.7978888870548796
63.966598;1.0443611431514712;0.833378713052777;0.7978425853978601;-8.624964496994436e-08;-8.615115873797724e-08;1.0449648676737449;10.000138866328937;0.8335243593753752;0.015563078726151248;0.015561382413093105;0.797804157942133;-0.014895021945965991;0.7978877543374535
63.976598;1.0443610186202006;0.8333784951293833;0.7978433461232618;-8.633836390353995e-08;-8.551938041200257e-08;1.044964173541921;10.000170816221381;0.8335253980111514;0.015563096816040303;0.015561373516569993;0.7978047629790714;-0.014895022660575172;0.7978865911301513
63.986598;1.0443608099613362;0.8333782530583186;0.7978440425886227;-8.642017123809759e-08;-8.490613743889096e-08;1.0449634090848323;10.000202424965636;0.8335264248495753;0.015563115230518306;0.015561365689315638;0.797805354955934;-0.014895023361843712;0.7978853981261405
63.996598;1.044360512925136;0.8333779884407296;0.7978446740688623;-8.649496174551975e-08;-8.431222437050484e-08;1.0449625802600604;10.000233644095491;0.8335274374574192;0.015563133930443252;0.015561358837236016;0.7978059366718133;-0.014895024049044312;0.7978841774062903
64.006598;1.0443601236983406;0.8333777020103228;0.7978452403561386;-8.656233000264807e-08;-8.373843805489974e-08;1.0449616947693925;10.000264406905806;0.8335284332211501;0.015563152884189805;0.015561352866613642;0.7978065106387568;-0.014895024721352935;0.7978829311676503
64.016598;1.0443596394437178;0.8333773940134916;0.7978457423895667;-8.66215156972597e-08;-8.318543648228724e-08;1.0449607614651675;10.00029463366413;0.8335294087568773;0.015563172067478884;0.015561347681394349;0.7978070791276027;-0.014895025378026588;0.7978816609160141
64.026598;1.0443590582110815;0.8333770643500776;0.7978461824085138;-8.667145903420893e-08;-8.265368616564679e-08;1.044959789974034;10.000324242181643;0.8335303594774428;0.015563191457683244;0.015561343184965413;0.7978076442811571;-0.014895026018407418;0.7978803677443924
64.036598;1.0443583783405532;0.8333767121273649;0.7978465638058247;-8.671075281288709e-08;-8.214348004765242e-08;1.0449587909206859;10.000353152375853;0.8335312797350514;0.01556321101548635;0.01556133928447638;0.7978082084064675;-0.014895026641947005;0.7978790529450389
64.046598;1.0443575984393172;0.8333763354976543;0.7978468908240064;-8.673767013278568e-08;-8.165490088329893e-08;1.0449577760105422;10.000381290136417;0.8335321633517219;0.015563230672869969;0.015561335895163411;0.79780877384525;-0.014895027248114439;0.7978777183808488
64.056598;1.0443567176586497;0.8333759321809499;0.7978471679232219;-8.675020107463113e-08;-8.118770619143183e-08;1.0449567570980287;10.000408592053462;0.8335330042887441;0.015563250340693462;0.015561332944853182;0.7978093422798663;-0.014895027836080384;0.7978763663075001
64.066598;1.044355735780362;0.8333755001611057;0.7978473993510805;-8.674597280739667e-08;-8.074133244427828e-08;1.0449557442315027;10.000435008278142;0.8335337972353869;0.015563269923714257;0.015561330374319293;0.7978099145377152;-0.014895028404475522;0.7978749986504925
64.076598;1.0443546535670627;0.8333750380982788;0.7978475894553498;-8.672240181653414e-08;-8.031502587942697e-08;1.0449547436858913;10.000460501693826;0.8335345378130821;0.015563289328618616;0.015561328137570071;0.7978104910075168;-0.014895028951562448;0.7978736165694458
64.086598;1.0443534733603965;0.833374545038099;0.7978477429783543;-8.667702751268637e-08;-7.990798561364423e-08;1.0449537571287464;10.00048504255161;0.833535222286438;0.015563308466535973;0.015561326203523488;0.7978110720013847;-0.014895029475769032;0.797872221111122
64.096598;1.0443521994964642;0.8333740197406909;0.7978478646667265;-8.660769238313549e-08;-7.95195301231252e-08;1.0449527822975662;10.000508605597393;0.8335358469765478;0.015563327255947116;0.015561324553407904;0.797811658156227;-0.014895029976227232;0.7978708144892179
64.106598;1.0443508383056999;0.8333734609548561;0.7978479587870267;-8.651278038993261e-08;-7.914917433911765e-08;1.044951814153425;10.00053117259631;0.8335364079575677;0.015563345625500586;0.015561323181820786;0.7978122507761296;-0.014895030452953656;0.7978694007269476
64.116598;1.044349397694067;0.8333728682440051;0.7978480292529299;-8.639151641067583e-08;-7.87966158504641e-08;1.0449508456791874;10.000552730001049;0.8335369014871293;0.015563363516725957;0.015561322104575483;0.797812851936321;-0.014895030906534526;0.7978679853488562
64.126598;1.0443478867316125;0.8333722417360135;0.7978480798417498;-8.624387809023663e-08;-7.84617584902648e-08;1.0449498690086407;10.000573261009505;0.8335373247294149;0.015563380885144003;0.01556132135709112;0.79781346423996;-0.014895031337580574;0.7978665746633161
64.136598;1.0443463153484713;0.8333715815229956;0.7978481138085021;-8.60702083986604e-08;-7.814468944003012e-08;1.044948876647497;10.000592743936956;0.8335376761662866;0.015563397694074556;0.01556132098317019;0.7978140899895286;-0.01489503174639075;0.7978651749445004
64.146598;1.0443446940507333;0.8333708879134296;0.7978481336847585;-8.587106135432195e-08;-7.78455937528877e-08;1.044947861754507;10.000611153561;0.8335379556388529;0.015563413906030638;0.015561321031106592;0.7978147304558926;-0.014895032133039334;0.7978637917705835
64.156598;1.0443430337955528;0.8333701616296534;0.7978481418620958;-8.564733042870456e-08;-7.75646670371162e-08;1.0449468178884573;10.000628458905341;0.8335381641876838;0.015563429485163557;0.01556132154902161;0.7978153862368187;-0.014895032497618874;0.7978624294305376
64.166598;1.0443413456028399;0.83336940366621;0.7978481411348115;-8.540029867927747e-08;-7.730202612388658e-08;1.044945738528598;10.000644630154971;0.8335383037239251;0.015563444408826512;0.015561322571652585;0.7978160583316488;-0.014895032840301164;0.7978610905090531
64.176598;1.0443396397603681;0.8333686155795741;0.7978481345740829;-8.513155199696462e-08;-7.70577109062569e-08;1.044944616269985;10.000659654754699;0.8335383764856065;0.01556345867085574;0.01556132411781715;0.7978167486753373;-0.01489503316130482;0.7978597765443466
64.186598;1.0443379252242664;0.8333677996267722;0.7978481250594134;-8.484298790129677e-08;-7.683174826394082e-08;1.0449434425891555;10.000673543554457;0.8335383849174915;0.015563472277697886;0.015561326197921159;0.7978174599039569;-0.01489503346075103;0.7978584892664735
64.196598;1.044336209392756;0.8333669581558086;0.7978481150536229;-8.453694770890263e-08;-7.662418279227291e-08;1.044942208761236;10.000686325568468;0.8335383322706026;0.015563485254238835;0.015561328814389385;0.7978181950626031;-0.014895033738335749;0.7978572307521251
64.206598;1.0443344983296015;0.8333660930308471;0.7978481066194416;-8.421625481969187e-08;-7.643504621350109e-08;1.0449409074291756;10.00069804390163;0.8335382227067013;0.015563497652045536;0.015561331961511488;0.7978189572884131;-0.014895033993278664;0.7978560025380107
64.216598;1.0443327975961207;0.833365205545643;0.7978481011961773;-8.388409942113202e-08;-7.626412149178204e-08;1.0449395334551088;10.000708753746196;0.8335380604497326;0.015563509543235557;0.015561335637877616;0.7978197490923329;-0.014895034224672702;0.7978548049829566
64.226598;1.0443311131448945;0.8333642966338083;0.7978480993058443;-8.354386479001971e-08;-7.6110711094172e-08;1.0449380828555588;10.00071851438743;0.8335378492954446;0.01556352100498071;0.015561339859168088;0.7978205715128871;-0.014895034431701759;0.7978536375781505
64.236598;1.044329451650573;0.8333633673832154;0.7978481009420288;-8.319879651944189e-08;-7.59738241184705e-08;1.044936551294527;10.000727377071533;0.8335375929422429;0.015563532104745079;0.015561344647483065;0.797821423746865;-0.01489503461366865;0.7978524999736091
64.246598;1.044327819983944;0.8333624193853648;0.7978481063777584;-8.285162217401692e-08;-7.585247445863191e-08;1.0449349341531031;10.000735379128221;0.833537295092999;0.015563542891832453;0.015561350002511784;0.7978223031853864;-0.014895034770133235;0.7978513925225134
64.256598;1.0443262239295963;0.8333614544889971;0.7978481162606508;-8.250453950678715e-08;-7.574559772037282e-08;1.0449332275230212;10.000742545603996;0.8335369590698313;0.015563553400802052;0.01556135588818533;0.7978232052926962;-0.014895034900989902;0.797850315402428
64.266598;1.0443246673823354;0.833360474435067;0.7978481312261699;-8.215946539369428e-08;-7.565181353998035e-08;1.0449314290063358;10.000748892731396;0.833536587745532;0.015563563658755726;0.01556136225099915;0.7978241238906366;-0.014895035006351563;0.7978492674414078
64.276598;1.0443231529196126;0.8333594805708263;0.797848151985986;-8.181808012133524e-08;-7.55695714109503e-08;1.0449295379736938;10.00075442933577;0.8335361839550112;0.015563573686838923;0.015561369042806089;0.7978250525034875;-0.014895035086603354;0.7978482459602522
64.286598;1.044321682720109;0.8333584737463781;0.7978481794736085;-8.148160937028866e-08;-7.549761108201544e-08;1.0449275549638566;10.000759157775017;0.8335357507601368;0.015563583501823632;0.015561376218262637;0.797825985596029;-0.014895035142653038;0.7978472471482344
64.296598;1.0443202588652574;0.833357454518197;0.7978482147248034;-8.11506647802158e-08;-7.543521517350545e-08;1.044925480564261;10.000763080481228;0.8335352913809823;0.015563593115651256;0.015561383722189676;0.7978269187890902;-0.014895035176000946;0.7978462664530094
64.306598;1.0443188834485275;0.833356423147552;0.7978482591363013;-8.082532402724996e-08;-7.538213675440015e-08;1.0449233148666612;10.0007662055214;0.833534809266302;0.015563602528312752;0.015561391493527659;0.7978278484835877;-0.014895035188612222;0.7978452987399701
64.316598;1.0443175584313629;0.8333553796178321;0.79784831472641;-8.050525744005262e-08;-7.533826984754755e-08;1.0449210582055468;10.000768539697178;0.833534308171078;0.015563611727307388;0.015561399475514279;0.7978287714472433;-0.01489503518271986;0.7978443381768742
64.326598;1.044316284892623;0.8333543242834297;0.7978483835300957;-8.018981138260392e-08;-7.530328761937253e-08;1.0449187122601917;10.000770081315189;0.8335337914796626;0.01556362069266912;0.015561407614499482;0.7978296848078448;-0.01489503516060476;0.797843378564373
64.336598;1.0443150629224611;0.8333532587800079;0.7978484667420616;-7.987816817891641e-08;-7.527661891387967e-08;1.0449162801273655;10.000770828383791;0.8335332614839542;0.015563629394694866;0.01556141585692427;0.7978305861320182;-0.014895035124434007;0.797842414135545
64.346598;1.044313893037045;0.8333521863483629;0.7978485648263355;-7.956953278215384e-08;-7.525741704569616e-08;1.044913765845979;10.000770791079944;0.8335327201397216;0.01556363779697903;0.015561424152661978;0.7978314730271788;-0.014895035076186914;0.7978414400062345
64.356598;1.044312777453783;0.8333511112529275;0.7978486785848925;-7.926324919221826e-08;-7.52442793094777e-08;1.0449111744186064;10.000769993430655;0.8335321703626178;0.01556364586831492;0.015561432456067366;0.7978323429027812;-0.014895035017623503;0.7978404518708975
64.366598;1.0443117194827267;0.8333500377897777;0.7978488101023294;-7.895878990490311e-08;-7.523521095928761e-08;1.0449085118397792;10.000768466457236;0.8335316158888689;0.01556365357934726;0.01556144072623418;0.7978331934718615;-0.014895034950190383;0.7978394454656568
64.376598;1.0443107217417158;0.833348969241632;0.7978489629536902;-7.865561212571611e-08;-7.522778438953289e-08;1.044905784992414;10.000766241164895;0.8335310600584238;0.015563660888210738;0.015561448935502282;0.7978340232152189;-0.01489503487499371;0.7978384164177567
64.386598;1.0443097854089434;0.8333479072596702;0.7978491417670767;-7.835306104277758e-08;-7.52191953814379e-08;1.0449030019685288;10.000763349809885;0.8335305050385399;0.015563667740248952;0.015561457076675745;0.7978348311220006;-0.014895034793046519;0.7978373599046414
64.396598;1.0443089113993604;0.8333468520789882;0.7978493513442453;-7.80504589695498e-08;-7.52064055359883e-08;1.0449001719836086;10.000759835199068;0.8335299520249544;0.015563674077109175;0.01556146515414088;0.7978356161294078;-0.014895034705521896;0.797836270178287
64.406598;1.0443081016071776;0.8333458028931497;0.7978495958429949;-7.774736896203753e-08;-7.518628492469203e-08;1.0448973042320042;10.000755756498585;0.8335294020250129;0.015563679840636939;0.015561473167684439;0.7978363768359963;-0.014895034613677447;0.7978351412500484
64.416598;1.0443073584624603;0.8333447580623002;0.7978498784417843;-7.744374315804337e-08;-7.515560219262518e-08;1.0448944067624117;10.000751184632447;0.8335288564620962;0.01556368497014635;0.015561481111802243;0.7978371118244669;-0.014895034518607648;0.7978339682591369
64.426598;1.0443066834249697;0.8333437154709982;0.7978502013837857;-7.713963117797525e-08;-7.511119163461252e-08;1.0448914864057808;10.000746189758846;0.8335283171357333;0.015563689393199694;0.015561488989058049;0.7978378203643552;-0.014895034421234897;0.7978327480912232
64.436598;1.0443060759445297;0.8333426730188932;0.7978505661912237;-7.683480777385532e-08;-7.505039861374156e-08;1.0448885494943654;10.000740830794971;0.8335277860203962;0.0155636930166763;0.01556149681746132;0.7978385025353;-0.014895034322587514;0.7978314792387387
64.446598;1.0443055341057668;0.8333416291033809;0.7978509738363523;-7.652875395543456e-08;-7.497138916236238e-08;1.0448856023298234;10.000735155586362;0.8335272655102893;0.015563695733676181;0.015561504627733614;0.7978391587500393;-0.014895034223910206;0.7978301613539228
64.456598;1.0443050564675989;0.8333405828041978;0.7978514246423319;-7.622086175616314e-08;-7.487299718126516e-08;1.0448826508551619;10.000729205302822;0.8335267585130856;0.015563697443851384;0.015561512454241668;0.797839789318422;-0.014895034126410477;0.7978287948387224
64.466598;1.0443046429063905;0.8333395338142833;0.7978519181213982;-7.591062187234512e-08;-7.475433143625436e-08;1.0448797002814063;10.000723014032422;0.833526267642047;0.015563698061676151;0.015561520329233518;0.7978403937983526;-0.014895034031028057;0.7978273807293537
64.476598;1.0443042937661302;0.8333384827811343;0.7978524529482983;-7.559767911087872e-08;-7.461463097614608e-08;1.0448767554441685;10.000716609283138;0.8335257943345913;0.015563697502278408;0.015561528289236131;0.7978409703000827;-0.014895033938509073;0.7978259204900456
64.486598;1.0443040087869888;0.8333374317228324;0.7978530266232285;-7.528184773340288e-08;-7.4453366029364e-08;1.0448738216929006;10.00071001781129;0.8335253387792815;0.01556369566672305;0.015561536375914961;0.797841515563707;-0.014895033849619729;0.7978244153370876
64.496598;1.0443037868451228;0.8333363832404488;0.7978536349135452;-7.496310914432584e-08;-7.427023172867045e-08;1.0448709055657726;10.000703266170461;0.833524900285484;0.01556369244863037;0.01556154462396056;0.7978420256749079;-0.014895033765243268;0.7978228656913989
64.506598;1.0443036262224419;0.8333353391328961;0.7978542719022486;-7.464148238531256e-08;-7.406510620751075e-08;1.044868014284124;10.00069637484916;0.8335244781578612;0.015563687751507696;0.015561553056692391;0.7978424965481592;-0.01489503368628134;0.7978212714596193
64.516598;1.0443035251146435;0.8333343002156567;0.7978549306695437;-7.431690685412609e-08;-7.38382129042526e-08;1.0448651545057746;10.00068936126749;0.8335240729898702;0.015563681498116782;0.015561561688484899;0.7978429237629916;-0.01489503361355107;0.7978196325813048
64.526598;1.0443034823248343;0.8333332671248986;0.7978556041264007;-7.398919544709003e-08;-7.359027287457823e-08;1.044862331933505;10.00068225283294;0.8335236870865977;0.015563673638179225;0.01556157052158017;0.7978433025359938;-0.014895033547911822;0.7978179490967986
64.536598;1.0443034975523389;0.8333322406983974;0.7978562859105287;-7.365802368545e-08;-7.332241574428102e-08;1.0448595516015864;10.000675094426779;0.8335233236133585;0.015563664157537824;0.015561579549268035;0.7978436285559718;-0.014895033490402061;0.7978162211969597
64.546598;1.0443035708601658;0.8333312215279276;0.7978569710520866;-7.332306725509764e-08;-7.303604909680706e-08;1.044856817863669;10.000667942131894;0.8335229857271965;0.015563653074050679;0.015561588770859256;0.7978438989504668;-0.01489503344200492;0.7978144497223717
64.556598;1.0443037015287988;0.8333302093824119;0.7978576559927526;-7.298416074929044e-08;-7.273285609728252e-08;1.0448541344767048;10.000660851354478;0.8335226763128412;0.015563640424342553;0.015561598199993688;0.7978441123139215;-0.014895033403206028;0.797812636560646
64.566598;1.0443038866102365;0.8333292032200121;0.7978583382726149;-7.264127725915076e-08;-7.241478329216331e-08;1.044851505098421;10.000653873337884;0.8335223973845409;0.015563626259013093;0.015561607857343153;0.7978442678015382;-0.014895033373847778;0.7978107845428924
64.576598;1.0443041203720111;0.833328201303927;0.7978590166289323;-7.229442967741086e-08;-7.208402403978578e-08;1.0448489335528228;10.00064705901328;0.8335221491053909;0.015563610643002329;0.015561617759190136;0.7978443645056656;-0.014895033353418904;0.7978088972487867
64.586598;1.0443043957164575;0.8333272010613303;0.7978596914792544;-7.194364033252458e-08;-7.174312454042205e-08;1.044846423369717;10.000640457327382;0.833521929620991;0.015563593652718546;0.015561627910628296;0.7978444018469923;-0.01489503334139043;0.7978069787719241
64.596598;1.044304705970737;0.8333261994543806;0.7978603645385182;-7.15889491897475e-08;-7.139498086357991e-08;1.0448439771232356;10.000634108908454;0.8335217360331215;0.015563575365710274;0.015561638301138261;0.7978443802314289;-0.014895033337330665;0.7978050330498511
64.606598;1.0443050450755489;0.8333251936617995;0.7978610372396895;-7.123047061743439e-08;-7.104264622108454e-08;1.0448415965276554;10.000628045447638;0.8335215657486927;0.015563555840497144;0.015561648903873952;0.7978443012915681;-0.014895033341048157;0.7978030632862658
64.616598;1.0443054072523112;0.8333241813595159;0.7978617096737369;-7.086860869483934e-08;-7.068921431167537e-08;1.0448392829076671;10.000622295501326;0.8335214171759032;0.015563535105345661;0.01556165968421309;0.7978441677231755;-0.014895033352753115;0.7978010722661445
64.626598;1.0443057875533708;0.8333231608126256;0.7978623807467764;-7.050433091856324e-08;-7.033774703768046e-08;1.0448370368013424;10.000616890571298;0.8335212896062524;0.015563513167543817;0.01556167061532907;0.7978439828310067;-0.014895033372797224;0.797799063007013
64.636598;1.0443061826148026;0.8333221308088304;0.7978630483466419;-7.013925647282575e-08;-6.999115906047315e-08;1.0448348570176182;10.000611867029223;0.8335211831459445;0.015563490024977873;0.015561681687488726;0.7978437500271826;-0.014895033401255971;0.7977970390143043
64.646598;1.0443065908939553;0.8333210904868199;0.7978637091387133;-6.977544623668298e-08;-6.965212759901751e-08;1.0448327406880147;10.000607263663005;0.83352109882939;0.01556346567173463;0.015561692902329524;0.7978434726459538;-0.014895033438010038;0.7977950044869303
64.656598;1.04430701242208;0.8333200392648394;0.797864358711584;-6.941506455177199e-08;-6.932297868974944e-08;1.0448306844746844;10.000603119565874;0.8335210378628409;0.015563440107049163;0.015561704264111163;0.7978431539091914;-0.01489503348301309;0.7977929647057517
64.666598;1.0443074479907366;0.8333189767883612;0.7978649922883149;-6.90602367233438e-08;-6.90055603766193e-08;1.0448286854976523;10.000599472574173;0.8335210002537659;0.015563413344647377;0.015561715776566069;0.7978427964911324;-0.014895033536218431;0.7977909262556397
64.676598;1.0443078978722171;0.833317903092567;0.7978656054422545;-6.871305464799471e-08;-6.870125536433109e-08;1.0448267412690828;10.000596353317155;0.8335209848271562;0.015563385411787981;0.015561727441769159;0.7978424020327282;-0.014895033597491236;0.7977888966652881
64.686598;1.0443083609434265;0.8333168188814318;0.7978661941695692;-6.837550148188038e-08;-6.84111591538487e-08;1.0448248493899177;10.000593782102753;0.8335209907051467;0.015563356344101982;0.015561739266272417;0.7978419713657746;-0.014895033666675165;0.7977868836226397
64.696598;1.0443088348276535;0.8333157254351773;0.797866754820678;-6.804938749402575e-08;-6.813627539315404e-08;1.044823007621773;10.00059177322103;0.8335210179480457;0.015563326187955478;0.015561751266683913;0.7978415051940708;-0.014895033743457442;0.7977848945667309
64.706598;1.0443093165938284;0.8333146241317998;0.7978672846876048;-6.773633205123176e-08;-6.787763193293805e-08;1.044821213836818;10.000590333140417;0.8335210667034183;0.015563295006292614;0.015561763458667619;0.7978410046052311;-0.014895033827175658;0.7977829363779954
64.716598;1.044309803738079;0.8333135158971569;0.7978677821636359;-6.743769464531221e-08;-6.763629164079184e-08;1.0448194654127103;10.000589451498781;0.8335211367018316;0.015563262874680867;0.01556177584358954;0.7978404713050338;-0.0148950339168834;0.7977810146437223
64.726598;1.04431029537243;0.833312400854081;0.7978682457634111;-6.715460903989493e-08;-6.741320148668371e-08;1.044817758989128;10.000589100770247;0.8335212279183967;0.015563229862802579;0.015561788412963998;0.7978399078503593;-0.014895034011469318;0.7977791337470399
64.736598;1.0443107926604578;0.8333112782736758;0.7978686733408966;-6.68881670808222e-08;-6.72089314391674e-08;1.0448160913378575;10.000589247298741;0.83352134117166;0.015563196020808951;0.015561801170392665;0.7978393178204007;-0.014895034109677574;0.7977772978447604
64.746598;1.044311298411522;0.8333101466677629;0.7978690622423248;-6.66394996661062e-08;-6.702351783364208e-08;1.0448144604186198;10.000589858030471;0.8335214781356679;0.015563161390096777;0.01556181415318782;0.7978387053851507;-0.014895034210180659;0.7977755109032459
64.756598;1.0443118171987484;0.8333090039597154;0.7978694101290849;-6.640971401898774e-08;-6.685647293376636e-08;1.0448128658004938;10.00059089212633;0.8335216412168648;0.015563126018441783;0.015561827432313805;0.7978380745894427;-0.014895034311770857;0.7977737762313022
64.766598;1.0443123556347844;0.8333078477724887;0.7978697160204322;-6.619984221168818e-08;-6.67067739660708e-08;1.0448113084923456;10.000592293002516;0.8335218331374848;0.015563089952723657;0.015561841095608098;0.7978374291162451;-0.01489503441342224;0.7977720969641716
64.776598;1.0443129213010758;0.8333066756038038;0.7978699807440912;-6.601080283706349e-08;-6.657282040988126e-08;1.0448097901653572;10.00059399928826;0.83352205613487;0.015563053223086033;0.015561855232730272;0.7978367723248757;-0.014895034514089966;0.7977704765842467
64.786598;1.044313520799396;0.8333054850631468;0.7978702064219881;-6.5843416941766e-08;-6.645257562608968e-08;1.0448083124515146;10.00059596047018;0.8335223111282068;0.015563015843853861;0.015561869921528759;0.7978361073766044;-0.014895034612632361;0.7977689184153295
64.796598;1.044314158366792;0.8333042742915998;0.797870395394723;-6.569855308458696e-08;-6.634384117438931e-08;1.044806877115044;10.000598138645683;0.833522597396651;0.015562977829060966;0.015561885211618285;0.7978354374635785;-0.014895034707948453;0.7977674248157665
64.806598;1.044314835663247;0.8333030419488674;0.7978705493197545;-6.557718763951548e-08;-6.624433773196732e-08;1.0448054861886065;10.000600504890087;0.8335229131572431;0.015562939207078987;0.01556190111939455;0.7978347655446009;-0.014895034799093468;0.7977659970028937
64.816598;1.0443155527914443;0.8333017868873293;0.7978706689244472;-6.548024858194517e-08;-6.615153058010774e-08;1.0448041409510351;10.000603037984465;0.8335232560378356;0.015562900026511294;0.015561917641941923;0.7978340937868814;-0.014895034885433448;0.7977646352154172
64.826598;1.0443163100887187;0.8333005083008318;0.7978707543331442;-6.540854993931371e-08;-6.606253815922101e-08;1.044802840853343;10.000605720854045;0.8335236227905096;0.015562860351227528;0.015561934768690227;0.7978334238054351;-0.014895034966695643;0.7977633386703872
64.836598;1.044317109438175;0.8332992063754088;0.7978708057943228;-6.536297411835562e-08;-6.5974307969825e-08;1.0448015840720397;10.000608536527626;0.8335240093808234;0.015562820250170462;0.015561952476963578;0.7978327573942732;-0.014895035042777435;0.7977621058274684
64.846598;1.0443179545786294;0.833297882697751;0.7978708243266759;-6.534453024990259e-08;-6.588379722292778e-08;1.044800369015271;10.00061146851144;0.8335244116704487;0.015562779792069539;0.015561970726267327;0.7978320965109719;-0.014895035113556453;0.7977609351797863
64.856598;1.0443188509341905;0.8332965399308327;0.7978708117386006;-6.535407113319666e-08;-6.578805636254058e-08;1.0447991947791275;10.000614502064826;0.8335248258250664;0.0155627390439929;0.015561989459513452;0.7978314426057153;-0.014895035178785463;0.797759825718479
64.866598;1.0443198049415339;0.8332951813900039;0.7978707701076754;-6.539202803856343e-08;-6.56844914480398e-08;1.0447980600117248;10.000617622099291;0.8335252482821249;0.015562698070258956;0.015562008602981691;0.7978307961774856;-0.014895035238118765;0.7977587764847702
64.876598;1.044320822815156;0.8332938109849868;0.7978707012014516;-6.545845768841546e-08;-6.557120762742017e-08;1.0447969617020396;10.000620810752912;0.8335256753819166;0.015562656936160981;0.01556202807005767;0.797830156699006;-0.014895035291248002;0.7977577857137231
64.886598;1.0443219091342124;0.8332924330437738;0.7978706066675263;-6.55532214713594e-08;-6.544689764373227e-08;1.0447958955476844;10.000624046317544;0.833526103152948;0.015562615711740954;0.015562047773908232;0.7978295229180902;-0.014895035337928025;0.7977568503892574
64.896598;1.044323066020356;0.8332910520174118;0.7978704888830535;-6.567603432815115e-08;-6.531032019433363e-08;1.044794857691623;10.00062730419435;0.8335265279301215;0.01556257446621061;0.015562067634829417;0.7978288935546216;-0.014895035377967386;0.7977559664217928
64.906598;1.0443242938777824;0.8332896721930998;0.7978703512555188;-6.582638389045803e-08;-6.516010252883084e-08;1.0447938461876178;10.00063056182578;0.8335269469155474;0.015562533261891082;0.015562087578256589;0.7978282675644178;-0.014895035411197233;0.797755129506893
64.916598;1.0443255927171256;0.8332882973422336;0.7978701978707423;-6.60035305818816e-08;-6.499514333820716e-08;1.0447928610935096;10.000633804527688;0.8335273576458081;0.015562492159016672;0.015562107536767381;0.7978276436076557;-0.014895035437282626;0.7977543362859135
64.926598;1.0443269624379872;0.8332869308682298;0.797870033066715;-6.620662224063151e-08;-6.481499846327412e-08;1.044791903476515;10.000637028541634;0.8335277575764896;0.015562451225266215;0.015562127457344723;0.7978270196810262;-0.014895035455768278;0.7977535847655519
64.936598;1.0443284027767263;0.833285576638909;0.7978698606560913;-6.643461728188744e-08;-6.461975482294001e-08;1.0447909743638784;10.000640237453261;0.833528144826723;0.015562410544513908;0.015562147304705279;0.7978263935434058;-0.014895035466526957;0.7977528735730114
64.946598;1.0443299136155217;0.8332842397528777;0.7978696827630674;-6.668596860042437e-08;-6.440970463071735e-08;1.0447900742129013;10.000643436003735;0.8335285189983848;0.015562370222065303;0.015562167059700482;0.7978257635351689;-0.01489503546987937;0.7977522009119455
64.956598;1.0443314952527016;0.8332829265056813;0.7978694995124007;-6.695849268187205e-08;-6.418508789825406e-08;1.0447892026617338;10.00064663340781;0.8335288809221796;0.015562330371823719;0.01556218671649123;0.7978251291838728;-0.014895035466108935;0.7977515645599468
64.966598;1.0443331485410035;0.8332816434819817;0.7978693102855574;-6.724979660247704e-08;-6.394590619920112e-08;1.0447883589842992;10.000649849196522;0.8335292318280556;0.015562291089224134;0.015562206283355133;0.797824491372374;-0.014895035455083357;0.7977509629583035
64.976598;1.0443348743431127;0.833280396568909;0.7978691152655402;-6.755800594990787e-08;-6.369206893235264e-08;1.0447875435209066;10.000653107113736;0.8335295732167646;0.015562252440332764;0.015562225788195706;0.7978238520986523;-0.014895035436311254;0.797750396392779
64.986598;1.0443366723252316;0.8332791908135911;0.7978689157912537;-6.788194867947974e-08;-6.342381267216317e-08;1.0447867582676365;10.00065642288717;0.8335299072098451;0.015562214472520142;0.015562245277678721;0.797823213888593;-0.014895035409124254;0.797749867520018
64.996598;1.0443385404035632;0.8332780309412745;0.7978687139437208;-6.822065800163092e-08;-6.314182967449885e-08;1.0447860056639324;10.000659801594757;0.8335302360570301;0.015562177227844382;0.015562264801658746;0.7978225791557719;-0.01489503537280805;0.7977493807017255
65.006598;1.0443404750669953;0.8332769214126893;0.7978685123881912;-6.857294419454679e-08;-6.284688437369911e-08;1.0447852871807115;10.000663249568948;0.8335305612706406;0.015562140752255888;0.015562284394321828;0.7978219499671794;-0.01489503532665781;0.7977489408009721
65.016598;1.0443424716604868;0.8332758656731994;0.7978683142331893;-6.893733846083287e-08;-6.253935371534821e-08;1.0447846030159695;10.000666782866723;0.8335308836617299;0.015562105096535769;0.015562304069806797;0.7978213283722125;-0.014895035270034595;0.797748552721804
65.026598;1.04434452490375;0.8332748655829706;0.7978681224096097;-6.931230675728487e-08;-6.221922650836147e-08;1.0447839530541618;10.000670416202924;0.8335312037852337;0.015562070306497843;0.015562323833406414;0.7978207169624205;-0.014895035202495783;0.7977482216267449
65.036598;1.0443466303685522;0.833273921620113;0.7978679387612568;-6.969669992941446e-08;-6.188647864374127e-08;1.044783338243668;10.000674148275202;0.8335315219711141;0.015562036417293966;0.015562343693255539;0.7978201190386635;-0.01489503512387001;0.7977479532581078
65.046598;1.0443487853410374;0.8332730332181278;0.7978677634710122;-7.009011238103356e-08;-6.154124544801638e-08;1.0447827610500924;10.000677962387094;0.8335318381216519;0.01556200346229649;0.015562363658384645;0.7978195380236004;-0.014895035034278305;0.7977477539432646
65.056598;1.0443509880306916;0.8332721989991937;0.7978675952696502;-7.049275547323403e-08;-6.118365936034805e-08;1.0447822250764165;10.000681835308127;0.8335321516338784;0.015561971478876765;0.015562383726584583;0.7978189766197034;-0.01489503493418683;0.7977476299567354
65.066598;1.0443532371590734;0.833271417456664;0.7978674321613319;-7.090494152785036e-08;-6.081380223162784e-08;1.044781734447272;10.000685744067374;0.8335324614846376;0.015561940499082386;0.015562403876999493;0.7978184365587707;-0.014895034824339456;0.7977475866425163
65.076598;1.0443555323013332;0.8332706877764462;0.7978672721834836;-7.132654512126456e-08;-6.043197396229416e-08;1.0447812928593918;10.000689670652857;0.8335327663718111;0.015561910547379395;0.015562424072327387;0.7978179189666785;-0.014895034705512266;0.797747628187002
65.086598;1.04435787354056;0.833270009940412;0.7978671137005351;-7.175675029768486e-08;-6.003892046403636e-08;1.0447809027787736;10.000693601557828;0.8335330650315729;0.015561881652618568;0.015562444272459067;0.7978174246251893;-0.014895034578347283;0.7977477582363997
65.096598;1.0443602607565663;0.8332693843014035;0.7978669550811918;-7.219423431908485e-08;-5.963567730366441e-08;1.0447805654245597;10.000697522632093;0.8335333566898688;0.015561853845917897;0.01556246445660962;0.797816953926297;-0.014895034443480804;0.7977479804133898
65.106598;1.0443626930526795;0.833268811370987;0.79786679422892;-7.263756361403451e-08;-5.9223315436821546e-08;1.044780281448652;10.00070141627473;0.8335336410178535;0.015561827140595027;0.015562484628689362;0.7978165069057492;-0.014895034301764046;0.7977482979369345
65.116598;1.044365168436823;0.8332682915727421;0.7978666281730581;-7.308541470063908e-08;-5.8802960919684314e-08;1.0447800515833199;10.000705258166468;0.8335339171798212;0.015561801523119485;0.015562504796291666;0.7978160830862554;-0.014895034154215957;0.7977487127017836
65.126598;1.0443676844369087;0.8332678246206497;0.7978664528476568;-7.353657136636492e-08;-5.837576619261108e-08;1.0447798765588598;10.000709011778438;0.833534183081078;0.015561776963434732;0.015562524948994976;0.7978156810214709;-0.014895034001775852;0.7977492248928636
65.136598;1.044370239073454;0.8332674094419171;0.7978662633725542;-7.398990801584788e-08;-5.794255747613069e-08;1.0447797569004753;10.00071263421619;0.8335344359522725;0.015561753425412475;0.01556254505288578;0.7978152984406561;-0.014895033845180237;0.797749833548558
65.146598;1.0443728306747826;0.8332670448817123;0.7978660546256748;-7.444440529399837e-08;-5.750359354891118e-08;1.0447796929863757;10.00071609584484;0.833534673092465;0.015561730868114278;0.015562565060639627;0.7978149328917005;-0.014895033684937735;0.7977505371940314
65.156598;1.0443754569721113;0.8332667303321002;0.7978658218293334;-7.489902461616531e-08;-5.70587541191642e-08;1.044779684668199;10.000719392591751;0.8335348917464548;0.015561709249499374;0.015562584929657614;0.7978145820301036;-0.01489503352126312;0.797751334107231
65.166598;1.0443781145574471;0.8332664658927698;0.797865561495414;-7.535244248188675e-08;-5.660790019456574e-08;1.0447797307759705;10.000722540575072;0.8335350889654362;0.015561688538172259;0.015562604633228267;0.7978142435759495;-0.014895033354219454;0.7977522227507864
65.176598;1.0443807987847562;0.8332662516914962;0.7978652725443456;-7.580287547062268e-08;-5.615115297026468e-08;1.044779829110435;10.000725565791617;0.8335352618925935;0.015561668721243383;0.015562624159063655;0.7978139150964116;-0.014895033184113587;0.7977532022210044
65.186598;1.0443835048032524;0.8332660866918866;0.797864956302125;-7.624809742139788e-08;-5.568898800191742e-08;1.0447799766584611;10.000728500335432;0.8335354082183442;0.015561649800670442;0.015562643503722462;0.7978135939779637;-0.014895033011599047;0.7977542721851988
65.196598;1.0443862292418982;0.8332659685127979;0.7978646153219664;-7.668567242707736e-08;-5.522211898851894e-08;1.044780169892906;10.000731384296925;0.833535526690599;0.015561631791919349;0.015562662672551153;0.7978132779103244;-0.014895032837278128;0.7977554323831005
65.206598;1.044388970037629;0.8332658946151459;0.7978642528157011;-7.711328123626479e-08;-5.475135145440074e-08;1.0447804051118215;10.000734266254323;0.8335356174660258;0.015561614732436339;0.015562681679970502;0.7978129652349225;-0.014895032661314103;0.7977566819620937
65.216598;1.044391724725721;0.8332658634068547;0.7978638728332405;-7.752874530769375e-08;-5.4277535880763135e-08;1.0447806788397447;10.000737200047887;0.8335356820217784;0.015561598678259672;0.015562700539958094;0.7978126547155467;-0.014895032483487322;0.7977580191226168
65.226598;1.0443944901855244;0.8332658743642217;0.7978634795517385;-7.792972131210024e-08;-5.380169585345573e-08;1.0447809881812058;10.000740243326618;0.8335357228535897;0.015561583680520187;0.015562719257004247;0.7978123454501903;-0.014895032303534339;0.797759441387445
65.236598;1.044397264122523;0.8332659275636026;0.7978630758879072;-7.831364899329362e-08;-5.3325291613992855e-08;1.044781330531985;10.000743457674105;0.8335357432913773;0.015561569764433713;0.015562737826495057;0.7978120373918361;-0.01489503212134793;0.7977609459302021
65.246598;1.0444000458271288;0.8332660230729345;0.7978626629886826;-7.867823625119582e-08;-5.2850266192914347e-08;1.0447817025413237;10.000746905284535;0.833535746805094;0.015561556928577087;0.015562756240437658;0.7978117315444746;-0.014895031936930389;0.7977625297893189
65.256598;1.04440283480029;0.8332661605831864;0.7978622407998596;-7.902196128842235e-08;-5.2378857324307686e-08;1.044782099163513;10.000750645933453;0.8335357356363695;0.015561545159139545;0.015562774493209199;0.7978114292911768;-0.0148950317501836;0.7977641905132992
65.266598;1.0444056288786399;0.8332663394916717;0.7978618089781111;-7.934410015294385e-08;-5.191353369808755e-08;1.0447825138890856;10.000754735425069;0.8335357101225626;0.015561534440320221;0.015562792573031541;0.7978111318204368;-0.014895031560661373;0.7977659266419709
65.276598;1.0444084246005552;0.833266559091028;0.7978613677122794;-7.964437279303273e-08;-5.145709392042783e-08;1.044782939987106;10.000759219803246;0.8335356693419614;0.015561524752537997;0.01556281044419831;0.7978108401363249;-0.014895031367586013;0.7977677373716491
65.286598;1.0444112194135335;0.8332668186813309;0.7978609180784578;-7.992249384206482e-08;-5.10127140403381e-08;1.044783371525808;10.000764127856723;0.8335356119516187;0.015561516067277415;0.015562828046654422;0.7978105550714318;-0.014895031170123179;0.797769622078859
65.296598;1.0444140125868626;0.8332671177864482;0.7978604616782973;-8.01778817031336e-08;-5.0583757053461626e-08;1.0447838040362882;10.000769468591457;0.833535536503257;0.015561508350247808;0.015562845306800601;0.7978102771705603;-0.014895030967583992;0.7977715798933062
65.306598;1.0444168039905268;0.8332674565742907;0.7978600000538383;-8.040968181901647e-08;-5.017336279584271e-08;1.0447842352650327;10.0007752375319;0.8335354419341641;0.015561501571787567;0.015562862139205451;0.7978100067282641;-0.014895030759441104;0.7977736093422785
65.316598;1.0444195929950288;0.8332678362609862;0.7978595345412501;-8.061702797013508e-08;-4.978410182034561e-08;1.044784665713567;10.000781428794005;0.833535328476627;0.015561495709513916;0.015562878446853832;0.7978097437591296;-0.014895030545305284;0.7977757085148965
65.326598;1.0444223788688167;0.8332682588922139;0.797859066602068;-8.079926823471212e-08;-4.941787587288775e-08;1.0447850987644158;10.000788040760138;0.8335351979852421;0.01556149074228767;0.01556289412687226;0.7978094876320486;-0.014895030325051342;0.7977778753606394
65.336598;1.0444251618604379;0.8332687264709066;0.7978585982249031;-8.095602893898951e-08;-4.907603055254095e-08;1.0447855400610957;10.000795073252547;0.8335350529820977;0.015561486653316657;0.015562909077971107;0.7978092368936187;-0.014895030098947786;0.797780107798495
65.346598;1.044427943264629;0.8332692405529476;0.797858131913662;-8.108720192875124e-08;-4.875956035852189e-08;1.0447859956172496;10.000802526117461;0.8335348952170134;0.015561483438110705;0.015562923213390556;0.7978089895569211;-0.014895029867387038;0.7977824039457044
65.356598;1.0444307237633874;0.8332698029365929;0.7978576703171412;-8.119282281639655e-08;-4.8469227419237917e-08;1.0447864699574023;10.000810398551312;0.8335347251073043;0.015561481096957867;0.015562936472937917;0.7978087432140615;-0.014895029630307173;0.7977847627132486
65.366598;1.0444335016211046;0.8332704163832244;0.7978572160641049;-8.127286582284659e-08;-4.820561244150353e-08;1.044786966263545;10.00081868547019;0.833534542260567;0.015561479623295566;0.015562948820559891;0.7978084952074852;-0.014895029386939188;0.7977871844457514
65.376598;1.0444362725931928;0.833271084209627;0.7978567716816993;-8.132714478143022e-08;-4.796924693408434e-08;1.044787487840432;10.00082737525418;0.8335343464504235;0.015561479005895192;0.015562960233515154;0.7978082436136885;-0.014895029136109423;0.7977896705571051
65.386598;1.0444390315595211;0.8332718091638615;0.797856339125632;-8.135532139804355e-08;-4.776084975312791e-08;1.044788038757325;10.000836447946345;0.8335341383228756;0.015561479232381025;0.015562970695070217;0.7978079882104373;-0.014895028876604866;0.7977922221078759
65.396598;1.0444417742175296;0.8332725928683847;0.7978559193691108;-8.135698561498078e-08;-4.7581557115907714e-08;1.0447886233305226;10.000845873455683;0.8335339190846505;0.015561480283783216;0.015562980188684615;0.7978077300759929;-0.014895028607228234;0.7977948386405113
65.406598;1.0444444976476004;0.8332734362421745;0.7978555125436694;-8.133187951058361e-08;-4.7432912937067603e-08;1.0447892453463785;10.000855614945015;0.8335336894109748;0.015561482126507636;0.015562988688806014;0.7978074702238519;-0.014895028326764292;0.7977975180112302
65.416598;1.0444472004137257;0.8332743399074735;0.7978551183057802;-8.128002144025522e-08;-4.731662354015738e-08;1.0447899072639961;10.000865636058087;0.8335334489509061;0.015561484709445114;0.015562996155340597;0.7978072090125407;-0.01489502803404414;0.7978002568741381
65.426598;1.0444498823123392;0.8332753036744178;0.7978547359588704;-8.120151259399417e-08;-4.723426343574698e-08;1.0447906095354236;10.000875908871237;0.8335331969147095;0.015561487968172515;0.01556300254163996;0.797806946558433;-0.014895027727913965;0.7978030512780603
65.436598;1.0444525431863374;0.8332763258910885;0.79785436422012;-8.10963852457401e-08;-4.7186976202224964e-08;1.0447913507535418;10.000886421320052;0.8335329324145944;0.015561491828587655;0.015563007814542264;0.7978066826064263;-0.014895027407106496;0.797805897206198
65.446598;1.0444551821123027;0.8332774036785224;0.7978540008625924;-8.096470238823362e-08;-4.7175343552126526e-08;1.044792128512494;10.000897178362697;0.8335326538746148;0.01556149620800224;0.015563011978144234;0.7978064157365723;-0.014895027070270189;0.7978087908739875
65.456598;1.0444577979760248;0.8332785334488093;0.7978536423471545;-8.080661546156829e-08;-4.719943730206001e-08;1.044792939742664;10.000908195099127;0.8335323585615851;0.015561501022682046;0.01556301508410211;0.7978061434668986;-0.014895026716093359;0.7978117286909742
65.466598;1.044460389706935;0.8332797114273958;0.7978532836774673;-8.062227670223413e-08;-4.7258810722203365e-08;1.0447937807394365;10.00091948846735;0.833532043118216;0.015561506200446744;0.015563017214861412;0.7978058635377432;-0.01489502634326362;0.7978147073412856
