time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.476598;1.0444629553716551;0.8332809347385015;0.7978529187003759;-8.041175787062758e-08;-4.735261768831074e-08;1.0447946480720804;10.000931070727793;0.8335317048432537;0.015561511685095992;0.0155630184596867;0.797805574851718;-0.014895025950368748;0.7978177238101627
65.486598;1.0444654915769869;0.8332822022117348;0.7978525405320928;-8.017504325401286e-08;-4.748001571460458e-08;1.0447955394177921;10.00094294683862;0.8335313427240792;0.015561517428622133;0.01556301890919422;0.7978052772785486;-0.014895025536086353;0.7978207746235302
65.496598;1.044467993301216;0.8332835139423099;0.7978521422189608;-7.991213577450101e-08;-4.7640490342168084e-08;1.044796452934134;10.000955121772312;0.8335309576843045;0.015561523378722774;0.01556301866031765;0.7978049712155216;-0.01489502509954713;0.7978238548534277
65.506598;1.0444704537666607;0.8332848705000262;0.7978517175825767;-7.962324183902674e-08;-4.7833920421359515e-08;1.0447973860207076;10.000967612178183;0.8335305521663343;0.015561529470644767;0.015563017817364957;0.7978046574042638;-0.014895024640427948;0.7978269583594421
65.516598;1.0444728652085447;0.8332862730752852;0.7978512615122645;-7.93089601609e-08;-4.806051588035452e-08;1.0447983346818914;10.000980445283846;0.8335301290628472;0.015561535629898522;0.015563016490908783;0.7978043364112294;-0.014895024158854521;0.7978300794052775
65.526598;1.0444752202230283;0.8332877242055605;0.7978507698993275;-7.89705126907024e-08;-4.8320648443108227e-08;1.0447992933281904;10.000993642556956;0.8335296905037001;0.015561541781291058;0.015563014792679537;0.7978040079430209;-0.014895023655395103;0.7978332140375467
65.536598;1.0444775122006131;0.8332892275382477;0.7978502397651099;-7.86098525981721e-08;-4.861453302102341e-08;1.0448002548992437;10.00100720775544;0.8335292373366833;0.015561547854761945;0.015563012829140473;0.7978036709377043;-0.014895023131007329;0.7978363601234508
65.546598;1.0444797345791075;0.8332907865529666;0.7978496693936978;-7.822942269570506e-08;-4.894191961098124e-08;1.0448012118130579;10.00102113305545;0.8335287694884906;0.015561553788064026;0.015563010703496541;0.797803324112495;-0.014895022586869295;0.7978395163891645
65.556598;1.0444818800839142;0.8332924038264707;0.7978490581468817;-7.783173538286942e-08;-4.9302020683080046e-08;1.0448021572502981;10.001035411729465;0.8335282871074534;0.015561559530070738;0.015563008515815933;0.7978029661955587;-0.014895022024350979;0.7978426813201628
65.566598;1.044483941127236;0.8332940811467887;0.7978484061718891;-7.741907719908935e-08;-4.969364989584475e-08;1.044803085750199;10.001050043490153;0.8335277919127728;0.015561565044491908;0.01556300635268151;0.7978025962013031;-0.014895021445193045;0.7978458527656448
65.576598;1.0444859110733486;0.8332958191918269;0.7978477144757096;-7.699349642706519e-08;-5.011543373220733e-08;1.0448039936407671;10.00106503401735;0.8335272873778793;0.01556157030661439;0.015563004279535464;0.7978022139490384;-0.014895020851478613;0.797849028276184
65.586598;1.0444877849605554;0.833297616479745;0.797846984654619;-7.655687432040367e-08;-5.056591102340582e-08;1.04480487991201;10.00108039302775;0.8335267774159346;0.01556157528816664;0.015563002344226484;0.7978018203750177;-0.01489502024518158;0.7978522054348949
65.596598;1.0444895591635113;0.8332994689005256;0.7978462178340279;-7.61107443589649e-08;-5.1043335296763565e-08;1.0448057461310098;10.00109613232608;0.8335262650029691;0.01556157994248056;0.015563000584649567;0.797801417311868;-0.014895019627876599;0.7978553817982753
65.606598;1.0444912307205445;0.8333013705429294;0.7978454144968736;-7.565609652661052e-08;-5.1545460138872816e-08;1.044806595014841;10.001112264185902;0.8335257518117142;0.015561584205185136;0.015562999028617311;0.7978010067244417;-0.014895019000922174;0.7978585546959561
65.616598;1.0444927969384585;0.8333033146897852;0.7978445757439869;-7.519343164726116e-08;-5.206968053163109e-08;1.044807429669061;10.001128797650937;0.8335252385617413;0.015561588006081945;0.015562997688231845;0.7978005901405318;-0.01489501836565603;0.7978617211736074
65.626598;1.0444942556145098;0.8333052940826734;0.7978437042273974;-7.472267700668044e-08;-5.2613296039861236e-08;1.0448082538343983;10.001145733107535;0.8335247253847833;0.015561591272910746;0.01556299656155;0.7978001687742426;-0.014895017723544707;0.7978648780153806
65.636598;1.044495605965463;0.833307301214299;0.7978428040343691;-7.4242912160428e-08;-5.317368716282717e-08;1.0448090717446903;10.00116305769903;0.8335242117780871;0.015561593925998306;0.015562995640192256;0.7977997434698637;-0.014895017076507729;0.7978680217803431
65.646598;1.0444968491906712;0.8333093289010157;0.7978418802566146;-7.375251688174628e-08;-5.3748519006410996e-08;1.0448098873537268;10.00118074157049;0.833523696372308;0.015561595884896697;0.015562994915522748;0.7977993142051142;-0.014895016427159583;0.7978711490437593
65.656598;1.0444979878040852;0.8333113704355617;0.7978409387321972;-7.32498234890319e-08;-5.433579890944238e-08;1.0448107035561567;10.001198736964316;0.8335231771814109;0.015561597082766792;0.015562994382420895;0.7977988802211962;-0.014895015778708673;0.7978742568487311
65.666598;1.0444990247347132;0.8333134195474629;0.7978399860695178;-7.273364761206217e-08;-5.4933666629335554e-08;1.0448115219504794;10.001216977431046;0.8335226522540639;0.015561597463512463;0.015562994036373934;0.7977984407429903;-0.01489501513468414;0.7978773430822014
65.676598;1.0444999626060882;0.8333154702973424;0.7978390295931694;-7.220333391302599e-08;-5.554022643324337e-08;1.044812342820837;10.001235372836902;0.8335221199197236;0.015561596974070684;0.015562993862826419;0.7977979952001296;-0.01489501449874434;0.7978804066204181
65.686598;1.044500802710014;0.833317516541012;0.7978380767764598;-7.165869576289081e-08;-5.6153521707575594e-08;1.0448131648759793;10.001253810010471;0.833521578769514;0.01556159557725523;0.015562993826062611;0.7977975429623061;-0.014895013874560735;0.79788344718711
65.696598;1.0445015449710542;0.8333195515614586;0.7978371346920454;-7.110022967679962e-08;-5.677142760404605e-08;1.0448139857528518;10.00127216480246;0.833521028113307;0.015561593268288772;0.015562993868917928;0.7977970833985027;-0.01489501326580668;0.7978864648456169
65.706598;1.0445021897787048;0.8333215683382413;0.7978362102004409;-7.052917780668602e-08;-5.739154842674236e-08;1.04481480352368;10.001290313636469;0.8335204684307855;0.015561590074844195;0.015562993930016344;0.797796616153941;-0.014895012676250584;0.7978894592527686
65.716598;1.0445027397011168;0.8333235602255668;0.7978353103606032;-6.994706228220364e-08;-5.801140935684302e-08;1.0448156171993723;10.001308136858164;0.8335199012705776;0.015561586054368776;0.015562993961020583;0.7977961409852553;-0.01489501210957935;0.7978924293298073
65.726598;1.0445031991645328;0.8333255217361186;0.7978344421112346;-6.935517688931984e-08;-5.862879247841117e-08;1.0448164258938613;10.001325521357174;0.8335193293409953;0.015561581299495818;0.015562993926213405;0.7977956574974381;-0.014895011568887043;0.7978953739584469
65.736598;1.0445035728638692;0.8333274487234325;0.7978336116289054;-6.875445966966069e-08;-5.9241814458936045e-08;1.0448172287445867;10.00134236857542;0.8335187568675436;0.015561575937437556;0.015562993794477122;0.7977951654242611;-0.014895011056386949;0.7978982928705131
65.746598;1.0445038648453944;0.833329337848896;0.7978328242420376;-6.814554766608477e-08;-5.984876870968972e-08;1.0448180254000992;10.00135860098511;0.8335181891108484;0.015561570114076722;0.01556299353233606;0.7977946648930483;-0.014895010573584881;0.7979011864954524
65.756598;1.044504079056069;0.8333311864093472;0.7978320845795313;-6.752882404676407e-08;-6.04480849185634e-08;1.0448188155864866;10.001374159888684;0.833517631262404;0.01556156398119963;0.01556299309708808;0.7977941559510395;-0.014895010121550967;0.7979040553306337
65.766598;1.0445042207562836;0.8333329929779164;0.7978313964171241;-6.690451966229994e-08;-6.103849869510846e-08;1.044819598650128;10.001388999671537;0.8335170881664759;0.01556155769758355;0.015562992437340576;0.7977936378945745;-0.014895009701033971;0.7979068998792068
65.776598;1.0445042974690244;0.8333347579166722;0.797830762280847;-6.627289039508871e-08;-6.161920130828818e-08;1.0448203736657198;10.001403086669146;0.8335165649523747;0.015561551421313264;0.01556299150156037;0.7977931093751601;-0.014895009312485486;0.797909720932826
65.786598;1.044504318297736;0.8333364829977121;0.7978301830153665;-6.56343675312917e-08;-6.218977694178895e-08;1.0448211394404794;10.001416399852662;0.8335160675321392;0.015561545285983872;0.0155629902419748;0.797792569052993;-0.01489500895613769;0.7979125194579232
65.796598;1.044504292308217;0.8333381703326734;0.7978296578610249;-6.498962915911231e-08;-6.274997866526657e-08;1.044821894693539;10.00142892930546;0.8335156024807238;0.01556153938493263;0.015562988611252581;0.797792015731561;-0.014895008632124226;0.7979152958087532
65.806598;1.0445042281258383;0.8333398211887313;0.7978291852261199;-6.433962276217214e-08;-6.3299546832561e-08;1.0448226384988628;10.001440678022103;0.8335151764051342;0.015561533772760396;0.015562986559110693;0.797791448043931;-0.01489500834046434;0.7979180491394582
65.816598;1.0445041350671298;0.8333414357646933;0.7978287631005914;-6.368555693227846e-08;-6.383825535451623e-08;1.0448233706237111;10.001451667186998;0.8335147953693607;0.01556152847548406;0.015562984031192427;0.7977908643137928;-0.014895008081019838;0.7979207777881455
65.826598;1.0445040239383416;0.8333430143505226;0.7978283886655854;-6.302887426427155e-08;-6.436607223681769e-08;1.044824091810519;10.001461938288603;0.8335144647103069;0.01556152350355547;0.01556298097428542;0.7977902625241212;-0.014895007853646768;0.7979234799137463
65.836598;1.0445039063458137;0.8333445583977693;0.7978280581065962;-6.237112005937711e-08;-6.48830484342155e-08;1.0448248037008516;10.001471547208185;0.8335141887760024;0.015561518861163068;0.015562977349246231;0.797789640515936;-0.014895007658279417;0.7979261538042718
65.846598;1.0445037930319097;0.8333460703662241;0.7978277669376583;-6.171371061942773e-08;-6.538901953483923e-08;1.044825508288543;10.001480548744935;0.8335139705442487;0.015561514551317683;0.015562973135234116;0.7977889964645554;-0.014895007494788056;0.79792879803463
65.856598;1.0445036924327284;0.8333475530166329;0.7978275100631459;-6.105791849384538e-08;-6.588353492206553e-08;1.044826207366836;10.001488983205608;0.8335138115286979;0.01556151058353964;0.015562968315507096;0.7977883295523484;-0.014895007362879043;0.7979314115144693
65.866598;1.044503610544407;0.8333490090202371;0.7978272812739688;-6.040515057069295e-08;-6.636592689225184e-08;1.0448269019433793;10.001496876520589;0.8335137119132517;0.015561506983751815;0.015562962871535517;0.7977876407673832;-0.0148950072620552;0.7979339934186432
65.876598;1.0445035519824262;0.8333504407454099;0.7978270731814542;-5.975705239138634e-08;-6.683532308452888e-08;1.0448275916717564;10.001504248477934;0.833513670960287;0.015561503798737221;0.015562956803728517;0.7977869329363639;-0.01489500719153614;0.7979365428695383
65.886598;1.0445035207429592;0.8333518500289521;0.7978268785214511;-5.911531066296936e-08;-6.729064082254746e-08;1.0448282750939888;10.001511122244759;0.8335136878978807;0.015561501091122488;0.015562950146449914;0.7977862097568325;-0.014895007150365553;0.7979390585105832
65.896598;1.0445035200924515;0.8333532384683818;0.7978266917033047;-5.848156022631663e-08;-6.773055887330873e-08;1.044828951008733;10.001517529503817;0.8335137627511753;0.015561498931916986;0.015562942953589492;0.7977854748920115;-0.014895007137778906;0.7979415384472098
65.906598;1.0445035524411013;0.8333546080174437;0.7978265091230033;-5.785739028702856e-08;-6.815362339495608e-08;1.0448296198575864;10.001523504225112;0.8335138962025899;0.015561497400789869;0.015562935275151105;0.7977847316136779;-0.014895007153405979;0.7979439803888175
65.916598;1.044503619435754;0.8333559609417384;0.7978263287327226;-5.724430422453581e-08;-6.855857766060111e-08;1.0448302837482835;10.001529074151046;0.8335140885736194;0.01556149659393419;0.015562927150963803;0.7977839828128228;-0.014895007197148945;0.7979463816066127
65.926598;1.044503722251729;0.8333572994475467;0.7978261498804793;-5.6643790123757794e-08;-6.894462301336468e-08;1.0448309454912168;10.001534264729449;0.8335143389323136;0.015561496626642642;0.015562918630142466;0.7977832311577171;-0.014895007269028662;0.7979487390016118
65.936598;1.0445038622260527;0.8333586258360952;0.7978259730068679;-5.60573594350122e-08;-6.931145079620076e-08;1.044831608084899;10.001539108715189;0.8335146448443032;0.015561497624603817;0.015562909794164434;0.797782479073302;-0.014895007369044947;0.7979510496458032
65.946598;1.0445040410249153;0.8333599428357047;0.7978257985391404;-5.5486341249674215e-08;-6.965906257620524e-08;1.0448322745855734;10.00154364578018;0.8335150027191139;0.015561499712200343;0.015562900755772591;0.7977817286025138;-0.014895007497010348;0.7979533115288475
65.956598;1.0445042602934518;0.833361253425561;0.7978256257842826;-5.493166734566586e-08;-6.998739213786586e-08;1.0448329476255669;10.001547913242561;0.8335154084117892;0.015561502997249442;0.01556289164311217;0.7977809812593439;-0.01489500765238861;0.7979555240176558
65.966598;1.0445045216830993;0.8333625602006844;0.797825452751252;-5.439389719780806e-08;-7.029609744827754e-08;1.0448336292617288;10.001551940913382;0.8335158574597044;0.015561507556300421;0.015562882585839707;0.797780237836602;-0.014895007834149385;0.7979576876981398
65.976598;1.0445048265156451;0.8333638647027726;0.7978252765928107;-5.3873388100470806e-08;-7.05848614621509e-08;1.0448343213515519;10.00155575306704;0.8335163451118962;0.015561513436935471;0.015562873698326382;0.7977794985589892;-0.014895008040833095;0.7979598037876325
65.986598;1.0445051750936885;0.8333651672266132;0.7978250940782209;-5.3370404768414887e-08;-7.08537640301235e-08;1.0448350255685241;10.001559370943038;0.833516866804031;0.01556152067004969;0.01556286506478465;0.7977787633991168;-0.014895008270924338;0.7979618736361296
65.996598;1.0445055672512031;0.8333664671856098;0.7978249018300249;-5.288508324446695e-08;-7.110322868822723e-08;1.0448357429233945;10.001562816141341;0.8335174186174975;0.01556152927115033;0.015562856742209544;0.7977780320934217;-0.014895008523232877;0.7979638986072712
66.006598;1.0445060032350444;0.8333677635749707;0.7978246962153932;-5.2417355355449346e-08;-7.133380783413676e-08;1.0448364726007162;10.00156611542121;0.833517996879661;0.015561539231852979;0.015562848773774738;0.7977773045142446;-0.01489500879686414;0.7979658803587324
66.016598;1.044506483284657;0.8333690553425234;0.7978244730544315;-5.1966987320282365e-08;-7.15461674927735e-08;1.044837210833502;10.001569302208619;0.8335185973927592;0.015561550519002633;0.015562841194082907;0.797776581359978;-0.014895009090821825;0.7979678207137951
66.026598;1.0445070066970874;0.8333703415528522;0.7978242277734815;-5.1533617702101114e-08;-7.174123310792374e-08;1.0448379516579056;10.001572414572863;0.8335192152497347;0.015561563083306966;0.015562834028310258;0.7977758639829771;-0.014895009403744596;0.7979697207437024
66.036598;1.0445075717520547;0.8333716210726227;0.7978239562852881;-5.111660349036997e-08;-7.192026285636692e-08;1.0448386889783128;10.001575488917402;0.8335198450296734;0.015561576864014834;0.015562827298855907;0.7977751535889277;-0.014895009734025485;0.797971580050336
66.046598;1.0445081763732484;0.8333728922792035;0.7978236555863706;-5.07149358536076e-08;-7.208474971000521e-08;1.0448394181708516;10.001578548593834;0.8335204808300105;0.015561591789205336;0.015562821039708167;0.7977744508516892;-0.014895010080066148;0.797973396560268
66.056598;1.0445088182429902;0.8333741533325226;0.7978233233613242;-5.032757358596821e-08;-7.223643348572263e-08;1.0448401365420523;10.001581596971468;0.8335211164117718;0.0155616077747091;0.015562815304069354;0.7977737561050688;-0.0148950104403976;0.7979751665887003
66.066598;1.0445094946084958;0.8333754023995384;0.7978229573562033;-4.9953944959063286e-08;-7.23774942800817e-08;1.0448408424284108;10.001584623183627;0.8335217457274501;0.015561624716535813;0.015562810155736042;0.797773070009241;-0.014895010813688754;0.7979768854589583
66.076598;1.0445102027602025;0.8333766375679167;0.7978225554021624;-4.959421480705724e-08;-7.251051678842445e-08;1.0448415341717234;10.00158761365305;0.8335223635065562;0.015561642487923643;0.01556280565227092;0.797772394332099;-0.01489501119877796;0.7979785486144969
66.086598;1.044510940630921;0.8333778569469746;0.7978221160070994;-4.92492522086163e-08;-7.263808575925107e-08;1.0448422100929873;10.00159055807763;0.8335229654835495;0.015561660954444867;0.015562801831358584;0.797771732082804;-0.014895011594748403;0.7979801523984786
66.096598;1.0445117072822039;0.8333790587069767;0.7978216386026796;-4.892034564964666e-08;-7.276234292512572e-08;1.0448428685438351;10.001593448091075;0.8335235481989255;0.015561679992135733;0.015562798701214868;0.7977710870940768;-0.014895012000929207;0.7979816939523533
66.106598;1.044512503231189;0.8333802407883402;0.7978211231979933;-4.860880820482183e-08;-7.288484977771435e-08;1.0448435076260105;10.001596277015212;0.8335241085725703;0.01556169949174888;0.01556279623105633;0.7977704639922629;-0.01489501241676588;0.7979831708344871
66.116598;1.0445133299088092;0.8333814009656946;0.7978205703473003;-4.8315711086742465e-08;-7.300675904388157e-08;1.0448441251242255;10.001599043839962;0.8335246435682933;0.015561719353830576;0.015562794347068936;0.797769868562154;-0.01489501284163526;0.7979845808500247
66.126598;1.0445141885871532;0.8333825374307519;0.797819981676793;-4.804183259053147e-08;-7.312906020615477e-08;1.0448447185563818;10.001601752056885;0.8335251505060404;0.015561739485838137;0.015562792947661027;0.7977693075134804;-0.014895013274693914;0.7979859218183537
66.136598;1.044515079913985;0.8333836491528961;0.7978193601276877;-4.778778713021759e-08;-7.325273053099451e-08;1.044845285077355;10.00160440474403;0.8335256279102129;0.015561759808553814;0.015562791929967545;0.7977687874274055;-0.014895013714824035;0.7979871912947214
66.146598;1.0445160043492925;0.8333847359573132;0.7978187095231121;-4.755421110978031e-08;-7.337870785615923e-08;1.0448458218649226;10.001607007861612;0.8335260757984869;0.01556178026598886;0.015562791204833986;0.79776831376253;-0.01489501416063298;0.7979883866721437
66.156598;1.0445169628210025;0.8333857986118088;0.7978180339842273;-4.734176572924184e-08;-7.350774320699417e-08;1.044846327548386;10.001609575800446;0.8335264951922106;0.015561800829945025;0.015562790697395336;0.7977678904084861;-0.01489501461048781;0.797989505895183
66.166598;1.0445179571587415;0.83338683854147;0.7978173376412099;-4.715104912239791e-08;-7.364024945732646e-08;1.0448468031842162;10.001612125552143;0.83352688775227;0.015561821505316297;0.015562790341633525;0.7977675195424339;-0.014895015062620755;0.7979905481621141
66.176598;1.0445189898663128;0.8333878571816701;0.7978166247365641;-4.698264605686819e-08;-7.377624159943341e-08;1.0448472516909568;10.001614665674563;0.8335272556657276;0.015561842327644031;0.015562790075842506;0.7977672017989281;-0.014895015515175502;0.7979915137596596
66.186598;1.0445200627609996;0.8333888555809565;0.7978159001667338;-4.683704694720571e-08;-7.39154872970634e-08;1.0448476770238442;10.001617196123016;0.8335276011542236;0.015561863340933109;0.015562789842362451;0.7977669364161002;-0.01489501596618817;0.7979924033952761
66.196598;1.044521175741603;0.8333898341864924;0.7978151698269415;-4.6714429920243936e-08;-7.405772696394472e-08;1.0448480834652054;10.001619718231778;0.8335279260164595;0.015561884580274958;0.01556278958857702;0.7977667206692369;-0.014895016413670834;0.7979932178533454
66.206598;1.0445223270131616;0.8333907927396016;0.7978144401227802;-4.6614714133545324e-08;-7.420277248787786e-08;1.044848474515252;10.00162223851183;0.8335282321137841;0.015561906073294971;0.015562789269306706;0.7977665495956764;-0.01489501685572905;0.7979939580273999
66.216598;1.0445235138123785;0.8333917310142579;0.7978137173652401;-4.653776476936444e-08;-7.435062112340667e-08;1.0448488521957828;10.001624758218494;0.8335285218834951;0.015561927844545895;0.015562788852103986;0.7977664172548854;-0.014895017290550304;0.7979946253058734
66.226598;1.0445247325769318;0.8333926501600534;0.7978130076205713;-4.6483499062377105e-08;-7.450159158530395e-08;1.0448492173485584;10.00162725972999;0.8335287976373845;0.015561949917266216;0.015562788317577693;0.7977663181974295;-0.014895017716258315;0.7979952221340458
66.236598;1.0445259787624064;0.8333935532278167;0.797812316571918;-4.6451930347260866e-08;-7.465630781282303e-08;1.044849570039257;10.001629706480388;0.8335290607924352;0.015561972315403395;0.015562787648382866;0.7977662474523324;-0.014895018130772547;0.7979957519598714
66.246598;1.0445272464929218;0.8333944445992406;0.7978116494784473;-4.6443166381859513e-08;-7.481556776171791e-08;1.044849909520323;10.001632055507368;0.833529312329015;0.015561995063748259;0.015562786820208886;0.7977661999389396;-0.014895018531812897;0.7979962185555363
66.256598;1.0445285285117047;0.8333953291745184;0.7978110114775896;-4.6457425888296545e-08;-7.498013116981343e-08;1.0448502346056405;10.001634267165517;0.833529553821272;0.01556201818138397;0.015562785805460335;0.7977661709650177;-0.014895018917001986;0.7979966254373223
66.266598;1.0445298170091943;0.833396211668502;0.7978104075047404;-4.649502526171531e-08;-7.51503407133763e-08;1.0448505444210139;10.00163630740907;0.8335297877063697;0.015562041676485438;0.015562784576089873;0.7977661570535397;-0.014895019284059204;0.7979969755569128
66.276598;1.0445311048906805;0.8333970959286314;0.7978098415670696;-4.655615720556827e-08;-7.53256936650057e-08;1.0448508382797428;10.001638145446618;0.8335300163411791;0.01556206555479718;0.015562783101103319;0.7977661554964954;-0.0148950196311735;0.7979972714101679
66.286598;1.04453238670684;0.8333979845331504;0.7978093162710533;-4.664065706225938e-08;-7.55047633893399e-08;1.044851114975661;10.001639747943225;0.8335302411651149;0.015562089824761743;0.015562781351201913;0.7977661631628933;-0.014895019957349072;0.7979975155483858
66.296598;1.0445336587864034;0.8333988790167437;0.7978088329914467;-4.674806747535195e-08;-7.568561676937116e-08;1.0448513727010749;10.00164107723576;0.8335304631552414;0.015562114484792241;0.015562779315438523;0.7977661758976458;-0.014895020262457431;0.7979977108499542
66.306598;1.044534918760455;0.8333997800869002;0.7978083922686199;-4.6877855176906326e-08;-7.586637713958918e-08;1.0448516098145815;10.001642094986927;0.833530683677502;0.015562139515779547;0.015562777021937967;0.7977661886503871;-0.014895020547029026;0.7979978604270376
66.316598;1.0445361648964004;0.8334006871082625;0.7978079941889119;-4.702954061641426e-08;-7.604563515413283e-08;1.0448518258247377;10.001642761646044;0.8335309044079114;0.015562164892664609;0.015562774542429084;0.797766195743225;-0.014895020811924495;0.7979979677205812
66.326598;1.0445373952365287;0.833401597904281;0.7978076389223636;-4.720273269640044e-08;-7.622263225070223e-08;1.0448520215567068;10.001643035780964;0.833531126378129;0.01556219059845443;0.015562771973576051;0.7977661910728168;-0.014895021058053258;0.7979980369222205
66.336598;1.0445386071402505;0.8334025096333304;0.7978073273684648;-4.7397055495674236e-08;-7.63971020182004e-08;1.0448521985432835;10.001642881955288;0.8335313490231829;0.015562216626268026;0.015562769413745427;0.7977661683971492;-0.014895021286273728;0.7979980727982174
66.346598;1.0445397977576516;0.8334034193563579;0.7978070611620638;-4.7612029278729707e-08;-7.656881055278096e-08;1.0448523587785485;10.001642277877357;0.833531569812957;0.015562242969262268;0.015562766949616383;0.7977661216068972;-0.014895021497383016;0.7979980792433301
66.356598;1.044540964640783;0.8334043236249792;0.7978068418772829;-4.784703316395132e-08;-7.673723237051737e-08;1.0448525048555921;10.00164121465326;0.8335317846655125;0.015562269610901186;0.015562764656454424;0.7977660449925442;-0.014895021692028065;0.7979980581081543
66.366598;1.0445421058689641;0.8334052182673279;0.7978066705469279;-4.81012781915321e-08;-7.690165835264263e-08;1.044852639578538;10.001639693701025;0.8335319886545642;0.015562296526068529;0.015562762608368115;0.7977659335985525;-0.014895021870556618;0.7979980097463877
66.376598;1.0445432198140956;0.833406098862512;0.7978065481908073;-4.8373847125565224e-08;-7.706147971298969e-08;1.0448527652993136;10.00163772031147;0.8335321763743944;0.015562323690340198;0.01556276088091063;0.797765783305723;-0.014895022032947488;0.7979979340348211
66.386598;1.0445443046968546;0.8334069612690257;0.7978064764641454;-4.866403438925908e-08;-7.721638347599242e-08;1.0448528840704794;10.00163529662251;0.8335323423810063;0.015562351095023262;0.01556275953783219;0.797765590688311;-0.01489502217887035;0.7979978305623345
66.396598;1.0445453582979018;0.8334078017987333;0.7978064573169394;-4.897175128068852e-08;-7.736640697717884e-08;1.0448529982070078;10.001632419131534;0.8335324820027431;0.015562378756443772;0.01556275861937386;0.7977653531910625;-0.014895022307787711;0.7979976984807781
66.406598;1.0445463775721515;0.8334086170013615;0.7978064918528103;-4.929750101401642e-08;-7.751171370416582e-08;1.044853110020908;10.001629079240628;0.8335325918545808;0.01556240670369351;0.015562758150502757;0.7977650693917964;-0.0148950224189892;0.7979975365148751
66.416598;1.0445473576293722;0.8334094034160779;0.7978065795488494;-4.964199852841956e-08;-7.765220044713172e-08;1.0448532212103518;10.00162526277448;0.8335326696442926;0.015562434957359846;0.01556275815977952;0.7977647388230885;-0.01489502251164465;0.797997343126485
66.426598;1.0445482914736433;0.8334101577156193;0.7978067187238004;-5.000586367782451e-08;-7.778746944322031e-08;1.04485333315888;10.001620951709326;0.8335327134948203;0.015562463518751872;0.015562758682921644;0.7977643614506479;-0.014895022585008449;0.7979971169142044
66.436598;1.0445491714843338;0.8334108767030798;0.7978069077019588;-5.038948268427361e-08;-7.791721824134746e-08;1.0448534477997065;10.001616128554463;0.8335327214357235;0.015562492371376217;0.015562759748287738;0.7977639373776203;-0.014895022638558976;0.7979968569969773
66.446598;1.0445499906417142;0.8334115565686261;0.7978071454671068;-5.07929872192568e-08;-7.804139997693471e-08;1.0448535676922126;10.001610775927503;0.8335326917355478;0.0155625214844923;0.015562761367487018;0.7977634670905595;-0.014895022671916086;0.7979965632754704
66.456598;1.0445507421456928;0.8334121921999361;0.7978074315634235;-5.12163750415925e-08;-7.816003490593436e-08;1.0448536955644934;10.001604874293841;0.8335326236244601;0.01556255080610255;0.015562763544415305;0.7977629514960666;-0.014895022684711804;0.7979962367547093
66.466598;1.0445514189040483;0.833412777308341;0.7978077655230779;-5.1659577966524323e-08;-7.827314991088156e-08;1.0448538345566833;10.001598406605822;0.8335325174518142;0.015562580259125205;0.015562766288404178;0.7977623914909492;-0.014895022676494979;0.7979958793831639
66.476598;1.044552014342345;0.833413305114671;0.7978081461954922;-5.212230153866407e-08;-7.83807700160772e-08;1.0448539885713977;10.001591365494372;0.833532374397245;0.015562609757516818;0.015562769613044125;0.7977617878946087;-0.01489502264670049;0.7979954930559304
66.486598;1.044552523774368;0.8334137691580841;0.7978085715068435;-5.260387111874167e-08;-7.848265468417192e-08;1.044854161586053;10.001583751752804;0.8335321961951081;0.015562639220426845;0.015562773523533366;0.797761141515624;-0.014895022594734549;0.7979950785972036
66.496598;1.0445529448155835;0.8334141638808387;0.7978090387578209;-5.310325526156391e-08;-7.857809421820564e-08;1.0448543562344221;10.00157556462275;0.8335319847569255;0.01556266857248319;0.015562778004777017;0.7977604529525042;-0.014895022520126764;0.7979946352400115
66.506598;1.0445532767380143;0.8334144849791395;0.797809544963492;-5.361909485436959e-08;-7.866613590403793e-08;1.0448545725687877;10.001566794701047;0.8335317417124619;0.015562697750781947;0.015562783012267874;0.7977597227231383;-0.014895022422695456;0.7979941603784635
66.516598;1.0445535193027835;0.8334147294982256;0.7978100867160901;-5.414968622419063e-08;-7.874602506084371e-08;1.0448548080915525;10.001557424102387;0.8335314683731787;0.015562726718411479;0.01556278846872842;0.7977589516274151;-0.014895022302602548;0.7979936497531219
66.526598;1.044553671427718;0.8334148953911567;0.7978106598383861;-5.469299761390116e-08;-7.881751960035889e-08;1.044855059365993;10.001547431225212;0.833531166289404;0.015562755464965557;0.015562794274207864;0.7977581407658523;-0.014895022160187682;0.7979930982160723
66.536598;1.0445537307890185;0.8334149809208604;0.7978112594667537;-5.5246737124583476e-08;-7.888093276505238e-08;1.0448553235041005;10.001536794439357;0.8335308377037589;0.015562783990380316;0.015562800322286989;0.7977572912430103;-0.014895021995791888;0.797992500584422
66.546598;1.0445536949093719;0.8334149846322813;0.7978118803731277;-5.580852063383125e-08;-7.893686702015835e-08;1.0448555982111731;10.001525493236707;0.8335304856325183;0.015562812287785612;0.01556280651359449;0.7977564037501351;-0.014895021809852105;0.7979918523370069
66.556598;1.0445535623344455;0.8334149059383149;0.7978125170426802;-5.6376032718592754e-08;-7.898591000310418e-08;1.0448558813032665;10.001513514821603;0.8335301141501305;0.015562840346227281;0.015562812764879558;0.7977554782939961;-0.014895021603107765;0.7979911501333858
66.566598;1.0445533329892673;0.8334147455199802;0.7978131638818491;-5.694694570922423e-08;-7.902860753373354e-08;1.0448561706625183;10.001500861757307;0.8335297285578629;0.015562868167951835;0.01556281900376971;0.7977545144902749;-0.014895021376534137;0.7979903919276417
66.576598;1.0445530083887093;0.8334145046861503;0.7978138157882341;-5.751870493790408e-08;-7.906562304983985e-08;1.0448564642960725;10.001487547113776;0.833529335028013;0.015562895775596162;0.015562825152207149;0.7977535123856166;-0.014895021131043318;0.7979895769484943
66.586598;1.0445525913989673;0.8334141842917271;0.7978144688480728;-5.8088534538774777e-08;-7.909782216121401e-08;1.044856760064112;10.001473584238047;0.8335289402463536;0.015562923203520403;0.015562831117080143;0.7977524730869305;-0.014895020867301767;0.797988705654185
66.596598;1.044552084990976;0.8334137844669912;0.79781512107188;-5.865366164820502e-08;-7.912620520192165e-08;1.044857055716956;10.001458985137303;0.8335285512626351;0.015562950481755471;0.015562836794351803;0.7977513987009384;-0.01489502058569792;0.7979877793223472
66.606598;1.0445514916192324;0.8334133049141943;0.7978157721933901;-5.92114562739914e-08;-7.915184248970509e-08;1.0448573497224343;10.001443765596465;0.8335281752253737;0.01556297762439365;0.015562842082222222;0.7977502918437532;-0.014895020286278815;0.7979867994366576
66.616598;1.0445508142394726;0.8334127451042994;0.797816422235438;-5.975945505478966e-08;-7.917579821894832e-08;1.044857641827653;10.001427945795035;0.8335278184868307;0.015563004633028165;0.015562846893209392;0.7977491550481579;-0.01489501996879099;0.7979857670513587
66.626598;1.0445500570240678;0.8334121045978832;0.7978170708081881;-6.029533911727586e-08;-7.919890311385156e-08;1.0448579328482994;10.00141154067157;0.8335274857356167;0.015563031506362112;0.015562851158494567;0.7977479904337024;-0.01489501963301661;0.7979846822619415
66.636598;1.0445492244554073;0.8334113833298751;0.7978177176512972;-6.08168204262289e-08;-7.922162326553181e-08;1.0448582244699895;10.001394549030339;0.8335271803211495;0.01556305823941799;0.015562854827061405;0.7977468001529181;-0.014895019279064099;0.7979835440914144
66.646598;1.0445483205063406;0.8334105814299814;0.797818362819375;-6.132166539713806e-08;-7.924418135272683e-08;1.0448585189637187;10.001376956838433;0.8335269048409919;0.015563084815577635;0.01556285785679687;0.7977455872198231;-0.01489501890730121;0.7979823508993336
66.656598;1.044547349183501;0.8334096990762903;0.7978190063951767;-6.18079612732111e-08;-7.926666099083054e-08;1.044858818396389;10.001358756332753;0.833526661099392;0.015563111203477127;0.015562860204403535;0.7977443555848345;-0.01489501851816541;0.7979811011239447
66.666598;1.0445463151433982;0.8334087367956321;0.7978196486614265;-6.227430897822899e-08;-7.928892082220495e-08;1.0448591238297356;10.00133996285619;0.8335264503600484;0.015563137356036929;0.015562861823283593;0.7977431091765792;-0.014895018112076714;0.7979797939421697
66.676598;1.0445452232262908;0.8334076956997745;0.7978202909493122;-6.271983436212488e-08;-7.931038158709552e-08;1.0448594348525915;10.00132061630712;0.8335262737925122;0.015563163206781897;0.015562862658668292;0.7977418510564017;-0.014895017689479309;0.7979784297297612
66.686598;1.0445440772145183;0.8334065774662323;0.7978209364625103;-6.314412357399096e-08;-7.93299657716835e-08;1.0448597495668943;10.001300775899413;0.8335261318881987;0.015563188672254397;0.015562862643961808;0.7977405839323467;-0.014895017251017996;0.7979770102243767
66.696598;1.044542878939282;0.8334053844418402;0.797821589926165;-6.354713951708002e-08;-7.934637115830699e-08;1.0448600651993991;10.00128051656029;0.8335260235506892;0.015563213664287232;0.015562861712934225;0.7977393111902245;-0.01489501679774664;0.7979755378816743
66.706598;1.0445416284609998;0.8334041196607087;0.7978222562071744;-6.392919711832439e-08;-7.935839207874988e-08;1.0448603789924082;10.001259922446446;0.833525946205726;0.015563238099711675;0.015562859820248099;0.7977380365799343;-0.014895016331151879;0.7979740149538596
66.716598;1.0445403246295086;0.8334027864751997;0.7978229393258;-6.429097214020936e-08;-7.936515645498334e-08;1.0448606886720568;10.001239076965188;0.8335258963025506;0.015563261896413268;0.01556285694817781;0.7977367628034423;-0.014895015852981282;0.7979724434668706
66.726598;1.0445389653052997;0.8334013882078586;0.7978236427365466;-6.463336051582638e-08;-7.936636863455335e-08;1.0448609919971132;10.001218058206566;0.8335258694055194;0.015563284960520592;0.015562853093890891;0.7977354905114599;-0.01489501536514483;0.7979708254582366
66.736598;1.04453754733153;0.8333999280637233;0.7978243703573193;-6.495720707502017e-08;-7.93622541219773e-08;1.0448612861107582;10.001196941468192;0.8335258600465322;0.015563307181479856;0.015562848265341184;0.7977342182408717;-0.01489501486968039;0.7979691628051385
66.746598;1.044536066791067;0.8333984091528154;0.7978251268620362;-6.526314980673431e-08;-7.935316797954254e-08;1.0448615677637725;10.001175799175062;0.8335258616754868;0.015563328442623238;0.015562842493516346;0.7977329430114823;-0.014895014368600603;0.7979674576136331
66.756598;1.0445345201525809;0.8333968348160561;0.7978259167371744;-6.555155522728045e-08;-7.933929450686925e-08;1.0448618337509255;10.001154700037507;0.8335258670591346;0.015563348635047956;0.015562835830365022;0.7977316611623244;-0.014895013863704109;0.7979657128680615
66.766598;1.0445329055566634;0.833395209397545;0.797826743361639;-6.58224181063856e-08;-7.932059859456683e-08;1.044862080781861;10.001133714596145;0.833525868938973;0.015563367667339552;0.015562828328751721;0.7977303690292207;-0.014895013356418416;0.7979639322259819
66.776598;1.0445312228685053;0.8333935388427157;0.797827609114663;-6.60753146555862e-08;-7.929710687163024e-08;1.0448623051968866;10.001112919373496;0.8335258604886504;0.015563385474107228;0.015562820034143568;0.7977290633561855;-0.014895012847730059;0.7979621193568226
66.786598;1.0445294728769825;0.8333918300961409;0.7978285161003706;-6.63095167945054e-08;-7.926937238570948e-08;1.0448625028421756;10.0010923953439;0.8335258357795436;0.015563402013208374;0.015562810996490246;0.7977277416737494;-0.01489501233825655;0.7979602773976242
66.796598;1.0445276567119035;0.8333900895388332;0.7978294666032992;-6.65243158852481e-08;-7.923859220839756e-08;1.0448626691341776;10.00107222334431;0.8335257904945722;0.015563417251257773;0.015562801279544129;0.797726402289253;-0.014895011828415364;0.7979584085691128
66.806598;1.0445257756290058;0.8333883224353449;0.7978304628029274;-6.671943072246798e-08;-7.920630232004515e-08;1.0448627995025104;10.001052475634445;0.8335257222398207;0.015563431159384671;0.015562790957738966;0.797725043427184;-0.014895011318749091;0.7979565139484278
66.816598;1.0445238313395018;0.8333865337241482;0.7978315059632092;-6.689527087748283e-08;-7.917407159199286e-08;1.0448628900827264;10.00103320752995;0.8335256299788536;0.015563443715026248;0.0155627801117721;0.797723662630693;-0.014895010810284584;0.7979545933288199
66.826598;1.0445218270503136;0.8333847281571662;0.7978325958647318;-6.705288191828385e-08;-7.914330188794434e-08;1.0448629378941476;10.00101445205989;0.8335255133164557;0.015563454895795126;0.01556276882808751;0.7977222574210332;-0.01489501030457503;0.7979526455608119
66.836598;1.0445197683417724;0.8333829095168447;0.7978337309719212;-6.719359154547078e-08;-7.911492176760689e-08;1.0448629405948349;10.000996219422861;0.8335253721987397;0.015563464683771542;0.015562757203884349;0.7977208260292226;-0.014895009803431723;0.7979506698554547
66.846598;1.0445176627778492;0.8333810805786513;0.7978349091510807;-6.731874817520929e-08;-7.908916217136856e-08;1.0448628965961795;10.000978509244794;0.8335252068455485;0.01556347308302067;0.015562745350148394;0.7977193669875642;-0.01489500930862893;0.7979486670242264
66.856598;1.0445155184352921;0.8333792442587074;0.7978361284358525;-6.742963448836725e-08;-7.906577500913163e-08;1.0448628048602981;10.000961331046728;0.8335250178272438;0.015563480122517652;0.015562733379167797;0.7977178783457941;-0.01489500882162978;0.7979466390849757
66.866598;1.0445133426938866;0.8333774049094202;0.7978373873556427;-6.752724549302154e-08;-7.904439887608173e-08;1.044862663840128;10.000944713181966;0.8335248058436172;0.015563485838572168;0.015562721385719139;0.797716357796426;-0.0148950083433471;0.7979445877880316
66.876598;1.0445111419328967;0.8333755688563785;0.7978386847636592;-6.761210471696392e-08;-7.902460593351944e-08;1.0448624712271797;10.000928695578045;0.8335245706847696;0.015563490262925032;0.015562709440972234;0.7977148035595023;-0.014895007874196786;0.7979425139010806
66.886598;1.0445089214418466;0.8333737439528657;0.7978400194564632;-6.768431020098015e-08;-7.900574892947172e-08;1.0448622252736706;10.000913317936085;0.8335243103001013;0.015563493431597629;0.015562697601033501;0.7977132150412358;-0.014895007414527957;0.7979404177103254
66.896598;1.044506685442413;0.8333719386049788;0.79784139003364;-6.77435589182658e-08;-7.898691878745158e-08;1.044861926114308;10.000898610572271;0.8335240213454349;0.015563495391699614;0.015562685918695382;0.7977115926740779;-0.014895006965043393;0.7979382998606775
66.906598;1.0445044378681982;0.8333701608940458;0.7978427951200656;-6.778913479363882e-08;-7.896699466906328e-08;1.04486157670637;10.0008845919674;0.8335237007948822;0.015563496194762848;0.015562674449095171;0.7977099368110516;-0.014895006526815288;0.7979361616385029
66.916598;1.0445021832126655;0.8333684179947397;0.7978442333162152;-6.782009173052523e-08;-7.89445958983766e-08;1.044861183575018;10.000871270039243;0.8335233471304743;0.015563495892592063;0.015562663245065509;0.7977082466235849;-0.014895006101044968;0.7979340044905843
66.926598;1.0444999262144545;0.8333667158400899;0.7978457027413242;-6.783555625477109e-08;-7.891805931160865e-08;1.0448607559802772;10.000858639206129;0.8335229605659041;0.015563494531030014;0.015562652340780256;0.7977065201170866;-0.014895005688948177;0.7979318295088139
66.936598;1.0444976709164753;0.833365059143192;0.7978472010061134;-6.78348950881331e-08;-7.888570569148257e-08;1.0448603036550015;10.000846679752241;0.8335225428232835;0.015563492140924175;0.01556264173684614;0.7977047549108447;-0.0148950052918172;0.7979296375104515
66.946598;1.0444954204480619;0.8333634521689574;0.7978487255614828;-6.78177458106688e-08;-7.884621691100909e-08;1.0448598351052947;10.00083536384417;0.8335220966680327;0.015563488744334258;0.015562631403896554;0.7977029491522628;-0.014895004911129805;0.797927429521926
66.956598;1.044493177531143;0.8333618997724758;0.797850273608621;-6.778391918811976e-08;-7.879876773956917e-08;1.0448593569587923;10.000824659337828;0.8335216251324586;0.015563484369192498;0.015562621302901643;0.7977011021659192;-0.014895004548609469;0.7979252074983766
66.966598;1.0444909452438038;0.8333604074605795;0.7978518420552633;-6.773308091153747e-08;-7.874282498418004e-08;1.0448588738972793;10.000814531143549;0.8335211309882666;0.015563479053943913;0.015562611406721934;0.7976992143172322;-0.014895004206101252;0.7979229750830549
66.976598;1.0444887279100734;0.8333589807703358;0.7978534281037293;-6.766460131466682e-08;-7.867774642387295e-08;1.0448583893204522;10.00080494463729;0.8335206165921016;0.015563472843292969;0.01556260170727488;0.7976972867103594;-0.014895003885267807;0.7979207375892747
66.986598;1.0444865310098226;0.8333576248241932;0.7978550297688483;-6.757793323660148e-08;-7.860250240559809e-08;1.0448579065145764;10.000795870053267;0.8335200835739051;0.015563465787447004;0.015562592205216177;0.797695321459942;-0.014895003587378426;0.7979185011345673
66.996598;1.0444843593977011;0.8333563439083824;0.7978566460485915;-6.747296454086659e-08;-7.851575873562924e-08;1.0448574294344297;10.000787284639596;0.8335195321240011;0.015563457946314398;0.015562582891914882;0.797693321661692;-0.01489500331335348;0.7979162719234426
67.006598;1.0444822154770461;0.8333551415429361;0.7978582768478456;-6.734987027186736e-08;-7.841616289808119e-08;1.0448569625290713;10.000779166691578;0.8335189603898695;0.015563449390600193;0.01556257373507911;0.7976912905925856;-0.014895003063928538;0.7979140555960661
67.016598;1.0444800993204815;0.8333540215886002;0.7978599224297735;-6.720889024202603e-08;-7.830253636813813e-08;1.0448565101108602;10.000771484590386;0.8335183651309217;0.015563440199589596;0.015562564678970162;0.7976892309718333;-0.01489500283983916;0.7979118565968943
67.026598;1.0444780106296014;0.8333529891722657;0.797861582776987;-6.705036589562843e-08;-7.817384631380053e-08;1.0448560762666967;10.000764195595108;0.8335177431359155;0.015563430453390809;0.01556255565836386;0.7976871446593564;-0.014895002642011114;0.7979096789581983
67.036598;1.0444759503289776;0.8333520503335808;0.7978632570011516;-6.687483350826451e-08;-7.802898216554566e-08;1.0448556652064567;10.00075725251191;0.8335170915935041;0.015563420219861523;0.015562546606369548;0.7976850327864217;-0.014895002471686455;0.7979075279678222
67.046598;1.0444739198313793;0.8333512109813715;0.7978649425737785;-6.668305926039125e-08;-7.786648691530838e-08;1.0448552812903138;10.000750600876238;0.8335164074822342;0.015563409555430681;0.015562537447445639;0.797682896323518;-0.014895002330498841;0.7979054104352153
67.056598;1.0444719193715046;0.8333504760330664;0.7978666351048378;-6.647604271850331e-08;-7.768456715396879e-08;1.044854928583271;10.000744171733047;0.8335156872194551;0.015563398522404842;0.01556252809450364;0.7976807367437225;-0.01489500222046472;0.797903333463624
67.066598;1.044469948150187;0.8333498490879768;0.7978683291016601;-6.625502149879289e-08;-7.74814885495453e-08;1.0448546100450669;10.000737888937886;0.8335149268079858;0.015563387193959275;0.015562518465060939;0.7976785564658996;-0.014895002143732518;0.7979013033565403
67.076598;1.0444680057921432;0.8333493324176353;0.7978700189548981;-6.602154219756588e-08;-7.725594007479917e-08;1.0448543266648818;10.000731687086398;0.8335141218666471;0.015563375641721316;0.015562508498798167;0.7976763588997869;-0.014895002102328202;0.7978993253873419
67.086598;1.0444660933134806;0.8333489271194795;0.7978716993389765;-6.577750913356491e-08;-7.70071337264234e-08;1.044854077373332;10.000725522202549;0.8335132673955189;0.015563363928328074;0.015562498159480987;0.7976741482600423;-0.014895002098291036;0.7978974037214951
67.096598;1.044464213257971;0.833348633662633;0.7978733649946602;-6.552517069334195e-08;-7.673489106706236e-08;1.044853860035376;10.00071936805266;0.8335123579775661;0.015563352104671505;0.01556248743715588;0.7976719295360527;-0.014895002133889149;0.7978955411591367
67.106598;1.044462369093606;0.8333484521935859;0.7978750106634104;-6.526708273492447e-08;-7.643965471091182e-08;1.044853672482838;10.000713204629028;0.8335113885283935;0.015563340204849284;0.015562476353037907;0.797669708487811;-0.014895002211504978;0.797893739577759
67.116598;1.0444605645157374;0.833348381833271;0.7978766313484406;-6.50058729437118e-08;-7.612213684251018e-08;1.0448535126596277;10.000707008499266;0.833510355004383;0.015563328251081398;0.01556246495129827;0.7976674915502248;-0.01489500233339214;0.7978920008313449
67.126598;1.0444588031730422;0.8333484196873395;0.7978782224086388;-6.474383423287857e-08;-7.578292024665075e-08;1.044853378251999;10.00070075102207;0.833509254890639;0.01556331626728428;0.015562453284839031;0.7976652858419894;-0.014895002501442205;0.7978903267956541
67.136598;1.04445708820897;0.8333485605565979;0.7978797798054944;-6.448273780133495e-08;-7.542247603878666e-08;1.044853266574309;10.000694403834403;0.8335080874201197;0.015563304286685713;0.015562441404853411;0.7976630990668919;-0.014895002716846208;0.797888718925762
67.146598;1.0444554216087674;0.8333487971528326;0.7978813006268746;-6.422390744239209e-08;-7.504143483159153e-08;1.044853174623748;10.000687941609318;0.8335068534805391;0.015563292358199903;0.015562429355527903;0.7976609390281033;-0.014895002979807745;0.7978871783230232
67.156598;1.044453804424662;0.8333491205820521;0.7978827831481444;-6.396819221303444e-08;-7.464071401795671e-08;1.0448530991326546;10.000681338828265;0.8335055552669753;0.015563280555211115;0.015562417173029587;0.7976588130251866;-0.014895003289584364;0.7978857059482292
67.166598;1.0444522379228764;0.8333495216852567;0.7978842261653621;-6.371587779625438e-08;-7.422141688969003e-08;1.0448530371172744;10.000674569201568;0.8335041956473513;0.015563268970595847;0.015562404881577922;0.7976567275676785;-0.01489500364476285;0.7978843023906141
67.176598;1.044450724257097;0.8333499928085142;0.7978856282968424;-6.346686912772776e-08;-7.37846859670666e-08;1.044852986705314;10.00066760915641;0.8335027775000565;0.015563257697660886;0.015562392491613859;0.7976546883839413;-0.014895004043476823;0.7978829674216344
67.186598;1.0444492658555158;0.8333505283664574;0.797886988101079;-6.322097323189438e-08;-7.33316517966901e-08;1.044852947571261;10.0006604386007;0.8335013035046125;0.015563246821711035;0.015562380009970444;0.797652700254177;-0.014895004483514154;0.7978816998331929
67.196598;1.0444478640698809;0.8333511241144365;0.7978883046792041;-6.297797757402259e-08;-7.286338128856397e-08;1.0448529207928225;10.00065303665647;0.833499776610731;0.01556323642190855;0.015562367452418641;0.7976507667017526;-0.014895004962420659;0.797880497436262
67.206598;1.0444465184039333;0.833351776524862;0.797889577808809;-6.273770103884774e-08;-7.238064598176394e-08;1.0448529081553024;10.000645379371303;0.8334982007153834;0.015563226562806644;0.015562354846329415;0.7976488902184854;-0.014895005477601841;0.797879357029254
67.216598;1.044445227326461;0.8333524827376794;0.7978908075969405;-6.250019966081305e-08;-7.188366391051609e-08;1.0448529113561476;10.000637444366774;0.8334965806236151;0.015563217286138986;0.015562342226784409;0.7976470730296862;-0.014895006026369428;0.7978782746765363
67.226598;1.0444439897273765;0.8333532403178411;0.7978919940207834;-6.226586903186075e-08;-7.137219194415826e-08;1.0448529315261053;10.000629216475277;0.8334949214556376;0.015563208614507081;0.015562329631395456;0.7976453176420928;-0.014895006605963799;0.7978772460542017
67.236598;1.0444428051001917;0.8333540467443467;0.7978931363881252;-6.203527111665458e-08;-7.084588453292894e-08;1.0448529691815238;10.00062069026896;0.8334932284630318;0.015563200554057193;0.01556231709030756;0.7976436266709335;-0.014895007213590161;0.7978762663163528
