time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.246598;1.0444416726638441;0.8333548995543142;0.7978942331368354;-6.180896425049731e-08;-7.030458186883655e-08;1.0448530247475665;10.000611870560244;0.8334915073544188;0.015563193093486406;0.015562304615864631;0.797642002185417;-0.014895007846493382;0.7978753299536167
67.256598;1.0444405911739527;0.8333557965227413;0.7978952822603962;-6.15874928418746e-08;-6.974853757325031e-08;1.0448530991435936;10.000602768916966;0.8334897645802233;0.015563186207429946;0.015562292204993463;0.7976404452188144;-0.014895008502085867;0.7978744310577502
67.266598;1.0444395592464137;0.8333567345984634;0.7978962814707279;-6.137137468040612e-08;-6.917867387854537e-08;1.0448531936997267;10.00059339665505;0.8334880072252424;0.015563179870034626;0.01556227984880738;0.7976389557949979;-0.014895009178052568;0.7978735637169394
67.276598;1.0444385750003131;0.8333577088746565;0.7978972277889527;-6.116103125679857e-08;-6.859671437407186e-08;1.0448533097478545;10.00058376141758;0.8334862426580579;0.015563174074793469;0.015562267535028616;0.7976375336962778;-0.014895009872311661;0.7978727225652047
67.286598;1.0444376356829854;0.8333587135819637;0.7978981177244954;-6.095673760756463e-08;-6.800503269233829e-08;1.0448534485600358;10.000573869995204;0.8334844782581166;0.015563168843022212;0.01556225524768805;0.7976361795683193;-0.014895010582807896;0.7978719032067638
67.296598;1.0444367378871238;0.8333597442828967;0.7978989481688646;-6.075860012371194e-08;-6.740633029228849e-08;1.044853611449934;10.000563732758788;0.833482721275117;0.015563164212797872;0.01556224297261033;0.7976348952478426;-0.014895011307306997;0.7978711022139392
67.306598;1.0444358774974207;0.8333607988395616;0.7978997170059872;-6.05665707119036e-08;-6.68033466754723e-08;1.0448537995732763;10.000553369530722;0.8334809787432018;0.015563160218169112;0.015562230700651172;0.7976336832554801;-0.014895012043252468;0.7978703171019323
67.316598;1.0444350490855108;0.8333618765926819;0.7979004232830665;-6.038057279122382e-08;-6.619871082843446e-08;1.0448540136080033;10.00054281418448;0.833479257436543;0.015563156874941534;0.01556221842185684;0.7976325461522027;-0.014895012787587742;0.7978695464364803
67.326598;1.0444342457092315;0.8333629772209536;0.7979010669641177;-6.020065765651546e-08;-6.559500941336145e-08;1.0448542537051446;10.000532109346867;0.8334775637588401;0.015563154182224552;0.015562206118569679;0.7976314860898558;-0.0148950135367375;0.7978687900739103
67.336598;1.0444334596958096;0.8333641001587496;0.7979016482280135;-6.002692179097137e-08;-6.499492380243454e-08;1.0448545195862855;10.00052129812465;0.8334759033544846;0.015563152130866006;0.015562193768669066;0.7976305047700581;-0.014895014286972869;0.797868049368046
67.346598;1.0444326835154045;0.8333652442363576;0.7979021671750074;-5.985923023265771e-08;-6.440118990646253e-08;1.0448548105403657;10.000510427017867;0.8334742806610876;0.01556315071075785;0.015562181361859868;0.7976296037448459;-0.01489501503490031;0.7978673269526431
67.356598;1.0444319101963622;0.8333664073027663;0.7979026241805314;-5.969722073609794e-08;-6.381643925440223e-08;1.044855125438667;10.000499555690393;0.8334726989509436;0.015563149914166793;0.01556216891358371;0.7976287848625702;-0.014895015777634607;0.7978666262002567
67.366598;1.0444311335730465;0.8333675859554985;0.7979030197243041;-5.954064986757298e-08;-6.324310911478702e-08;1.0448554630500997;10.00048875843352;0.8334711608504732;0.015563149724448107;0.015562156460087889;0.7976280507084956;-0.014895016512570957;0.7978659505379302
67.376598;1.04443034821964;0.8333687755594206;0.7979033536986231;-5.938951810473424e-08;-6.268336988229164e-08;1.044855822798617;10.000478113679195;0.83346966876682;0.015563150100626495;0.015562144046438896;0.797627404487424;-0.014895017237031643;0.7978653028078635
67.386598;1.0444295495680356;0.8333699706615526;0.7979036254830084;-5.924386114106946e-08;-6.213896400628594e-08;1.0448562054828303;10.000467694733375;0.8334682251830943;0.015563150983463888;0.01556213172206201;0.7976268494135033;-0.014895017948006871;0.7978646852228828
67.396598;1.0444287345977095;0.8333711658956019;0.797903834672162;-5.910361584650434e-08;-6.161117896001226e-08;1.0448566131812786;10.000457571074408;0.8334668329382586;0.015563152312896395;0.015562119535136473;0.7976263886405817;-0.014895018642049288;0.7978640998608612
67.406598;1.044427901996017;0.8333723569799744;0.7979039813838515;-5.8968581697096964e-08;-6.110106607739581e-08;1.0448570485461226;10.000447812421964;0.8334654949406953;0.015563154032651457;0.01556210752302652;0.7976260254150822;-0.01489501931544223;0.7978635488207522
67.416598;1.0444270513838885;0.8333735407146021;0.7979040659015791;-5.8838339526625436e-08;-6.060948468847416e-08;1.0448575145099461;10.000438488915758;0.8334642134250866;0.015563156088258374;0.015562095709785458;0.7976257625709733;-0.014895019964612916;0.7978630339478798
67.426598;1.0444261827550672;0.8333747141977741;0.7979040880709282;-5.871217992647764e-08;-6.013687009873508e-08;1.0448580147431135;10.000429668331083;0.8334629895104874;0.015563158431124227;0.015562084111295378;0.7976256022652071;-0.014895020586433223;0.7978625567318907
67.436598;1.0444252967567191;0.8333758746757284;0.7979040470128663;-5.8589012095369246e-08;-5.968321051546652e-08;1.0448585537959751;10.000421408797415;0.8334618231598986;0.01556316102284625;0.01556207274215618;0.7976255462859462;-0.014895021178192008;0.7978621184173639
67.446598;1.0444243950172667;0.8333770199116305;0.7979039414738937;-5.8467394335942766e-08;-5.924822882100316e-08;1.044859136341258;10.000413752087695;0.8334607133090424;0.015563163829977697;0.015562061622109026;0.7976255960205236;-0.014895021737396123;0.7978617204717491
67.456598;1.044423479848444;0.8333781482238461;0.797903770343147;-5.83458895403847e-08;-5.88313400259594e-08;1.0448597666545343;10.000406723901875;0.8334596580946534;0.015563166807814093;0.015562050779536691;0.7976257523191576;-0.01489502226163935;0.7978613651651475
67.466598;1.0444225540962484;0.8333792585084442;0.7979035326633033;-5.822328313367065e-08;-5.8431548551814494e-08;1.0448604485555615;10.000400334580176;0.8334586552809997;0.015563169888507901;0.01556204025245632;0.7976260153935465;-0.014895022748663786;0.7978610551688876
67.476598;1.0444216218049658;0.8333803504964475;0.7979032274072689;-5.8098263708089365e-08;-5.804764131241504e-08;1.044861184991723;10.00039457898312;0.8334577028693453;0.0155631729917373;0.015562030086707302;0.7976263843199787;-0.014895023196582733;0.7978607925362682
67.486598;1.0444206885818301;0.8333814246425579;0.7979028535256538;-5.796919801865234e-08;-5.767845593991582e-08;1.0448619777147543;10.000389438465868;0.833456799728626;0.015563176049263423;0.015562020332640394;0.7976268569792807;-0.01489502360415188;0.7978605783366185
67.496598;1.0444197610611723;0.8333824814777249;0.7979024099809646;-5.7834443731455175e-08;-5.732292821353123e-08;1.044862827288956;10.00038488108416;0.8334559460897347;0.015563179022043907;0.015562011049209986;0.7976274308423142;-0.01489502397091237;0.7978604129085711
67.506598;1.0444188466136122;0.833383520981877;0.7979018955067908;-5.769262524385786e-08;-5.697999512828868e-08;1.0448637328980237;10.000380866018833;0.8334551434672453;0.01556318190527065;0.01556200231085255;0.7976281035713305;-0.014895024297098157;0.7978602965858668
67.516598;1.0444179531976812;0.8333845424746434;0.7979013086606671;-5.7542600488973505e-08;-5.6648521596218567e-08;1.0448646922913345;10.000377358224078;0.8334543938965985;0.015563184728345258;0.015561994201398886;0.7976288731942978;-0.014895024583423178;0.7978602308409
67.526598;1.0444170882894528;0.833385544973218;0.7979006486070412;-5.7383600942319175e-08;-5.632729520695125e-08;1.04486570223116;10.00037434106973;0.8334536990934466;0.015563187550314238;0.015561986798999589;0.7976297383388113;-0.0148950248308964;0.7978602187397121
67.536598;1.0444162576780056;0.8333865275460418;0.7978999156668658;-5.721556447102043e-08;-5.6015101553713244e-08;1.0448667590733924;10.000371813321905;0.8334530601668989;0.015563190447111235;0.015561980168896986;0.7976306985070261;-0.014895025040690924;0.7978602641908661
67.546598;1.044415465355376;0.8333874896627107;0.7978991108321092;-5.703916360763937e-08;-5.571090900942305e-08;1.0448678592954375;10.000369775759358;0.8334524780538378;0.01556319349329479;0.015561974363056553;0.7976317541661284;-0.014895025214020927;0.7978603707703092
67.556598;1.044414713951189;0.8333884319061087;0.7978982353357252;-5.6855517456717556e-08;-5.5414084603778276e-08;1.0448690000464604;10.00036822202525;0.8334519537432581;0.015563196745827393;0.015561969414804035;0.7976329065546282;-0.014895025352044832;0.7978605409101941
67.566598;1.0444140045564114;0.8333893565984134;0.7978972910341224;-5.666592646391749e-08;-5.512448675368418e-08;1.0448701796507671;10.000367139426066;0.8334514875645374;0.015563200240915141;0.015561965334574997;0.7976341572301658;-0.0148950254558212;0.7978607759517765
67.576598;1.044413336344781;0.8333902677247529;0.7978962805724383;-5.647165733156322e-08;-5.484238835375656e-08;1.0448713977058086;10.000366519598847;0.8334510785470649;0.015563204007216528;0.015561962115857236;0.7976355072674893;-0.014895025526330386;0.7978610768449949
67.586598;1.044412706991718;0.8333911702849678;0.7978952069726493;-5.6273653250555175e-08;-5.456833487096918e-08;1.0448726542690137;10.000366371433786;0.8334507243682282;0.015563208081525618;0.015561959739276543;0.7976369563830357;-0.014895025564615439;0.797861444606337
67.596598;1.0444121132689397;0.8333920695996202;0.7978940734311726;-5.6072424491682155e-08;-5.4303033414167335e-08;1.0448739486168634;10.000366720767039;0.8334504213559754;0.015563212514869796;0.01556195817036547;0.7976385027718219;-0.01489502557192667;0.7978618802862492
67.606598;1.0444115511628502;0.8333929714560506;0.7978928832769999;-5.586840344720155e-08;-5.40472504862752e-08;1.04487527894253;10.000367592459247;0.8334501647944466;0.015563217368185335;0.015561957369397708;0.7976401432841282;-0.014895025549725781;0.7978623849720519
67.616598;1.0444110165333642;0.8333938827936951;0.7978916397977084;-5.566239214245674e-08;-5.380162977401022e-08;1.0448766429986278;10.000368986364348;0.8334499496857782;0.01556322270130336;0.015561957314177675;0.797641873009749;-0.014895025499604099;0.7978629597623885
67.626598;1.044410506537269;0.8333948115463288;0.797890346054236;-5.545556778775222e-08;-5.356644974210485e-08;1.0448780383766527;10.000370863286632;0.8334497712959583;0.015563228564474327;0.015561958010457778;0.7976436849839065;-0.01489502542322465;0.7978636052191096
67.636598;1.044410020035894;0.8333957658315204;0.7978890048021453;-5.524907875052704e-08;-5.334155949872416e-08;1.0448794622139825;10.000373153033738;0.8334496252912387;0.015563234996512985;0.015561959476372794;0.7976455708432567;-0.01489502532233805;0.7978643210562752
67.646598;1.0444095564745692;0.8333967532243001;0.7978876190357821;-5.504368584779252e-08;-5.3126587429535775e-08;1.0448809110573973;10.000375778212515;0.8334495080074387;0.015563242027418293;0.01556196171505685;0.7976475216604565;-0.01489502519877506;0.7978651067849944
67.656598;1.0444091150248007;0.8333977800901067;0.7978861930584523;-5.4839805667328516e-08;-5.292107768301125e-08;1.044882381035712;10.000378668426984;0.8334494167275999;0.015563249687285839;0.015561964698201794;0.7976495283336489;-0.014895025054368101;0.7978659621469272
67.666598;1.0444086949759952;0.8333988512015638;0.7978847329477352;-5.4637770321324134e-08;-5.2724376157401344e-08;1.0448838682257768;10.000381756057598;0.8334493492313751;0.015563258017102451;0.015561968363698428;0.797651581777549;-0.014895024890943628;0.7978668865576939
67.676598;1.044408296739376;0.8333999699448614;0.7978832457176882;-5.4437942375179826e-08;-5.253558037132789e-08;1.0448853690181796;10.000384968708197;0.8334493030179756;0.015563267072014799;0.015561972620118183;0.7976536731667729;-0.014895024710358504;0.7978678785000671
67.686598;1.0444079226489977;0.8334011388270146;0.7978817378026657;-5.42407533016147e-08;-5.235365866281916e-08;1.0448868801483162;10.000388226024752;0.8334492750126596;0.015563276914747366;0.015561977365290506;0.7976557942943406;-0.01489502451451385;0.7978689354583663
67.696598;1.0444075768992125;0.8334023597384765;0.7978802143508584;-5.404671973338987e-08;-5.217754642749594e-08;1.044888398258768;10.000391441036577;0.8334492616364947;0.015563287603292182;0.01556198251514524;0.7976579377018194;-0.01489502430534702;0.79787005400148
67.706598;1.0444072645518716;0.8334036341588013;0.7978786795952524;-5.385620826070466e-08;-5.200616468724126e-08;1.044889919076785;10.000394526234277;0.8334492590038182;0.015563299178994195;0.015561988011409133;0.7976600963698436;-0.014895024084594852;0.7978712297479439
67.716598;1.04440699034695;0.8334049637022038;0.7978771374383691;-5.366911870920345e-08;-5.183831670497939e-08;1.0448914369345972;10.000397399059183;0.8334492630085121;0.015563311662538071;0.015561993802007087;0.7976622633754626;-0.014895023853464778;0.7978724573264636
67.726598;1.0444067579601193;0.833406350296981;0.7978755919924112;-5.348494892452955e-08;-5.167244717670764e-08;1.0448929453323126;10.000399980991736;0.8334492691857833;0.015563325071504094;0.015561999832394839;0.7976644318909472;-0.014895023612684933;0.7978737307209565
67.736598;1.0444065699057254;0.8334077956184395;0.797874047931241;-5.330301221045554e-08;-5.150650453240887e-08;1.0448944378037863;10.000402191293677;0.8334492726516188;0.015563339449455142;0.015562006064570965;0.7976665954725358;-0.01489502336282867;0.7978750442226337
67.746598;1.044406427700907;0.8334093009328349;0.7978725104053018;-5.312235627450917e-08;-5.13381646104588e-08;1.0448959080858964;10.00040394576677;0.83344926797236;0.015563354869414018;0.01556201249586657;0.797668748187218;-0.01489502310452801;0.7978763932045057
67.756598;1.0444063316477368;0.8334108676923775;0.7978709845706288;-5.2941676719993326e-08;-5.1165291926652336e-08;1.0448973499254057;10.00040516373388;0.8334492488665648;0.015563371416817769;0.0155620191602675;0.7976708844428343;-0.014895022838582813;0.7978777738121227
67.766598;1.0444062803297216;0.8334124976905006;0.7978694751948688;-5.275953455901e-08;-5.0986239872898525e-08;1.0448987573027653;10.000405771671144;0.833449208492701;0.015563389179872706;0.015562026119567049;0.7976729990362017;-0.014895022565951951;0.7978791822587652
67.776598;1.0444062707176622;0.8334141924795035;0.7978679868785904;-5.257465281432617e-08;-5.07998613349545e-08;1.0449001248789336;10.00040570060634;0.8334491405359715;0.015563408243180771;0.015562033444168077;0.7976750874235812;-0.014895022287512154;0.79788061486728
67.786598;1.0444062993131549;0.8334159528978309;0.7978665243296137;-5.238608764689419e-08;-5.060544859100862e-08;1.0449014480492234;10.000404886243517;0.8334490400246303;0.015563428685756078;0.015562041187239337;0.7976771458607367;-0.014895022003928;0.7978820684754934
67.796598;1.0444063631675276;0.8334177790007323;0.7978650917830298;-5.219339563687522e-08;-5.040276233613938e-08;1.0449027228945906;10.000403275064587;0.8334489032269085;0.015563450585569061;0.015562049375017924;0.7976791716280011;-0.014895021715867035;0.7978835405441947
67.806598;1.0444064597440326;0.8334196700670699;0.7978636922758163;-5.19969251401037e-08;-5.019212640016001e-08;1.0449039464822218;10.000400831113328;0.8334487270416507;0.015563474014642413;0.01556205802041618;0.7976811631693137;-0.014895021424221668;0.7978850292568412
67.816598;1.044406586366351;0.8334216245830892;0.7978623279090947;-5.179791884941621e-08;-4.9974475064829715e-08;1.044905116970883;10.000397536570324;0.8334485084444463;0.015563499030978917;0.015562067138662074;0.7976831197524977;-0.014895021130110021;0.7978865335129299
67.826598;1.0444067399701933;0.83342364023723;0.7978610003819953;-5.15981451026235e-08;-4.975134411396171e-08;1.0449062328979357;10.000393384504859;0.8334482444633149;0.01556352568284047;0.015562076750110634;0.7976850410254991;-0.014895020834663802;0.7978880522607467
67.836598;1.0444069171480383;0.8334257139116473;0.7978597107790527;-5.1399445082728195e-08;-4.95247975802662e-08;1.0449072922541986;10.000388369050775;0.8334479325979105;0.015563554011627033;0.01556208687709815;0.7976869266901607;-0.014895020538789081;0.7978895835153634
67.846598;1.0444071143297935;0.8334278418057403;0.7978584593623004;-5.120358459312284e-08;-4.929712521822019e-08;1.0449082924817665;10.000382478782349;0.8334475712199575;0.015563584039689873;0.015562097547016448;0.7976887761565481;-0.014895020243197095;0.7978911239215071
67.856598;1.0444073275583994;0.8334300197035579;0.797857246076963;-5.101223971829561e-08;-4.907051469374214e-08;1.044909231089542;10.000375695308021;0.8334471598451834;0.015563615754019551;0.015562108799967013;0.7976905883302486;-0.014895019948691052;0.7978926693140395
67.866598;1.0444075521327558;0.8334322429106417;0.7978560709548852;-5.082699496066188e-08;-4.884706108277393e-08;1.0449101059145294;10.000367998285506;0.8334466988706526;0.015563649099225273;0.015562120684215478;0.7976923618115274;-0.014895019656487919;0.7978942156835409
67.876598;1.0444077830370648;0.8334345059130362;0.7978549339662726;-5.064945998038856e-08;-4.862880095076165e-08;1.0449109152462501;10.000359373114524;0.8334461885364228;0.015563683986434602;0.015562133237676563;0.7976940952695616;-0.014895019368342335;0.7978957594839247
67.886598;1.0444080156323627;0.8334368027841764;0.7978538350144119;-5.048138192205254e-08;-4.8417419731403554e-08;1.0449116579868691;10.000349814518644;0.8334456282171233;0.015563720313454724;0.015562146477846235;0.7976957875213811;-0.01489501908630747;0.7978972977555261
67.896598;1.0444082455917558;0.8334391282365547;0.7978527742574832;-5.0324586413774214e-08;-4.821399248884679e-08;1.0449123337277653;10.000339327209376;0.8334450167803108;0.015563757981803638;0.015562160408022076;0.7976974375725335;-0.014895018812250959;0.7978988286021977
67.906598;1.0444084684745076;0.8334414779739802;0.7978517523020737;-5.01808834745908e-08;-4.801909320666018e-08;1.0449129430123427;10.00032792309589;0.8334443529763546;0.015563796908612551;0.015562175026955302;0.7976990446415129;-0.014895018547527252;0.7979003509917744
67.916598;1.0444086796059013;0.8334438482606441;0.7978507701421218;-5.005213690741901e-08;-4.783310583078154e-08;1.0449134870485337;10.000315614342803;0.83344363536801;0.0155638370332711;0.015562190338947998;0.7977006079627379;-0.014895018293016005;0.7979018639186887
67.926598;1.0444088739155333;0.8334462356074068;0.7978498290585937;-4.99403590935055e-08;-4.765649776245108e-08;1.0449139663186926;10.000302411731736;0.8334428627018511;0.015563878308348737;0.015562206364428078;0.7977021268589812;-0.014895018049224861;0.7979033659473108
67.936598;1.0444090456815227;0.8334486364957838;0.797848930509948;-4.9847551628973444e-08;-4.748985804930628e-08;1.0449143798319007;10.000288329017842;0.8334420346213629;0.015563920682071946;0.015562223137127606;0.7977036011402857;-0.014895017816237683;0.7979048550869986
67.946598;1.0444091892967247;0.8334510468161959;0.797848075685371;-4.977534714380606e-08;-4.7333585741783593e-08;1.0449147262473562;10.000273385104329;0.8334411521261148;0.01556396409413926;0.015562240684989627;0.7977050314499886;-0.014895017593730984;0.7979063289001453
67.956598;1.0444093007989117;0.833453461575152;0.797847264912175;-4.972466249452729e-08;-4.7187534212434555e-08;1.0449150052844647;10.00025760325378;0.8334402178814373;0.015564008481923727;0.01556225901641391;0.7977064192847061;-0.014895017381141008;0.7979077849772613
67.966598;1.0444093779608519;0.8334558751354076;0.7978464976667725;-4.969555687777261e-08;-4.7051014555116595e-08;1.0449152179873942;10.000241006551487;0.8334392357416488;0.01556405377768052;0.015562278119549402;0.7977077668597738;-0.014895017177722512;0.7979092213730843
67.976598;1.0444094188165327;0.8334582818498657;0.7978457731384746;-4.9687453698919286e-08;-4.692306079986833e-08;1.0449153662031092;10.000223608774405;0.833438209446647;0.015564099900196266;0.0155622979605877;0.7977090771674263;-0.014895016982524078;0.7979106365180219
67.986598;1.044409420391678;0.8334606768444278;0.797845090761619;-4.9699479331040134e-08;-4.680270549434869e-08;1.044915452053895;10.000205407983248;0.8334371422178143;0.015564146752026406;0.015562318484469777;0.7977103534751582;-0.014895016794586498;0.7979120288245797
67.996598;1.0444093783050128;0.8334630557760346;0.7978444504185246;-4.9730588463882164e-08;-4.668923498758311e-08;1.044915478049294;10.000186390384812;0.8334360377613835;0.015564194216083916;0.015562339626961005;0.7977115984119048;-0.014895016613258249;0.7979133965827877
68.006598;1.044409287521642;0.833465413447415;0.797843851812013;-4.9779676102532785e-08;-4.6582338647947754e-08;1.04491544758693;10.000166540344605;0.8334349012744608;0.015564242152253811;0.015562361327555809;0.7977128141003679;-0.01489501643826591;0.797914737944724
68.016598;1.0444091437164178;0.8334677432055337;0.797843293418706;-4.984579102407438e-08;-4.648209252798934e-08;1.0449153652830576;10.000145843980688;0.8334337395967374;0.015564290401931094;0.015562383536812819;0.7977140029135439;-0.014895016269480959;0.7979160506649109
68.026598;1.044408943528164;0.8334700377447163;0.7978427724727096;-4.992813272533096e-08;-4.638892072344159e-08;1.0449152370848525;10.0001242855717;0.8334325608874404;0.015564338793949958;0.015562406215972106;0.7977151675740977;-0.014895016106556547;0.7979173321706412
68.036598;1.044408684138332;0.8334722900757076;0.7978422859189214;-5.0025909995101104e-08;-4.630353895401518e-08;1.0449150695277043;10.000101848204391;0.8334313742365534;0.015564387149105102;0.01556242932344189;0.7977163106977311;-0.01489501594866364;0.7979185804196998
68.046598;1.0444083642423125;0.8334744936919853;0.7978418313349511;-5.013846069819213e-08;-4.6226688949758086e-08;1.0449148681989662;10.00007851894549;0.8334301889565514;0.015564435293692391;0.015562452801119325;0.7977174344564552;-0.014895015794456373;0.7979197946350831
68.056598;1.0444079853373316;0.8334766419746333;0.7978414074728649;-5.0265600944293757e-08;-4.615871813561946e-08;1.0449146367991138;10.000054290911699;0.8334290136617292;0.015564483075724275;0.015562476576868512;0.7977185404486811;-0.014895015642101156;0.7979209747170489
68.066598;1.044407550898391;0.8334787280057964;0.7978410141572477;-5.0407709483215396e-08;-4.609939680296577e-08;1.0449143771808924;10.000029163919566;0.8334278561362565;0.015564530363690439;0.015562500575426963;0.7977196292981824;-0.014895015489382104;0.79792212017972
68.076598;1.0444070647822283;0.8334807452576342;0.7978406519502569;-5.05652628090549e-08;-4.604813699421204e-08;1.0449140900827505;10.000003149005964;0.8334267237552907;0.015564577032807286;0.015562524721397582;0.7977207000838414;-0.014895015334152268;0.7979232300962811
68.086598;1.044406530918983;0.8334826882418808;0.7978403223753134;-5.0738343452095856e-08;-4.600423056975359e-08;1.0449137763181202;9.999976273180863;0.8334256229853332;0.015564622957061635;0.015562548930160416;0.7977217503656717;-0.01489501517482035;0.7979243036038746
68.096598;1.0444059535078456;0.8334845526743213;0.7978400280797926;-5.0926617337215864e-08;-4.596688513907974e-08;1.0449134372417856;9.999948577144417;0.8334245584196911;0.015564668009742074;0.015562573099603271;0.7977227770588986;-0.014895015010387381;0.7979253402803962
68.106598;1.0444053369539117;0.833486335011921;0.7978397722144955;-5.112958148680539e-08;-4.5935279569250266e-08;1.0449130739838923;9.999920111026878;0.8334235328515194;0.015564712069690704;0.015562597118599123;0.7977237775297908;-0.014895014840240013;0.7979263404300072
68.116598;1.0444046854169986;0.8334880318036957;0.7978395576733952;-5.1346905608048844e-08;-4.5908719411658526e-08;1.0449126867261205;9.999890935478819;0.8334225482391276;0.015564755031190482;0.01556262088427714;0.7977247499805441;-0.014895014663994361;0.7979273048320518
68.126598;1.0444040015935105;0.8334896397067456;0.7978393866189274;-5.1578796545301987e-08;-4.5886765943532433e-08;1.0449122747686321;9.999861120616167;0.8334216066425842;0.015564796813594114;0.015562644306865476;0.7977256929908059;-0.014895014481294079;0.7979282342485495
68.136598;1.044403285632601;0.833491155663035;0.7978392603021986;-5.1826178272672916e-08;-4.586912416815735e-08;1.0449118367706165;9.999830737939272;0.8334207107605952;0.015564837365145223;0.015562667304764884;0.7977266049202465;-0.014895014291584572;0.7979291294879821
68.146598;1.044402535662588;0.8334925768909328;0.7978391795274062;-5.209056377873008e-08;-4.585532392016033e-08;1.0449113708499838;9.999799850820128;0.8334198640155052;0.015564876653415988;0.015562689804227347;0.7977274837074912;-0.014895014094068681;0.7979299910633904
68.156598;1.0444017495292028;0.8334939010918934;0.7978391452191642;-5.237370858942128e-08;-4.5844624056164555e-08;1.044910874964024;9.999768511102994;0.8334190700948276;0.015564914645138579;0.015562711740231222;0.7977283273178633;-0.014895013887845301;0.7979308178410126
68.166598;1.0444009259737506;0.8334951265715053;0.7978391581411689;-5.267729996328776e-08;-4.5836289945547376e-08;1.0449103477857498;9.999736769893659;0.8334183324587452;0.015564951291042316;0.015562733054044774;0.7977291345552706;-0.014895013672067232;0.7979316062377206
68.176598;1.0444000644324822;0.8334962521482473;0.7978392182141025;-5.3002670790652815e-08;-4.5829984404334475e-08;1.0449097893895056;9.999704692678808;0.8334176544451655;0.015564986525779851;0.015562753691174418;0.797729905432871;-0.014895013446023892;0.7979323509159891
68.186598;1.044399164054893;0.8334972771620378;0.7978393244762317;-5.3350492960856536e-08;-4.582595580703201e-08;1.0449092007195657;9.999672360079936;0.8334170393901215;0.01556502027911256;0.015562773601092938;0.7977306408304893;-0.014895013209167762;0.7979330462475038
68.196598;1.0443982232776943;0.8334982016012467;0.7978394756432347;-5.372071709644152e-08;-4.5824931924067764e-08;1.044908582517806;9.999639858521437;0.8334164903461885;0.015565052490638042;0.015562792738500229;0.7977313418272417;-0.014895012961039789;0.7979336873701026
68.206598;1.044397240518852;0.8334990262069661;0.7978396705077917;-5.4112622829893e-08;-4.58279799873545e-08;1.044907935300575;9.999607272744948;0.8334160101559007;0.015565083125255123;0.015562811066079636;0.7977320090956641;-0.014895012701076297;0.7979342700655786
68.216598;1.0443962148762103;0.833499752543352;0.7978399081116316;-5.452480357064909e-08;-4.5836407764637256e-08;1.044907260309122;9.999574683767424;0.8334156020608223;0.01556511217791623;0.015562828562015036;0.7977326427484287;-0.014895012428537744;0.7979347899517334
68.226598;1.0443951462398993;0.8335003830455817;0.7978401879690558;-5.4955375866132205e-08;-4.585152167444081e-08;1.0449065604824002;9.999542175596222;0.8334152700191302;0.0155651396563244;0.015562845228292313;0.7977332429169455;-0.014895012142714456;0.7979352422479418
68.236598;1.0443940355772654;0.8335009207438823;0.7978405101716995;-5.540225183730357e-08;-4.587438154063563e-08;1.044905840729727;9.999509845130717;0.8334150182578954;0.01556516556402157;0.015562861088899666;0.7977338101769944;-0.014895011843170816;0.7979356224691216
68.246598;1.0443928854926767;0.8335013689616404;0.7978408752014949;-5.5863192505767724e-08;-4.5905738257686114e-08;1.044905106913834;9.999477800452972;0.8334148502602312;0.015565189901889962;0.015562876179806354;0.7977343448971448;-0.014895011529763668;0.7979359270925706
68.256598;1.044391700284192;0.8335017317468192;0.7978412837190907;-5.63358989646954e-08;-4.594603644814111e-08;1.044904363887575;9.999446145347408;0.8334147676082516;0.015565212674258956;0.015562890543033817;0.7977348467170624;-0.014895011202574547;0.7979361533497521
68.266598;1.0443904853805577;0.8335020142581655;0.7978417365641846;-5.6818227528226656e-08;-4.5995426834244225e-08;1.0449036141986312;9.999414963712393;0.8334147690941811;0.015565233893990381;0.015562904229782529;0.7977353152018977;-0.014895010861979826;0.7979362985941063
68.276598;1.0443892469750438;0.8335022219768091;0.7978422345643963;-5.7308360552786336e-08;-4.605384463759425e-08;1.0449028584113609;9.9993843174545;0.8334148503699834;0.01556525358167773;0.015562917300354473;0.797735750417446;-0.014895010508758043;0.7979363601499234
68.286598;1.0443879918955563;0.8335023594786146;0.7978427779752962;-5.7804840641518385e-08;-4.612117821526204e-08;1.0449020960579976;9.999354258461727;0.8334150044005695;0.015565271754553692;0.015562929812640791;0.7977361524849551;-0.014895010144080234;0.7979363357011103
68.296598;1.044386726858896;0.8335024296969509;0.7978433661505802;-5.8306446080472063e-08;-4.6197493672150047e-08;1.0449013262301543;9.999324841022206;0.8334152229673281;0.01556528841910843;0.01556294180724591;0.797736521000057;-0.014895009769403568;0.7979362237257541
68.306598;1.0443854576308438;0.8335024334279986;0.7978439977291765;-5.8812115568982694e-08;-4.628302295397171e-08;1.044900548004955;9.999296123205616;0.833415498783143;0.015565303571929959;0.015562953299874916;0.797736855239308;-0.014895009386391978;0.797936023787421
68.316598;1.0443841891374874;0.8335023691946818;0.7978446709734756;-5.9321015909302244e-08;-4.6377818251487895e-08;1.0448997608357138;9.999268159648546;0.8334158268120404;0.015565317201014183;0.015562964292388178;0.7977371548248366;-0.01489500899688415;0.7979357367523204
68.326598;1.0443829260503155;0.8335022338519494;0.7978453840350476;-5.983246606146055e-08;-4.648164695431257e-08;1.0448989643563475;9.999240996366462;0.8334162038951343;0.01556532928843117;0.015562974794260533;0.7977374200843893;-0.01489500860276335;0.7979353650427913
68.336598;1.0443816729445339;0.8335020234783642;0.7978461352391019;-6.034569693355522e-08;-4.659428626109529e-08;1.0448981576072291;9.999214673309746;0.8334166276449869;0.015565339813648263;0.015562984827966734;0.7977376521960843;-0.014895008205798761;0.797934912626716
68.346598;1.0443804339706424;0.8335017343475914;0.797846923284244;-6.085970479651555e-08;-4.671550778009851e-08;1.0448973387975808;9.999189226186335;0.833417095866317;0.015565348744625352;0.015562994417164222;0.7977378531723835;-0.014895007807670628;0.7979343840869422
68.356598;1.0443792127742801;0.8335013640351973;0.7978477474866137;-6.137325011768555e-08;-4.684464281189434e-08;1.0448965061869346;9.999164680952385;0.8334176065630304;0.015565356021322961;0.015563003578800173;0.7977380251419953;-0.014895007410098844;0.7979337831890277
68.366598;1.0443780128255902;0.8335009119947153;0.7978486082634225;-6.188501959866142e-08;-4.698047945490914e-08;1.0448956591782654;9.999141051623663;0.8334181582561841;0.01556536155861364;0.015563012328500147;0.7977381694339128;-0.014895007014870414;0.7979331121440276
68.376598;1.0443768374151756;0.8335003791468939;0.7978495070893973;-6.2393854321139e-08;-4.712167363971929e-08;1.044894798395799;9.999118345964305;0.8334187503725169;0.015565365269877752;0.01556302068828436;0.797738286408464;-0.014895006623703296;0.7979323719460979
68.386598;1.0443756894792533;0.8334997670018351;0.7978504457924162;-6.289883171185494e-08;-4.7267120711823785e-08;1.044893924691553;9.999096570878207;0.8334193831996934;0.015565367088428924;0.015563028685620761;0.7977383758017997;-0.014895006238034048;0.7979315631707763
68.396598;1.0443745716248496;0.8334990771292831;0.7978514261653443;-6.339917055085093e-08;-4.741604065529805e-08;1.0448930380994501;9.999075735999213;0.8334200570830393;0.015565366978038618;0.015563036351074812;0.7977384368833117;-0.014895005858871395;0.7979306865341597
68.406598;1.044373485829255;0.8334983110567529;0.797852449857206;-6.389396976810165e-08;-4.7567954596015334e-08;1.0448921375602123;9.999055856028445;0.83342077138844;0.015565364929557325;0.015563043720712532;0.7977384683738931;-0.01489500548681068;0.7979297431656116
68.416598;1.0443724331691868;0.8334974701049541;0.7978535180990618;-6.438194887701982e-08;-4.7722700822363933e-08;1.044891221465064;9.999036954260333;0.833421524121377;0.01556536093954514;0.015563050838374318;0.797738468674507;-0.01489500512225156;0.7979287345457513
68.426598;1.0443714145387728;0.8334965552558695;0.7978546316640828;-6.486150833805727e-08;-4.7880463267997494e-08;1.0448902884247742;9.999019069179877;0.833422312145267;0.015565354987346397;0.015563057759629588;0.7977384365268402;-0.014895004765647998;0.7979276619343034
68.436598;1.0443704314795144;0.8334955674366531;0.7978557913768559;-6.533104665656647e-08;-4.804163504193131e-08;1.044889337545711;9.99900225153464;0.8334231314188344;0.01556534703268577;0.015563064556598833;0.7977383714927384;-0.01489500441755949;0.7979265258067162
68.446598;1.0443694855332277;0.833494508008036;0.7978569986628069;-6.57891287076948e-08;-4.820656177043943e-08;1.0448883682618864;9.998986546901403;0.8334239770190276;0.015565337028409896;0.015563071315475853;0.7977382738432958;-0.014895004078579544;0.7979253259222442
68.456598;1.0443685766109418;0.8334933788868898;0.7978582553917333;-6.623440321755254e-08;-4.837551547864472e-08;1.0448873804353969;9.998971983932028;0.833424842815791;0.01556532492809303;0.015563078124026736;0.7977381443537102;-0.014895003749198934;0.7979240618759295
68.466598;1.0443677022188533;0.8334921821608442;0.7978595628500288;-6.666559625548426e-08;-4.854893651980906e-08;1.0448863744793455;9.998958580334834;0.83342572121492;0.015565310684866775;0.015563085051189942;0.7977379843726919;-0.014895003429563453;0.7979227334819597
68.476598;1.044366858264274;0.8334909197750848;0.7978609206703767;-6.708162953935789e-08;-4.872760718937201e-08;1.0448853508663785;9.99894635037022;0.8334266037314878;0.015565294253840385;0.015563092137394685;0.7977377957308862;-0.014895003119354478;0.7979213406874466
68.486598;1.0443660405650879;0.8334895935959004;0.7978623270987395;-6.748164642320751e-08;-4.891259717217533e-08;1.044884310095127;9.998935302375363;0.8334274821352565;0.015565275603003092;0.01556309940556886;0.7977375807995712;-0.014895002817877274;0.7979198834964946
68.496598;1.0443652459757318;0.8334882056802365;0.7978637806569001;-6.786507597212204e-08;-4.910501419519941e-08;1.0448832535892605;9.998925435796217;0.8334283492872697;0.015565254723049092;0.015563106868713972;0.7977373431213401;-0.014895002524208834;0.7979183621802702
68.506598;1.0443644726381285;0.8334867585908214;0.7978652815663404;-6.823172202644496e-08;-4.9305688669995654e-08;1.0448821838243407;9.998916739507328;0.8334291993496648;0.015565231625258153;0.015563114525024912;0.7977370876497395;-0.01489500223748696;0.7979167773608395
68.516598;1.0443637194064308;0.8334852551508196;0.7978668318675238;-6.858158673040484e-08;-4.951502260862322e-08;1.044881103306788;9.998909187408094;0.8334300277180849;0.015565206330203127;0.015563122354357877;0.7977368201263684;-0.014895001957201006;0.7979151298165998
68.526598;1.0443629851730283;0.8334836976544978;0.7978684343282128;-6.891460568928529e-08;-4.9733057123527746e-08;1.044880013981423;9.998902740617481;0.8334308311154454;0.015565178862760452;0.015563130320539256;0.7977365463251109;-0.014895001683106528;0.7979134202974626
68.536598;1.0443622688491119;0.8334820880313204;0.7978700910460732;-6.92306591538703e-08;-4.9959555385118305e-08;1.0448789178057052;9.99889735700172;0.833431607479094;0.015565149254910907;0.01556313837534248;0.7977362718640536;-0.014895001414905587;0.7979116497308755
68.546598;1.0443615696824629;0.8334804295954582;0.7978718033592154;-6.952981558355772e-08;-5.019392068189126e-08;1.0448778178546745;9.99889299582149;0.833432355366351;0.015565117545591513;0.015563146458220732;0.7977360026509461;-0.01489500115209636;0.7979098197040871
68.556598;1.0443608872346801;0.8334787284946832;0.7978735727014381;-6.981246400402816e-08;-5.043511409740591e-08;1.0448767189644472;9.998889615998047;0.8334330736544397;0.015565083782826245;0.015563154496637551;0.7977357448460562;-0.014895000894050318;0.7979079324719274
68.566598;1.0443602215226804;0.8334769932166661;0.7978754003893194;-7.007910196327649e-08;-5.068183301295328e-08;1.0448756272313806;9.998887174939322;0.8334337617286794;0.015565048031072544;0.015563162413406058;0.7977355038400519;-0.014895000640067059;0.79790599055743
68.576598;1.0443595734829676;0.8334752332810674;0.7978772867364725;-7.033009627498039e-08;-5.09327999259778e-08;1.0448745488827584;9.998885631173001;0.83343441960305;0.015565010369107762;0.015563170137716121;0.7977352837327856;-0.014895000389314884;0.7979039966748576
68.586598;1.0443589445401034;0.8334734583527159;0.7978792310882542;-7.056579423207189e-08;-5.1186895002396346e-08;1.0448734899240923;9.998884946895682;0.8334350478849835;0.015564970877357302;0.015563177621519458;0.797735087923456;-0.014895000140913606;0.7979019537711087
68.596598;1.0443583356057415;0.8334716773781218;0.7978812321287135;-7.078663898110578e-08;-5.144309473159659e-08;1.0448724560863643;9.998885088581904;0.8334356476357231;0.015564929628460228;0.01556318485336536;0.7977349195630747;-0.01489499989420106;0.7978998647974276
68.606598;1.044357746992628;0.8334698978038623;0.7978832874607844;-7.099298358226975e-08;-5.170029435552711e-08;1.0448714516721538;9.998886030796799;0.8334362201959845;0.01556488668646173;0.015563191847711363;0.7977347814338793;-0.014894999648853335;0.7978977324865423
68.616598;1.0443571789425712;0.8334681255563222;0.7978853935022329;-7.118508491224555e-08;-5.1957178910750965e-08;1.0448704788017018;9.998887760196839;0.8334367671364008;0.015564842116496417;0.015563198617972042;0.7977346760655384;-0.014894999404777277;0.7978955593395878
68.626598;1.0443566315630581;0.8334663652565848;0.7978875462362633;-7.136352027496648e-08;-5.221218121109578e-08;1.0448695386861124;9.998890271029088;0.833437290211022;0.015564795998510107;0.015563205163441025;0.797734606100735;-0.01489499916204874;0.7978933479341921
68.636598;1.0443561041991458;0.8334646198431709;0.7978897415601011;-7.152939239296113e-08;-5.246345724720187e-08;1.0448686330993509;9.99889355436025;0.8334377911083352;0.01556474842696254;0.015563211469022616;0.7977345742443142;-0.01489499892093732;0.7978911014710043
68.646598;1.0443555953022823;0.8334628905621868;0.7978919748687994;-7.16840000248936e-08;-5.270896158801879e-08;1.044867764166768;9.998897592230117;0.8334382712591141;0.015564699494008336;0.015563217506817592;0.7977345830146753;-0.014894998681802305;0.7978888242540803
68.656598;1.044355102895555;0.8334611778596371;0.7978942409677772;-7.182851377261218e-08;-5.294662531222433e-08;1.0448669334636012;9.998902364168664;0.8334387321297557;0.015564649276344815;0.015563223242127687;0.7977346347338987;-0.014894998444897573;0.7978865219177101
68.666598;1.0443546248013966;0.833459481890217;0.7978965345667124;-7.196399779502615e-08;-5.317453337053354e-08;1.0448661420220722;9.998907858724964;0.8334391755578068;0.015564597839251054;0.015563228635992216;0.7977347316772694;-0.01489499821027355;0.7978842011174253
68.676598;1.0443541586738856;0.8334578024707868;0.7978988502275776;-7.209154931492546e-08;-5.339117010760431e-08;1.044865390816623;9.998914075296415;0.833439603781385;0.015564545249452914;0.015563233646071374;0.7977348763490022;-0.014894997977824427;0.7978818691655718
68.686598;1.0443537023090543;0.8334561391987549;0.7979011816235431;-7.221235204364342e-08;-5.35957325847872e-08;1.0448646806225006;9.998921015500697;0.8334400196819411;0.015564491583358825;0.01556323823483572;0.7977350716490917;-0.01489499774740645;0.7978795340999022
68.696598;1.044353254103069;0.8334544915971692;0.797903521367043;-7.232770525400946e-08;-5.3788223688191075e-08;1.0448640115051233;9.99892867673798;0.8334404268957436;0.015564436919665468;0.015563242368025034;0.7977353205466157;-0.014894997518885683;0.7978772043663562
68.706598;1.0443528133406461;0.8334528591636083;0.7979058615633118;-7.243910225782783e-08;-5.396915629581954e-08;1.0448633823248787;9.99893705372605;0.8334408295901398;0.015564381322719001;0.01556324599549214;0.7977356255009259;-0.014894997292061375;0.7978748882507551
68.716598;1.0443523801960874;0.833451241404327;0.7979081943313565;-7.254821061973694e-08;-5.413916427180609e-08;1.0448627903445458;9.998946141789371;0.8334412325572407;0.015564324842428501;0.01556324904132817;0.797735988066485;-0.014894997066569883;0.7978725938404797
68.726598;1.0443519558368333;0.8334496377521114;0.7979105123452412;-7.265666871248835e-08;-5.4298982672523265e-08;1.0448622314154619;9.99895593666791;0.8334416410024045;0.015564267526510349;0.015563251419340401;0.7977364084693803;-0.014894996841948182;0.7978703288996971
68.736598;1.0443515426454804;0.8334480472094886;0.7979128093863421;-7.276591204736155e-08;-5.444976202351026e-08;1.0448617005427279;9.998966433476376;0.8334420596936296;0.015564209422474148;0.015563253049667438;0.7977368849204185;-0.014894996617896623;0.7978681005010064
68.746598;1.044351143720349;0.8334464678628434;0.7979150804208549;-7.287718465948305e-08;-5.459315331171217e-08;1.0448611922850846;9.998977626765079;0.8334424925332948;0.015564150577147004;0.015563253855948053;0.7977374133064628;-0.014894996394488377;0.7978659149289564
68.756598;1.0443507620076544;0.8334448968613224;0.7979173215010534;-7.299169867199433e-08;-5.473100945767828e-08;1.0448607011706605;9.998989507286202;0.8334429427544044;0.015564091043007456;0.015563253758512457;0.7977379878807641;-0.014894996172152885;0.7978637775504899
68.766598;1.0443504001240185;0.8334433310513345;0.7979195298354405;-7.311077415061945e-08;-5.486519917565251e-08;1.0448602220645489;9.999002055939709;0.833443413204241;0.015564030883331038;0.01556325267712975;0.7977386023070641;-0.01489499595151621;0.7978616926904967
68.776598;1.0443500604894635;0.8334417676721283;0.797921703435197;-7.323570369191757e-08;-5.49976633778995e-08;1.0448597503795825;9.999015244755219;0.8334439066382363;0.015563970177601975;0.015563250539930224;0.7977392502689814;-0.014894995733198283;0.7978596640487966
68.786598;1.044349744746955;0.8334402045713953;0.7979238403744081;-7.33675107671473e-08;-5.513037371474408e-08;1.0448592824023353;9.99902904597846;0.8334444259339457;0.015563909027866458;0.015563247297266035;0.7977399258274532;-0.014894995517750894;0.7978576952475508
68.796598;1.044349452857051;0.833438640051069;0.7979259384567235;-7.35069169096272e-08;-5.526515336698357e-08;1.0448588151621547;9.999043436410677;0.8334449738139613;0.015563847551486234;0.015563242931288364;0.7977406234297726;-0.014894995305839908;0.7978557895834518
68.806598;1.044349183353962;0.8334370727409793;0.7979279953335604;-7.365431816180188e-08;-5.540347097622352e-08;1.0448583457894844;9.99905839436603;0.8334455524532912;0.015563785866919158;0.015563237450732329;0.7977413373412802;-0.014894995098474025;0.7978539492296476
68.816598;1.0443489343560357;0.8334355018213515;0.7979300087319436;-7.380973036830641e-08;-5.554630765196847e-08;1.0448578714384722;9.999073899510599;0.8334461637589741;0.015563724097110914;0.01556323088064267;0.7977420613405801;-0.014894994897032781;0.7978521750160852
68.826598;1.0443487036864623;0.8334339275011856;0.797931976491362;-7.397296612946145e-08;-5.569425945847986e-08;1.0448573896573963;9.999089933860935;0.8334468098910075;0.015563662378989327;0.015563223260476286;0.797742789059509;-0.014894994703119717;0.7978504669031218
68.836598;1.044348488640805;0.8334323510325102;0.7979338962135296;-7.41438888323123e-08;-5.5847720362730215e-08;1.0448568985860933;9.999106475904597;0.8334474934770878;0.015563600853098923;0.015563214646415972;0.7977435141599752;-0.014894994518474735;0.7978488246586363
68.846598;1.0443482870029235;0.8334307739234831;0.7979357648479728;-7.43224815639283e-08;-5.600690346764289e-08;1.044856397143441;9.999123494738347;0.8334482178087798;0.015563539642229549;0.015563205107138118;0.7977442301826212;-0.014894994344939523;0.7978472484786193
68.856598;1.0443480986127838;0.8334291972887511;0.797937578782977;-7.450875070957507e-08;-5.6171769715775124e-08;1.0448558850300067;9.999140954202089;0.8334489870579235;0.015563478842164784;0.01556319471975549;0.7977449306932395;-0.014894994184427806;0.7978457388137558
68.866598;1.0443479253172194;0.8334276222826424;0.7979393346588466;-7.470261609572321e-08;-5.634190770994074e-08;1.0448553623913188;9.999158821012426;0.8334498061196688;0.01556341852529845;0.015563183570497189;0.7977456096411714;-0.014894994038983101;0.7978442954704226
68.876598;1.044347769673235;0.8334260508391256;0.7979410301909154;-7.490398580606853e-08;-5.6516344903758405e-08;1.044854829730189;9.99917706581198;0.8334506797942375;0.015563358740137985;0.015563171746806444;0.7977462613629572;-0.014894993910710854;0.7978429176253786
68.886598;1.0443476347099099;0.8334244855770797;0.7979426642770261;-7.511299136060416e-08;-5.669348621044441e-08;1.0448542880361815;9.999195659569747;0.833451611764363;0.015563299504447951;0.015563159326423204;0.797746880566642;-0.014894993801464043;0.797841605119278
68.896598;1.0443475246678022;0.8334229294653573;0.797944236868612;-7.533013778003838e-08;-5.687132788448945e-08;1.044853738646105;9.999214574903833;0.833452604141025;0.015563240804317266;0.01556314637666107;0.797747462797217;-0.014894993712594588;0.7978403592732681
68.906598;1.044347444978692;0.8334213862064258;0.7979457491109202;-7.555633573906407e-08;-5.70477651470833e-08;1.044853183213383;9.999233794076083;0.8334536574371549;0.015563182599479293;0.015563132959290255;0.7977480049283937;-0.014894993645021658;0.7978391825559783
68.916598;1.0443474015314356;0.8334198608526054;0.7979472033375973;-7.579285543252885e-08;-5.7220829506351196e-08;1.0448526240257638;9.999253314111705;0.8334547706330386;0.015563124832407156;0.01556311913729974;0.7977485051645731;-0.014894993599492139;0.797838078276672
68.926598;1.0443474001136999;0.8334183596228334;0.7979486026827123;-7.604104471502438e-08;-5.738887556658285e-08;1.0448520639445424;9.999273140868272;0.8334559415255468;0.015563067446150216;0.01556310497851749;0.7977489625677976;-0.01489499357669166;0.797837050351763
68.936598;1.0443474459476563;0.8334168888699298;0.7979499507550295;-7.630188087390986e-08;-5.7550698343449745e-08;1.044851505810789;9.999293279793722;0.833457167245522;0.01556301040407705;0.015563090547215856;0.7977493765371452;-0.014894993577154715;0.7978361023081364
68.946598;1.044347543504681;0.8334154542291374;0.7979512511855464;-7.657570388594279e-08;-5.770559096960948e-08;1.0448509523500913;9.999313731157876;0.8334584446532702;0.015562953697795714;0.01556307588794339;0.7977497465523478;-0.014894993601318136;0.7978352363136177
68.956598;1.0443476968094116;0.8334140605832993;0.7979525066619829;-7.686220774090115e-08;-5.785333289200895e-08;1.044850406609356;9.999334486931112;0.8334597708241813;0.015562897344765772;0.015563061021653017;0.7977500718476278;-0.014894993649870961;0.7978344529980929
68.966598;1.044347909070068;0.8334127122721983;0.7979537186335964;-7.716052462976445e-08;-5.7994062860513446e-08;1.044849871953541;9.999355530618422;0.8334611435676723;0.015562841380971698;0.015563045957934783;0.7977503512026233;-0.014894993723986557;0.7978337512659038
68.976598;1.044348181466268;0.8334114132341258;0.7979548884108725;-7.746940477774216e-08;-5.812815942010555e-08;1.0448493518827018;9.999376839711905;0.8334625615394211;0.015562785852104827;0.015563030702811818;0.7977505833861872;-0.014894993825029663;0.7978331278670819
68.986598;1.0443485128969114;0.8334101673100114;0.7979560180218918;-7.778751345879832e-08;-5.8256168641411136e-08;1.0448488498256268;9.99939838330282;0.8334640241150687;0.015562730813578594;0.015563015262041782;0.7977507675655254;-0.014894993954030041;0.7978325776950322
68.996598;1.0443489010626268;0.8334089782420538;0.797957109848521;-7.811365490768635e-08;-5.837866893922639e-08;1.0448483682896161;9.999420117475953;0.833465531153613;0.01556267633504753;0.015562999647762138;0.7977509031591372;-0.014894994111365285;0.7978320950072858
69.006598;1.0443493434948143;0.8334078492603559;0.7979581662617985;-7.844674766753296e-08;-5.849618952064965e-08;1.044847908077073;9.999441988542864;0.8334670826183325;0.015562622497836836;0.015562983879682066;0.7977509896655168;-0.014894994296732859;0.7978316744399463
