time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.016598;1.0443498378119336;0.8334067828909407;0.7979591897456976;-7.878559012560236e-08;-5.860922424969889e-08;1.0448474684048903;9.999463944250088;0.8334686783699146;0.015562569392813386;0.01556296798586682;0.7977510266612927;-0.014894994509499687;0.7978313112311093
69.026598;1.0443503814072268;0.8334057806761833;0.7979601826537137;-7.912867959273953e-08;-5.871812486238109e-08;1.0448470477773835;9.999485942559103;0.8334703180976819;0.015562517121323977;0.015562952007498736;0.7977510135924767;-0.014894994749243001;0.7978310011844467
69.036598;1.0443509709969832;0.8334048424716821;0.7979611465041953;-7.947434819429957e-08;-5.882302020275883e-08;1.0448466453045038;9.999507949151084;0.833472001313902;0.015562465790568516;0.015562935995267112;0.7977509491466868;-0.014894995015829976;0.7978307405962759
69.046598;1.0443516023364867;0.8334039662486412;0.7979620816254365;-7.982105332984504e-08;-5.892397236205464e-08;1.0448462609603772;9.999529929533516;0.8334737272753163;0.015562415502151915;0.015562920000203893;0.797750830954748;-0.014894995309020883;0.797830525884947
69.056598;1.0443522701200152;0.8334031488937886;0.7979629877152451;-8.01674345030619e-08;-5.9021112724679666e-08;1.0448458939975485;9.999551846639374;0.8334754943952292;0.015562366341203263;0.015562904073547917;0.7977506564825122;-0.014894995628334488;0.7978303531605773
69.066598;1.0443529678865013;0.8334023869778261;0.7979638645084668;-8.051220979666293e-08;-5.911466963694235e-08;1.0448455417072455;9.999573664019783;0.8334772993991938;0.015562318378429587;0.01556288827596223;0.7977504240982396;-0.014894995973315795;0.7978302183748228
69.076598;1.044353688295993;0.8334016766927359;0.7979647115205416;-8.085419194247687e-08;-5.9205054126746454e-08;1.044845199651018;9.99959535112891;0.8334791370748778;0.015562271679080702;0.015562872682212127;0.7977501329810323;-0.014894996343695517;0.7978301179051063
69.086598;1.0443544245245113;0.8334010136910646;0.7979655277547827;-8.119231874372397e-08;-5.92928550900038e-08;1.0448448621755173;9.999616887093868;0.833481001169898;0.015562226304196455;0.01556285737209793;0.7977497826551931;-0.014894996739232912;0.7978300487282556
69.096598;1.0443551718157178;0.8334003935160187;0.7979663124047379;-8.152556398911783e-08;-5.937859622291011e-08;1.0448445230264223;9.999638259300278;0.8334828859491683;0.01556218231244746;0.015562842421865026;0.7977493729044302;-0.014894997159546298;0.7978300079828179
69.106598;1.0443559276046135;0.8333998123414281;0.7979670658642599;-8.185287219007968e-08;-5.946249464181404e-08;1.0448441766622336;9.99965945812741;0.8334847872162474;0.015562139762601727;0.015562827908938873;0.7977489035494949;-0.014894997604148955;0.7978299925690945
69.116598;1.0443566910500193;0.8333992676126265;0.7979677899717857;-8.217319167591958e-08;-5.9544442418436224e-08;1.0448438198450822;9.999680470398163;0.8334867024196415;0.015562098705264761;0.015562813913363683;0.7977483740730543;-0.014894998072428764;0.7978299994095476
69.126598;1.0443574628947259;0.8333987580532309;0.797968487159915;-8.248545601905409e-08;-5.96241530691097e-08;1.0448434520522056;9.999701276631026;0.8334886300446143;0.01556205917708358;0.01556280050483174;0.7977477835997239;-0.014894998563521365;0.7978300261216663
69.136598;1.044358244883671;0.8333982830053759;0.7979691591061182;-8.278846230301634e-08;-5.970135052050108e-08;1.0448430742779857;9.999721858467725;0.8334905684706548;0.015562021204347083;0.015562787732759233;0.7977471316059696;-0.01489499907628457;0.7978300710850421
69.146598;1.044359039044379;0.8333978419693245;0.7979698060575167;-8.308093272544689e-08;-5.97758785517035e-08;1.044842687595159;9.999742209065026;0.8334925149883835;0.015561984801292367;0.015562775633151942;0.7977464186978782;-0.014894999609274739;0.7978301328614513
69.156598;1.0443598477602214;0.8333974347046167;0.7979704271773312;-8.336189399300626e-08;-5.984767504908105e-08;1.0448422925383738;9.99976233324295;0.83349446569598;0.015561949968593412;0.01556276423992078;0.7977456463100098;-0.014895000160775215;0.7978302102849758
69.166598;1.0443606738208577;0.8333970612654255;0.7979710210152;-8.363095329182181e-08;-5.991670306405099e-08;1.0448418891934232;9.99978223929402;0.8334964162641532;0.015561916708340319;0.015562753580395978;0.7977448160370959;-0.014895000729024558;0.7978303032580752
69.176598;1.0443615193482112;0.8333967213843304;0.7979715856054687;-8.388822345944554e-08;-5.998292323313583e-08;1.0448414773111132;9.999801934488515;0.8334983628608826;0.015561885041121607;0.015562743654539609;0.7977439297218141;-0.014895001312400544;0.7978304128473674
69.186598;1.0443623847232766;0.8333964136431443;0.7979721184704145;-8.413416413831331e-08;-6.004636520360309e-08;1.0448410561629793;9.999821428368156;0.8335003024715927;0.015561854999497915;0.015562734420082072;0.7977429898688284;-0.014895001909453115;0.797830540830908
69.196598;1.044363269233245;0.8333961353396266;0.7979726167416981;-8.436948497338424e-08;-6.01073138869829e-08;1.0448406244532182;9.9998407352668;0.8335022323868404;0.015561826607355441;0.015562725797447505;0.7977419998773535;-0.014895002518858514;0.7978306896822563
69.206598;1.0443641725687645;0.8333958831454841;0.797973077575874;-8.459504484148481e-08;-6.016650889988616e-08;1.0448401805322738;9.999859872502917;0.8335041495321676;0.015561799871468928;0.015562717683683494;0.797740963744786;-0.014895003139173175;0.7978308624005184
69.216598;1.0443650951871364;0.8333956538066271;0.7979734986667417;-8.481171472898361e-08;-6.02252336517559e-08;1.0448397228432598;9.999878863491725;0.8335060505438399;0.015561774787383;0.015562709967792025;0.7977398851167568;-0.014895003768685851;0.7978310617246762
69.226598;1.0443660372550922;0.8333954442272067;0.7979738782749132;-8.502026700763966e-08;-6.028525699757446e-08;1.0448392502309678;9.999897745080204;0.833507932342139;0.015561751349708686;0.015562702549312924;0.7977387668377243;-0.014895004405756838;0.7978312895218954
69.236598;1.044366997402033;0.8333952509252133;0.7979742147222859;-8.522134529622771e-08;-6.034866000367323e-08;1.044838761906553;9.99991656869383;0.8335097924120651;0.01556172955934261;0.015562695352490732;0.7977376114865209;-0.01489500504917631;0.7978315466740097
69.246598;1.044367973027478;0.833395069252772;0.7979745060892307;-8.541532439672516e-08;-6.04175627617498e-08;1.0448382569354568;9.999935394331386;0.8335116285076813;0.015561709418652456;0.015562688326571844;0.7977364217134061;-0.014895005698121657;0.7978318331737144
69.256598;1.044368961954983;0.833394892993137;0.7979747506836375;-8.560211052865999e-08;-6.049384320905662e-08;1.0448377334898353;9.999954278167365;0.8335134380270822;0.015561690914567617;0.01556268143529751;0.7977352001749876;-0.014895006352012113;0.7978321482272139
69.266598;1.0443699631638201;0.8333947147146086;0.7979749476982804;-8.57813782881247e-08;-6.057901804067337e-08;1.0448371890850892;9.99997325754516;0.8335152175760362;0.015561674007761503;0.015562674643097518;0.7977339498600156;-0.014895007010476503;0.7978324903065863
69.276598;1.0443709765165932;0.8333945264816841;0.7979750973035318;-8.595314053054456e-08;-6.067423210771537e-08;1.0448366221104481;9.999992346534032;0.8335169631224604;0.015561658642437063;0.015562667902004243;0.7977326744681298;-0.01489500767329912;0.7978328575644372
69.286598;1.0443720027405907;0.8333943206635992;0.7979752004911635;-8.611796543355124e-08;-6.078016176018583e-08;1.044836033147712;10.00001154472368;0.8335186707544299;0.015561644760587516;0.015562661146924372;0.7977313780582437;-0.014895008340219515;0.7978332487980999
69.296598;1.0443730432172513;0.8333940910290953;0.7979752589422269;-8.627681160325684e-08;-6.089695727976033e-08;1.0448354251256753;10.00003084719215;0.8335203374445702;0.015561632298475687;0.01556265431066279;0.7977300641980304;-0.014895009010773863;0.7978336640832222
69.306598;1.0443740990154295;0.8333938334767207;0.7979752745010416;-8.643089719586161e-08;-6.102446519348985e-08;1.0448348024700038;10.000050247626845;0.8335219608747735;0.015561621171536977;0.015562647353865925;0.797728735518705;-0.014895009684393902;0.7978341042689429
69.316598;1.0443751695578967;0.833393545744003;0.797975248592998;-8.658153859658353e-08;-6.116252849819737e-08;1.0448341694467858;10.000069736630628;0.833523538381718;0.015561611272171606;0.015562640280701761;0.7977273941074572;-0.014895010360417273;0.7978345697573099
69.326598;1.0443762518151525;0.8333932267041628;0.7979751823408054;-8.672991538797418e-08;-6.131107224831226e-08;1.0448335289031734;10.000089296982901;0.833525066767925;0.015561602490043642;0.015562633121381144;0.7977260420768442;-0.014895011037800509;0.7978350600579587
69.336598;1.0443773405614059;0.8333928758520159;0.7979750768866438;-8.687704198296713e-08;-6.147012460830388e-08;1.0448328826525264;10.00010889670651;0.8335265433257737;0.015561594735347859;0.015562625901171183;0.7977246815219239;-0.014895011715051153;0.7978355747354758
69.346598;1.0443784290683522;0.8333924930196684;0.7979749335474356;-8.702381681822556e-08;-6.163993383717285e-08;1.0448322325658992;10.000128488087125;0.8335279662213784;0.015561587943919247;0.015562618626046968;0.7977233140652524;-0.014895012390500277;0.7978361142332577
69.356598;1.0443795096316169;0.8333920783900739;0.7979747543387492;-8.717086177417934e-08;-6.182090480229291e-08;1.0448315811842894;10.000148014325598;0.8335293341201269;0.01556158206574196;0.015562611290249405;0.7977219405051936;-0.014895013062359555;0.7978366795525461
69.366598;1.0443805740974836;0.8333916326827132;0.7979745424930322;-8.731834029574096e-08;-6.201317883832463e-08;1.0448309320900582;10.000167414055877;0.8335306460125674;0.015561577052832891;0.015562603893893226;0.7977205607459803;-0.01489501372856096;0.7978372713722945
69.376598;1.044381614514349;0.8333911573678644;0.7979743023772184;-8.746605339536551e-08;-6.221626310138977e-08;1.0448302902473694;10.000186621501715;0.833531900955838;0.015561572857426285;0.015562596457030798;0.7977191742313006;-0.014895014386875058;0.7978378890392215
69.386598;1.044382623718893;0.8333906548799059;0.7979740389703839;-8.761370429125424e-08;-6.242910790297002e-08;1.0448296618639625;10.000205565450857;0.8335330978036298;0.015561569431729481;0.015562589019522574;0.7977177807932323;-0.01489501503522358;0.7978385299147742
69.396598;1.0443835954145155;0.8333901284327557;0.7979737569310617;-8.776100873956661e-08;-6.265048512906095e-08;1.044829053732753;10.000224168018777;0.8335342354219584;0.01556156672013438;0.015562581630948957;0.7977163813195434;-0.014895015671848316;0.797839189674788
69.406598;1.044384523858648;0.8333895814437203;0.7979734597379452;-8.790759383243005e-08;-6.287929603535847e-08;1.04482847277566;10.000242347573897;0.8335353131450648;0.015561564656866643;0.015562574345933649;0.7977149778695528;-0.014895016295309715;0.7978398633025063
69.416598;1.0443854040754188;0.833389017420417;0.7979731496591332;-8.805292629058909e-08;-6.311455806856917e-08;1.0448279261682718;10.00026002815731;0.8335363312019182;0.015561563177229478;0.01556256722717096;0.7977135734345853;-0.014895016904309713;0.7978405460462388
69.426598;1.0443862327242617;0.8333884405354157;0.7979728281356488;-8.819648713829505e-08;-6.335516961858809e-08;1.0448274213572715;10.000277146030417;0.8335372910192775;0.015561562227278634;0.015562560343838064;0.7977121719293363;-0.014895017497512226;0.7978412337990672
69.436598;1.0443870089731513;0.8333878559617698;0.7979724960626717;-8.83380209364862e-08;-6.359983822919488e-08;1.0448269652318651;10.000293646876743;0.8335381949588062;0.015561561764459034;0.015562553762920067;0.7977107780881295;-0.014895018073608692;0.7978419229956824
69.446598;1.0443877344741568;0.8333872693477257;0.7979721542470761;-8.847756136993701e-08;-6.384721546695877e-08;1.0448265632671667;10.000309484244257;0.8335390454313595;0.015561561757813093;0.015562547539345672;0.7977093965006332;-0.014895018631409384;0.7978426104463385
69.456598;1.0443884119334568;0.8333866859430874;0.7979718038348546;-8.861531356204419e-08;-6.409601192828724e-08;1.0448262196859455;10.000324623242458;0.8335398442858988;0.01556156218739557;0.01556254170815431;0.7977080308980276;-0.014895019169768514;0.7978432932760046
69.466598;1.0443890434931478;0.8333861101931507;0.7979714462522487;-8.87515540224901e-08;-6.434504243051466e-08;1.0448259378871705;10.000339038804176;0.8335405930053873;0.015561563042094297;0.015562536287825201;0.7977066847298979;-0.014895019687621315;0.7978439692215683
69.476598;1.0443896302535376;0.8333855460108652;0.797971082955006;-8.888655914650432e-08;-6.459326325084182e-08;1.0448257202926012;10.000352709229764;0.8335412929013019;0.015561564325803919;0.015562531294387862;0.7977053618497475;-0.014895020184180551;0.7978446371129411
69.486598;1.0443901727446363;0.833384997268955;0.7979707154638862;-8.902060361980317e-08;-6.483991499369377e-08;1.0448255679330332;10.000365614247158;0.8335419446686456;0.01556156606314742;0.01556252674557168;0.7977040663321756;-0.01489502065895433;0.7978452966629049
69.496598;1.0443906716859939;0.8333844679173997;0.7979703457077706;-8.915404679763221e-08;-6.508459153164169e-08;1.0448254801942307;10.00037773619713;0.8335425478489523;0.015561568286175468;0.01556252264731107;0.7977028020699056;-0.014895021111624381;0.7978459476467016
69.506598;1.0443911286950551;0.833383961435374;0.7979699760714071;-8.928742724537132e-08;-6.532700808341892e-08;1.0448254549952363;10.000389059940176;0.8335431006506543;0.015561571014897616;0.015562518987998174;0.7977015728928195;-0.014895021542002753;0.7978465898757563
69.516598;1.0443915465343345;0.8333834799645604;0.7979696087999094;-8.942144559223935e-08;-6.55668385056631e-08;1.0448254896312108;10.000399577087737;0.8335436001615866;0.015561574249352691;0.01556251575665354;0.7977003829537104;-0.014895021949944262;0.7978472240107095
69.526598;1.044391928233746;0.8333830240436737;0.7979692453991013;-8.95567894574901e-08;-6.580381620147784e-08;1.0448255820082855;10.000409296481761;0.8335440429094374;0.01556157797024842;0.015562512958438123;0.7976992365822948;-0.01489502233526613;0.7978478516523962
69.536598;1.044392275834475;0.8333825931317335;0.7979688863173746;-8.969390111414519e-08;-6.603769255039245e-08;1.044825731307646;10.00041824829694;0.8335444250958626;0.015561582148491359;0.015562510610529257;0.797698137589694;-0.014895022697875595;0.7978484747830058
69.546598;1.0443925904362519;0.8333821861361616;0.7979685308809972;-8.983279345505242e-08;-6.626806272912594e-08;1.0448259374938178;10.000426478141389;0.8335447424644915;0.015561586758514554;0.015562508732688538;0.7976970888953169;-0.01489502303790943;0.7978490955377289
69.556598;1.0443928730273253;0.8333818016216917;0.7979681779058532;-8.99729738731693e-08;-6.649442610576991e-08;1.0448262003723645;10.000434038934426;0.8335449907370812;0.015561591778796133;0.015562507335872364;0.7976960926231609;-0.014895023355679755;0.7978497160538238
69.566598;1.0443931246971785;0.8333814379265041;0.7979678265643532;-9.011365954728054e-08;-6.671636807909081e-08;1.0448265189387262;10.000440981882239;0.8335451663402139;0.015561597181429231;0.015562506416453728;0.797695150274975;-0.014895023651600187;0.7978503384322962
69.576598;1.0443933463745323;0.8333810931176049;0.7979674766775995;-9.025431036396419e-08;-6.693369169699316e-08;1.044826891125696;10.000447349241531;0.8335452665633936;0.015561602930698136;0.01556250597200457;0.7976942629522079;-0.014895023926207939;0.7978509650666867
69.586598;1.0443935386117968;0.833380764945774;0.7979671287578084;-9.039507498019481e-08;-6.714649322834218e-08;1.0448273141045687;10.000453172495968;0.8335452893913143;0.015561608997169643;0.015562506022734231;0.7976934315510925;-0.014895024180186204;0.7978515984629505
69.596598;1.0443937017744915;0.8333804512893633;0.7979667843774333;-9.053678687097105e-08;-6.735504044975122e-08;1.044827784913317;10.00045847533004;0.8335452336673572;0.015561615363174363;0.01556250661483209;0.7976926570421248;-0.014895024414468393;0.797852240474624
69.606598;1.0443938367690646;0.8333801505019847;0.7979664464644612;-9.068060176411762e-08;-6.755956100595949e-08;1.0448283006965586;10.000463280289559;0.8335450996171;0.015561622002550306;0.015562507808379556;0.7976919406436074;-0.014895024630365867;0.7978528923181054
69.616598;1.0443939454097497;0.8333798611087702;0.797966118930691;-9.082764726056788e-08;-6.776019308110431e-08;1.0448288582148402;10.000467615212115;0.8335448892270214;0.01556162886483561;0.01556250966423058;0.7976912832911088;-0.014895024829450394;0.7978535553120313
69.626598;1.0443940295508163;0.8333795819563034;0.7979658058330316;-9.097890433883197e-08;-6.79570316848545e-08;1.0448294531461042;10.000471516905874;0.8335446061617005;0.015561635884995264;0.015562512239243658;0.7976906846573669;-0.014895025013280732;0.7978542308701334
69.636598;1.0443940902083222;0.8333793131443294;0.7979655106305336;-9.11352754671088e-08;-6.815004307734705e-08;1.0448300800933288;10.00047503151521;0.8335442552703686;0.015561642994551147;0.015562515585133514;0.7976901422229314;-0.014895025183201674;0.7978549198435689
69.646598;1.0443941282168534;0.8333790562444637;0.797965235965712;-9.12976198403166e-08;-6.833892149718784e-08;1.0448307334495632;10.000478212518018;0.8335438417341234;0.01556165012600001;0.015562519742520948;0.7976896508730141;-0.014895025340378646;0.7978556225420739
69.656598;1.0443941452990981;0.8333788136540791;0.7979649840057057;-9.146664614031037e-08;-6.852322974198676e-08;1.0448314082570989;10.000481117128846;0.8335433699885766;0.015561657218591133;0.015562524735578781;0.7976892038497225;-0.014895025486126456;0.7978563393874741
69.666598;1.0443941441512377;0.8333785882656713;0.7979647568931724;-9.16428958359697e-08;-6.870271333423504e-08;1.0448321003226992;10.000483796722015;0.8335428432425618;0.01556166421184843;0.015562530572869581;0.797688794518418;-0.014895025622137221;0.7978570713553285
69.676598;1.0443941280916083;0.8333783831907181;0.7979645569321034;-9.182677830764441e-08;-6.887744371468134e-08;1.0448328059498777;10.000486289490814;0.8335422641008304;0.015561671028102672;0.015562537248833157;0.7976884171750669;-0.014895025750183677;0.7978578200493661
69.686598;1.0443941007484245;0.8333782010242458;0.7979643866237695;-9.201844062548537e-08;-6.90479142307112e-08;1.0448335218437168;10.00048862621928;0.8335416353503298;0.01556167757000715;0.0155625447440167;0.7976880665315994;-0.014895025871643179;0.797858587505646
69.696598;1.0443940658437325;0.8333780431692048;0.7979642488370505;-9.221771682666308e-08;-6.921514426492425e-08;1.0448342451870094;10.000490834470632;0.8335409600581349;0.015561683733658328;0.015562553028081313;0.7976877369365358;-0.014895025987364773;0.7978593760216433
69.706598;1.0443940273203747;0.8333779094853653;0.7979641467412867;-9.24243257021197e-08;-6.938050851123824e-08;1.0448349740777496;10.000492932219476;0.83354024130481;0.01556168942155361;0.015562562064438831;0.7976874219609601;-0.01489502609773717;0.7978601879639764
69.716598;1.0443939895048147;0.8333777982374637;0.7979640831207131;-9.26381604525805e-08;-6.95453702731098e-08;1.0448357085557514;10.000494925259588;0.8335394820280206;0.015561694559718028;0.015562571811602088;0.7976871145421787;-0.014895026202806973;0.7978610250080375
69.726598;1.0443939569248308;0.8333777064934837;0.7979640597593874;-9.285946096364486e-08;-6.971082707866297e-08;1.044836451534705;10.000496813132253;0.8335386848153888;0.015561699113531124;0.015562582223276463;0.797686807818005;-0.014895026302528865;0.7978618874784431
69.736598;1.044393933744319;0.8333776309121289;0.7979640771387849;-9.308876567927705e-08;-6.987757856501538e-08;1.0448372084777149;10.000498595428223;0.8335378516720285;0.015561703080552904;0.015562593251421146;0.7976864957098456;-0.0148950263969992;0.797862774704869
69.746598;1.0443939231314123;0.8333775683665057;0.7979641341299983;-9.332678913816056e-08;-7.004590465144527e-08;1.0448379859997252;10.000500276329957;0.8335369844638492;0.015561706467638098;0.015562604848256395;0.797686172417407;-0.01489502648658484;0.7978636855594122
69.756598;1.044393927286304;0.8333775159160223;0.7979642282251654;-9.357420485669982e-08;-7.021581535119004e-08;1.0448387907615373;10.000501868691943;0.8335360858299194;0.015561709273767283;0.015562616965991595;0.7976858319205803;-0.014895026571949162;0.7978646186018188
69.766598;1.0443939484600298;0.8333774705561804;0.7979643562378993;-9.383127370947169e-08;-7.038721023082891e-08;1.044839628975071;10.000503394429176;0.8335351592991438;0.015561711485647188;0.015562629560231377;0.7976854684007146;-0.014895026653832903;0.7978655725273017
69.776598;1.0443939903498287;0.8333774293859519;0.7979645146386773;-9.409770521198707e-08;-7.055991199342476e-08;1.0448405060206738;10.000504878896866;0.8335342085967709;0.015561713087776975;0.015562642596842135;0.7976850770973923;-0.014895026732725657;0.7978665466323448
69.786598;1.044394058261131;0.8333773898088076;0.7979646995343231;-9.437295429141108e-08;-7.073365825762902e-08;1.044841426459392;10.000506342913434;0.8335332373455236;0.015561714070380895;0.015562656048340342;0.7976846550287022;-0.014895026808871979;0.7978675403530575
69.796598;1.0443941576934876;0.8333773494210791;0.797964906670073;-9.46566223934335e-08;-7.090800654757302e-08;1.0448423947389942;10.000507799133525;0.8335322491066854;0.015561714419519921;0.015562669877699335;0.797684201346396;-0.014895026882644272;0.7978685522226507
69.806598;1.0443942930261387;0.8333773059440768;0.7979651318082297;-9.494866818543663e-08;-7.108224061831884e-08;1.044843415920493;10.00050925688197;0.8335312471377525;0.015561714110506383;0.015562684037950593;0.7976837173707442;-0.01489502695482801;0.7978695791560929
69.816598;1.0443944667719243;0.833377257107668;0.7979653713559558;-9.524938982680002e-08;-7.125560465568649e-08;1.0448444957596408;10.000510729429829;0.8335302347142263;0.015561713119272241;0.015562698490498714;0.7976832061174532;-0.014895027026400165;0.7978706164884671
69.826598;1.0443946792320906;0.8333772003923696;0.7979656224240124;-9.555927594146384e-08;-7.142758668290547e-08;1.0448456399930357;10.000512236435885;0.8335292162195121;0.01556171143075446;0.015562713204871749;0.7976826713266064;-0.014895027097883177;0.7978716590152003
69.836598;1.0443949289605925;0.8333771330785182;0.7979658823104895;-9.587879120112096e-08;-7.159771875790625e-08;1.044846853315729;10.000513804490096;0.8335281973826215;0.01556170903380384;0.01556272813974426;0.7976821167714663;-0.01489502716898822;0.7978727024094123
69.846598;1.0443952134200425;0.8333770526850229;0.7979661481278558;-9.620804140712795e-08;-7.176525210371023e-08;1.0448481390484805;10.00051546630865;0.8335271843219527;0.015561705918353574;0.015562743240963019;0.7976815460513089;-0.0148950272389408;0.7978737436321427
69.856598;1.0443955295699243;0.8333769573662327;0.7979664166209914;-9.654648793013456e-08;-7.19293617575096e-08;1.0448494992634174;10.000517255247836;0.833526183075972;0.015561702074080417;0.015562758457231592;0.7976809625073252;-0.014895027307021391;0.797874780516434
69.866598;1.044395874878952;0.8333768461242514;0.7979666839809185;-9.689305425305794e-08;-7.208959064855534e-08;1.0448509347340948;10.000519198073794;0.8335251998812361;0.015561697477315712;0.01556277374606975;0.797680369448766;-0.014895027372891438;0.7978758115824603
69.876598;1.0443962480514122;0.8333767190557949;0.7979669457464835;-9.724653752058736e-08;-7.224580146173754e-08;1.0448524454845214;10.00052131449458;0.8335242407271594;0.01556169207998244;0.015562789065230388;0.7976797705833054;-0.0148950274366217;0.7978768359497356
69.886598;1.0443966487561722;0.8333765772016318;0.7979671966538255;-9.760607305226874e-08;-7.239778773849812e-08;1.0448540318244255;10.000523629903048;0.8335233104412358;0.015561685814144325;0.015562804369391925;0.7976791699448402;-0.014895027498496251;0.797877853152634
69.896598;1.0443970770677902;0.8333764215352607;0.7979674306928384;-9.797149220502845e-08;-7.254526526542013e-08;1.044855694383431;10.000526190447413;0.8335224123412488;0.015561678604084661;0.015562819623161849;0.7976785712229927;-0.014895027558901305;0.7978788627853414
69.906598;1.0443975333414053;0.8333762521004212;0.7979676419925208;-9.834321500246475e-08;-7.268826682633201e-08;1.0448574333653076;10.000529062378556;0.8335215480485095;0.015561670382170451;0.015562834811726836;0.7976779772070809;-0.014895027618391779;0.7978798640836672
69.916598;1.044398018298975;0.8333760683168052;0.797967825636077;-9.872171686016027e-08;-7.282738080056988e-08;1.044859248602246;10.000532315590522;0.8335207174094016;0.015561661101833527;0.015562849927274575;0.7976773899101421;-0.014895027677728547;0.7978808562520493
69.926598;1.0443985330595846;0.8333758697337488;0.7979679773873001;-9.91071674789742e-08;-7.296355390285784e-08;1.0448611403604477;10.000536007910409;0.8335199191403911;0.015561650738381626;0.015562864948904192;0.7976768110245627;-0.014895027737842686;0.7978818388985236
69.936598;1.0443990788323163;0.8333756561160253;0.7979680931695768;-9.949946422289493e-08;-7.309766564109001e-08;1.044863109416103;10.000540184067532;0.8335191517696781;0.01556163928589627;0.015562879845267304;0.7976762420772149;-0.01489502779972415;0.7978828113269086
69.946598;1.0443996557112898;0.8333754270039517;0.7979681688917254;-9.989830630030506e-08;-7.323024509977338e-08;1.0448651563518216;10.000544882000566;0.8335184139673495;0.015561626752902244;0.015562894587252818;0.7976756843339499;-0.014895027864196464;0.7978837716995975
69.956598;1.044400261335814;0.8333751815229942;0.7979682006532397;-1.0030306603739986e-07;-7.336142314092102e-08;1.0448672813851634;10.000550133352684;0.8335177045653649;0.015561613150275174;0.015562909147676334;0.7976751388413237;-0.014895027931795285;0.7978847173834706
69.966598;1.0444008910564189;0.833374918583799;0.7979681856660424;-1.0071273016812477e-07;-7.349098038648618e-08;1.044869484612341;10.000555963600965;0.8335170228952732;0.015561598485279028;0.015562923498565074;0.7976746067549588;-0.014895028003040007;0.7978856454879665
69.976598;1.044401539344144;0.8333746371972176;0.7979681228576667;-1.0112607850177837e-07;-7.361842550250634e-08;1.0448717656116933;10.000562396932995;0.8335163686574787;0.01556158277671005;0.015562937613842613;0.7976740895798908;-0.014895028078922777;0.7978865524172826
69.986598;1.044402201085391;0.8333743367181009;0.797968012063585;-1.0154179829358565e-07;-7.374308449213234e-08;1.044874122507907;10.000569456548899;0.8335157409192602;0.015561566074272212;0.015562951468074558;0.7976735889027963;-0.01489502816110542;0.7978874336443524
69.996598;1.0444028725703562;0.8333740166514171;0.7979678531817923;-1.0195840446451479e-07;-7.386420271419143e-08;1.0448765513223832;10.000577159293243;0.8335151373841443;0.01556154845515509;0.015562965032813975;0.7976731061899566;-0.014895028251617128;0.7978882847692881
70.006598;1.0444035519610921;0.8333736760094845;0.797967646497732;-1.0237420658659216e-07;-7.39810111804748e-08;1.0448790462373452;10.000585516879031;0.8335145543517158;0.01556153000661574;0.015562978269359703;0.7976726430759511;-0.014895028352283688;0.7978891026410908
70.016598;1.0444042384307477;0.8333733132288258;0.7979673933102616;-1.0278745206696192e-07;-7.409265981931985e-08;1.0448816004758972;10.000594545109633;0.8335139869738896;0.015561510819881361;0.01556299111868009;0.7976722014022426;-0.01489502846437177;0.7978898855751453
70.026598;1.0444049305425296;0.8333729270766702;0.7979670960932237;-1.0319637161470664e-07;-7.419827395600755e-08;1.0448842067798856;10.000604269786352;0.8335134297695715;0.015561490989033743;0.015563003504004939;0.7976717829530314;-0.014895028588755254;0.7978906328260947
70.036598;1.0444056251361478;0.8333725174423696;0.797966758146823;-1.0359898377884957e-07;-7.429726218155454e-08;1.044886857517393;10.00061472198351;0.8335128773322114;0.015561470605188707;0.01556301534259456;0.7976713894481785;-0.014895028726278162;0.7978913435897256
70.046598;1.0444063171436917;0.8333720851657329;0.7979663827674184;-1.0399304140939769e-07;-7.438939207830778e-08;1.0448895449784301;10.000625925167146;0.8335123248816665;0.015561449754639769;0.015563026551069059;0.7976710222698515;-0.014895028877942335;0.7978920162666023
70.056598;1.0444070004718362;0.8333716310487204;0.7979659726297279;-1.0437636581185544e-07;-7.447456005722768e-08;1.0448922616066283;10.000637886516753;0.8335117684175519;0.015561428523530874;0.015563037049446423;0.7976706815566497;-0.01489502904492532;0.7978926486692235
70.066598;1.0444076691190691;0.8333711549227428;0.7979655301930403;-1.0474732077908288e-07;-7.455267121050765e-08;1.044895000258739;10.000650601502535;0.8335112050360145;0.015561407003642828;0.01556304676468677;0.7976703656400989;-0.014895029228389811;0.797893238878172
70.076598;1.0444083174473848;0.8333706557641082;0.7979650585535825;-1.0510509601080469e-07;-7.462363748080837e-08;1.0448977544294729;10.000664065600988;0.833510633602668;0.015561385292443159;0.015563055620042388;0.7976700715071253;-0.014895029429173898;0.797893785936018
70.086598;1.0444089403401913;0.8333701325214954;0.797964561515958;-1.0544975764920002e-07;-7.468733635391395e-08;1.0449005176192907;10.000678283087668;0.833510054916362;0.015561363485693206;0.01556306352500173;0.7976697955870286;-0.014895029647642137;0.7978942899149495
70.096598;1.0444095340009434;0.8333695847826641;0.7979640426798641;-1.0578216302768664e-07;-7.474351743381193e-08;1.0449032824451385;10.000693270655313;0.833509471326656;0.015561341666169362;0.015563070396915372;0.797669534153441;-0.014895029883799052;0.7978947517790987
70.106598;1.0444100966296856;0.8333690131652706;0.7979635044725432;-1.0610365282597902e-07;-7.479168986730727e-08;1.0449060405108044;10.000709055394985;0.833508886341544;0.01556131989361268;0.01556307619613614;0.7976692835490345;-0.014895030137464125;0.7978951734059879
70.116598;1.0444106281484598;0.8333684193894851;0.7979629480478485;-1.0641553125238686e-07;-7.483122490295181e-08;1.044908782688701;10.000725667406966;0.8335083042608544;0.015561298206652235;0.015563080930351495;0.7976690404617296;-0.014895030408181872;0.7978955572434766
70.126598;1.044411129123096;0.8333678058421301;0.7979623739143781;-1.0671857792539238e-07;-7.486175285459391e-08;1.0449114997109707;10.000743133206786;0.8335077299230018;0.015561276639915429;0.015563084632170321;0.7976688020296627;-0.014895030695028717;0.7978959056558899
70.136598;1.0444115998065011;0.8333671746981679;0.7979617826791604;-1.0701280569508068e-07;-7.488349121934623e-08;1.0449141830298707;10.000761471310003;0.8335071685509902;0.015561255239745072;0.015563087340321097;0.797668565834319;-0.014895030996675662;0.7978962204157627
70.146598;1.0444120399013461;0.8333665270376317;0.797961175683122;-1.0729767651849649e-07;-7.489728518429383e-08;1.0449168253779977;10.000780686194796;0.8335066255906842;0.015561234063766208;0.015563089092119016;0.7976683301159823;-0.014895031311537058;0.7978965021538919
70.156598;1.0444124485729982;0.8333658626568857;0.7979605552702407;-1.0757268328255773e-07;-7.490439025141324e-08;1.0449194208645594;10.00080076338177;0.8335061064391578;0.01556121317490088;0.015563089925028493;0.7976680939777293;-0.014895031637854179;0.797896749931783
70.166598;1.0444128241145572;0.8333651811012927;0.7979599242313717;-1.0783765249872627e-07;-7.490609275622592e-08;1.0449219647012231;10.000821670828516;0.8335056157630185;0.015561192643118563;0.015563089885723674;0.7976678573310159;-0.014895031973712046;0.7978969613701038
70.176598;1.044413163559584;0.8333644833821333;0.7979592846424235;-1.0809245644289847e-07;-7.490347026026751e-08;1.0449244528610966;10.000843364797097;0.8335051566239065;0.015561172545709635;0.015563089037486552;0.7976676205825055;-0.014895032316865616;0.7978971332872473
70.186598;1.044413463048656;0.8333637727621778;0.7979586371308989;-1.0833668657919155e-07;-7.489747421430967e-08;1.0449268822511153;10.000865794592931;0.8335047300958895;0.015561152958465033;0.015563087460017746;0.797667384057873;-0.014895032664627883;0.7978972623939682
70.196598;1.0444137190695677;0.833363053973959;0.7979579811797685;-1.085696581225113e-07;-7.488910291343254e-08;1.044929251201816;10.00088890477287;0.8335043358742538;0.015561133944766712;0.015563085247062668;0.7976671478971031;-0.01489503301405443;0.7978973455403349
70.206598;1.0444139295487294;0.8333623318862443;0.7979573161406112;-1.0879048646876206e-07;-7.487934966741752e-08;1.044931559149877;10.000912634911886;0.8335039736002323;0.015561115550510487;0.015563082499270842;0.7976669126838973;-0.014895033362181452;0.7978973795309592
70.216598;1.0444140941899198;0.8333616104700222;0.7979566421703131;-1.0899810541120971e-07;-7.486889056235783e-08;1.0449338057078568;10.000936919674702;0.8335036434703993;0.015561097810790101;0.015563079307762002;0.7976666797581762;-0.014895033706164521;0.7978973610716322
70.226598;1.0444142144439512;0.833360892134252;0.7979559602404623;-1.0919123503618416e-07;-7.485781963081216e-08;1.0449359905324538;10.000961692162344;0.83350334553117;0.01556108076272953;0.015563075744137993;0.7976664507909936;-0.014895034043299763;0.7978972873739266
70.236598;1.0444142930314868;0.833360177799886;0.7979552713081002;-1.0936830124172548e-07;-7.484580447111001e-08;1.044938113674719;10.000986886934117;0.8335030789406495;0.015561064444828543;0.015563071864605555;0.7976662271168149;-0.014895034370958262;0.797897157140495
70.246598;1.0444143331116342;0.8333594677568001;0.7979545757249821;-1.0952746895393875e-07;-7.483258262204866e-08;1.044940175451074;10.001012443324942;0.8335028420249287;0.015561048884521091;0.015563067718306423;0.7976660092309574;-0.01489503468658643;0.7978969711653064
70.256598;1.0444143377511397;0.8333587621422921;0.7979538732292998;-1.0966683896182254e-07;-7.481826899927342e-08;1.0449421762110973;10.001038308991465;0.8335026326422451;0.015561034103884219;0.01556306335771106;0.7976657968753411;-0.014895034987795678;0.7978967324416767
70.266598;1.0444143096007363;0.8333580607899918;0.7979531630990099;-1.097847199572938e-07;-7.480318692590508e-08;1.0449441161400423;10.001064438737462;0.8335024483317192;0.015561020141989302;0.015563058843272406;0.7976655897426798;-0.014895035272588108;0.7978964458529612
70.276598;1.044414250799036;0.8333573632726221;0.7979524441864007;-1.0987979239751968e-07;-7.478747939170625e-08;1.0449459949517532;10.00109079330268;0.8335022863065218;0.015561007059197704;0.015563054232769094;0.797665388034521;-0.014895035539630652;0.7978961169551092
70.286598;1.0444141634193693;0.833356669146767;0.7979517146806521;-1.0995102254152556e-07;-7.477079070809046e-08;1.0449478118148245;10.001117339794567;0.83350214367321;0.015560994920491787;0.015563049568422211;0.7976651924841555;-0.014895035788120604;0.7978957502709246
70.296598;1.0444140495237837;0.8333559779617284;0.7979509721705007;-1.0999752055348247e-07;-7.47521475756538e-08;1.0449495656329637;10.001144049257071;0.8335020179713295;0.015560983777923759;0.015563044875811638;0.7976650045209868;-0.014895036017386684;0.7978953487394205
70.306598;1.0444139102950893;0.833355289111933;0.7979502143704105;-1.1001846490645664e-07;-7.473018301803529e-08;1.0449512557887033;10.001170892316875;0.833501907844307;0.015560973657411218;0.015563040166643578;0.7976648268782428;-0.014895036226837523;0.7978949145336283
70.316598;1.0444137457176759;0.833354601894774;0.797949439531127;-1.1001298259749588e-07;-7.470354925718988e-08;1.0449528827159693;10.001197830836828;0.8335018134124965;0.015560964554935827;0.015563035435574345;0.7976646638814423;-0.014895036416018761;0.7978944498372885
70.326598;1.0444135555573284;0.8333539154595273;0.7979486463274893;-1.0997994926789738e-07;-7.467113127839067e-08;1.044954447361827;10.00122481011532;0.8335017358919095;0.015560956450051037;0.0155630306580263;0.7976645209996062;-0.014895036584488798;0.7978939571765938
70.336598;1.044413340591171;0.8333532287001166;0.7979478339353816;-1.0991786472552226e-07;-7.463200077090314e-08;1.0449559505605752;10.001251764948911;0.833501676868295;0.015560949327804304;0.015563025792507398;0.7976644039857984;-0.014895036731958102;0.7978934397876896
70.346598;1.0444131032059685;0.8333525409742623;0.7979470021781441;-1.0982506696391485e-07;-7.458540246602149e-08;1.044957393180677;10.001278633977194;0.8335016374840607;0.015560943192496238;0.01556302078198796;0.797664318254867;-0.014895036858570852;0.7978929018180464
70.356598;1.0444128467478575;0.8333518531982299;0.7979461515411564;-1.0970010426358226e-07;-7.453095669682607e-08;1.0449587760004002;10.001305364786946;0.8335016173781031;0.015560938068545086;0.015563015557313093;0.7976642689294549;-0.014895036964798075;0.7978923480005042
70.366598;1.044412573913914;0.8333511678487359;0.7979452831295386;-1.0954180391385627e-07;-7.446887613274006e-08;1.044960099230255;10.001331910240845;0.8335016144901508;0.01556093398746261;0.015563010047236158;0.7976642607974349;-0.01489503705118864;0.7978917832633479
70.376598;1.0444122858432103;0.8333504877852094;0.7979443985040602;-1.0934919582894883e-07;-7.439993061435588e-08;1.04496136275023;10.001358231075384;0.8335016260832367;0.01556093096239797;0.015563004187838366;0.7976642977655345;-0.014895037118312074;0.7978912129563165
70.386598;1.044411981985217;0.8333498155788343;0.7979434994433704;-1.0912175828627215e-07;-7.432520852826222e-08;1.044962566853865;10.001384308188554;0.8335016495166898;0.015560928971164957;0.015562997918745141;0.7976643828579052;-0.014895037166679642;0.7978906430549635
70.396598;1.0444116599420816;0.833349154130695;0.7979425878080944;-1.0885978188336923e-07;-7.424597329073601e-08;1.0449637127778821;10.001410147725323;0.8335016822276051;0.01556092796716142;0.015562991172159845;0.7976645187582238;-0.014895037196529667;0.7978900793703869
70.406598;1.0444113161954218;0.8333485069159148;0.7979416655300702;-1.085643180837457e-07;-7.416370267708312e-08;1.044964802873251;10.001435769323665;0.833501721239886;0.015560927901660512;0.015562983869896511;0.7976647076927182;-0.014895037207678978;0.7978895267682419
70.416598;1.044410947650872;0.8333478769343823;0.7979407344431256;-1.0823682441558778e-07;-7.408007995278047e-08;1.0449658403733475;10.001461191759251;0.833501762507001;0.015560928728783356;0.015562975926613806;0.797664950667326;-0.014895037199640094;0.7978889893616126
70.426598;1.0444105522533973;0.8333472658500733;0.797939796048203;-1.0787902309019677e-07;-7.399687163391275e-08;1.0449668291549423;10.001486428620483;0.8335018007556084;0.015560930390001794;0.015562967258741477;0.797665246907194;-0.014895037172018429;0.7978884705996714
70.436598;1.044410128421725;0.8333466743157493;0.7979388518115472;-1.0749311092007514e-07;-7.391580481119558e-08;1.0449677734664866;10.001511493079379;0.8335018299304868;0.015560932795247288;0.01556295780240024;0.7976655940228102;-0.014895037124836476;0.797887972927409
70.446598;1.0444096743823104;0.833346102868604;0.7979379036442198;-1.0708195532320967e-07;-7.383859486016253e-08;1.0449686771698952;10.001536405620696;0.8335018435691067;0.015560935823721537;0.015562947523881683;0.7976659888171743;-0.014895037058511633;0.7978874980217309
70.456598;1.044409187965988;0.8333455526645974;0.7979369535595651;-1.0664884167711176e-07;-7.37671484796894e-08;1.0449695432721045;10.001561194944465;0.8335018350084381;0.015560939344477128;0.015562936407907705;0.7976664277240519;-0.014895036973734607;0.7978870475707323
70.466598;1.0444086669939998;0.8333450256673944;0.7979360029707167;-1.0619683974672118e-07;-7.370365410156703e-08;1.044970374277576;10.001585890769077;0.8335017977782635;0.015560943231760917;0.01556292444211496;0.7976669064801587;-0.014895036871378255;0.797886623782001
70.476598;1.044408110282653;0.8333445241293218;0.7979350526072029;-1.0572829073779381e-07;-7.365045174888264e-08;1.044971172563205;10.00161051406665;0.8335017261435086;0.01556094737003535;0.01556291161980535;0.7976674200699843;-0.01489503675235554;0.7978862289915991
70.486598;1.044407518621716;0.833344049902807;0.7979341025889586;-1.0524463627483317e-07;-7.36098742031457e-08;1.044971940308191;10.00163506657054;0.8335016156433217;0.015560951653223371;0.015562897949202972;0.7976679631904326;-0.014895036617554215;0.7978858645821287
70.496598;1.0444068946904719;0.8333436042735308;0.7979331522630211;-1.0474646301419516e-07;-7.35841999302718e-08;1.0449726791378768;10.001659526856367;0.8335014634321946;0.015560955979832805;0.015562883450324912;0.7976685303651118;-0.014895036467875732;0.7978855303257502
70.506598;1.0444062420935385;0.8333431878936179;0.7979322003334947;-1.0423379498802977e-07;-7.357563071079222e-08;1.0449733898404447;10.001683857228972;0.833501268316734;0.015560960256858814;0.015562868142459605;0.7976691156955336;-0.014895036304293964;0.7978852246363013
70.516598;1.0444055646144068;0.8333428003276805;0.7979312452263732;-1.0370658749773565e-07;-7.35860672279573e-08;1.0449740723278245;10.001708014794316;0.8335010304452958;0.015560964414870903;0.015562852031925757;0.7976697129888791;-0.014895036127831551;0.7978849455416017
70.526598;1.0444048660688445;0.8333424398355251;0.7979302855784414;-1.0316506851680795e-07;-7.361686653371401e-08;1.044974725550923;10.001731961961019;0.8335007504760087;0.015560968422981426;0.015562835105860578;0.7976703164102033;-0.014895035939331804;0.7978846916028572
70.536598;1.0444041503806416;0.8333421040325287;0.7979293211043412;-1.0260975451768124e-07;-7.366885430531094e-08;1.0449753472720917;10.001755671512452;0.833500428818959;0.01556097229219655;0.015562817337423398;0.7976709210855892;-0.01489503573927509;0.7978844615254541
70.546598;1.0444034212689344;0.8333417910236335;0.7979283529383339;-1.0204124235344256e-07;-7.374237261380269e-08;1.0449759333881115;10.001779122857043;0.833500065870565;0.015560976064930721;0.015562798700765233;0.7976715232668314;-0.014895035527864491;0.7978842532735313
70.556598;1.0444026816605376;0.8333414999691092;0.7979273828290232;-1.0145996603980268e-07;-7.383734015586324e-08;1.0449764768794867;10.001802297482865;0.8334996628304417;0.015560979805813464;0.015562779182521188;0.7976721200969108;-0.014895035305166263;0.7978840642460455
70.566598;1.044401933847025;0.8333412308435875;0.7979264121782047;-1.0086611928280955e-07;-7.395354003774093e-08;1.0449769677330316;10.00182517961124;0.8334992222345788;0.015560983597735037;0.015562758784322636;0.7976727087761606;-0.014895035071175636;0.7978838918795276
70.576598;1.0444011803771354;0.8333409840856786;0.7979254416767816;-1.0025973105128475e-07;-7.409087377912403e-08;1.0449773943482368;10.00184775685641;0.8334987478339669;0.015560987526796242;0.015562737525815778;0.7976732855736073;-0.014895034825811154;0.7978837341757966
70.586598;1.0444004243845442;0.8333407602952071;0.7979244716969568;-9.964077014306721e-08;-7.424927525576723e-08;1.0449777454951967;10.001870019302814;0.833498243536215;0.015560991657927882;0.015562715443857402;0.797673846033659;-0.014895034568862934;0.7978835904373173
70.596598;1.044399669079686;0.8333405595415064;0.797923502964208;-9.900930605749823e-08;-7.44283897598978e-08;1.0449780114124332;10.001891958130981;0.8334977123572865;0.015560996021901714;0.015562692578456421;0.7976743862459276;-0.014895034300091923;0.7978834616042524
70.606598;1.0443989176895678;0.8333403805367683;0.7979225365587708;-9.836576872442269e-08;-7.462726496396525e-08;1.0449781834050944;10.001913560640089;0.8334971566655472;0.015561000623850572;0.01556266895917387;0.7976749037329819;-0.014895034019494859;0.7978833498341437
70.616598;1.0443981741010189;0.8333402206248626;0.7979215734571725;-9.771113100227082e-08;-7.484427761831132e-08;1.0449782537780996;10.001934807343318;0.833496578857907;0.015561005460925254;0.015562644604081728;0.7976753974593365;-0.014895033727475986;0.7978832578279694
70.626598;1.0443974425837859;0.8333400766956511;0.7979206144961445;-9.704677132783124e-08;-7.50772808441419e-08;1.0449782170978494;10.001955679919748;0.8334959815209207;0.015561010526052138;0.015562619526451459;0.7976758673873613;-0.014895033424733391;0.7978831881226521
70.636598;1.0443967266023022;0.8333399458130683;0.7979196607375371;-9.637413718856807e-08;-7.532382540467636e-08;1.0449780703056095;10.001976172668845;0.8334953677088509;0.015561015800666858;0.015562593743968865;0.7976763140091048;-0.01489503311201334;0.7978831424134497
70.646598;1.0443960287507223;0.833339824820601;0.7979187136809095;-9.569457626375424e-08;-7.558146960409633e-08;1.044977811196851;10.001996294985226;0.8334947413919053;0.01556102125595487;0.015562567285782808;0.7976767380698996;-0.014895032790117658;0.79788312151057
70.656598;1.044395351656223;0.8333397096467379;0.7979177753282154;-9.500943681514068e-08;-7.58480817877725e-08;1.044977437986035;10.002016065526307;0.8334941074209494;0.015561026862797008;0.01556254019536571;0.797677140654516;-0.01489503246002226;0.7978831258510306
70.666598;1.0443946981516756;0.8333395951776463;0.797916848231742;-9.432017412849298e-08;-7.612197380490476e-08;1.0449769500428325;10.002035506737043;0.8334934711105944;0.01556103260382058;0.015562512532735698;0.797677523167227;-0.014895032122703709;0.7978831555626735
70.676598;1.0443940708581136;0.8333394756053074;0.7979159353690582;-9.362820919102267e-08;-7.640191362211985e-08;1.0449763480352658;10.002054643546302;0.8334928377704849;0.015561038481090495;0.01556248437049727;0.7976778864879833;-0.014895031778958906;0.7978832099298021
70.686598;1.0443934719207526;0.8333393448102985;0.7979150398710413;-9.293477736573376e-08;-7.668704326412859e-08;1.044975633702473;10.002073505170255;0.8334922121707496;0.015561044513351672;0.01556245577886688;0.7976782302592847;-0.014895031429522887;0.7978832869964252
70.696598;1.0443929027654382;0.8333391967327741;0.7979141648856525;-9.224113162824149e-08;-7.697664988095403e-08;1.0449748096529312;10.00209212661157;0.833491598203596;0.015561050729505305;0.015562426813819656;0.7976785531582706;-0.014895031075137052;0.7978833837888294
70.706598;1.0443923640458677;0.8333390255085712;0.7979133139162476;-9.154893649075555e-08;-7.72698197982381e-08;1.0449738787628824;10.002110545775908;0.8334909991545293;0.015561057163727719;0.0155623975185078;0.7976788530953947;-0.014895030716495748;0.7978834968665224
70.716598;1.044391856005481;0.8333388251929327;0.797912491161474;-9.086038106837554e-08;-7.756523000344239e-08;1.0449728435655519;10.002128797149762;0.833490418271561;0.015561063844952625;0.015562367931950814;0.7976791272681173;-0.014895030354425475;0.7978836227164785
70.726598;1.0443913787383436;0.8333385898166469;0.7979117011690374;-9.017784606276924e-08;-7.78613924234696e-08;1.0449717059351307;10.002146905604011;0.8334898588167298;0.015561070782048715;0.01556233809846389;0.7976793728952412;-0.014895029990181888;0.7978837579928993
70.736598;1.044390932150084;0.8333383141386451;0.7979109483305741;-8.95035792709436e-08;-7.815715497545089e-08;1.044970467156726;10.002164884483085;0.833489323662559;0.015561077961168799;0.015562308076501706;0.797679587854853;-0.014895029625469567;0.7978838993038301
70.746598;1.044390516040253;0.8333379942399383;0.7979102366791321;-8.883974806519973e-08;-7.845198007153584e-08;1.0449691289976588;10.002182740236027;0.8334888153721016;0.015561085357302804;0.015562277945514716;0.7976797705377969;-0.01489502926216376;0.7978840423119323
70.756598;1.0443901301522698;0.8333376275289226;0.7979095694202034;-8.818854174643624e-08;-7.874593729921729e-08;1.0449676948579363;10.002200475362146;0.8334883365392975;0.015561092943931754;0.015562247804921443;0.7976799196397293;-0.014895028902011725;0.797884181049023
70.766598;1.044389773829263;0.8333372125425463;0.7979089481133671;-8.755202988415802e-08;-7.903964371960417e-08;1.0449661693104362;10.00221808223679;0.8334878898261464;0.015561100696775174;0.015562217762802883;0.7976800343190078;-0.014895028546439296;0.7978843082501016
70.776598;1.0443894457068295;0.8333367488173116;0.7979083723264173;-8.693201247209658e-08;-7.933420373042051e-08;1.044964556864439;10.002235536257505;0.8334874784656822;0.015561108602934642;0.015562187918920634;0.797680114043975;-0.014895028196440977;0.797884416383991
