time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.786598;1.0443891437527781;0.8333362369409048;0.7979078401734312;-8.633008580269663e-08;-7.963099844338719e-08;1.0449628618261515;10.00225279814653;0.8334871067166841;0.015561116673902628;0.015562158356396391;0.7976801579841551;-0.014895027852613934;0.7978844985187372
70.796598;1.0443888654825249;0.8333356786363286;0.7979073495174628;-8.574776793779614e-08;-7.993129849340099e-08;1.044961089208112;10.00226982217098;0.8334867790079542;0.015561124944034785;0.015562129152730558;0.7976801650472112;-0.014895027515286418;0.7978845484790962
70.806598;1.0443886081488223;0.8333350767864185;0.7979068990279705;-8.518654896776799e-08;-8.023584341704233e-08;1.044959245475364;10.002286565225425;0.833486498716015;0.015561133449806003;0.015562100392364242;0.7976801346810071;-0.014895027184584754;0.7978845604660904
70.816598;1.0443883687569955;0.8333344354977947;0.7979064879972675;-8.464790714748584e-08;-8.05445695767173e-08;1.0449573384409814;10.002302997094631;0.8334862675182327;0.015561142207576217;0.015562072166339721;0.7976800673590893;-0.014895026860446877;0.7978845289451151
70.826598;1.044388144350555;0.833333759862695;0.7979061155580573;-8.413329280228648e-08;-8.08566751338127e-08;1.044955376910385;10.00231910565475;0.833486085284113;0.015561151210500926;0.01556204456597939;0.7976799646785252;-0.01489502654273767;0.7978844491596561
70.836598;1.0443879326504037;0.8333330553328242;0.7979057807636813;-8.364409125924758e-08;-8.117104307478045e-08;1.044953370895789;10.002334888054516;0.8334859507958492;0.015561160447613636;0.015562017669133744;0.7976798295714275;-0.014895026231466902;0.797884317357427
70.846598;1.044387732250639;0.8333323272148144;0.797905482892111;-8.318157909402678e-08;-8.148675709960471e-08;1.0449513316007346;10.002350335181484;0.8334858626866738;0.015561169925733594;0.01556199152120403;0.7976796662837221;-0.01489502592689872;0.7978841305842428
70.856598;1.044387542482287;0.8333315805421304;0.7979052209243122;-8.274693401747204e-08;-8.180335802662088e-08;1.0449492707264867;10.002365426561479;0.833485819500612;0.015561179674384074;0.015561966127154096;0.7976794798287548;-0.014895025629492988;0.7978838868553623
70.866598;1.044387363507532;0.8333308203758255;0.7979049928611638;-8.2341314421542e-08;-8.212075930067523e-08;1.0449472000026503;10.002380139352729;0.8334858193649483;0.01556118973077197;0.015561941461787281;0.7976792753298728;-0.014895025339822671;0.7978835851554976
70.876598;1.0443871963960105;0.8333300521410651;0.7979047956269179;-8.196581020537099e-08;-8.243900669522526e-08;1.0449451306636346;10.002394456136514;0.8334858601626028;0.015561200115032803;0.01556191749151634;0.7976790574527753;-0.014895025058540448;0.7978832246555535
70.886598;1.0443870430185855;0.8333292812473817;0.7979046253115691;-8.162125779561903e-08;-8.275801054727576e-08;1.0449430723911373;10.002408360906225;0.8334859396846582;0.015561210810397803;0.015561894192979278;0.7976788298728268;-0.014895024786393018;0.7978828041863149
70.896598;1.0443869061750874;0.8333285123550797;0.79790447765558;-8.130820904976456e-08;-8.307733559150037e-08;1.0449410324985187;10.002421831521364;0.8334860553572347;0.015561221763373757;0.01556187155839377;0.7976785951885055;-0.014895024524227972;0.7978823227855749
70.906598;1.0443867899423516;0.8333277491655926;0.7979043486922748;-8.102707529472167e-08;-8.339615127115205e-08;1.0449390159707588;10.002434836268925;0.8334862041555597;0.015561232901996378;0.015561849591703833;0.7976783555431748;-0.014895024272919357;0.7978817804279713
70.916598;1.0443866995032989;0.8333269945370373;0.7979042348040308;-8.077818094175217e-08;-8.371336062752364e-08;1.0449370264821223;10.002447334757756;0.8334863826645398;0.015561244151744202;0.015561828302392791;0.7976781130528068;-0.014895024033318079;0.7978811781262917
70.926598;1.0443866404131688;0.8333262503840221;0.7979041324227816;-8.056167141145007e-08;-8.40278622619585e-08;1.0449350680894467;10.00245928440171;0.8334865867827062;0.015561255449474905;0.015561807698092222;0.79767786959749;-0.0148950238063199;0.7978805179584697
70.936598;1.0443866179302528;0.8333255174919622;0.7979040382678979;-8.037746110784881e-08;-8.43387979711054e-08;1.0449331462626261;10.002470649828446;0.8334868115859383;0.01556126675996318;0.01556178778090853;0.7976776268815582;-0.014895023592999743;0.7978798030910551
70.946598;1.0443866367097128;0.8333247959189779;0.797903949753547;-8.022527338865126e-08;-8.464564655504965e-08;1.0449312668076232;10.00248140559383;0.8334870520519018;0.015561278075120413;0.015561768554582921;0.7976773867432676;-0.014895023394652545;0.7978790371446108
70.956598;1.04438670088151;0.833324085955398;0.7979038648490391;-8.010462616238889e-08;-8.494819797732481e-08;1.044929433735718;10.002491529995517;0.8334873041798606;0.015561289396365295;0.015561750033133554;0.7976771512894375;-0.014895023212511446;0.797878223687123
70.966598;1.0443868141362935;0.8333233886998532;0.7979037814279839;-8.001480814031138e-08;-8.52464468331394e-08;1.0449276486602;10.002501002294153;0.8334875656224985;0.0155613007262928;0.015561732240743276;0.7976769231319883;-0.014895023047384517;0.7978773667165221
70.976598;1.0443869794530494;0.8333227061828388;0.797903696574369;-7.99550532834783e-08;-8.554043272727669e-08;1.0449259119547478;10.002509808488975;0.8334878354629424;0.015561312074345404;0.015561715206362759;0.7976767054337192;-0.0148950228997439;0.7978764710804283
70.986598;1.044387198500876;0.8333220416180064;0.7979036064127556;-7.992473166677722e-08;-8.583012621108895e-08;1.0449242244015036;10.002517945115343;0.8334881132976161;0.01556132346054102;0.015561698948094414;0.797676501593767;-0.014895022770108304;0.7978755421004441
70.996598;1.0443874709435124;0.8333213996441161;0.7979035066471485;-7.99231960069062e-08;-8.611537577716306e-08;1.0449225884439584;10.002525413694272;0.8334883984660262;0.015561334912255882;0.015561683452356324;0.7976763150915736;-0.014895022659182359;0.7978745850046237
71.006598;1.044387794378121;0.8333207859956103;0.7979033933973048;-7.994945615712306e-08;-8.639589816660164e-08;1.0449210078222595;10.002532210888457;0.8334886902989069;0.015561346464265418;0.015561668671405621;0.7976761497772434;-0.014895022567817922;0.7978736047107795
71.016598;1.0443881652104197;0.8333202065529496;0.7979032637520993;-8.000202904149952e-08;-8.667141094505012e-08;1.0449194859905995;10.002538324549588;0.8334889890554493;0.015561358163238437;0.015561654533820662;0.7976760103159871;-0.014895022496977583;0.7978726059015363
71.026598;1.0443885794245291;0.8333196661095199;0.797903115850373;-8.00788497118534e-08;-8.694190813307168e-08;1.0449180255305357;10.00254374061481;0.8334892962809729;0.01556137005821108;0.015561640950301527;0.7976759021728167;-0.014895022447557903;0.7978715927887259
71.036598;1.0443890328687235;0.8333191673276592;0.7979029488872741;-8.017719904237013e-08;-8.72078679436854e-08;1.0449166285526796;10.00254845578676;0.8334896142059954;0.015561382180160826;0.015561627821421484;0.7976758309831968;-0.014895022420186574;0.7978705686368952
71.046598;1.0443895218341883;0.8333187111775325;0.797902763168237;-8.029390663965299e-08;-8.747024581034963e-08;1.0449152968583957;10.002552482222308;0.8334899452377348;0.015561394540617803;0.015561615044852626;0.7976758017009952;-0.014895022415247537;0.7978695359541739
71.056598;1.0443900432643822;0.8333182986010752;0.7979025598786581;-8.042576512244075e-08;-8.773028929084725e-08;1.044914032101009;10.002555838296352;0.8334902920497349;0.015561407145358405;0.015561602519964718;0.7976758179382014;-0.014895022433049873;0.7978684973604817
71.066598;1.0443905937312683;0.8333179310004561;0.7979023406904251;-8.056992323689972e-08;-8.798924238695385e-08;1.0449128357583417;10.002558538074434;0.8334906575474292;0.015561419998691166;0.01556159016568189;0.7976758817903893;-0.014895022473830887;0.7978674564295327
71.076598;1.0443911686298777;0.8333176096452058;0.797902107371708;-8.072407698484174e-08;-8.824793691444424e-08;1.0449117086038824;10.002560588781643;0.8334910443518837;0.015561433095690016;0.015561577938257281;0.7976759942065628;-0.014895022537631262;0.797866417962022
71.086598;1.044391762855205;0.8333173356446916;0.7979018615433834;-8.088623485272739e-08;-8.850642388588022e-08;1.0449106506255592;10.002561993393583;0.8334914545195196;0.015561446409002533;0.015561565826751486;0.7976761556225698;-0.0148950226243496;0.7978653874273827
71.096598;1.0443923720543864;0.8333171103003235;0.7979016051464455;-8.105431254841937e-08;-8.876395785421169e-08;1.0449096616570388;10.002562754983929;0.83349189021674;0.01556145988536982;0.015561553840910685;0.7976763663105506;-0.01489502273379183;0.7978643699867705
71.106598;1.0443929928093028;0.8333169353434459;0.7979013412110062;-8.122604274431158e-08;-8.901929946306948e-08;1.0449087420458474;10.002562876633803;0.8334923544156121;0.015561473464376346;0.015561542004870539;0.7976766261168781;-0.014895022865393275;0.7978633697254075
71.116598;1.0443936215892538;0.8333168128399547;0.7979010738459064;-8.13991327512032e-08;-8.92710266296169e-08;1.0449078929613858;10.002562355902873;0.833492850419917;0.015561487101296982;0.015561530345847665;0.7976769341531275;-0.014895023017919062;0.797862389432666
71.126598;1.044394254401658;0.8333167445612117;0.7979008078577535;-8.157136374803437e-08;-8.951771880442632e-08;1.0449071161229675;10.002561181741115;0.8334933810824788;0.015561500771765949;0.01556151887341811;0.7976772890298147;-0.014895023189526034;0.7978614310105326
71.136598;1.0443948880460516;0.8333167314566746;0.797900548556078;-8.174054041138143e-08;-8.975800698499967e-08;1.0449064134232353;10.002559334663244;0.8334939485192522;0.015561514466677908;0.015561507562329347;0.7976776891839932;-0.014895023378037454;0.7978604961883501
71.146598;1.0443955212346219;0.8333167738361373;0.7979003014441413;-8.190439845360007e-08;-8.999049440778595e-08;1.044905787018744;10.00255679111783;0.8334945536730419;0.015561528190304947;0.015561496352855232;0.7976781330171655;-0.014895023581201665;0.79785958713779
71.156598;1.0443961545373939;0.8333168716720926;0.7979000721839224;-8.206069951719975e-08;-9.021369601386741e-08;1.0449052391401452;10.002553535286973;0.8334951957153668;0.015561541958137698;0.015561485169629791;0.7976786190968393;-0.014895023796928879;0.7978587068773322
71.166598;1.0443967899997113;0.8333170243071721;0.7978998668431733;-8.220748176183652e-08;-9.042617445214615e-08;1.044904771614025;10.002549566490325;0.8334958722166718;0.015561555791886849;0.01556147394189112;0.7976791461391601;-0.014895024023527593;0.7978578592649685
71.176598;1.0443974305497945;0.8333172301027941;0.7978996918215184;-8.234312442200607e-08;-9.062674638298335e-08;1.0449043861242264;10.002544890849059;0.8334965803360933;0.015561569715863676;0.015561462610923832;0.7976797129779865;-0.014895024259855356;0.7978570485266774
71.186598;1.0443980789406322;0.8333174868241463;0.7978995536548866;-8.246627648751284e-08;-9.081459799391034e-08;1.0449040842618518;10.00253950730228;0.8334973182188812;0.015561583757038314;0.01556145113696645;0.7976803192242238;-0.014895024505344603;0.7978562788725195
71.196598;1.0443987372548877;0.8333177923971614;0.7978994585391302;-8.257591451741848e-08;-9.09893509327698e-08;1.0449038665945083;10.002533401263161;0.83349808528399;0.015561597948519237;0.015561439515650111;0.7976809657907982;-0.014895024759963732;0.7978555543853331
71.206598;1.0443994073490368;0.8333181452426758;0.7978994112900484;-8.267137504860963e-08;-9.115101151314624e-08;1.0449037324068764;10.002526547757432;0.8334988809006383;0.015561612335372892;0.015561427785996269;0.797681654371924;-0.014895025023979318;0.7978548787502103
71.216598;1.0444000908671196;0.8333185442030677;0.7978994146465793;-8.275222623871107e-08;-9.129972146485099e-08;1.0449036805907372;10.002518920615959;0.8334997029761958;0.015561626972626405;0.015561416014091983;0.7976823866699927;-0.01489502529746102;0.7978542546936617
71.226598;1.0444007884504394;0.833318988566131;0.7978994697481949;-8.281812936883675e-08;-9.143541084584897e-08;1.0449037100749925;10.002510498808764;0.8335005482175493;0.015561641915176259;0.015561404264398325;0.7976831641598854;-0.014895025579896063;0.7978536837944341
71.236598;1.0444014995389588;0.8333194779727348;0.7978995771960974;-8.286876872037115e-08;-9.155757624960236e-08;1.0449038194092997;10.002501265034681;0.8335014137456588;0.015561657218617086;0.015561392578728192;0.7976839880353228;-0.014895025870270896;0.7978531671014499
71.246598;1.0444022230637555;0.833320011691132;0.7978997374847419;-8.290382496172008e-08;-9.166544216105211e-08;1.0449040070291888;10.002491202850656;0.8335022983707241;0.015561672946326405;0.015561380964515743;0.797684858905032;-0.014895026167477968;0.7978527055714294
71.256598;1.0444029579374368;0.8333205880972934;0.7978999508766372;-8.292300596351864e-08;-9.175843346153048e-08;1.0449042720959054;10.002480294900334;0.83350320276185;0.015561689159627396;0.01556136939568371;0.7976857766513556;-0.014895026470505824;0.7978522995071584
71.266598;1.0444037029263475;0.8333212053716582;0.7979002174622565;-8.292610405074153e-08;-9.183654650420581e-08;1.0449046137771059;10.00246852300632;0.8335041291548567;0.015561705896479473;0.015561357835674854;0.7976867405066282;-0.014895026778336934;0.7978519477400658
71.276598;1.0444044560280068;0.8333218624589463;0.7979005370493671;-8.291296411356589e-08;-9.190039894748214e-08;1.0449050299938658;10.002455873286777;0.8335050808676777;0.01556172316814203;0.01556134626475244;0.7976877488461562;-0.014895027090023676;0.7978516478126193
71.286598;1.0444052137230306;0.8333225589006296;0.7979009084119332;-8.288337952432398e-08;-9.195107741931773e-08;1.044905518091768;10.002442341508708;0.8335060613567181;0.015561740978631425;0.015561334689456089;0.7976887990737369;-0.014895027404813053;0.7978513970300936
71.296598;1.0444059709251516;0.8333232940591206;0.7979013284713845;-8.28370244439787e-08;-9.198994293207743e-08;1.0449060757030217;10.002427935544445;0.8335070732850745;0.015561759337369365;0.015561323137233195;0.7976898878724308;-0.014895027721992339;0.7978511927420951
71.306598;1.0444067218159037;0.8333240671108835;0.7979017925161173;-8.27734722530505e-08;-9.201842906222643e-08;1.0449066999621524;10.002412676558714;0.8335081182212808;0.015561778255754118;0.015561311646028687;0.7976910113296387;-0.014895028040797823;0.7978510317230549
71.316598;1.044407460735724;0.8333248776982904;0.7979022956800992;-8.269241407610107e-08;-9.203788714476404e-08;1.0449073869707033;10.002396596370028;0.8335091965981334;0.01556179774423098;0.01556130025530535;0.7976921647212714;-0.014895028360579673;0.7978509102803271
71.326598;1.0444081824690346;0.8333257261459882;0.7979028342120974;-8.259403177411254e-08;-9.204953252863021e-08;1.0449081326374523;10.002379733069759;0.8335103074219905;0.015561817810404527;0.015561288998240561;0.7976933421735523;-0.014895028680969941;0.7978508251531606
71.336598;1.0444088822419406;0.8333266128665834;0.79790340534473;-8.24791635975589e-08;-9.205439510090708e-08;1.0449089335670827;10.002362131022032;0.833511448358219;0.015561838452163936;0.015561277894928867;0.7976945366375031;-0.014895029001832268;0.7978507738765327
71.346598;1.0444095557969142;0.8333275373928848;0.7979040066977007;-8.234908722315637e-08;-9.205322186117643e-08;1.0449097874178213;10.002343843386575;0.8335126165578868;0.015561859647294826;0.01556126695314651;0.7976957402326956;-0.014895029322966106;0.7978507543750828
71.356598;1.0444101994851769;0.8333284980552838;0.7979046363324481;-8.220523916115995e-08;-9.204642556305222e-08;1.0449106927221588;10.002324929424589;0.8335138091015792;0.015561881343047309;0.015561256173731896;0.7976969446833989;-0.01489502964389896;0.7978507644443846
71.366598;1.0444108104659489;0.8333294928358926;0.7979052930292453;-8.20493369081865e-08;-9.203416643021335e-08;1.044911647660109;10.002305446986236;0.8335150224342519;0.015561903455614118;0.015561245551710826;0.7976981417514744;-0.014895029964083708;0.797850801570257
71.376598;1.0444113865424256;0.8333305201409392;0.7979059764224472;-8.188377787890283e-08;-9.20165526276479e-08;1.0449126486186846;10.002285449856004;0.8335162518333029;0.015561925883322331;0.01556123507931449;0.7976993236890783;-0.014895030283242175;0.7978508631737155
71.386598;1.044411925312701;0.8333315783781564;0.7979066871526088;-8.171162658329172e-08;-9.199385667311308e-08;1.0449136900218627;10.002264990383162;0.8335174919136276;0.01556194852393247;0.015561224758199104;0.797700483841617;-0.01489503060144593;0.7978509467973546
71.396598;1.0444124238987342;0.8333326651143277;0.7979074268215406;-8.153604414388735e-08;-9.19666204301468e-08;1.0449147653525197;10.002244119626361;0.8335187374489872;0.015561971282173839;0.015561214606468372;0.7977016170365331;-0.014895030919073822;0.7978510498309932
71.406598;1.044412879775714;0.833333776701245;0.7979081975022604;-8.135968762312609e-08;-9.193557310056977e-08;1.0449158684121922;10.002222886426047;0.8335199832939635;0.015561994059290377;0.015561204650009807;0.797702719359602;-0.014895031236847558;0.7978511694032735
71.416598;1.0444132912257924;0.8333349084029918;0.7979090008108753;-8.118453840647178e-08;-9.190155447331346e-08;1.0449169937905292;10.00220134157173;0.8335212240680887;0.015562016745367295;0.015561194913091537;0.7977037876265975;-0.014895031555671494;0.7978513030000505
71.426598;1.044413657193743;0.8333360549787965;0.7979098372435472;-8.10122147179599e-08;-9.18656675138205e-08;1.0449181363313509;10.002179544933242;0.8335224546657719;0.015562039235217812;0.015561185420820396;0.7977048188501984;-0.014895031876365107;0.7978514492006675
71.436598;1.0444139776211614;0.8333372114527161;0.7979107065311611;-8.084431690423873e-08;-9.182951719270348e-08;1.044919290682444;10.002157570034749;0.8335236708531378;0.01556206144807609;0.015561176205886344;0.7977058101356772;-0.014895032199784525;0.7978516077824104
71.446598;1.0444142536123815;0.833338373355694;0.7979116084463356;-8.06823707923348e-08;-9.179531660791349e-08;1.0449204513219372;10.002135505459057;0.8335248692491941;0.015562083332569338;0.015561167303728286;0.7977067594860028;-0.014895032527141791;0.797851779228319
71.456598;1.0444144867293406;0.8333395362602235;0.797912543093726;-8.052748023513836e-08;-9.176571363931853e-08;1.044921612456907;10.002113450604172;0.8335260471208886;0.015562104860119674;0.01556115873297356;0.7977076668798315;-0.014895032859955814;0.7978519640898215
71.466598;1.0444146782367631;0.8333406954192624;0.797913510624272;-8.038016500196231e-08;-9.174342394272663e-08;1.0449227678389252;10.002091506173018;0.833527202079246;0.01556212600859577;0.015561150483500997;0.7977085341342508;-0.014895033199608637;0.7978521625582239
71.476598;1.0444148288731814;0.8333418461140313;0.7979145110352355;-8.024061598343546e-08;-9.173102287240112e-08;1.0449239108872708;10.00206976778127;0.8335283317328986;0.0155621467434879;0.01556114253043825;0.7977093636931218;-0.014895033546886153;0.7978523747136356
71.486598;1.0444149393259472;0.8333429839533208;0.7979155442474838;-8.010900045976117e-08;-9.17308676166984e-08;1.044925034904827;10.002048320512356;0.8335294339409751;0.015562167014400805;0.015561134852091487;0.7977101584290807;-0.014895033901825028;0.7978526015162868
71.496598;1.044415011047868;0.8333441044247827;0.7979166097170151;-7.998551364491866e-08;-9.174495023434753e-08;1.0449261331889077;10.002027230608112;0.8335305073531132;0.015562186772268907;0.015561127424540274;0.7977109226214877;-0.014895034263846205;0.7978528454236111
71.506598;1.0444150462005748;0.8333452029159477;0.7979177055211373;-7.987034113470352e-08;-9.177478861227283e-08;1.0449271992915057;10.002006543097531;0.8335315511162267;0.015562205986319492;0.015561120207194636;0.7977116618280928;-0.014895034631926703;0.7978531099751668
71.516598;1.044415046759576;0.8333462756705684;0.7979188277558923;-7.976376990898995e-08;-9.182137362270425e-08;1.0449282272616254;10.001986285644035;0.8335325639247757;0.015562224638754302;0.015561113141785706;0.7977123813454822;-0.014895035004784165;0.7978533991329279
71.526598;1.0444150143802036;0.8333473202984921;0.7979199705968589;-7.96663787948473e-08;-9.188511333991807e-08;1.0449292114288915;10.001966474085341;0.8335335434490005;0.01556224270539751;0.015561106159976593;0.7977130853017264;-0.014895035381135213;0.7978537169809748
71.536598;1.0444149512290026;0.8333483356856705;0.7979211269650108;-7.957894416212921e-08;-9.196585029075237e-08;1.044930145952811;10.001947119379103;0.8335344864724179;0.015562260151700898;0.015561099189776741;0.797713776867791;-0.014895035759910736;0.7978540675211727
71.546598;1.0444148605157262;0.8333493215598197;0.7979222893251537;-7.950213289962984e-08;-9.206293833649397e-08;1.0449310246523993;10.001928227612368;0.8335353893015924;0.015562276948591362;0.015561092159810755;0.7977144585823075;-0.014895036140502972;0.7978544543122026
71.556598;1.044414746205744;0.8333502776019588;0.797923450287765;-7.943650969230093e-08;-9.217539661602498e-08;1.0449318413039765;10.001909791854365;0.833536247776739;0.015562293081452393;0.015561085007299623;0.7977151324984545;-0.014895036523127776;0.7978548800320728
71.566598;1.0444146122173004;0.8333512027909451;0.7979246031703218;-7.938280170663242e-08;-9.230228140033189e-08;1.0449325900945579;10.001891790846484;0.8335370571390337;0.015562308542986686;0.015561077695408461;0.7977158000406687;-0.01489503690882874;0.7978553462889554
71.576598;1.044414461978743;0.8333520949807409;0.7979257420507743;-7.934186541147272e-08;-9.244298876063871e-08;1.044933265519677;10.001874199965485;0.8335378126433658;0.015562323325781698;0.015561070226962011;0.7977164616664562;-0.014895037298894876;0.797855853940862
71.586598;1.04441429902746;0.8333529504071977;0.7979268612473878;-7.931434479019943e-08;-9.259704157679395e-08;1.0449338619664976;10.001857000624819;0.8335385105096538;0.015562337423732675;0.01556106263866753;0.797717117099412;-0.014895037694387428;0.7978564034195275
71.596598;1.0444141276459076;0.8333537637894678;0.7979279551087983;-7.930048551078177e-08;-9.276373528289271e-08;1.0449343738088561;10.00184018100548;0.8335391480454128;0.015562350837917788;0.015561054981182706;0.7977177661203345;-0.014895038096182457;0.797856994551603
71.606598;1.0444139523228315;0.833354529137114;0.7979290180880557;-7.930024019408143e-08;-9.29422113212488e-08;1.0449347953813184;10.001823735283493;0.8335397227868416;0.015562363577979906;0.015561047298769263;0.7977184089494239;-0.014895038505092387;0.7978576263695477
71.616598;1.0444137771611102;0.8333552405635775;0.7979300446700811;-7.931341054372593e-08;-9.313167635964429e-08;1.0449351207116695;10.001807661093912;0.833540231799631;0.015562375653017284;0.015561039620915958;0.7977190460242098;-0.014895038921841583;0.7978582973711694
71.626598;1.044413606244724;0.8333558926162622;0.7979310296412029;-7.933962873900121e-08;-9.33313468630174e-08;1.0449353444526757;10.001791951236997;0.8335406721271159;0.015562387059598204;0.015561031969545232;0.7977196779172999;-0.014895039347030861;0.7978590056911702
71.636598;1.044413443585925;0.8333564801188763;0.7979319686593984;-7.937835169172222e-08;-9.3540262955351e-08;1.0449354635723858;10.001776588450063;0.8335410417014626;0.015562397783038938;0.015561024366440036;0.7977203057623238;-0.014895039781041964;0.7978597485863733
71.646598;1.0444132926620224;0.8333569980615769;0.7979328583059334;-7.94289264628646e-08;-9.375722155521008e-08;1.0449354779260382;10.001761552778113;0.8335413397052761;0.015562407810434895;0.015561016830388224;0.7977209316440644;-0.014895040223900395;0.7978605218399214
71.656598;1.044413157109429;0.8333574417033044;0.7979336959661534;-7.949045307949876e-08;-9.398085725332516e-08;1.0449353894487483;10.001746828967555;0.8335415663636155;0.015562417136886268;0.015561009377385067;0.7977215582632246;-0.014895040675182769;0.7978613200052908
71.666598;1.0444130414816137;0.8333578066478005;0.7979344802507401;-7.956168223764593e-08;-9.420967621881738e-08;1.0449352007378943;10.001732403034806;0.833541722666559;0.015562425763182022;0.015561002031054498;0.7977221882745961;-0.014895041133948343;0.7978621373726383
71.676598;1.044412950548675;0.8333580893146217;0.7979352114060154;-7.964119001961174e-08;-9.444188809058011e-08;1.0449349139238995;10.00171826410857;0.8335418102779688;0.015562433697661542;0.015560994828303308;0.7977228241322639;-0.01489504159894783;0.7978629686666078
71.686598;1.044412888465295;0.8333582878400454;0.7979358910545027;-7.972746043837167e-08;-9.467526836097598e-08;1.0449345308769253;10.001704412904983;0.8335418311280759;0.015562440958968663;0.015560987803227492;0.7977234681012837;-0.014895042069159925;0.7978638085424102
71.696598;1.0444128587995807;0.8333584023665501;0.7979365214876413;-7.981885626258282e-08;-9.49072901489872e-08;1.0449340544452104;10.00169085672987;0.8335417868525582;0.015562447573932154;0.015560980956118348;0.7977241217882168;-0.01489504254405457;0.7978646508288015
71.706598;1.0444128643756636;0.8333584343568761;0.7979371051263665;-7.991370382922774e-08;-9.513531990675615e-08;1.0449334889081419;10.00167759421463;0.8335416789676825;0.015562453579028752;0.015560974244872757;0.7977247855846964;-0.014895043023393487;0.7978654892029748
71.716598;1.0444129065878383;0.8333583856542677;0.7979376443030145;-8.001035114557764e-08;-9.53565552649756e-08;1.0449328388234995;10.001664606998093;0.8335415093516044;0.015562459024472943;0.01556096760567401;0.7977254586122733;-0.014895043506994223;0.7978663183405243
71.726598;1.044412985058271;0.833358257987176;0.797938141152051;-8.0107144237412e-08;-9.556787333633986e-08;1.0449321078901193;10.001651862491853;0.8335412802129902;0.015562463971130536;0.01556096096698933;0.7977261388048884;-0.014895043994595587;0.7978671340490282
71.736598;1.0444130981999726;0.8333580529481667;0.797938597721647;-8.020246901669395e-08;-9.576612106409162e-08;1.044931299283356;10.001639324661921;0.8335409938685727;0.015562468485998963;0.0155609542560649;0.7977268225751659;-0.014895044485839557;0.7978679331732624
71.746598;1.0444132444625573;0.8333577717769383;0.79793901615326;-8.02948422755328e-08;-9.594868082815306e-08;1.0449304161597381;10.001626966273573;0.8335406526584616;0.015562472642981872;0.01556094741684405;0.7977275046644855;-0.014895044980424063;0.7978687138183097
71.756598;1.044413423156808;0.8333574148674682;0.7979393986388498;-8.038280535736057e-08;-9.61135330918624e-08;1.0449294616351315;10.00161477247159;0.8335402588669244;0.015562476520662578;0.015560940423271089;0.7977281790302498;-0.014895045478170454;0.7978694750816313
71.766598;1.0444136339635346;0.8333569818273381;0.7979397473253993;-8.04645441504571e-08;-9.625892583836852e-08;1.0449284395443748;10.0016027352991;0.8335398146496608;0.015562480195320487;0.015560933272120537;0.7977288402184384;-0.014895045978782533;0.7978702162123612
71.776598;1.044413875879294;0.8333564724781674;0.7979400643447309;-8.053770877322501e-08;-9.638337908583982e-08;1.0449273553382772;10.001590851314852;0.8335393217703412;0.015562483738000612;0.015560925972974836;0.7977294840190308;-0.014895046481497212;0.7978709360193442
71.786598;1.0444141469290746;0.8333558883283624;0.7979403520201862;-8.059976515844698e-08;-9.648601651905204e-08;1.0449262156763366;10.001579125902964;0.8335387811521838;0.015562487213714116;0.01556091854500969;0.7977301072592774;-0.014895046984938355;0.7978716328547106
71.796598;1.0444144446687669;0.8333552334382875;0.7979406131600076;-8.064844882524183e-08;-9.656672843549795e-08;1.0449250273069433;10.001567572386698;0.8335381930482342;0.015562490676978376;0.015560911002997148;0.7977307075028635;-0.0148950474872473;0.7978723050129977
71.806598;1.0444147666923012;0.8333545140794903;0.797940851225122;-8.068190492230862e-08;-9.662601123696845e-08;1.0449237960208484;10.001556202123025;0.8335375579128009;0.015562494171382786;0.015560903343525565;0.7977312829419976;-0.014895047986356833;0.7978729515433232
71.816598;1.044415111049419;0.8333537379529637;0.7979410700809042;-8.069871775034175e-08;-9.666479867084123e-08;1.0449225260796844;10.00154501583019;0.8335368767668435;0.015562497735819431;0.015560895557814277;0.7977318321699772;-0.01489504848018592;0.7978735731790219
71.826598;1.0444154765890608;0.8333529135593378;0.7979412734183966;-8.069812020633565e-08;-9.668442117655015e-08;1.0449212207347336;10.001534000338786;0.8335361508189584;0.015562501403754455;0.01556088765431191;0.7977323539955846;-0.014895048966714324;0.7978741726234536
71.836598;1.0444158629397617;0.8333520493037575;0.7979414642729553;-8.068014846319885e-08;-9.668635996816067e-08;1.044919883256881;10.001523128010257;0.8335353813121912;0.015562505191070672;0.015560879664689102;0.7977328476705973;-0.014895049444070371;0.7978747538516501
71.846598;1.0444162705383226;0.8333511524762156;0.7979416444753014;-8.064534871225888e-08;-9.667187421984018e-08;1.044918517301714;10.001512358164225;0.8335345696085801;0.015562509084515177;0.015560871633984775;0.7977333131967903;-0.014895049910636995;0.7978753210956512
71.856598;1.044416700870515;0.833350229068301;0.7979418142132895;-8.059423564947608e-08;-9.66419954079453e-08;1.0449171270671946;10.001501640786007;0.833533717136821;0.015562513046915772;0.015560863603281265;0.7977337512671235;-0.014895050365124013;0.7978758785483017
71.866598;1.0444171560497337;0.8333492844786211;0.7979419722236484;-8.052705951193466e-08;-9.659779265573833e-08;1.0449157177971424;10.001490921058782;0.8335328257082969;0.015562517041522133;0.015560855597050173;0.7977341629388391;-0.014895050806511725;0.7978764307510146
71.876598;1.0444176373863028;0.8333483241100932;0.7979421159791423;-8.044404373252697e-08;-9.654046628383935e-08;1.0449142958492648;10.001480143562455;0.8335318982691317;0.0155625210457999;0.01556084763165828;0.7977345493060751;-0.014895051233862002;0.7978769825542444
71.886598;1.0444181442962601;0.8333473532760487;0.7979422416772403;-8.034567560420844e-08;-9.647124975242275e-08;1.0449128683187572;10.001469257465711;0.8335309392066281;0.0155625250333854;0.015560839731998238;0.797734911337368;-0.014895051646248979;0.7978775382983818
71.896598;1.044418674689996;0.8333463766722427;0.7979423449106002;-8.023264044627067e-08;-9.639129594256262e-08;1.0449114426766595;10.0014582188312;0.8335299536535522;0.015562528957476366;0.015560831925766721;0.7977352498543778;-0.014895052042830217;0.7978781010333772
71.906598;1.044419225489463;0.8333453981703998;0.7979424217965774;-8.010553260417149e-08;-9.630156891166482e-08;1.0449100263028346;10.00144698672051;0.8335289461574837;0.015562532767440686;0.015560824224089498;0.7977355653963428;-0.01489505242280309;0.797878672299383
71.916598;1.0444197921073242;0.8333444211660987;0.7979424695537353;-7.99646197878177e-08;-9.620281094406267e-08;1.0449086262460487;10.00143552245895;0.8335279196068908;0.0155625364341807;0.015560816618624745;0.7977358579412529;-0.014895052785332213;0.7978792524379933
71.926598;1.0444203678673383;0.8333434489174575;0.7979424862681709;-7.980976975174561e-08;-9.609571978303343e-08;1.0449072491290794;10.00142379806858;0.83352687503955;0.015562539950877956;0.015560809096130073;0.7977361270704961;-0.014895053129745523;0.7978798412147068
71.936598;1.044420944161552;0.8333424847443293;0.797942470185832;-7.9640571596436e-08;-9.598118692285315e-08;1.0449059008312465;10.001411802501858;0.8335258120120795;0.015562543313515155;0.015560801652161697;0.7977363728007467;-0.014895053455777399;0.7978804381563819
71.946598;1.0444215115101227;0.8333415319314669;0.7979424190321914;-7.945644572363427e-08;-9.586026208793017e-08;1.0449045865910669;10.001399536118909;0.833524729006543;0.015562546511164427;0.015560794299296523;0.7977365962574869;-0.014895053763389256;0.7978810423448194
71.956598;1.0444220613094441;0.8333405932263663;0.7979423295783249;-7.925661092235532e-08;-9.573391211506888e-08;1.0449033117246418;10.001387003050295;0.8335236239447676;0.015562549535805409;0.015560787074101625;0.7977367994987941;-0.01489505405246659;0.7978816522581493
71.966598;1.0444225869458243;0.833339671010989;0.7979421974563389;-7.904023720801934e-08;-9.560294933313929e-08;1.0449020822667612;10.001374209186945;0.8335224946717997;0.015562552386926814;0.0155607800350181;0.7977369846951068;-0.014895054322920721;0.7978822661514322
71.976598;1.0444230834481558;0.8333387684093178;0.797942017462834;-7.880685668863456e-08;-9.546824141892319e-08;1.0449009048030131;10.001361157370928;0.8335213392649395;0.01556255506547098;0.015560773245324;0.797737153365089;-0.014895054574890685;0.7978828826316772
71.986598;1.04442354656584;0.8333378900376945;0.7979417842095659;-7.855650275235068e-08;-9.533096013326364e-08;1.0448997853575344;10.00134784032554;0.8335201563814892;0.015562557573216682;0.015560766757700429;0.7977373063511385;-0.01489505480865397;0.7978835008568774
71.996598;1.0444239720515684;0.8333370419683203;0.7979414927356755;-7.82895427525456e-08;-9.519254018068449e-08;1.044898728729584;10.00133424084527;0.8335189454964362;0.015562559911801433;0.015560760615060894;0.7977374443703843;-0.014895055024439002;0.79788412056275
72.006598;1.0444243551873222;0.8333362315072833;0.7979411390761502;-7.800674451546114e-08;-9.505446113949388e-08;1.0448977389948728;10.001320337803412;0.8335177070672356;0.015562562082548862;0.015560754855642971;0.7977375681122527;-0.014895055222390286;0.7978847422185495
72.016598;1.044424691131835;0.8333354669015236;0.7979407206299419;-7.770940415159765e-08;-9.49182190578793e-08;1.0448968198313286;10.001306114009253;0.8335164430039588;0.015562564104164227;0.015560749512188705;0.7977376778666956;-0.014895055402690453;0.7978853666513008
72.026598;1.0444249759622481;0.8333347564654552;0.7979402359503275;-7.739902599507095e-08;-9.478537335812822e-08;1.0448959740714194;10.0012915614909;0.8335151570175691;0.015562566029856038;0.015560744618032083;0.797737773600462;-0.014895055565591652;0.7978859940568273
72.036598;1.0444252068650133;0.8333341072275533;0.7979396840037091;-7.70768880891014e-08;-9.465744543335352e-08;1.044895202999982;10.001276681070019;0.8335138542307904;0.015562567935478402;0.015560740223035293;0.7977378551759731;-0.014895055711236815;0.797886623636468
72.046598;1.044425381827394;0.8333335240940771;0.7979390635579828;-7.674404242894432e-08;-9.453589491405434e-08;1.0448945058392038;10.001261481743077;0.8335125404957336;0.015562569896630261;0.015560736397283578;0.7977379221583648;-0.014895055839630864;0.797887254260572
72.056598;1.0444255001434117;0.8333330101182541;0.7979383732044963;-7.640158577127314e-08;-9.442225088592513e-08;1.044893880006419;10.001245980559332;0.833511221781243;0.015562571982493006;0.015560733213377066;0.7977379735239563;-0.014895055950880805;0.797887884912992
72.066598;1.044425562696831;0.8333325674055149;0.7979376116223597;-7.605069648891109e-08;-9.431804800119691e-08;1.044893322519528;10.00123019953171;0.8335099035793064;0.015562574261338162;0.015560730730205126;0.7977380072186564;-0.014895056045273242;0.797888514119747
72.076598;1.0444255713207689;0.8333321978094802;0.7979367777372277;-7.56924150639732e-08;-9.422459966450872e-08;1.0448928318962227;10.001214161502547;0.833508590817046;0.015562576802899311;0.015560728993655244;0.7977380196639992;-0.01489505612307474;0.7978891394904277
72.086598;1.044425528066003;0.8333319031425324;0.7979358710674997;-7.532754097189666e-08;-9.414296670257961e-08;1.0448924085540632;10.00119788685443;0.8335072881114783;0.015562579669955228;0.015560728041237992;0.797738006023581;-0.014895056184408518;0.7978897583486892
72.096598;1.0444254349085929;0.8333316849487087;0.7979348921946453;-7.495662618826318e-08;-9.407413196664641e-08;1.044892053318944;10.00118139452919;0.8335059995700955;0.015562582900805099;0.015560727900169616;0.7977379612198198;-0.014895056229341914;0.7978903686674483
72.106598;1.0444252938249885;0.8333315439849551;0.797933842928011;-7.457988627558154e-08;-9.401923798081558e-08;1.044891766468959;10.001164706400193;0.8335047283829283;0.015562586499303649;0.015560728582060169;0.7977378806042542;-0.014895056257984677;0.7978909693857436
72.116598;1.0444251062154832;0.8333314800868054;0.7979327259129156;-7.41972092221493e-08;-9.397970428883192e-08;1.04489154788475;10.001147844199403;0.8335034767722653;0.015562590442288608;0.01556073008161798;0.7977377597072757;-0.01489505627050953;0.7978915600088327
72.126598;1.0444248716286142;0.8333314926778426;0.7979315438451888;-7.380833780616541e-08;-9.395701172960423e-08;1.0448913970065956;10.001130821655178;0.8335022462286972;0.015562594691979298;0.01556073238378148;0.797737593755402;-0.014895056267212325;0.7978921397570056
72.136598;1.0444245875440452;0.8333315812674361;0.7979302989603051;-7.341307020401282e-08;-9.39523170894262e-08;1.044891312905408;10.001113646772778;0.8335010378847337;0.015562599197878127;0.015560735472723462;0.7977373777533209;-0.014895056248534294;0.7978927069381359
72.146598;1.0444242506492238;0.8333317453700599;0.7979289930989589;-7.301140506877064e-08;-9.396632326882268e-08;1.0448912947203515;10.001096330838873;0.8334998526573589;0.015562603890564082;0.015560739335947132;0.7977371067970713;-0.014895056214944694;0.7978932590748751
72.156598;1.0444238582061374;0.8333319838463294;0.7979276282033833;-7.260355091595016e-08;-9.399951342241265e-08;1.0448913417441046;10.001078889567957;0.8334986907199919;0.015562608679886233;0.015560743961460784;0.7977367761071747;-0.014895056166839794;0.7978937932821445
72.166598;1.0444234086231627;0.833332294375559;0.7979262072593748;-7.218972961886052e-08;-9.40523955335965e-08;1.044891453350618;10.001061337933399;0.8334975510168076;0.015562613459268139;0.015560749333131233;0.7977363808816595;-0.014895056104440155;0.7978943064334162
72.176598;1.0444229017141977;0.8333326739878876;0.7979247353388124;-7.176992388575822e-08;-9.412539378323327e-08;1.0448916294131583;10.001043690708935;0.8334964319953935;0.01556261811329457;0.015560755436479633;0.7977359159163302;-0.014895056027722873;0.7978947952187324
72.186598;1.044422339089685;0.833333120267475;0.7979232198168932;-7.134382590593348e-08;-9.421857064420627e-08;1.044891870573064;10.001025967119725;0.8334953333976305;0.01556262253026732;0.01556076226717733;0.7977353753193588;-0.01489505593657536;0.797895255903334
72.196598;1.044421724221755;0.8333336316245054;0.7979216692769263;-7.09109190264507e-08;-9.433161896856066e-08;1.0448921773584687;10.0010081928561;0.8334942574386773;0.015562626617943956;0.0155607698289908;0.7977347528813526;-0.014895055830957127;0.7978956840532668
72.206598;1.044421062050812;0.8333342061240511;0.7979200919897378;-7.047038996270883e-08;-9.446407267217147e-08;1.0448925490389076;10.000990403299614;0.8334932079991205;0.015562630309960796;0.015560778130614773;0.7977340427450827;-0.014895055710963572;0.7978960750774791
72.216598;1.0444203586240646;0.8333348401167094;0.7979184952212088;-7.00210246624785e-08;-9.461544118050687e-08;1.0448929836257363;10.000972644923172;0.8334921889470772;0.015562633553679522;0.015560787183968028;0.7977332398921516;-0.014895055576896096;0.7978964253976732
72.226598;1.0444196206340393;0.8333355280455381;0.7979168853018166;-6.956145953490784e-08;-9.478515438467755e-08;1.0448934785192001;10.00095496739609;0.8334912034285845;0.01556263629567485;0.015560797001478131;0.7977323405724134;-0.014895055429136219;0.7978967331049209
72.236598;1.0444188543855586;0.8333362636140443;0.7979152677841271;-6.909049764407493e-08;-9.497230254006941e-08;1.0448940306271146;10.000937413423681;0.8334902539060183;0.01556263847939196;0.015560807600660434;0.7977313429158995;-0.014895055267815704;0.7978969976167967
72.246598;1.0444180646255516;0.8333370412825055;0.7979136475464325;-6.860709738472686e-08;-9.51754315365135e-08;1.044894635947914;10.000920017780594;0.8334893423484461;0.015562640046786742;0.015560819008532734;0.7977302474563536;-0.014895055092598829;0.7978972189990426
72.256598;1.0444172541776662;0.8333378568944202;0.7979120289416135;-6.811035101762614e-08;-9.539277672303215e-08;1.044895289355866;10.000902814842107;0.8334884707144136;0.015562640942287072;0.015560831253849232;0.7977290569437984;-0.014895054902750948;0.7978973977670896
72.266598;1.0444164249068437;0.8333387071159268;0.7979104161482007;-6.759966622011492e-08;-9.562274715116549e-08;1.044895984986652;10.000885841656553;0.8334876413644419;0.01556264111933294;0.01556084435759084;0.7977277755753095;-0.014895054697411588;0.7978975349688642
72.276598;1.0444155793872345;0.8333395885136582;0.797908813709745;-6.707487190168877e-08;-9.58641100674971e-08;1.0448967169610173;10.000869129688184;0.8334868571204573;0.015562640537525513;0.015560858338190769;0.7977264084945688;-0.014895054475865822;0.7978976319367077
72.286598;1.0444147216877673;0.8333404971250029;0.7979072265346357;-6.653616554334815e-08;-9.61158610806858e-08;1.0448974797025354;10.000852692592526;0.8334861212510665;0.0155626391505775;0.015560873228616318;0.797724961604729;-0.014895054237720827;0.7978976901694073
72.296598;1.0444138570430401;0.8333414283391656;0.7979056589586335;-6.59840749537636e-08;-9.637707244671344e-08;1.0448982675284424;10.000836520374701;0.8334854374876448;0.015562636898515624;0.01556088908037601;0.797723441232263;-0.014895053982921376;0.797897711715601
72.306598;1.0444129913582036;0.8333423769772175;0.7979041141867058;-6.541955975326791e-08;-9.664675202765265e-08;1.0448990744519913;10.000820587201341;0.8334848099107278;0.015562633711229974;0.01556090594024204;0.7977218539088112;-0.014895053711687738;0.7978976992555347
72.316598;1.0444121304988698;0.8333433378520609;0.7979025949613422;-6.484416949930186e-08;-9.69237761826759e-08;1.0448998951412132;10.000804868349013;0.8334842423491333;0.015562629521200263;0.015560923822112775;0.797720206177215;-0.014895053424604987;0.7978976556443114
72.326598;1.0444112797672664;0.8333443061570546;0.7979011042570664;-6.4259988126367e-08;-9.720699541774238e-08;1.0449007260458614;10.00078935110578;0.8334837375721832;0.01556262427122493;0.015560942701714328;0.7977185038172158;-0.014895053122679767;0.7978975834478821
72.336598;1.0444104442585576;0.8333452773621665;0.7978996451815635;-6.366924165331057e-08;-9.74953621839462e-08;1.0449015648383202;10.0007740316809;0.8334832972688093;0.015562617905345837;0.015560962526284035;0.7977167509619282;-0.014895052807184414;0.7978974848811354
72.346598;1.044409628911199;0.8333462476540662;0.7978982207926842;-6.30737609804183e-08;-9.778789469414508e-08;1.0449024084552547;10.000758902903561;0.8334829226710391;0.015562610360740126;0.015560983213774783;0.797714950155861;-0.014895052479514278;0.7978973619377272
72.356598;1.0444088376419098;0.8333472145810505;0.797896834518634;-6.247472129599061e-08;-9.808355159712245e-08;1.044903251782637;10.000743945695659;0.83348261504046;0.015562601580470297;0.015561004646680155;0.797713103387673;-0.014895052141038303;0.7978972158739089
72.366598;1.0444080725349538;0.8333481762036226;0.7978954906070269;-6.187295777115072e-08;-9.838128427334805e-08;1.044904087969337;10.000729132498972;0.8334823759718767;0.01556259152896412;0.015561026683013486;0.7977112131182877;-0.014895051792875601;0.7978970463072091
72.376598;1.0444073335134556;0.8333491291740854;0.7978941937933811;-6.126955136671884e-08;-9.868024243516594e-08;1.044904909614198;10.00071443574563;0.8334822073652601;0.015562580190769858;0.01556104917535493;0.7977092823434107;-0.014895051435897307;0.7978968511352555
72.386598;1.0444066186873568;0.8333500677915217;0.7978929486387815;-6.066613899632403e-08;-9.897973231306488e-08;1.0449057095872956;10.000699832017812;0.8334821111103866;0.015562567564724804;0.015561071975024392;0.7977073139548168;-0.01489505107086134;0.7978966275849675
72.396598;1.0444059252128106;0.833350984746733;0.7978917591781344;-6.006488346762863e-08;-9.927887517306953e-08;1.044906481068159;10.000685300926335;0.83348208884495;0.0155625536625842;0.015561094925331193;0.7977053107593121;-0.014895050698305117;0.7978963734002595
72.406598;1.0444052499555472;0.8333518726252228;0.7978906287597816;-5.9468257118866085e-08;-9.957634641524524e-08;1.0449072174981846;10.000670823126319;0.8334821418094812;0.015562538506262172;0.015561117859267334;0.7977032761837427;-0.014895050318431921;0.797896087031966
72.416598;1.0444045901423693;0.8333527249759899;0.79788956004268;-5.887867346655001e-08;-9.987041936842428e-08;1.0449079131908159;10.000656383262578;0.8334822711246732;0.015562522121454592;0.015561140604458202;0.7977012145308934;-0.014895049931285091;0.7978957672978425
72.426598;1.0444039441149628;0.8333535367339414;0.7978885551171996;-5.8298165849142165e-08;-1.0015930029978416e-07;1.0449085640793074;10.000641978140155;0.8334824783832211;0.015562504533583526;0.015561162998207046;0.7976991308214202;-0.01489504953703595;0.7978954133051107
72.436598;1.0444033111874726;0.8333543042794785;0.7978876155505115;-5.772829202894506e-08;-1.0044140407057884e-07;1.0449091676514315;10.000627619224085;0.8334827660837332;0.015562485774238232;0.015561184909335841;0.797697030893475;-0.014895049136129776;0.797895024343678
72.446598;1.0444026907249866;0.8333550251408133;0.797886742707345;-5.717015215950574e-08;-1.0071519627482927e-07;1.0449097221362926;10.00061332292381;0.8334831380804603;0.015562465887660531;0.015561206241665135;0.7976949219012943;-0.014895048729092702;0.7978946001123078
72.456598;1.0444020818212787;0.8333556977000551;0.7978859385554768;-5.6624452068162213e-08;-1.0097894703160649e-07;1.0449102256712377;10.000599100420194;0.8334835998680868;0.015562444929196225;0.015561226910292316;0.7976928125934546;-0.01489504831621737;0.7978941412907119
72.466598;1.044401483927128;0.8333563211008923;0.7978852061433366;-5.609158271915588e-08;-1.0123081790846516e-07;1.0449106761308413;10.000584954431778;0.8334841580667095;0.015562422970500102;0.015561246816519991;0.797690712504898;-0.014895047897610618;0.7978936493694618
72.476598;1.04440089793131;0.8333568949341669;0.7978845489895329;-5.557161136550141e-08;-1.0146909806429244e-07;1.0449110717053345;10.000570876044174;0.833484818866087;0.015562400106614614;0.015561265844464846;0.7976886303698603;-0.014895047473485013;0.7978931262313873
72.486598;1.0444003268554287;0.8333574185768172;0.79788397001033;-5.5064378092846885e-08;-1.0169224837147258e-07;1.0449114116759426;10.000556842629075;0.8334855864240199;0.015562376450839525;0.01556128387909527;0.7976865732400312;-0.01489504704425806;0.7978925743578078
72.496598;1.044399775225983;0.8333578906580749;0.797883471319352;-5.456985892145595e-08;-1.0189867168958182e-07;1.0449116965634677;10.000542823850685;0.8334864627488596;0.01556235212328803;0.015561300830998912;0.7976845470432672;-0.014895046610529417;0.7978919971259283
72.506598;1.0443992475807014;0.8333583091656148;0.7978830548835403;-5.408843784556546e-08;-1.0208666767892415e-07;1.0449119272075564;10.000528793512743;0.8334874486522764;0.01556232723922543;0.015561316653944182;0.7976825577406933;-0.014895046173194515;0.7978913988509615
72.516598;1.0443987476354808;0.8333586720183329;0.7978827229236933;-5.362085934292961e-08;-1.0225484673570335e-07;1.044912103623545;10.000514740062311;0.8334885440831529;0.015562301901818785;0.01556133134959365;0.7976806122076112;-0.014895045733533313;0.7978907846800948
72.526598;1.0443982786916624;0.8333589774952527;0.7978824780206453;-5.31680217588406e-08;-1.0240237380662103e-07;1.0449122250169824;10.000500669454066;0.8334897477709876;0.015562276198902087;0.01556134496221318;0.7976787185481848;-0.01489504529307813;0.7978901602058482
72.536598;1.0443978444661335;0.8333592241028925;0.7978823233823492;-5.273070910673389e-08;-1.0252866382495964e-07;1.0449122910793598;10.000486598310298;0.8334910574464742;0.015562250198883;0.015561357566790054;0.7976768853961527;-0.01489504485341661;0.7978895306768838
72.546598;1.0443974495577197;0.8333594099468692;0.7978822627174084;-5.2309273199596326e-08;-1.0263307975418039e-07;1.0449123030728078;10.000472543458581;0.8334924706134239;0.01556222394908596;0.015561369246113468;0.7976751204331664;-0.01489504441606569;0.7978889005013847
