time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.556598;1.0443970994604752;0.8333595322806545;0.7978822994916004;-5.1903400304063785e-08;-1.0271505403230807e-07;1.0449122632345549;10.000458515223352;0.8334939846307228;0.01556219748089433;0.015561380060654165;0.7976734295009942;-0.014895043982443793;0.7978882736325867
72.566598;1.0443968004960558;0.8333595877589778;0.7978824364272445;-5.151225578945854e-08;-1.0277440881529693e-07;1.0449121731338216;10.000444514836808;0.8334955960480602;0.015562170821077581;0.015561390027833943;0.7976718167660801;-0.014895043553969397;0.7978876540003864
72.576598;1.0443965602965648;0.8333595731080444;0.7978826756491925;-5.1134986322471455e-08;-1.028115406298179e-07;1.0449120333528845;10.000430534828723;0.8334973002707412;0.015562144005122892;0.015561399122555275;0.7976702848752953;-0.01489504313214134;0.7978870454111675
72.586598;1.0443963881595357;0.8333594852547735;0.7978830189665372;-5.077100576796703e-08;-1.0282733750175945e-07;1.044911845168362;10.00041656510571;0.833499091791261;0.015562117090243324;0.01556140729507005;0.7976688347994155;-0.014895042718500518;0.7978864514889362
72.596598;1.0443962941535623;0.8333593204132048;0.7978834678830324;-5.041981704011908e-08;-1.028228656376262e-07;1.0449116117751953;10.000402602325403;0.8335009646113295;0.015562090161261635;0.01556141448942285;0.7976674660803078;-0.014895042314604314;0.7978858757624988
72.606598;1.044396287967669;0.8333590734658708;0.7978840235830535;-5.00808681042382e-08;-1.0279893656400757e-07;1.0449113373250531;10.000388653584384;0.8335029128226764;0.01556206331943427;0.015561420657576024;0.7976661775553245;-0.014895041922061017;0.7978853214850071
72.616598;1.0443963785603865;0.8333587388939753;0.7978846869473037;-4.975371896466854e-08;-1.0275583135451598e-07;1.0449110251783194;10.000374735155916;0.8335049308181801;0.015562036664354345;0.015561425768467306;0.7976649681525394;-0.014895041542535424;0.7978847915049155
72.626598;1.0443965739253884;0.8333583120012847;0.7978854580680851;-4.94382072781092e-08;-1.02693452515859e-07;1.0449106769698127;10.000360875466493;0.8335070129123311;0.015562010288802889;0.01556142980775773;0.7976638373044886;-0.014895041177600477;0.7978842885291286
72.636598;1.0443968807143857;0.8333577891075653;0.7978863355070006;-4.9134374799562834e-08;-1.0261162743552312e-07;1.0449102926317058;10.000347117273277;0.8335091535292402;0.01556198428825359;0.015561432779933458;0.797662784720152;-0.014895040828346496;0.7978838154806606
72.646598;1.044397304387171;0.833357167519071;0.7978873160265376;-4.884221342668492e-08;-1.0251022755575221e-07;1.044909871081486;10.000333508833485;0.8335113481113801;0.015561958769405361;0.015561434712443043;0.7976618100423069;-0.01489504049509505;0.7978833757041187
72.656598;1.0443978499558269;0.833356446303363;0.7978883947308806;-4.856144542831233e-08;-1.023892715278244e-07;1.0449094109182884;10.000320094610753;0.8335135933872236;0.01556193384601611;0.015561435647742747;0.797660912766582;-0.014895040177712824;0.7978829726934361
72.666598;1.0443985228384103;0.8333556272996756;0.797889565564815;-4.829143799650202e-08;-1.0224906130754903e-07;1.0449089107467957;10.000306917180483;0.8335158866640626;0.015561909629097254;0.015561435634234093;0.7976600921822309;-0.014895039876183376;0.7978826091140067
72.676598;1.0443993291440619;0.8333547151342856;0.7978908221671769;-4.803113944319301e-08;-1.0209008422471874e-07;1.044908369224428;10.000294019452042;0.8335182250607176;0.015561886221436233;0.015561434724905475;0.7976593472983124;-0.014895039590786635;0.7978822858826385
72.686598;1.0444002747326946;0.8333537161960296;0.79789215852362;-4.7779092711419144e-08;-1.0191264835015878e-07;1.044907784642715;10.000281438450475;0.833520605397799;0.015561863714311602;0.015561432967361805;0.7976586767972277;-0.014895039322059933;0.7978820021959867
72.696598;1.0444013634157814;0.8333526376420944;0.7978935691482689;-4.75336329068826e-08;-1.0171661053505321e-07;1.0449071547149817;10.00026920121862;0.8335230247897941;0.01556184218478064;0.015561430392502011;0.7976580790357598;-0.014895039070772012;0.7978817560089657
72.706598;1.0444025957391818;0.8333514870358536;0.7978950488157149;-4.729309805979702e-08;-1.0150151232734412e-07;1.0449064774513186;10.000257330148653;0.8335254814143943;0.015561821694716886;0.015561427024326344;0.797657552146855;-0.014895038837684085;0.7978815443543497
72.716598;1.0444039693246636;0.8333502720561411;0.7978965921028313;-4.7055932447325835e-08;-1.0126698389754097e-07;1.0449057521337517;10.000245853927169;0.8335279745870285;0.015561802291634005;0.015561422891688475;0.7976570941856079;-0.014895038623356022;0.7978813636089276
72.726598;1.04440548018951;0.8333489999401759;0.7978981935035971;-4.682064667454519e-08;-1.0101307631234624e-07;1.044904979394867;10.000234817329103;0.8335305038321578;0.015561784012361086;0.015561418020740863;0.7976567032956582;-0.014895038428318833;0.7978812094419733
72.736598;1.044407123634893;0.8333476770494579;0.7978998480344995;-4.658558777422566e-08;-1.0074044480676289e-07;1.0449041606863023;10.00022427802086;0.8335330678125272;0.015561766880540647;0.015561412427457516;0.7976563776955345;-0.014895038253216182;0.7978810768780369
72.746598;1.044408894086154;0.8333463084608156;0.7979015512823572;-4.63488867479177e-08;-1.0045031687797904e-07;1.0449032972829215;10.00021429131965;0.8335356639573983;0.015561750891767808;0.015561406121949508;0.7976561153169254;-0.014895038098712815;0.7978809613686813
72.756598;1.044410785131446;0.8333448977860994;0.7979032988659897;-4.6108859819498226e-08;-1.0014405148912095e-07;1.044902389581611;10.000204901984787;0.8335382886973416;0.015561736007836757;0.01556139911204554;0.7976559135258854;-0.014895037965457993;0.7978808598651314
72.766598;1.0444127906335912;0.8333434477490733;0.7979050860736112;-4.586441984599378e-08;-9.982265121119214e-08;1.0449014378460453;10.000196145935357;0.8335409377926121;0.015561722179530427;0.015561391401215183;0.7976557693887351;-0.014895037854142222;0.7978807704233306
72.776598;1.0444149054191065;0.8333419607382111;0.797906907644322;-4.561507891083184e-08;-9.948679601530247e-08;1.044900443442017;10.000188050059315;0.8335436062974789;0.015561709376706801;0.015561382986905141;0.797655680274969;-0.014895037765464946;0.797880691001817
72.786598;1.0444171248141922;0.8333404386356456;0.7979087577219652;-4.536063467551382e-08;-9.913723673732053e-08;1.0448994089647083;10.000180630314516;0.8335462882839191;0.015561697593793701;0.015561373868599323;0.7976556440149561;-0.01489503769996866;0.7978806188741073
72.796598;1.0444194440869443;0.8333388826484964;0.7979106304628185;-4.5100907447347674e-08;-9.877500839940119e-08;1.0448983378061765;10.000173893030645;0.8335489770643849;0.015561686838830779;0.015561364063527107;0.797655658087693;-0.014895037657883697;0.7978805507488261
72.806598;1.044421858193493;0.8333372936645909;0.7979125209930327;-4.48357566472505e-08;-9.840128950410339e-08;1.0448972342902652;10.000167840775674;0.8335516659356944;0.015561677130751506;0.015561353614451425;0.7976557189154889;-0.014895037639144368;0.7978804828383993
72.816598;1.044424361890311;0.8333356726956278;0.7979144259887382;-4.4565181405861445e-08;-9.8017263326439e-08;1.0448961043035647;10.00016247947233;0.8335543487400281;0.015561668500586396;0.015561342591457928;0.7976558224002832;-0.014895037643590063;0.7978804107358519
72.826598;1.0444269504382675;0.8333340211011999;0.7979163434945273;-4.428929364101618e-08;-9.762419277346018e-08;1.0448949556584755;10.000157819041199;0.8335570203049267;0.015561660985702384;0.015561331096956947;0.7976559645665136;-0.014895037671241704;0.7978803297776068
72.836598;1.044429620208693;0.8333323409069143;0.7979182723079508;-4.400818210586852e-08;-9.722339580123819e-08;1.0448937972695338;10.000153871564114;0.8335596767585216;0.01556165462182278;0.015561319262224562;0.7976561412550796;-0.014895037722320693;0.7978802358022394
72.846598;1.0444323684125356;0.8333306352433153;0.797920211544733;-4.3721789287410715e-08;-9.681606581843636e-08;1.0448926377014096;10.000150655034009;0.833562314822589;0.015561649438225576;0.015561307227836902;0.7976563475400877;-0.01489503779684134;0.7978801255187628
72.856598;1.0444351925604671;0.8333289083034287;0.797922160132305;-4.343004274785425e-08;-9.640327320002507e-08;1.0448914847254853;10.000148194763328;0.8335649303816223;0.015561645456814;0.015561295122477503;0.7976565774975034;-0.014895037894212957;0.7978799964943922
72.866598;1.044438090113309;0.833327164929486;0.7979241161536816;-4.313313474128267e-08;-9.598612595247062e-08;1.0448903456038712;10.000146516881246;0.8335675178782209;0.015561642690423053;0.015561283055896656;0.7976568246395455;-0.014895038013127143;0.7978798467808692
72.876598;1.044441057935122;0.8333254104222033;0.7979260766293937;-4.283149778006999e-08;-9.556585756554248e-08;1.0448892269807302;10.000145641445021;0.833570070795568;0.015561641143711469;0.015561271127310433;0.797657083140043;-0.01489503815156377;0.797879674227968
72.886598;1.0444440921571394;0.8333236502392408;0.797928037625095;-4.252554894882574e-08;-9.514394459534541e-08;1.0448881346771133;10.00014557816857;0.8335725824583832;0.015561640824417432;0.015561259439139384;0.7976573488429931;-0.014895038307009811;0.7978794762954098
72.896598;1.044447188906861;0.8333218893851668;0.7979299943232788;-4.221552021739744e-08;-9.472224530822253e-08;1.0448870737704252;10.000146326705527;0.8335750467408405;0.015561641748595314;0.01556124810364486;0.7976576190832455;-0.014895038476942507;0.7978792507686101
72.906598;1.0444503448074514;0.8333201321535395;0.7979319413357694;-4.190130324595653e-08;-9.43028478419341e-08;1.044886048590561;10.000147884344699;0.8335774582267377;0.015561643926278615;0.015561237238626837;0.7976578920899169;-0.014895038659175536;0.7978789966886056
72.916598;1.0444535568162245;0.8333183826075604;0.7979338735284073;-4.1582337377016733e-08;-9.388773543265753e-08;1.0448850627022883;10.000150253802158;0.8335798116137515;0.015561647347730766;0.015561226960187987;0.7976581667535986;-0.014895038851823014;0.7978787145939964
72.926598;1.0444568224571633;0.8333166454024714;0.7979357868041859;-4.1257795794530896e-08;-9.347862476378255e-08;1.0448841190387974;10.00015344411948;0.8335821012202748;0.015561651987031272;0.015561217382753066;0.7976584423480142;-0.014895039053082124;0.7978784063866626
72.936598;1.0444601404728973;0.8333149260816536;0.7979376784486921;-4.0926925685106915e-08;-9.307698514862365e-08;1.0448832197354303;10.000157466446394;0.8335843213454899;0.015561657811628648;0.015561208624747289;0.79765871808113;-0.014895039261182078;0.7978780754086156
72.946598;1.0444635103906763;0.8333132303440965;0.7979395473555173;-4.0589189333687046e-08;-9.26841576554694e-08;1.0448823658586208;10.00016232869408;0.8335864670605436;0.015561664787416404;0.015561200804951695;0.7976589928721863;-0.014895039474476334;0.7978777261165977
72.956598;1.0444669309211407;0.8333115629319812;0.797941393691454;-4.024429370049563e-08;-9.230152357176702e-08;1.0448815575060348;10.000168030763811;0.8335885348786698;0.01556167288234269;0.01556119402483844;0.7976592655055633;-0.014895039691348448;0.7978773628968205
72.966598;1.044470399055164;0.833309927416;0.7979432178524706;-3.989230030081461e-08;-9.193056525988582e-08;1.0448807939258131;10.000174562058387;0.8335905230081467;0.01556168206611878;0.01556118835872013;0.7976595348284148;-0.014895039910080982;0.7978769887008422
72.976598;1.044473910537818;0.8333083267374272;0.7979450199602487;-3.9533711100297945e-08;-9.157269328020346e-08;1.0448800738658024;10.000181905036335;0.8335924309606725;0.015561692303066676;0.015561183866811242;0.7976597996299186;-0.014895040128916135;0.7978766045557635
72.986598;1.0444774602920948;0.8333067632332307;0.7979468003412793;-3.916940665710329e-08;-9.122888743399777e-08;1.0448793968140475;10.000190040252987;0.8335942589685522;0.015561703545230642;0.015561180607176024;0.7976600584810566;-0.014895040345929728;0.7978762102604411
72.996598;1.044481042238237;0.8333052385319072;0.7979485599285993;-3.880042091636418e-08;-9.089939784496008e-08;1.044878764241209;10.000198945023065;0.8335960078636023;0.015561715731239956;0.015561178627805584;0.7976603099816985;-0.014895040558637673;0.7978758053338885
73.006598;1.0444846496452518;0.8333037540697559;0.7979502998175132;-3.8427615331733265e-08;-9.058379275322971e-08;1.0448781793681101;10.000208592022556;0.8335976792500261;0.015561728791748653;0.015561177957791217;0.7976605531321962;-0.014895040764005947;0.7978753890049738
73.016598;1.0444882762691934;0.8333023111486929;0.7979520207618016;-3.805145941935559e-08;-9.028139993385452e-08;1.0448776456085123;10.000218955018124;0.8335992753999159;0.0155617426635486;0.015561178608936192;0.7976607872455616;-0.014895040959096481;0.7978749592610875
73.026598;1.044491916973193;0.833300910070823;0.7979537233748822;-3.767206759477722e-08;-8.999180591353126e-08;1.044877165246824;10.000230016270734;0.8336007988408328;0.015561757307823075;0.015561180577718166;0.7976610116036469;-0.014895041141759015;0.7978745123203828
73.036598;1.0444955672530003;0.8332995495007031;0.797955408329066;-3.728937549391917e-08;-8.971496884681821e-08;1.0448767393620402;10.000241766276059;0.833602252052402;0.015561772716364953;0.015561183846022316;0.797661225489327;-0.014895041310818365;0.7978740434572957
73.046598;1.0444992226866225;0.8332982267335473;0.7979570761290807;-3.690329990479682e-08;-8.945086044849164e-08;1.0448763684597917;10.000254194659997;0.8336036372544755;0.015561788903248558;0.015561188383108071;0.797661428634096;-0.014895041465686295;0.7978735484865639
73.056598;1.0445028784467052;0.8332969384595408;0.7979587267295635;-3.6513757587109814e-08;-8.919904903433002e-08;1.044876053226266;10.000267285675747;0.833604956123817;0.015561805894808411;0.015561194146485616;0.7976616216260785;-0.01489504160595959;0.7978730247255318
73.066598;1.044506528630603;0.8332956813548972;0.7979603592281949;-3.612051202568145e-08;-8.895867291716895e-08;1.0448757952902803;10.000281023881097;0.8336062098844108;0.01556182370944951;0.015561201085140197;0.7976618058722789;-0.01489504173155651;0.7978724708474798
73.076598;1.0445101664075314;0.8332944526059497;0.7979619721683517;-3.5723092003053797e-08;-8.872868218771172e-08;1.044875597459206;10.000295395833792;0.8336073997271254;0.01556184232423719;0.015561209148286043;0.7976619830542881;-0.014895041842966637;0.7978718859084362
73.086598;1.0445137848280661;0.8332932504039743;0.7979635643222851;-3.532097645766976e-08;-8.850797465260078e-08;1.0448754630105572;10.000310384117874;0.8336085267293574;0.015561861664483043;0.015561218296790962;0.7976621544497141;-0.014895041941066263;0.7978712686168854
73.096598;1.0445173773831844;0.8332920735178634;0.7979651348134315;-3.49139675143766e-08;-8.829545407658724e-08;1.044875394302742;10.000325962193918;0.833609591484501;0.015561881628840082;0.015561228510660864;0.7976623207071072;-0.014895042026797338;0.7978706173114121
73.106598;1.0445209383010612;0.8332909204851537;0.7979666822594692;-3.450253418513603e-08;-8.809013575702339e-08;1.044875391794079;10.000342088309448;0.8336105944882376;0.015561902114740048;0.015561239785383535;0.7976624823769227;-0.014895042101052622;0.7978699303076561
73.116598;1.0445244623123922;0.8332897897847484;0.7979682039284487;-3.408786242365059e-08;-8.78911673374506e-08;1.0448754544711687;10.000358700241561;0.8336115367952909;0.015561923027722439;0.01556125211851387;0.79766264082684;-0.014895042164625507;0.7978692063075206
73.126598;1.0445279439946868;0.8332886801348188;0.7979696955315937;-3.367153759267523e-08;-8.769778120146681e-08;1.0448755810755055;10.000375721718346;0.8336124196352264;0.015561944285702288;0.015561265497731382;0.7976627987119747;-0.014895042218101924;0.7978684442936567
73.136598;1.044531377392537;0.8332875900534515;0.7979711514285569;-3.325516205431717e-08;-8.75093938009183e-08;1.0448757708230179;10.000393076028962;0.8336132436331912;0.015561965819562725;0.015561279901817864;0.7976629594148151;-0.014895042261796953;0.7978676431643901
73.146598;1.0445347558643774;0.8332865177671417;0.7979725650107202;-3.284021518794332e-08;-8.73257755336999e-08;1.0448760231403076;10.000410691612998;0.8336140088143894;0.015561987569661557;0.015561295315080877;0.797663126022524;-0.014895042295784719;0.7978668022013896
73.156598;1.0445380725625706;0.833285461846079;0.7979739291600192;-3.242811256710636e-08;-8.714698884525617e-08;1.044876336784564;10.000428498368663;0.8336147148026014;0.015562009483024091;0.015561311745348604;0.7976633009697661;-0.014895042319861895;0.7978659217864019
73.166598;1.0445413222071551;0.8332844214724172;0.7979752368372568;-3.202027116866113e-08;-8.697314654119699e-08;1.0448767091422606;10.0004464251403;0.8336153607886686;0.015562031510574984;0.015561329228887158;0.7976634861126632;-0.014895042333404818;0.7978650033519447
73.176598;1.044544502382607;0.8332833959977822;0.7979764818357814;-3.1618040948054635e-08;-8.680432497006966e-08;1.0448771362621194;10.000464401959439;0.833615945901134;0.015562053606691828;0.015561347818622033;0.7976636824865155;-0.014895042335403787;0.797864049159943
73.186598;1.0445476128755227;0.8332823847332992;0.7979776595577304;-3.122252576382752e-08;-8.66405888683681e-08;1.0448776135448083;10.000482361502764;0.8336164699026044;0.015562075731021616;0.015561367573939429;0.7976638900546469;-0.014895042324753317;0.7978630620460843
73.196598;1.0445506548786603;0.8332813873677318;0.797978767437847;-3.083447515078163e-08;-8.648193290367413e-08;1.0448781367273874;10.000500237597347;0.8336169335885085;0.015562097841045758;0.015561388551791521;0.7976641078616922;-0.014895042300461103;0.797862044612625
73.206598;1.044553630790979;0.8332804043926539;0.797979804340233;-3.0454398875966445e-08;-8.632821764106135e-08;1.0448787026060071;10.000517961506679;0.8336173388879609;0.015562119878298567;0.015561410786480073;0.7976643346046557;-0.014895042261616597;0.7978609987578479
73.216598;1.0445565431053923;0.8332794373695508;0.7979807694336155;-3.0082798622629316e-08;-8.617911919752799e-08;1.044879308769724;10.000535453279479;0.8336176887582001;0.015562141766115903;0.015561434277255856;0.7976645691275123;-0.01489504220726671;0.7978599261948569
73.226598;1.0445593927753165;0.8332784891689975;0.7979816618690131;-2.9720309782892654e-08;-8.603410635628633e-08;1.044879952746736;10.00055261157502;0.8336179865066281;0.015562163418158874;0.015561459002984345;0.797664810338852;-0.014895042136344596;0.7978588286913092
73.236598;1.0445621787714439;0.8332775636092041;0.7979824808630499;-2.9367808786855545e-08;-8.58925117853934e-08;1.0448806319679715;10.000569314432804;0.833618234902794;0.015562184746120818;0.015561484942440309;0.7976650571042462;-0.014895042047778218;0.797857707625153
73.246598;1.0445648988453615;0.8332766643046625;0.7979832252648639;-2.902646432545488e-08;-8.575354778026865e-08;1.0448813445314675;10.000585433285144;0.8336184361130439;0.015562205667256126;0.015561512078139314;0.7976653084442624;-0.014895041940775223;0.7978565641822896
73.256598;1.0445675500330622;0.833275793870292;0.7979838930965161;-2.869761841213016e-08;-8.561621362849042e-08;1.0448820895394237;10.000600844543596;0.8336185922501221;0.015562226110942583;0.01556154039146822;0.7976655636758639;-0.01489504181507044;0.7978554002052249
73.266598;1.044570128490479;0.8332749540573843;0.7979844818360079;-2.8382661558543258e-08;-8.547932108642245e-08;1.0448828666790113;10.000615429458595;0.8336187054966004;0.01556224601792046;0.015561569856197702;0.7976658226213359;-0.014895041670949965;0.797854218451196
73.276598;1.0445726296002142;0.8332741458947865;0.7979849893036499;-2.8082951137489417e-08;-8.534170417795096e-08;1.044883675630961;10.000629074456457;0.833618778038812;0.0155622653365069;0.015561600428443335;0.7976660858104802;-0.014895041509067269;0.7978530222480351
73.286598;1.0445750485076888;0.833273369443709;0.7979854144288951;-2.779968230567272e-08;-8.520241851385048e-08;1.044884515554187;10.000641679747574;0.8336188125999936;0.015562284025604192;0.015561632038142629;0.7976663542521553;-0.014895041330224509;0.7978518153180892
73.296598;1.044577380417863;0.8332726238013755;0.7979857573990558;-2.7533865152352766e-08;-8.506083594869616e-08;1.0448853848882413;10.000653163879715;0.8336188129737684;0.015562302065085598;0.015561664587966791;0.7976666290844411;-0.01489504113527039;0.7978506016256608
73.306598;1.044579620495994;0.8332719077707554;0.7979860190126273;-2.7286413324307997e-08;-8.491671851789965e-08;1.0448862823790952;10.000663458139591;0.8336187838733583;0.015562319459652705;0.015561697957795275;0.7976669115715311;-0.014895040925058443;0.7978493848525575
73.316598;1.0445817641230424;0.8332712207119002;0.7979861999196618;-2.705802780286036e-08;-8.477030045201126e-08;1.0448872086983871;10.00067250228719;0.8336187302953058;0.015562336225463706;0.015561732011546958;0.7976672034667297;-0.0148950407003624;0.7978481680879996
73.326598;1.0445838075625469;0.8332705628053478;0.7979863008289434;-2.6848996363359118e-08;-8.462228859757165e-08;1.0448881664955496;10.000680246635863;0.8336186565764783;0.015562352371464926;0.015561766604480987;0.7976675077005599;-0.014895040461842545;0.797846954240687
73.336598;1.0445857478707485;0.8332699346720517;0.7979863230965348;-2.665931935223184e-08;-8.44736554382965e-08;1.0448891589472986;10.00068665321118;0.8336185658791405;0.01556236789180308;0.015561801587816804;0.7976678288540641;-0.0148950402100824;0.7978457463658568
73.346598;1.0445875825050848;0.8332693367052794;0.797986268538973;-2.6488933798712505e-08;-8.432531092762442e-08;1.0448901886091513;10.000691694124274;0.8336184605138377;0.015562382770925793;0.015561836811369547;0.7976681725566797;-0.014895039945521129;0.797844547077653
73.356598;1.044589309812331;0.8332687688774563;0.7979861388666204;-2.6337734295153906e-08;-8.417794813092302e-08;1.0448912571264424;10.000695348244529;0.8336183419471975;0.015562396989939446;0.01556187212970902;0.7976685440889151;-0.014895039668321456;0.7978433579365033
73.366598;1.0445909292448252;0.8332682313834954;0.797985935694176;-2.6205597325510232e-08;-8.40320238501923e-08;1.044892365446617;10.00069759411678;0.8336182101261246;0.015562410525757558;0.015561907413167037;0.797668947391925;-0.014895039378369139;0.797842179950616
73.376598;1.0445924403098574;0.8332677250134213;0.7979856610171733;-2.609244046975462e-08;-8.388768311833728e-08;1.0448935137565287;10.000698405529212;0.8336180630805651;0.015562423352782918;0.015561942552362568;0.7976693848043166;-0.014895039075468028;0.7978410142807323
73.386598;1.0445938416402416;0.8332672504550882;0.7979853170186796;-2.5998216903901378e-08;-8.374475235408573e-08;1.044894700669697;10.000697757402625;0.8336178968655905;0.015562435448115575;0.015561977447160542;0.7976698569096387;-0.014895038759633309;0.7978398616873102
73.396598;1.0445951313143074;0.8332668074103355;0.7979849050454609;-2.5922937744229898e-08;-8.360288020149925e-08;1.0448959228234338;10.000695634053168;0.8336177056979781;0.015562446788818698;0.01556201199713062;0.797670362340114;-0.014895038431224082;0.7978387213344472
73.406598;1.0445963077647007;0.8332663945696457;0.7979844251825201;-2.5866681610777045e-08;-8.346171550106097e-08;1.044897175704577;10.000692029741632;0.8336174827224985;0.015562457349889007;0.01556204610996151;0.7976708976454688;-0.014895038090892534;0.7978375907744047
73.416598;1.0445973706441818;0.8332660099550223;0.7979838767414593;-2.5829469630775622e-08;-8.332103035602794e-08;1.0448984550144294;10.000686946307171;0.8336172209683195;0.015562467107024002;0.015562079709363914;0.7976714570940466;-0.014895037739548636;0.7978364672409484
73.426598;1.044598321150288;0.8332656509404613;0.7979832587970652;-2.5811145968680056e-08;-8.31807937758801e-08;1.0448997576741708;10.00068039090165;0.833616913690583;0.015562476037815291;0.015562112729358046;0.7976720327385312;-0.014895037378267391;0.7978353488715789
73.436598;1.0445991614128656;0.8332653143226889;0.797982570830981;-2.5811518506741727e-08;-8.304125937887583e-08;1.0449010819927185;10.000672367350065;0.8336165543318436;0.015562484131206695;0.015562145112836162;0.7976726151898434;-0.014895037008095803;0.7978342352954274
73.446598;1.0445998942830494;0.8332649964571641;0.7979818130525965;-2.583065689220582e-08;-8.290295973006001e-08;1.0449024270012968;10.000662869266515;0.8336161367921563;0.015562491402973947;0.015562176821593126;0.7976731948838937;-0.01489503662993049;0.7978331274383491
73.456598;1.0446005238884657;0.833264693299226;0.7979809857472145;-2.5868993524443506e-08;-8.276660861996001e-08;1.0449037913344976;10.000651887414552;0.8336156560881811;0.015562497898411774;0.015562207848756681;0.7976737633267483;-0.01489503624448385;0.7978320266895417
73.466598;1.0446010553051799;0.8332644007319661;0.7979800890365498;-2.592712978434107e-08;-8.263323161496579e-08;1.0449051728954795;10.000639420598912;0.8336151090369905;0.015562503681261976;0.015562238225148866;0.797674313802776;-0.014895035852243044;0.7978309346259963
73.476598;1.0446014934759507;0.8332641152115345;0.7979791237469058;-2.6005541571836612e-08;-8.250441116353873e-08;1.0449065698904483;10.000625478047668;0.8336144946529368;0.015562508821305696;0.01556226800778011;0.7976748414759506;-0.014895035453441221;0.7978298535604305
73.486598;1.0446018425181867;0.8332638344731658;0.7979780918120376;-2.6104365257373377e-08;-8.238218373521591e-08;1.0449079819132008;10.000610078185531;0.8336138140341111;0.015562513384503766;0.015562297255277621;0.797675343247704;-0.014895035048139209;0.7978287868146463
73.496598;1.0446021054855685;0.8332635581212958;0.7979769956146585;-2.6223308073264487e-08;-8.226872314028546e-08;1.0449094102383418;10.000593248469833;0.8336130698172824;0.015562517421840758;0.015562326015369925;0.7976758173603838;-0.01489503463641374;0.797827738405096
73.506598;1.0446022843575242;0.8332632875960301;0.7979758371536854;-2.6361709058040773e-08;-8.216612199939268e-08;1.044910857582265;10.0005750254997;0.8336122656188414;0.015562520960374578;0.015562354333989531;0.7976762628582447;-0.014895034218541365;0.7978267127915253
73.516598;1.0446023799095714;0.8332630252679285;0.7979746176876468;-2.6518708749612916e-08;-8.207612462704184e-08;1.0449123272152698;10.000555454709538;0.8336114057188074;0.015562524005916607;0.015562382272004474;0.7976766793480506;-0.014895033795112091;0.7978257148369303
73.526598;1.044602391247391;0.8332627736897726;0.797973338065994;-2.669340585955644e-08;-8.19997821261483e-08;1.0449138217819691;10.000534589521232;0.8336104948776859;0.015562526555450405;0.015562409909879619;0.7976770671138478;-0.014895033367026996;0.7978247494187626
73.536598;1.0446023157807525;0.8332625355553281;0.7979719992806493;-2.6885043525989966e-08;-8.193724487435493e-08;1.0449153430900244;10.00051248892346;0.8336095381521563;0.015562528608395416;0.01556243733524949;0.7976774273490668;-0.01489503293526413;0.797823820890118
73.546598;1.0446021501014655;0.8332623133431319;0.7979706024765749;-2.709319616030336e-08;-8.188774293102922e-08;1.0449168925931338;10.000489213703249;0.8336085404075766;0.015562530173823088;0.01556246463041529;0.7976777618795662;-0.014895032500532925;0.7978229332210434
73.556598;1.0446018904862342;0.8332621087414409;0.797969148670575;-2.731774800553735e-08;-8.184975216047382e-08;1.0449184713196635;10.000464826660506;0.8336075053696194;0.015562531276065602;0.015562491871515087;0.7976780719994269;-0.014895032063179691;0.7978220904622709
73.566598;1.044601532505212;0.83326192266876;0.7979676389529811;-2.7558760716675548e-08;-8.182118147829818e-08;1.04492007978101;10.000439398204282;0.8336064350816317;0.01556253196054348;0.015562519134268898;0.7976783573440979;-0.014895031623335992;0.7978212963737968
73.576598;1.0446010709806273;0.8332617551693341;0.7979660749741142;-2.7816298203592063e-08;-8.179942964241688e-08;1.0449217183613646;10.000413009732688;0.833605330324259;0.01556253230298265;0.01556254649930397;0.7976786159667818;-0.014895031181054525;0.7978205533935022
73.586598;1.0446005005407377;0.8332616052624165;0.797964458730305;-2.8090103305934515e-08;-8.178154626007668e-08;1.0449233874422916;10.000385751264826;0.8336041913756514;0.015562532409840107;0.015562574051059831;0.7976788455489958;-0.014895030736424475;0.7978198623522769
73.596598;1.044599815907355;0.83326147187515;0.7979627916386007;-2.8379429531472305e-08;-8.17645181579453e-08;1.044925087255804;10.000357716957467;0.8336030187178758;0.015562532395539121;0.0155626018673022;0.7976790445445339;-0.014895030289714862;0.7978192231164412
73.606598;1.0445990120317818;0.8332613548463568;0.7979610741209618;-2.8683162855125392e-08;-8.174553550669408e-08;1.0449268176570816;10.000328999406333;0.8336018134494032;0.01556253235800004;0.015562630004847535;0.7976792125828013;-0.014895029841506643;0.7978186350934202
73.616598;1.0445980845593885;0.8332612547102141;0.7979593059665722;-2.8999996495441277e-08;-8.172227949072781e-08;1.0449285778306934;10.000299683961567;0.8336005770978079;0.015562532377057866;0.01556265849289237;0.7976793507416031;-0.014895029392805592;0.7978180974078427
73.626598;1.0445970302481835;0.8332611722408648;0.7979574867347706;-2.9328665962825124e-08;-8.169302855749768e-08;1.0449303660888896;10.000269849396537;0.8335993112292198;0.015562532527349083;0.01556268733753873;0.797679461654104;-0.014895028945009036;0.7978176091403285
73.636598;1.0445958474000006;0.8332611084370672;0.7979556162347032;-2.9668168566075453e-08;-8.165647584099808e-08;1.0449321793888309;10.000239574891358;0.8335980173505612;0.015562532890710995;0.015562716524531903;0.7976795489112143;-0.014895028499596796;0.7978171697534598
73.646598;1.0445945363543785;0.833261064562561;0.7979536952540843;-3.00177482001523e-08;-8.161157475679537e-08;1.0449340132090355;10.000208941571517;0.8335966968700583;0.015562533562612217;0.015562746011780634;0.7976796165352599;-0.014895028057801676;0.7978167796112969
73.656598;1.0445930991473014;0.8332610422567454;0.7979517257410429;-3.0376672218596634e-08;-8.155763201472564e-08;1.0449358627226253;10.000178024112241;0.8335953506300741;0.015562534653859676;0.015562775725772408;0.7976796690684501;-0.014895027620553381;0.797816439846428
73.666598;1.0445915387226246;0.8332610434650386;0.7979497098890556;-3.0743933049229114e-08;-8.149443154274579e-08;1.044937723933639;10.000146886637285;0.8335939781506418;0.015562536285462189;0.01556280557378765;0.7976797115953363;-0.01489502718861037;0.7978161513044144
73.676598;1.0445898589145388;0.8332610699014694;0.7979476492231272;-3.111809414747095e-08;-8.142210753235549e-08;1.0449395934847765;10.000115588678419;0.8335925771326039;0.015562538569556028;0.015562835463415074;0.7976797493552278;-0.014895026762656884;0.7978159137480876
73.686598;1.0445880645604337;0.8332611225517452;0.7979455447742652;-3.14975221773277e-08;-8.134098664109636e-08;1.0449414681605818;10.000084186555217;0.8335911436307751;0.015562541588737792;0.015562865315914883;0.7976797873144577;-0.014895026343315326;0.7978157258433575
73.696598;1.0445861607925242;0.8332612016214599;0.7979433975202449;-3.188084625977379e-08;-8.125161516672732e-08;1.044943345064963;10.000052730379162;0.8335896730558305;0.015562545391445661;0.015562895065375747;0.7976798299704528;-0.014895025931217963;0.7978155853343025
73.706598;1.0445841524420079;0.833261306597822;0.7979412083711708;-3.226725429172164e-08;-8.115465335176889e-08;1.044945221680483;10.000021271231846;0.8335881613660506;0.015562549994350002;0.015562924651498816;0.7976798810274083;-0.014895025527138036;0.7978154891933811
73.716598;1.0445820442598248;0.8332614363840771;0.7979389783513395;-3.265647048355624e-08;-8.105054604984388e-08;1.0449470953068172;9.999989871070811;0.8335866053928672;0.015562555384679422;0.015562954023702183;0.7976799427909077;-0.01489502513196394;0.7978154336185113
73.726598;1.0445798411282792;0.8332615899196304;0.7979367089304825;-3.3048563491150066e-08;-8.093948491482259e-08;1.0449489625548871;9.99995860001772;0.8335850022609897;0.015562561530341214;0.015562983145971872;0.7976800160624004;-0.01489502474640868;0.7978154140408189
73.736598;1.0445775477404542;0.8332617668869299;0.7979344019556686;-3.3443874367501276e-08;-8.08217471953725e-08;1.044950819428025;9.99992752613002;0.8335833489852248;0.015562568385108135;0.01556301198150037;0.7976801007315548;-0.014895024370655912;0.7978154253747474
73.746598;1.044575167869019;0.8332619679699306;0.7979320595174727;-3.3843077996886134e-08;-8.069779888176792e-08;1.0449526620359761;9.999896708160804;0.8335816427971613;0.015562575882982752;0.015563040476195592;0.7976801962676867;-0.014895024004319947;0.7978154620654246
73.756598;1.0445727038643613;0.8332621949527739;0.7979296840149558;-3.424725755892241e-08;-8.056809459213407e-08;1.0449544870857748;9.999866193649522;0.8335798815165928;0.015562583947904093;0.015563068563014686;0.7976803018381005;-0.014895023646745408;0.7978155181908503
73.766598;1.0445701572515869;0.8332624508257386;0.7979272783758846;-3.465801180299178e-08;-8.043301967426625e-08;1.0449562911022154;9.999836024118864;0.8335780636363853;0.015562592517065864;0.015563096174060964;0.7976804161111285;-0.014895023297391324;0.7978155882513669
73.776598;1.0445675299181838;0.8332627394707108;0.7979248462113695;-3.5077312230292016e-08;-8.029299970373298e-08;1.0449580689159421;9.999806245273666;0.8335761883991541;0.015562601550356686;0.015563123250209386;0.797680536896848;-0.01489502295615238;0.7978156678676517
73.786598;1.0445648248131802;0.8332630649110171;0.79792239140951;-3.5506948418742654e-08;-8.014862780738596e-08;1.044959813148972;9.999776911509661;0.8335742558248067;0.015562611026043323;0.015563149747333423;0.7976806616870644;-0.014895022623414392;0.7978157533962505
73.796598;1.044562045798589;0.8332634308370852;0.7979199175080071;-3.5948065722549865e-08;-8.000081295303655e-08;1.0449615153152723;9.999748076707633;0.8335722667604692;0.015562620931672887;0.015563175632205816;0.7976807892446399;-0.01489502229980081;0.7978158410010655
73.806598;1.0445591966981838;0.83326384052177;0.7979174275980435;-3.6401134732478325e-08;-7.985086964506454e-08;1.0449631670769104;9.999719782533003;0.8335702229685475;0.015562631253338996;0.015563200870734695;0.7976809202438954;-0.014895021985900302;0.7978159265001941
73.816598;1.044556280714991;0.8332642967729545;0.7979149245217617;-3.686617933481536e-08;-7.970034916836422e-08;1.044964760835739;9.99969206275193;0.8335681269171129;0.015562641973262167;0.015563225423731538;0.7976810563629264;-0.014895021682111887;0.7978160060129423
73.826598;1.0445533010818948;0.8332648020573847;0.7979124107768767;-3.734291353342416e-08;-7.955066235143442e-08;1.044966290411753;9.999664954805228;0.833565981472852;0.015562653071591263;0.015563249258765344;0.7976811995957483;-0.014895021388537958;0.7978160760052838
73.836598;1.0445502617193132;0.8332653587062062;0.797909888082007;-3.78306493846098e-08;-7.940284318358781e-08;1.0449677513671614;9.99963849804541;0.8335637899750395;0.01556266451700883;0.015563272365699196;0.7976813521082978;-0.014895021105003726;0.7978161326357196
73.846598;1.0445471673060347;0.8332659688177382;0.7979073569505675;-3.832820703497199e-08;-7.925752320493133e-08;1.0449691400305807;9.999612723021958;0.8335615562980817;0.015562676254767102;0.01556329476037593;0.7976815157106419;-0.014895020831240727;0.797816171655163
73.856598;1.0445440234898853;0.8332666339457206;0.7979048168972906;-3.883383732989417e-08;-7.911490881128867e-08;1.0449704522442604;9.999587646290314;0.833559284409631;0.015562688210513017;0.015563316477553085;0.797681691348175;-0.01489502056700129;0.7978161890613551
73.866598;1.04454083711003;0.8332673548288732;0.7979022674651352;-3.9345163734097556e-08;-7.897488792416033e-08;1.0449716833178284;9.99956327362794;0.8335569777532635;0.015562700306728279;0.015563337559458433;0.7976818792961676;-0.014895020311950382;0.7978161819613565
73.876598;1.0445376159483397;0.8332681311251797;0.7978997091885809;-3.985934661419019e-08;-7.883749659723371e-08;1.0449728288235198;9.999539610189375;0.8335546388514239;0.015562712475959235;0.015563358045382478;0.7976820796820093;-0.014895020065492762;0.7978161489713711
73.886598;1.044534368080111;0.8332689612779547;0.7978971436717976;-4.0373358482559145e-08;-7.870345540325285e-08;1.0449738853179666;9.99951667336575;0.8335522692422275;0.015562724659584366;0.015563377969996978;0.7976822925895071;-0.014895019826772356;0.7978160897275085
73.896598;1.044531101275164;0.8332698427566754;0.7978945729790269;-4.0884251502644016e-08;-7.857427829852935e-08;1.0449748510708283;9.999494496702026;0.8335498697208686;0.015562736798853182;0.015563397367958857;0.7976825176549988;-0.01489501959493398;0.7978160042752389
73.906598;1.0445278229767743;0.833270772464098;0.7978919991393092;-4.13893826024999e-08;-7.845191536511529e-08;1.0449757264499688;9.999473119997626;0.8335474405317403;0.015562748837136898;0.015563416269745979;0.7976827537959112;-0.014895019369492916;0.7978158931294735
73.916598;1.0445245409544381;0.8332717472304272;0.7978894243654197;-4.1886534111888645e-08;-7.833832688821318e-08;1.0449765130756603;9.999452579626274;0.8335449813076237;0.015562760729304823;0.015563434692771142;0.797682999654016;-0.014895019150397846;0.7978157575105429
73.926598;1.044521264113886;0.8332727642319269;0.7978868515676169;-4.2374064881326036e-08;-7.823522952944784e-08;1.0449772121310077;9.999432911469324;0.8335424911082153;0.015562772434897914;0.015563452647821307;0.7976832546065069;-0.014895018937701338;0.7978155992518025
73.936598;1.044518002668166;0.8332738207984582;0.7978842842849682;-4.285109261155511e-08;-7.814391977449692e-08;1.044977823603429;9.999414156606889;0.8335399686955036;0.015562783901458205;0.015563470150487925;0.797683519317949;-0.01489501873133749;0.797815420478152
73.946598;1.044514767109324;0.8332749139639969;0.7978817261822976;-4.33173591325598e-08;-7.80652228860213e-08;1.0449783475183514;9.99939635572734;0.8335374128290642;0.015562795064246718;0.015563487218736231;0.7976837951062669;-0.014895018531175181;0.7978152228204444
73.956598;1.0445115666318456;0.8332760403830923;0.7978791807631355;-4.3772741064781045e-08;-7.799964466779329e-08;1.044978785441669;9.999379535753405;0.8335348225911351;0.015562805860805136;0.015563503866258674;0.7976840828101162;-0.014895018337030629;0.7978150064835117
73.966598;1.0445084088833827;0.8332771964749217;0.7978766513015946;-4.421691699772991e-08;-7.794754271185666e-08;1.044979140268966;9.999363702568214;0.8335321978137162;0.015562816248248236;0.015563520100186651;0.7976843824892872;-0.014895018148531633;0.7978147703544014
73.976598;1.0445053012645085;0.8332783785354572;0.7978741411848288;-4.464938427397112e-08;-7.790920952889635e-08;1.0449794153335552;9.999348846596112;0.8335295395129949;0.01556282622020869;0.015563535920696616;0.7976846943927489;-0.014895017965020386;0.797814513136435
73.986598;1.0445022514761395;0.8332795826725667;0.7978716548532339;-4.5069508572676846e-08;-7.788481317058524e-08;1.0449796143860124;9.999334952759545;0.8335268501334394;0.015562835807531258;0.015563551320874613;0.7976850199266468;-0.014895017785684892;0.7978142341739879
73.996598;1.0444992663846457;0.8332808047767233;0.797869198217681;-4.547653353237839e-08;-7.787419481881496e-08;1.044979741931913;9.999322003834854;0.8335241337002445;0.015562845054750557;0.015563566282565144;0.7976853614210765;-0.014895017609825395;0.7978139334200081
74.006598;1.0444963513261225;0.8332820408246623;0.7978667774880469;-4.5869716999455185e-08;-7.787669057160718e-08;1.0449798026534767;9.999309982132196;0.8335213959498311;0.015562853999332422;0.01556358077100647;0.7976857213928803;-0.014895017437057657;0.7978136110105186
74.016598;1.044493510856275;0.833283287210716;0.7978643974531152;-4.6248430672104454e-08;-7.789108152225182e-08;1.0449797997804475;9.999298876871114;0.833518643617314;0.015562862671701318;0.01556359474142494;0.7976861025511366;-0.014895017267409556;0.7978132667932547
74.026598;1.0444907489654809;0.8332845406058479;0.7978620611896787;-4.661201832078012e-08;-7.791580171349683e-08;1.0449797338419788;9.999288688900755;0.8335158829810742;0.015562871097767692;0.015563608154856527;0.7976865083981747;-0.014895017101282928;0.7978129004757566
74.036598;1.0444880683428346;0.8332857972275574;0.7978597711205119;-4.695964873691293e-08;-7.794938735672708e-08;1.044979603073506;9.99927942712091;0.8335131195165368;0.01556287929758514;0.015563620982805929;0.7976869431487809;-0.014895016939289978;0.7978125129164043
74.046598;1.044485470550842;0.8332870522304416;0.797857529737829;-4.729031048434301e-08;-7.799073695287608e-08;1.044979404971072;9.999271102635653;0.8335103589880731;0.015562887293950113;0.015563633199601365;0.7976874107901221;-0.014895016782008814;0.7978121071953233
74.056598;1.0444829569763217;0.8332882999579553;0.7978553394467023;-4.7602822375409736e-08;-7.803898775494881e-08;1.0449791373908346;9.999263724775167;0.8335076081096799;0.015562895120463665;0.015563644775396636;0.7976879142904608;-0.014895016629743938;0.7978116880799442
74.066598;1.0444805290528694;0.8332895347120989;0.797853202213973;-4.789591453994816e-08;-7.809341392883223e-08;1.0449787986192225;9.999257300162714;0.8335048737771633;0.01556290281577416;0.01556365567064967;0.7976884555109706;-0.014895016482386964;0.79781126086899
74.076598;1.0444781882034493;0.8332907516782113;0.7978511198249739;-4.816834784524261e-08;-7.815359670819438e-08;1.0449783870659337;9.999251833058247;0.8335021620122055;0.015562910417707842;0.015563665834617659;0.7976890360044377;-0.014895016339342633;0.797810830760501
74.086598;1.0444759363337115;0.8332919477738772;0.7978490945782198;-4.8418935279458736e-08;-7.821961653586615e-08;1.0449779006357627;9.999247322962152;0.8334994778476491;0.01556291796873468;0.015563675215341168;0.7976896579320398;-0.014895016199665757;0.7978104026649127
74.096598;1.0444737756184805;0.8332931217969956;0.7978471292232688;-4.86466020311162e-08;-7.829203079063876e-08;1.0449773363073533;9.999243757677364;0.8334968258625577;0.015562925526717852;0.015563683768325247;0.7976903237698186;-0.014895016062480018;0.7978099812128036
74.106598;1.0444717071104344;0.8332942739181017;0.7978452260489594;-4.8850448203475626e-08;-7.837158999230708e-08;1.0449766912463312;9.999241106243849;0.8334942106540055;0.015562933165497008;0.015563691448134583;0.7976910351938167;-0.01489501592728526;0.7978095706424533
74.116598;1.044469729760528;0.8332954049592699;0.7978433863878485;-4.9029605944461e-08;-7.845884716405704e-08;1.0449759646033852;9.999239321104117;0.8334916367595924;0.015562940956582068;0.015563698203906719;0.797691792416904;-0.014895015794016583;0.7978091746330396
74.126598;1.0444678402394518;0.8332965157178577;0.7978416108601624;-4.918317405410152e-08;-7.855394659702882e-08;1.0449751579418778;9.999238349661564;0.8334891080034977;0.015562948950481471;0.015563703994838142;0.7976925942245315;-0.014895015663012854;0.7978087963383959
74.136598;1.0444660329638622;0.83329760680578;0.7978398995755275;-4.931056468269726e-08;-7.865670010400903e-08;1.0449742742441226;9.999238145056097;0.83348662707904;0.015562957179459085;0.01556370879601294;0.7976934383052487;-0.01489501553490137;0.7978084383914436
74.146598;1.0444643005580865;0.8332986787058159;0.7978382521211896;-4.94119403120778e-08;-7.876682769704995e-08;1.0449733169216986;9.999238667450584;0.83348419584933;0.015562965667704313;0.015563712584364455;0.7976943215516135;-0.01489501541052472;0.7978081027359987
74.156598;1.0444626348783945;0.8332997312522143;0.7978366677539347;-4.94882610726486e-08;-7.888408386622357e-08;1.044972289635256;9.999239879742907;0.8334818159400985;0.015562974427005941;0.015563715334387237;0.7976952403992887;-0.014895015290949304;0.7978077903320283
74.166598;1.0444610279397162;0.8333007632648549;0.7978351458287308;-4.954094637997868e-08;-7.90082034022706e-08;1.0449711966642286;9.99924174890053;0.8334794891073927;0.015562983443031107;0.015563717022552909;0.7976961911861343;-0.01489501517733269;0.7978075008778048
74.176598;1.0444594720240072;0.8333017731930563;0.7978336860738047;-4.957145276974305e-08;-7.913895450106772e-08;1.0449700429267925;9.999244248133476;0.8334772175686079;0.015562992665792667;0.015563717621856503;0.7976971700808387;-0.014895015070666666;0.7978072330761816
74.186598;1.0444579594143175;0.833302759693805;0.7978322884751968;-4.958108406332463e-08;-7.927630103668867e-08;1.044968832958021;9.999247353579381;0.8334750046664707;0.015563002011764134;0.015563717101524162;0.7976981728160177;-0.01489501497177858;0.7978069853757379
74.196598;1.0444564826121594;0.8333037209749188;0.7978309530277485;-4.95711173494968e-08;-7.942037318101248e-08;1.0449675697570877;9.999251044486634;0.8334728550958785;0.015563011376482094;0.015563715435419736;0.7976991949575571;-0.014895014881742084;0.7978067562322387
74.206598;1.044455034423936;0.8333046535904608;0.7978296796407756;-4.954288381674467e-08;-7.957128159157352e-08;1.044966254807775;9.99925530683472;0.8334707739221967;0.015563020651405628;0.015563712599263542;0.7977002324759606;-0.014895014802128825;0.7978065439749421
74.216598;1.0444536074954573;0.8333055523258409;0.7978284682050762;-4.949763022650028e-08;-7.972895318195653e-08;1.044964889040861;9.999260131834118;0.8334687652364783;0.015563029739759433;0.01556370856960688;0.7977012820024416;-0.014895014734657866;0.7978063470937116
74.226598;1.0444521943104608;0.8333064114928794;0.7978273187617895;-4.943641479627758e-08;-7.989300610722452e-08;1.0449634738788485;9.999265511791073;0.8334668317218985;0.015563038559783103;0.015563703340562965;0.797702340661402;-0.014895014680654288;0.7978061643593886
74.236598;1.0444507876441935;0.8333072260339618;0.7978262315073327;-4.9360037614830977e-08;-8.006276855948247e-08;1.0449620117179754;9.999271440322621;0.8334649748726776;0.015563047034276859;0.015563696934325895;0.7977034057153396;-0.014895014640750546;0.7978059941790442
74.246598;1.0444493803745047;0.8333079912592334;0.7978252065125295;-4.926894714055187e-08;-8.023754741441298e-08;1.0449605055985092;9.999277914631952;0.8334631948247863;0.015563055085529047;0.015563689389637841;0.7977044744469824;-0.01489501461488162;0.7978058342311155
74.256598;1.044447964813382;0.8333087023145929;0.7978242436304578;-4.91633761325805e-08;-8.0416924240973e-08;1.0449589584894512;9.999284932705667;0.8334614901642347;0.015563062641111163;0.015563680747892838;0.7977055443367345;-0.014895014602538018;0.7978056819561216
74.266598;1.0444465327547405;0.8333093545847216;0.7978233428650098;-4.9043761982051434e-08;-8.060070924184254e-08;1.0449573728193657;9.999292487030136;0.8334598584084483;0.015563069638261241;0.015563671050898441;0.7977066134052252;-0.014895014603120886;0.7978055352822085
74.276598;1.0444450764697832;0.833309944111941;0.7978225047991354;-4.8911045571937866e-08;-8.078866055240832e-08;1.0449557501467543;9.999300559923656;0.8334582967482032;0.015563076024914234;0.015563660342117872;0.7977076806131661;-0.014895014616175584;0.7978053931862213
74.286598;1.0444435894989974;0.8333104671485392;0.7978217305703416;-4.8766517073146825e-08;-8.0980373710688e-08;1.0449540907763304;9.999309120416598;0.833456802727958;0.015563081762589028;0.015563648669633227;0.7977087459270593;-0.01489501464135571;0.7978052558143682
74.296598;1.0444420666577248;0.8333109195540565;0.7978210214743038;-4.8611474524394144e-08;-8.117537231412275e-08;1.044952394049126;9.999318123411598;0.8334553748541069;0.015563086826810806;0.015563636087305495;0.7977098099780955;-0.014895014678206999;0.7978051239516806
74.306598;1.0444405038829248;0.8333112968069998;0.7978203786889739;-4.844719035752924e-08;-8.137320296370196e-08;1.0449506591572204;9.999327512593473;0.8334540128062817;0.01556309119638583;0.015563622639842614;0.7977108734647698;-0.014895014726021375;0.7978049981266697
74.316598;1.0444388981136201;0.8333115946514423;0.7978198030309173;-4.827519565204588e-08;-8.157349711992823e-08;1.044948885284038;9.99933722400813;0.833452717119607;0.015563094835531964;0.015563608348124045;0.7977119364313062;-0.014895014783899653;0.7978048780637076
