time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.326598;1.0444372470044487;0.8333118096637951;0.797819294503851;-4.809746534655295e-08;-8.177612120645075e-08;1.0449470710650968;9.999347185980785;0.8334514888636148;0.015563097689379005;0.015563593225716023;0.797712997995585;-0.014895014851033107;0.7978047628408037
74.336598;1.0444355489171009;0.8333119392123997;0.7978188520906859;-4.7916265018817385e-08;-8.198131387615837e-08;1.044945214542964;9.999357318018031;0.8334503295948081;0.015563099700309368;0.015563577308027534;0.7977140569864523;-0.014895014926941562;0.7978046512488997
74.346598;1.0444338039122898;0.8333119815719385;0.7978184740966594;-4.7733846101160887e-08;-8.218949175135072e-08;1.0449433143191258;9.999367535252576;0.8334492410255506;0.015563100821585829;0.015563560653819596;0.7977151129635897;-0.01489501501138314;0.7978045421178545
74.356598;1.0444320150622168;0.8333119368032553;0.7978181586294533;-4.7552299411383846e-08;-8.240091166330222e-08;1.0449413709740278;9.999377754947094;0.8334482243705572;0.015563101014522266;0.015563543328572979;0.7977161665682455;-0.014895015104179515;0.7978044348082278
74.366598;1.044430187910058;0.8333118077447772;0.7978179038623588;-4.7373554140194674e-08;-8.261569676110402e-08;1.0449393874114365;9.999387898642372;0.8334472802245133;0.01556310024422801;0.015563525402633428;0.7977172190662718;-0.01489501520516227;0.7978043295257722
74.376598;1.044428328283007;0.8333116001521883;0.797817708322779;-4.719940175533501e-08;-8.283410637608222e-08;1.0449373680128358;9.99939789380172;0.8334464091614788;0.015563098478818713;0.015563506962398754;0.7977182718050909;-0.014895015314042685;0.7978042268651158
74.386598;1.044426440999438;0.8333113216723546;0.7978175711198718;-4.703172602508977e-08;-8.305667825963492e-08;1.0449353173898122;9.999407676084822;0.8334456123673484;0.01556309568385363;0.015563488115389415;0.7977193259254904;-0.014895015430249549;0.7978041268684276
74.396598;1.0444245296233763;0.8333109805432537;0.7978174912888232;-4.687280229863127e-08;-8.328432745124802e-08;1.0449332398469757;9.999417187569835;0.8334448916798446;0.015563091816062384;0.015563468982327303;0.7977203821936178;-0.014895015552971723;0.7978040288001021
74.406598;1.044422596269448;0.8333105847006241;0.7978174665364995;-4.672516180492859e-08;-8.351834235236548e-08;1.0449311397034666;9.999426375571105;0.8334442489289766;0.015563086825311;0.01556344968129264;0.7977214408833713;-0.01489501568136261;0.7978039316925143
74.416598;1.0444206420356095;0.8333101410483076;0.79781749275605;-4.6591147106888094e-08;-8.376006292692577e-08;1.0449290212512259;9.999435200181244;0.8334436853068365;0.015563080664237488;0.015563430317191013;0.7977225018909443;-0.014895015814670266;0.7978038346062714
74.426598;1.0444186682208882;0.8333096554564177;0.7978175646162331;-4.64726201487207e-08;-8.401060868745647e-08;1.044926887970283;9.999443643581223;0.8334432011471901;0.015563073295214459;0.01556341098143637;0.7977235648630243;-0.01489501595224774;0.797803736616506
74.436598;1.0444166771997534;0.8333091336699597;0.7978176765218605;-4.6370942783681275e-08;-8.427093638336814e-08;1.0449247421657004;9.99945170726913;0.8334427952080252;0.015563064691851258;0.015563391748026983;0.797724628936436;-0.014895016093576907;0.7978036369449301
74.446598;1.0444146722698089;0.833308581814996;0.7978178231161727;-4.628715621166319e-08;-8.454192563419479e-08;1.0449225854283863;9.999459400625845;0.8334424636607878;0.015563054846930508;0.015563372665929994;0.797725692823532;-0.014895016238230299;0.7978035350258242
74.456598;1.0444126572730303;0.8333080060923453;0.7978179991286691;-4.6222136775357574e-08;-8.482437408006668e-08;1.0449204189031571;9.999466732942189;0.8334422002350205;0.015563043784083248;0.015563353768400368;0.7977267557565173;-0.014895016385734459;0.7978034305667002
74.466598;1.0444106366758061;0.8333074124122534;0.7978181992010418;-4.6176574330579675e-08;-8.511901599372628e-08;1.0449182433285014;9.999473711209143;0.8334419972135763;0.015563031556131566;0.015563335091999987;0.7977278180041715;-0.014895016535589554;0.7978033237921794
74.476598;1.0444086154603542;0.8333068062707273;0.7978184178795648;-4.615087147569587e-08;-8.542647387371649e-08;1.044916059497733;9.999480342971957;0.8334418462173666;0.015563018233703577;0.015563316677972797;0.7977288799160168;-0.014895016687470074;0.7978032153046136
74.486598;1.0444065985119162;0.8333061927858041;0.7978186495701128;-4.614515198934318e-08;-8.574704146182233e-08;1.0449138683596422;9.99948664334778;0.8334417388821113;0.015563003899900573;0.015563298557332381;0.797729940371555;-0.014895016841331205;0.7978031054985433
74.496598;1.0444045897969325;0.833305576769121;0.7978188885648578;-4.615945157955845e-08;-8.608055418182447e-08;1.0449116699759036;9.999492640150308;0.8334416674833325;0.015562988652907044;0.015563280736330244;0.7977309963143974;-0.014895016997296793;0.7978029944431755
74.506598;1.044402591747786;0.833304962585655;0.7978191289754035;-4.619388072702037e-08;-8.642657959568395e-08;1.0449094624486714;9.999498370297024;0.8334416250944986;0.015562972607914418;0.015563263193907625;0.7977320437824009;-0.014895017155458842;0.797802882219986
74.516598;1.0444006056120598;0.8333043538916102;0.7978193644470853;-4.624860286126592e-08;-8.678462117777216e-08;1.0449072422483603;9.999503870600893;0.8334416053231577;0.01556295589053063;0.015563245898365313;0.797733078886577;-0.014895017315802006;0.7978027692143351
74.526598;1.044398632460801;0.8333037538097764;0.7978195882642918;-4.6323790252664844e-08;-8.71540820360451e-08;1.0449050052364734;9.999509175480958;0.8334416022988199;0.015562938623030024;0.015563228827231029;0.7977340978248334;-0.014895017478231975;0.7978026563423629
74.536598;1.0443966741120332;0.8333031656069126;0.7978197939494522;-4.64196321334623e-08;-8.753414478211597e-08;1.044902747432483;9.999514323499092;0.8334416111955427;0.015562920916451669;0.015563211967224693;0.7977350969640831;-0.014895017642490594;0.7978025449843722
74.546598;1.044394733871494;0.8333025930781963;0.7978199755030609;-4.65363100915859e-08;-8.792366854598137e-08;1.0449004659127188;9.999519361101436;0.8334416286898272;0.015562902880026156;0.015563195304508056;0.7977360730500663;-0.014895017807997563;0.7978024367744415
74.556598;1.0443928164328584;0.833302040262063;0.7978201272654161;-4.667401173330738e-08;-8.832118114012798e-08;1.0448981590451083;9.999524340499725;0.8334416530065741;0.015562884634654975;0.015563178823521512;0.7977370226417071;-0.014895017973809729;0.7978023335547296
74.566598;1.044390927111937;0.8333015111250822;0.7978202440999503;-4.6833001213951487e-08;-8.872500452852758e-08;1.0448958254455778;9.999529318917126;0.8334416837310434;0.015562866307897313;0.01556316250643226;0.7977379414329465;-0.014895018138678984;0.7978022373197128
74.576598;1.0443890715631452;0.8333010095280328;0.79782032163444;-4.7013594613958335e-08;-8.913324207319688e-08;1.0448934631389695;9.999534358201437;0.833441721135877;0.015562848019485286;0.015563146328468882;0.797738824232705;-0.01489501830120959;0.7978021503382562
74.586598;1.04438725564903;0.8333005389500483;0.797820356309738;-4.721602821567644e-08;-8.954355038334852e-08;1.0448910696615297;9.999539516652352;0.833441764814323;0.015562829878068975;0.015563130259822335;0.797739665275322;-0.014895018460132456;0.7978020754587091
74.596598;1.0443854848851106;0.8333001020332206;0.7978203457646715;-4.7440325397677874e-08;-8.995308143707652e-08;1.0448886425104558;9.999544837202325;0.8334418127716005;0.015562811984049517;0.015563114273972887;0.7977404588653937;-0.014895018614419395;0.7978020160682555
74.606598;1.0443837640944722;0.8332997006656997;0.7978202888588665;-4.7686195299588275e-08;-9.035865935621132e-08;1.0448861799350093;9.999550345183568;0.8334418622656751;0.015562794426848868;0.015563098352658079;0.7977412004409097;-0.014895018763160508;0.7978019757396596
74.616598;1.0443820976710982;0.8332993364696086;0.7978201844486735;-4.7952962557082724e-08;-9.075690897458971e-08;1.0448836821492187;9.999556056172008;0.8334419114341887;0.015562777282269173;0.01556308248325133;0.7977418874704649;-0.014895018905497728;0.7978019581308705
74.626598;1.044380489897471;0.8332990110967031;0.7978200304151077;-4.82396098655446e-08;-9.114435088177108e-08;1.044881151964626;9.99956198439214;0.8334419598054584;0.01556276061664256;0.015563066653251691;0.7977425196466513;-0.014895019040610576;0.7978019671366614
74.636598;1.0443789447069978;0.8332987264377397;0.7978198244657021;-4.854501803491282e-08;-9.151750849195999e-08;1.0448785944010313;9.999568149112493;0.8334420077480849;0.015562744492002787;0.015563050847806886;0.7977430984038597;-0.014895019167622727;0.7978020066985745
74.646598;1.044377465097382;0.8332984846785668;0.7978195655508686;-4.8868199236132396e-08;-9.187306098943714e-08;1.0448760162477584;9.999574579964595;0.8334420560308708;0.015562728964835225;0.01556303505143866;0.797743626241422;-0.014895019285538845;0.7978020803223551
74.656598;1.0443760529945154;0.8332982880804566;0.7978192538703084;-4.920826782002577e-08;-9.220813371736775e-08;1.0448734258743753;9.999581314690628;0.8334421056929169;0.015562714077595425;0.015563019257432262;0.7977441062382672;-0.01489501939327505;0.7978021907177859
74.666598;1.0443747098036795;0.8332981391323624;0.797818889778127;-4.956431868223664e-08;-9.252044249240554e-08;1.0448708326862657;9.999588389186924;0.8334421581432899;0.015562699853234026;0.015563003481313753;0.7977445415704261;-0.014895019489701301;0.7978023397480419
74.676598;1.044373436971233;0.8332980405186716;0.7978184734522711;-4.9935445005539896e-08;-9.280812526579475e-08;1.0448682462600927;9.999595831165072;0.8334422155331627;0.015562686303515073;0.015562987760273712;0.7977449350795646;-0.014895019573614245;0.7978025288505403
74.686598;1.0443722359680918;0.8332979942173888;0.7978180053503899;-5.032078400526672e-08;-9.306957843017936e-08;1.0448656759644495;9.999603656889201;0.8334422809661413;0.015562673439936402;0.015562972137769597;0.7977452893472757;-0.01489501964370081;0.7978027594974879
74.696598;1.0443711079214082;0.8332980012174955;0.797817486236343;-5.071943144363682e-08;-9.330350201447176e-08;1.0448631310804475;9.999611866113861;0.8334423584234064;0.015562661272154811;0.015562956651805729;0.7977456066663109;-0.014895019698622274;0.7978030331426426
74.706598;1.0443700536066647;0.8332980621931713;0.7978169167037341;-5.113036696064828e-08;-9.350898700972603e-08;1.0448606204015836;9.999620440722785;0.8334424522867713;0.015562649802057411;0.015562941333121407;0.7977458883995105;-0.014895019737147451;0.7978033508641581
74.716598;1.0443690740840843;0.8332981775676501;0.7978162967902266;-5.155257058527175e-08;-9.3685391007354e-08;1.044858151355431;9.999629348512666;0.8334425664369288;0.0155626390216511;0.015562926208170675;0.7977461348941252;-0.014895019758104264;0.797803713243621
74.726598;1.0443681713600692;0.833298346750862;0.7978156261523096;-5.1985148177656227e-08;-9.383204897268199e-08;1.0448557293895713;9.999638549605304;0.8334427038765143;0.015562628913783627;0.015562911299406233;0.7977463462957732;-0.014895019760179847;0.7978041205485237
74.736598;1.0443673484628069;0.8332985677052944;0.7978149047985539;-5.242726893979054e-08;-9.394812941663655e-08;1.0448533578310544;9.99964800197374;0.8334428668791642;0.01556261945823599;0.015562896626716918;0.7977465231669175;-0.0148950197418845;0.7978045728809133
74.746598;1.0443666090686081;0.83329883741715;0.7978141336337035;-5.2878007460923226e-08;-9.4032826554662e-08;1.0448510384703644;9.999657659682757;0.8334430567009802;0.015562610634390486;0.015562882218140006;0.7977466667249962;-0.014895019701704494;0.7978050703520944
74.756598;1.0443659565563888;0.833299152608189;0.7978133144463204;-5.333627186623842e-08;-9.408566119827682e-08;1.044848772438109;9.999667470355803;0.8334432732021926;0.015562602413876664;0.015562868116415867;0.7977467790474557;-0.01489501963818886;0.7978056133410135
74.766598;1.0443653924312906;0.8332995102167845;0.7978124496241278;-5.380087527637071e-08;-9.410656116556112e-08;1.044846560403817;9.999677382741272;0.8334435149993464;0.015562594756200412;0.015562854371479447;0.7977468629608543;-0.014895019550056676;0.7978062025790282
74.776598;1.0443649156787844;0.8332999078513377;0.7978115417806494;-5.427059551222165e-08;-9.409580018843868e-08;1.0448444019725063;9.999687357060038;0.8334437797456146;0.015562587615049762;0.015562841030153679;0.797746921460043;-0.014895019436500389;0.7978068393548642
74.786598;1.0443645240024697;0.833300344136982;0.7978105934961576;-5.474416435467378e-08;-9.405392418231838e-08;1.0448422951000715;9.999697369523693;0.8334440645754612;0.015562580951825396;0.015562828135078534;0.7977469571664166;-0.014895019297409698;0.7978075258945059
74.796598;1.0443642152379222;0.8333008188458425;0.7978096071041009;-5.522025895756803e-08;-9.398172183312497e-08;1.0448402368060161;9.999707411027604;0.8334443672676489;0.015562574748450483;0.015562815735427388;0.7977469721138202;-0.01489501913330829;0.7978082649806579
74.806598;1.0443639875173147;0.8333013325055999;0.7978085844124508;-5.569742594922638e-08;-9.388031640612629e-08;1.0448382247656258;9.999717478511792;0.8334446873498466;0.01556256900634645;0.0155628038941063;0.7977469675765704;-0.014895018945207032;0.7978090590929665
74.816598;1.044363838770521;0.8333018855278232;0.7978075268483824;-5.617404807706079e-08;-9.375116834770547e-08;1.0448362577083066;9.999727562320865;0.8334450258549878;0.015562563729769885;0.015562792677354845;0.7977469438878556;-0.014895018734475992;0.7978099103896715
74.826598;1.044363766301699;0.8333024778020235;0.7978064361653487;-5.664852029073778e-08;-9.359588354995456e-08;1.0448343345345503;9.999737640123625;0.8334453841434115;0.015562558911947324;0.01556278214208255;0.7977469004914576;-0.014895018502647763;0.7978108211965006
74.836598;1.0443637665474352;0.8333031089114413;0.7978053149765458;-5.711937067752019e-08;-9.341600844103125e-08;1.0448324538034546;9.999747684166929;0.8334457631932278;0.015562554538323238;0.015562772334255478;0.7977468364370572;-0.014895018251226968;0.7978117939882633
74.846598;1.0443638354543383;0.8333037781485544;0.7978041665394616;-5.7585140058053965e-08;-9.321292077609152e-08;1.0448306141974126;9.999757674834846;0.8334461635914651;0.015562550599462663;0.015562763289357386;0.7977467511858786;-0.014895017981693202;0.7978128308488559
74.856598;1.0443639694783593;0.8333044840310999;0.7978029940112835;-5.804427042578774e-08;-9.29879239180004e-08;1.0448288153129213;9.999767609145687;0.8334465855311814;0.015562547100315596;0.015562755031689107;0.7977466450233217;-0.014895017695662418;0.7978139327418593
74.866598;1.0443641657464502;0.8333052237888182;0.7978018000335718;-5.84952090096722e-08;-9.27424456542156e-08;1.0448270580331143;9.999777502919498;0.8334470287601107;0.015562544058677222;0.015562747579559723;0.7977465187836674;-0.014895017394971862;0.7978150987457703
74.876598;1.0443644211319365;0.8333059933754745;0.7978005875225935;-5.8936608272104955e-08;-9.247805608411763e-08;1.044825344244709;9.999787385489554;0.8334474925788528;0.01556254149118136;0.015562740955102836;0.7977463731508306;-0.014895017081608798;0.797816325769662
74.886598;1.0443647318417526;0.83330678831797;0.7977993609806397;-5.9367396133093955e-08;-9.219639989060941e-08;1.0448236760884735;9.999797285304394;0.8334479757958906;0.01556253939501666;0.015562735186429455;0.7977462078447692;-0.01489501675750476;0.7978176094409571
74.896598;1.0443650939556675;0.8333076051569785;0.7977981265694648;-5.978674269195475e-08;-9.189920310002436e-08;1.0448220553561969;9.999807220046753;0.8334484771050263;0.015562537740134018;0.015562730303996502;0.7977460216107777;-0.014895016424274533;0.7978189454649942
74.906598;1.0443655042144886;0.8333084425398625;0.7977968909438649;-6.019402047148005e-08;-9.158820940032785e-08;1.044820483136479;9.999817201031489;0.8334489956626988;0.015562536475372982;0.015562726344604112;0.7977458133197096;-0.014895016083183079;0.7978203298977518
74.916598;1.0443659605695077;0.8333093008134788;0.7977956602535013;-6.058870528018987e-08;-9.126501627909005e-08;1.0448189593151749;9.999827236184645;0.8334495309210728;0.015562535535837845;0.015562723353129663;0.7977455828135542;-0.014895015735372802;0.7978217586447911
74.926598;1.044366462259083;0.8333101799193449;0.7977944400996958;-6.09703046239551e-08;-9.093095554445093e-08;1.044817482699148;9.999837324028313;0.8334500822925995;0.015562534846858343;0.015562721372788593;0.7977453308572144;-0.014895015381997868;0.7978232275994867
74.936598;1.044367009364161;0.8333110778057281;0.7977932358494804;-6.133830877129838e-08;-9.058715948730587e-08;1.0448160519917602;9.999847454536384;0.8334506496360071;0.015562534329386375;0.015562720440900363;0.7977450588747689;-0.01489501502409893;0.7978247330076568
74.946598;1.0443676019773374;0.8333119914080279;0.7977920519147197;-6.169206003042765e-08;-9.023480710661573e-08;1.0448146660826803;9.999857614907993;0.8334512339813974;0.015562533901792472;0.015562720588576644;0.7977447685430854;-0.014895014662485127;0.7978262712665106
74.956598;1.0443682393537692;0.8333129183880792;0.7977908907615281;-6.203078454634185e-08;-8.987527259905241e-08;1.044813323652626;9.999867785000685;0.8334518376814329;0.015562533476669409;0.015562721830225558;0.7977444612403863;-0.014895014297897849;0.7978278388071597
74.966598;1.0443689193649963;0.8333138571940814;0.7977897534028994;-6.235383910642011e-08;-8.950999966084337e-08;1.044812023467686;9.999877933099098;0.8334524639178374;0.01556253295989374;0.015562724166218954;0.7977441378426926;-0.014895013931224983;0.7978294324230238
74.976598;1.0443696384070276;0.8333148062569099;0.7977886403302592;-6.266087508676312e-08;-8.914025441219328e-08;1.0448107651562106;9.999888024083555;0.8334531157823528;0.015562532255963844;0.015562727611726977;0.7977437990218842;-0.014895013563470222;0.7978310493688068
74.986598;1.0443703917061586;0.8333157638444441;0.7977875517706067;-6.295187769165616e-08;-8.876693831417138e-08;1.044809549234881;9.99989802756828;0.8334537954778877;0.015562531279548568;0.015562732208900771;0.7977434458088565;-0.014895013195574494;0.7978326868456902
74.996598;1.0443711737480794;0.833316728152024;0.7977864880664969;-6.322710893289438e-08;-8.839052579009166e-08;1.0448083758394509;9.99990791651804;0.8334545040931225;0.015562529961166104;0.01556273800123284;0.7977430798281484;-0.01489501282832891;0.7978343415611795
75.006598;1.044371978390388;0.8333176968703846;0.7977854503614322;-6.348698781951954e-08;-8.801114122745713e-08;1.04480724333604;9.999917663954657;0.833455241772608;0.015562528236030097;0.015562745009660319;0.7977427030463444;-0.01489501246253703;0.797836009828324
75.016598;1.0443727984052245;0.8333186668478777;0.7977844409083847;-6.373210353842637e-08;-8.762868032117922e-08;1.044806148261363;9.999927246450897;0.833456008003697;0.01556252602802393;0.015562753236677622;0.7977423177370451;-0.014895012099154097;0.797837687699844
75.026598;1.044373625247165;0.8333196345754752;0.7977834625564918;-6.396324080948374e-08;-8.724291372276624e-08;1.0448050863348814;9.999936650101294;0.8334568019265141;0.015562523254493331;0.015562762680382473;0.7977419267163516;-0.014895011739075065;0.7978393709204888
75.036598;1.0443744499985248;0.8333205971245374;0.7977825177742556;-6.418119667403129e-08;-8.685364589216711e-08;1.0448040535920413;9.999945869429517;0.8334576224798548;0.015562519859366597;0.015562773335858714;0.7977415331838352;-0.01489501138289689;0.7978410548853417
75.046598;1.0443752649718852;0.833321552853466;0.7977816083074281;-6.438665341741556e-08;-8.646079328570405e-08;1.0448030468772056;9.999954899649643;0.8334584685447531;0.015562515839217262;0.01556278518598965;0.7977411402126728;-0.014895011030985486;0.7978427349192662
75.056598;1.0443760642842264;0.8333225013938477;0.7977807357079136;-6.458037987032266e-08;-8.606428596908637e-08;1.0448020638489264;9.999963728367426;0.833459339490261;0.015562511230468522;0.015562798201856763;0.7977407504184092;-0.01489501068359412;0.7978444071466767
75.066598;1.0443768428827038;0.8333234430393985;0.7977799016020048;-6.476348911115457e-08;-8.566405901277692e-08;1.0448011031614672;9.999972331150216;0.8334602355572595;0.015562506081099561;0.015562812359234535;0.7977403659921624;-0.014895010340847545;0.7978460691111874
75.076598;1.0443775957885897;0.8333243782850064;0.7977791073610899;-6.493731989170356e-08;-8.526021646989636e-08;1.0448001643675318;9.999980675258088;0.8334611574000829;0.015562500439669152;0.015562827656854258;0.7977399889526728;-0.014895010002689009;0.7978477194137273
75.086598;1.0443783184984252;0.833325307623108;0.7977783540913752;-6.510306597870362e-08;-8.485314564706289e-08;1.0447992473074916;9.999988726665975;0.8334621053641922;0.015562494355655545;0.015562844120146847;0.7977396211494575;-0.014895009668809536;0.7978493575506145
75.096598;1.0443790074520312;0.8333262313073495;0.7977776429154073;-6.526160959388365e-08;-8.44434356624897e-08;1.0447983515788546;9.999996450491501;0.8334630791322479;0.01556248787436452;0.015562861783420047;0.7977392638325386;-0.014895009338709568;0.7978509847247172
75.106598;1.0443796602410724;0.8333271490907115;0.7977769747448556;-6.541358862815588e-08;-8.403169014606094e-08;1.0447974761352163;10.000003810066618;0.8334640778626421;0.015562481034788479;0.015562880665519625;0.7977389174277384;-0.014895009011940182;0.7978526040984049
75.116598;1.0443802759376575;0.8333280600214901;0.7977763496675552;-6.55594064332105e-08;-8.361839805395055e-08;1.0447966190691451;10.000010769874724;0.8334651008176888;0.015562473877960526;0.015562900760761701;0.7977385816975378;-0.01489500868819;0.7978542196495371
75.126598;1.0443808551054146;0.8333289627702452;0.797775766578158;-6.569904141066841e-08;-8.320382911353881e-08;1.044795778070293;10.000017297519125;0.8334661478294674;0.01556246644464931;0.01556292204264462;0.797738255712591;-0.014895008367094719;0.7978558350044308
75.136598;1.0443813993450466;0.8333298564617166;0.7977752233471943;-6.583184588267017e-08;-8.278799348410955e-08;1.0447949514588;10.000023365936748;0.8334672189729141;0.015562458755041019;0.015562944467684126;0.797737937891863;-0.014895008048011955;0.7978574531805857
75.146598;1.044381911040568;0.8333307412430204;0.7977747172003561;-6.59567001494033e-08;-8.237080832400427e-08;1.0447941388352702;10.000028958429816;0.83346831378912;0.015562450794477746;0.01556296797832855;0.7977376267822941;-0.01489500773004814;0.7978590767749707
75.156598;1.0443823930278604;0.8333316182168503;0.7977742449134714;-6.607247333087217e-08;-8.195229623267719e-08;1.0447933408503491;10.000034075072545;0.8334694306240277;0.015562442517338008;0.015562992514728976;0.7977373218833753;-0.014895007412409959;0.7978607078963578
75.166598;1.0443828474153847;0.8333324886657102;0.7977738032539454;-6.617835582013627e-08;-8.153261590938439e-08;1.044792558532001;10.00003873627241;0.8334705664369284;0.015562433862546219;0.015563018033950951;0.7977370234772898;-0.01489500709481442;0.7978623477305241
75.176598;1.044383274511641;0.8333333532524113;0.7977733895965649;-6.627388767941091e-08;-8.111212904351743e-08;1.0447917926650978;10.000042979625567;0.8334717172802991;0.015562424772448359;0.015563044519237733;0.7977367321066243;-0.014895006777535;0.7978639964907897
75.186598;1.0443836730372806;0.8333342119227783;0.7977730016770789;-6.635878170539127e-08;-8.069159695647549e-08;1.0447910436538665;10.000046854579722;0.8334728790869403;0.015562415203635415;0.015563071976815548;0.7977364485832422;-0.014895006461007389;0.7978656542223534
75.196598;1.0443840410125633;0.8333350638980281;0.7977726367188984;-6.643279737881612e-08;-8.027205983505538e-08;1.0447903119339557;10.000050417965745;0.8334740481212127;0.015562405122593853;0.015563100422712622;0.7977361740581369;-0.01489500614549215;0.7978673215282799
75.206598;1.0443843761162912;0.8333359076171316;0.7977722915625666;-6.649588789365123e-08;-7.985425764859442e-08;1.0447895982798354;10.000053726713611;0.8334752208679002;0.015562394492400801;0.01556312985776343;0.7977359097642311;-0.014895005831057392;0.7978689990717714
75.216598;1.044384675284328;0.8333367411325783;0.7977719639025563;-6.654837324532149e-08;-7.9438194505398e-08;1.0447889037664642;10.000056829468262;0.8334763935947367;0.015562383264555849;0.015563160245622905;0.7977356565479582;-0.014895005517505642;0.797870686185165
75.226598;1.044384934432402;0.8333375624257587;0.7977716527644185;-6.659082363720307e-08;-7.902314136210307e-08;1.0447882299992803;10.000059761694233;0.8334775618693586;0.015562371378078881;0.015563191506453664;0.7977354142874956;-0.01489500520412318;0.7978723800847076
75.236598;1.0443851487494522;0.8333383694148438;0.7977713579334671;-6.662377977043652e-08;-7.86077217568472e-08;1.0447875794863213;10.00006254405174;0.8334787202867109;0.015562358755336084;0.015563223523202422;0.7977351815427383;-0.014895004889645843;0.7978740766947243
75.246598;1.0443853129262224;0.8333391601030423;0.7977710797903217;-6.664761266525352e-08;-7.81900677589873e-08;1.0447869554230171;10.000065182756364;0.8334798626941092;0.015562345304421106;0.015563256153549797;0.7977349556838554;-0.014895004572638799;0.7978757723232065
75.256598;1.0443854211628305;0.8333399327747848;0.7977708195664224;-6.66626258950684e-08;-7.77683538286328e-08;1.0447863612162274;10.000067671491111;0.833480982786661;0.015562330944560407;0.01556328924238625;0.7977347336593702;-0.014895004252045837;0.7978774644893736
75.266598;1.0443854679115758;0.8333406859934441;0.7977705793029757;-6.666924418196961e-08;-7.734144280559071e-08;1.0447858003004984;10.000069992807944;0.8334820745306178;0.015562315635305435;0.015563322632159862;0.7977345130507019;-0.014895003927517638;0.7978791515152543
75.276598;1.0443854495778233;0.8333414180821808;0.7977703615380413;-6.666807824314261e-08;-7.690919418870762e-08;1.0447852761126757;10.000072118093094;0.8334831321525303;0.015562299382560709;0.01556335616430547;0.797734292407189;-0.014895003599351492;0.797880831931595
75.286598;1.044385365616196;0.8333421264275599;0.797770168747681;-6.665984552171841e-08;-7.647227839057152e-08;1.0447847921015339;10.000074010122825;0.8334841501300752;0.015562282225710688;0.015563389674130948;0.7977340709023015;-0.014895003268222299;0.7978825040400948
75.296598;1.0443852182368987;0.8333428077809053;0.7977700029291622;-6.664534231273157e-08;-7.603158338334911e-08;1.044784351815023;10.000075630478774;0.8334851235590248;0.015562264218224325;0.015563422993311225;0.7977338480612295;-0.014895002934964076;0.7978841653601391
75.306598;1.0443850117426716;0.8333434594790144;0.7977698658176943;-6.66254612224475e-08;-7.558775456946304e-08;1.0447839591174448;10.000076945917337;0.8334860484712021;0.015562245410211773;0.015563455965910753;0.7977336235184681;-0.01489500260047319;0.7978858126633729
75.316598;1.0443847520244258;0.833344080110632;0.7977697591108428;-6.660108895781896e-08;-7.514110632990518e-08;1.0447836183199466;10.000077929405963;0.8334869217573019;0.015562225846259513;0.01556348846595617;0.7977333967849191;-0.014895002265524438;0.7978874427095238
75.326598;1.044384446100732;0.8333446690310079;0.7977696841240154;-6.657310334184636e-08;-7.469158868075749e-08;1.0447833340039745;10.000078557463802;0.8334877408009158;0.015562205571378813;0.015563520391150807;0.7977331673699114;-0.01489500193038617;0.7978890526700086
75.336598;1.0443841018342934;0.8333452260797831;0.7977696413937423;-6.654260063647633e-08;-7.42388899696786e-08;1.0447831108371541;10.00007880306055;0.8334885029751504;0.015562184624952569;0.015563551637669015;0.7977329348323824;-0.014895001594627335;0.7978906402082507
75.346598;1.0443837276665564;0.8333457520186621;0.7977696305438436;-6.651096572305252e-08;-7.378270482457966e-08;1.044782953511352;10.000078631807328;0.8334892055853397;0.015562163028078108;0.015563582090031228;0.7977326983904305;-0.014895001257279515;0.7978922035435358
75.356598;1.044383332328189;0.8333462481236616;0.7977696503553074;-6.647962121040534e-08;-7.332276141839909e-08;1.044782866611078;10.000078012299545;0.8334898464905705;0.015562140780900612;0.015563611630711988;0.7977324567495125;-0.014895000916970056;0.7978937414469403
75.366598;1.0443829250456005;0.83334671522432;0.79776969942257;-6.644976761158023e-08;-7.285870230455265e-08;1.0447828543367352;10.000076929191955;0.8334904244607875;0.01556211787182721;0.015563640154035517;0.7977322084452727;-0.014895000571949734;0.7978952533531942
75.376598;1.0443825158275797;0.8333471537199754;0.7977697770634008;-6.642233608185278e-08;-7.239020662621395e-08;1.0447829202384105;10.000075383057656;0.833490938757703;0.015562094288303808;0.015563667576958913;0.7977319523896991;-0.014895000220269138;0.7978967394335805
75.386598;1.0443821145094216;0.8333475637546339;0.7977698833066631;-6.639804384068492e-08;-7.191728129719287e-08;1.0447830671188596;10.000073378728436;0.8334913887279576;0.015562070015987904;0.015563693840269954;0.7977316882782838;-0.014894999860156088;0.7978982003103492
75.396598;1.0443817290632766;0.8333479448244373;0.797770018001254;-6.637740143498438e-08;-7.144050612687911e-08;1.0447832967152944;10.000070913843626;0.8334917740514953;0.015562045031934523;0.015563718901312742;0.7977314164587285;-0.01489499949025628;0.797899636819879
75.406598;1.044381365311973;0.8333482958839707;0.7977701801914068;-6.636086539211974e-08;-7.096114886641541e-08;1.0447836091794327;10.00006797718231;0.8334920950921789;0.01556201931532928;0.015563742724560034;0.7977311375853873;-0.014894999109528599;0.7979010503906805
75.416598;1.0443810281243635;0.8333486160977464;0.7977703682254985;-6.634922392261306e-08;-7.048113638283382e-08;1.0447840030302706;10.00006455393003;0.8334923527125991;0.015561992868813209;0.015563765275038078;0.7977308525434779;-0.014894998717153187;0.7979024435590233
75.426598;1.0443807222631614;0.8333489050791076;0.7977705801637347;-6.634372026159209e-08;-7.000289379791336e-08;1.0447844755537516;10.000060629068109;0.8334925479881707;0.015561965718890016;0.01556378652180131;0.7977305623327275;-0.014894998312583608;0.7979038196756797
75.436598;1.0443804523450446;0.8333491623836542;0.7977708142171334;-6.634571252185739e-08;-6.952908020011516e-08;1.0447850231645812;10.000056187046159;0.8334926823767238;0.015561937897243264;0.015563806445170572;0.7977302679537097;-0.01489499789551115;0.7979051817310266
75.446598;1.0443802221572;0.8333493873027606;0.797771069006153;-6.635636972175573e-08;-6.906233189330499e-08;1.0447856413240761;10.000051210233263;0.8334927580504113;0.015561909430593176;0.015563825041157697;0.7977299707510844;-0.014894997465761896;0.7979065313308581
75.456598;1.0443800335096847;0.8333495792523665;0.7977713431683039;-6.637665683160256e-08;-6.860512987440744e-08;1.044786323942872;10.000045676240864;0.8334927776926943;0.015561880351413619;0.015563842328192858;0.7977296728192724;-0.014894997023284935;0.7979078689671161
75.466598;1.0443798856067132;0.8333497377539547;0.7977716348543752;-6.64073939937632e-08;-6.815979358770095e-08;1.0447870631773768;10.000039553781951;0.8334927438987986;0.015561850714212764;0.015563858348858624;0.7977293767556745;-0.014894996568231256;0.7979091949466157
75.476598;1.044379775473286;0.8333498619055673;0.7977719417639546;-6.644928067814884e-08;-6.77284619952206e-08;1.0447878504007675;10.000032802363531;0.8334926591742874;0.015561820595796827;0.015563873160083485;0.7977290848959895;-0.014894996100878098;0.7979105098322127
75.486598;1.0443796989330814;0.8333499502076382;0.7977722612102844;-6.650284759759604e-08;-6.731305679126415e-08;1.044788677228939;10.000025379795703;0.8334925265939016;0.015561790083698467;0.01556388681872782;0.7977287986764138;-0.014894995621375152;0.7979118148544916
75.496598;1.044379651793354;0.8333500007839596;0.7977725901927647;-6.656830552084277e-08;-6.691527936353728e-08;1.0447895354260814;10.000017250595988;0.8334923501701174;0.01556175926708965;0.015563899370198373;0.7977285185605005;-0.014894995129652895;0.7979131121245903
75.506598;1.0443796308397355;0.8333500116240352;0.7977729256711049;-6.664543839519979e-08;-6.653649895022693e-08;1.044790416677076;10.000008390527375;0.8334921343676966;0.015561728232512041;0.015563910847188073;0.7977282445328494;-0.014894994625529248;0.7979144039182449
75.516598;1.044379633880638;0.8333499805925549;0.7977732648936705;-6.673363440667057e-08;-6.6177618117514e-08;1.0447913129688213;9.999998789394281;0.8334918829271796;0.01556169706509486;0.015563921271624974;0.7977279765233499;-0.014894994108788145;0.7979156919988402
75.526598;1.0443796589283865;0.8333499052971594;0.7977736062129211;-6.683200698420344e-08;-6.583906393396619e-08;1.0447922168070125;9.999988449453888;0.8334915978764126;0.015561665847257223;0.015563930646785929;0.7977277142832464;-0.01489499357921806;0.7979169775220545
75.536598;1.044379703710657;0.8333497836950501;0.7977739498642203;-6.693956695089515e-08;-6.552076358694557e-08;1.04479312090584;9.99997737690328;0.8334912795768824;0.015561634641462528;0.015563938952668175;0.7977274572199767;-0.014894993036764049;0.7979182608078937
75.546598;1.0443797660222094;0.8333496155278994;0.7977742974939718;-6.70554051648165e-08;-6.522225097803813e-08;1.0447940175798685;9.999965573027639;0.83349092736779;0.015561603468259366;0.015563946154437682;0.797727204600124;-0.014894992481728335;0.7979195413110081
75.556598;1.0443798438462137;0.8333494031527896;0.7977746508098263;-6.717890444052187e-08;-6.494309126241811e-08;1.044794898188705;9.999953037048089;0.83349053988963;0.01556157230991031;0.015563952208637502;0.7977269557201098;-0.014894991914803837;0.7979208181077746
75.566598;1.0443799343684885;0.8333491512292014;0.7977750105058721;-6.730991523157356e-08;-6.468319063038612e-08;1.0447957530840657;9.999939777364144;0.8334901151282872;0.01556154114355111;0.015563957069100414;0.7977267098191488;-0.014894991337028316;0.7979220899536077
75.576598;1.044380032941142;0.8333488660716826;0.7977753762296577;-6.744864459008483e-08;-6.444266544524707e-08;1.044796572258897;9.999925814660287;0.8334896504539971;0.015561509972668705;0.015563960701237554;0.7977264660806427;-0.014894990749726778;0.797923354905081
75.586598;1.044380133343684;0.8333485546832634;0.7977757473012551;-6.759537599052288e-08;-6.422153037404788e-08;1.044797346364424;9.999911176457138;0.8334891426445198;0.01556147883727745;0.015563963087370332;0.7977262240257982;-0.014894990154377083;0.7979246103245398
75.596598;1.0443802288623534;0.8333482234686752;0.7977761229703659;-6.775036698825504e-08;-6.401956709055959e-08;1.0447980674636943;9.9998958898685;0.8334885881335148;0.015561447808544163;0.015563964215669256;0.7977259839500782;-0.01489498955258093;0.7979258532443239
75.606598;1.0443803131646447;0.8333478776290161;0.7977765021542186;-6.791379560637999e-08;-6.383649937060746e-08;1.0447987294067786;9.999879977037581;0.8334879835093488;0.01556141697481484;0.015563964073645374;0.7977257466861722;-0.014894988946163121;0.7979270809763038
75.616598;1.0443803805274867;0.8333475212599483;0.7977768834680612;-6.808561736916706e-08;-6.367226608023391e-08;1.0447993279191032;9.999863460716417;0.8334873257898859;0.01556138642744806;0.015563962652286933;0.7977255127741201;-0.014894988337152812;0.7979282917601951
75.626598;1.044380425265117;0.8333471573375842;0.7977772652570058;-6.82655151365168e-08;-6.35271059360409e-08;1.0447998605748672;9.999846372754558;0.8334866122164735;0.015561356255432481;0.01556395994646255;0.7977252819054577;-0.014894987727633181;0.7979294850019316
75.636598;1.0443804410766828;0.8333467875899703;0.7977776452098939;-6.845301280388035e-08;-6.340136807098729e-08;1.0448003268913046;9.99982875039215;0.8334858401314438;0.015561326544774915;0.015563955956255981;0.7977250531109854;-0.014894987119619925;0.7979306611149817
75.646598;1.044380421115445;0.8333464127101079;0.7977780202923631;-6.864760894746713e-08;-6.329527253329235e-08;1.0448007278697429;9.999810623468525;0.8334850071930475;0.015561297374176226;0.015563950697404391;0.7977248252884158;-0.014894986515036146;0.7979318210373311
75.656598;1.0443803586802733;0.8333460331756047;0.7977783872080139;-6.884877393037598e-08;-6.32088723991259e-08;1.044801064858712;9.99979200613572;0.8334841112673248;0.015561268809809362;0.015563944202188637;0.7977245975289123;-0.014894985915745255;0.7979329655587489
75.666598;1.0443802485553617;0.8333456501911298;0.7977787428250889;-6.905593347196571e-08;-6.314209874921341e-08;1.044801339179022;9.999772899446324;0.8334831502156802;0.015561240906078279;0.015563936500700482;0.7977243692831988;-0.014894985323548207;0.7979340948172672
75.676598;1.0443800886304306;0.8333452657050535;0.7977790846933063;-6.926854747806793e-08;-6.309486776371221e-08;1.0448015527403438;9.99975330408956;0.833482122225653;0.015561213708050949;0.015563927603183288;0.7977241403484318;-0.014894984740150361;0.7979352083113538
75.686598;1.04437988012836;0.8333448815634499;0.7977794114212697;-6.948617969151113e-08;-6.306727847288188e-08;1.0448017081739756;9.999733233410645;0.8334810262571827;0.015561187249670356;0.015563917497374216;0.7977239104058819;-0.014894984167196538;0.797936305559298
75.696598;1.0443796255214413;0.8333444989951244;0.7977797224405914;-6.970851407202875e-08;-6.305960804077624e-08;1.0448018084725847;9.999712713665184;0.8334798619800265;0.015561161552908372;0.015563906154540771;0.7977236785611437;-0.014894983606388634;0.797937386673775
75.706598;1.0443793255793865;0.8333441188370261;0.7977800177322381;-6.993529082568552e-08;-6.307214193921309e-08;1.0448018573311424;9.999691776137768;0.8334786294011373;0.015561136627791692;0.015563893542549478;0.7977234435755676;-0.014894983059605084;0.7979384521616792
75.716598;1.0443789778677741;0.8333437418877611;0.7977802979944731;-7.016630297481879e-08;-6.310508705016842e-08;1.0448018594105386;9.999670455930284;0.8334773289252134;0.015561112468957479;0.015563879645908782;0.7977232043055468;-0.014894982528907301;0.7979395024714158
75.726598;1.0443785777236083;0.8333433688298724;0.7977805647014967;-7.04015925529642e-08;-6.315852664902878e-08;1.0448018192985569;9.999648797200313;0.8334759619043941;0.015561089055640947;0.015563864479249175;0.7977229595487828;-0.014894982016496043;0.7979405379935341
75.736598;1.0443781204481402;0.8333429997622988;0.7977808196047002;-7.06416429895032e-08;-6.323241299713743e-08;1.0448017404571321;9.999626854198592;0.833474530998957;0.015561066360551762;0.015563848084606745;0.797722707852332;-0.014894981524737547;0.7979415595087539
75.746598;1.0443776024485751;0.8333426338924955;0.7977810643657327;-7.088731976208347e-08;-6.332654689151778e-08;1.044801625214766;9.999604685857568;0.8334730403043943;0.015561044362422812;0.015563830520224595;0.7977224480857311;-0.014894981055972433;0.7979425686208937
75.756598;1.0443770210024648;0.8333422698105466;0.7977813006471302;-7.113953386580967e-08;-6.344038506162223e-08;1.0448014749279058;9.999582350124834;0.8334714954411617;0.015561023052762045;0.015563811850199491;0.7977221803489669;-0.014894980611973283;0.7979435677562146
75.766598;1.0443763741625787;0.8333419063092691;0.7977815297599394;-7.139884982027353e-08;-6.357282899295133e-08;1.0448012903402675;9.999559902438138;0.8334699031859563;0.015561002436362286;0.015563792137655826;0.7977219062108613;-0.0148949801936499;0.7979445596510891
75.776598;1.0443756614965978;0.8333415432847026;0.7977817519078535;-7.166529922052684e-08;-6.372219987431115e-08;1.0448010723394499;9.999537397376772;0.8334682707887637;0.015560982532010359;0.0155637714474303;0.7977216279521073;-0.014894979801362802;0.7979455468403979
75.786598;1.0443748850487542;0.8333411823214261;0.7977819662532278;-7.193852187518618e-08;-6.388638503289778e-08;1.0448008217157652;9.999514890766612;0.8334666055539133;0.01556096337038537;0.015563749860523694;0.7977213477141011;-0.014894979435293514;0.7979465317986827
75.796598;1.0443740492516738;0.8333408268362447;0.7977821720079578;-7.221808075263192e-08;-6.406323819246437e-08;1.0448005379150127;9.99949244045914;0.8334649144778287;0.015560944987068092;0.015563727482963967;0.79772106744635;-0.014894979095409247;0.7979475173760773
75.806598;1.0443731590648178;0.8333404815530159;0.7977823692018342;-7.250356290578077e-08;-6.425103429218508e-08;1.0448002189034655;9.999470104389033;0.8334632039034993;0.015560927413304282;0.015563704434790116;0.7977207892417209;-0.014894978781386821;0.7979485066921619
75.816598;1.0443722178992774;0.833340151559526;0.7977825583313372;-7.279438933220028e-08;-6.44485580487948e-08;1.0447998624196229;9.99944793840033;0.8334614795651555;0.015560910665139186;0.015563680830628776;0.7977205153432086;-0.014894978492813182;0.7979495025452754
75.826598;1.0443712275694246;0.8333398417417665;0.7977827401531317;-7.308960889341426e-08;-6.465495005026864e-08;1.0447994667313494;9.99942600038531;0.8334597466809894;0.01556089474096661;0.015563656766280227;0.7977202478605483;-0.0148949782292504;0.797950506983048
75.836598;1.0443701899313933;0.8333395569231694;0.7977829162944916;-7.338794698519109e-08;-6.486954318518425e-08;1.0447990304361225;9.999404358730857;0.8334580096977593;0.015560879634869997;0.015563632317054063;0.7977199885692778;-0.01489497798993601;0.7979515213273812
75.846598;1.0443691079987447;0.8333393019603339;0.7977830893099713;-7.368814666089508e-08;-6.509161949996172e-08;1.044798552063526;9.99938309293542;0.8334562721529659;0.01556086535188341;0.015563607546592747;0.7977197389651681;-0.014894977773693823;0.7979525463775279
75.856598;1.0443679855103296;0.8333390809691984;0.7977832617487055;-7.398923455681952e-08;-6.532009081538162e-08;1.044798029500918;9.99936228468299;0.8334545369035284;0.015560851913078653;0.015563582511597989;0.7977195004659734;-0.014894977579284277;0.7979535822136344
75.866598;1.044366825944517;0.8333388966574911;0.7977834356459306;-7.429059494521661e-08;-6.555339370367203e-08;1.044797459550832;9.9993420100815;0.8334528061575112;0.015560839356017039;0.015563557259598284;0.7977192748155117;-0.014894977405587904;0.797954627751937
75.876598;1.0443656320931802;0.8333387508648464;0.797783613172501;-7.459212787539385e-08;-6.578982746909879e-08;1.0447968382790547;9.999322338239537;0.8334510814080606;0.015560827735970442;0.015563531832599977;0.7977190647630614;-0.01489497725140098;0.7979556808962885
75.886598;1.04436440592558;0.8333386452956376;0.797783797242052;-7.489427962467323e-08;-6.602790738686674e-08;1.044796161904416;9.999303335185552;0.8334493640089531;0.015560817122793964;0.015563506276189859;0.7977188742694526;-0.014894977115341396;0.7979567391493173
75.896598;1.0443631486808755;0.8333385816497383;0.7977839911963083;-7.519769430240174e-08;-6.626635404797098e-08;1.0447954279836553;9.999285067248817;0.833447655951447;0.015560807583376388;0.015563480648756275;0.7977187074177094;-0.014894976996048187;0.7979577999401007
75.906598;1.0443618617478532;0.8333385616500005;0.7977841982411307;-7.550283117929894e-08;-6.650408382125228e-08;1.0447946367024186;9.999267595680852;0.8334459597740655;0.01556079915789337;0.015563455025116068;0.7977185667672115;-0.014894976892227038;0.7979588607279446
75.916598;1.0443605476062245;0.8333385871208723;0.7977844209857079;-7.580982224221048e-08;-6.674027220737337e-08;1.0447937912706002;9.999250967726496;0.8334442776543168;0.015560791858285414;0.015563429483424146;0.7977184529223763;-0.014894976802491387;0.7979599191636428
75.926598;1.0443592098762398;0.8333386600851546;0.7977846610893734;-7.611851846340468e-08;-6.69742044238577e-08;1.0447928971556055;9.999235215947154;0.833442610729151;0.015560785687317544;0.015563404084359762;0.7977183654724156;-0.014894976725458468;0.7979609731454327
75.936598;1.0443578526173316;0.833338782770333;0.7977849193778389;-7.642862385302815e-08;-6.720519763896607e-08;1.0447919607617924;9.999220363728046;0.8334409591668438;0.015560780648014314;0.015563378862688501;0.7977183035508529;-0.014894976660007398;0.7979620207818618
75.946598;1.0443564792956361;0.8333389572369095;0.797785196173401;-7.673985743395505e-08;-6.743277735279243e-08;1.044790987658072;9.999206426635114;0.8334393222386218;0.015560776743816571;0.015563353828629386;0.7977182655947226;-0.014894976605319145;0.7979630606375243
75.956598;1.0443550921422338;0.833339185304312;0.7977854913347636;-7.705213619259311e-08;-6.765673866640088e-08;1.0447899813859198;9.999193403381733;0.8334376979771323;0.015560773983653412;0.015563328973143569;0.7977182495269345;-0.014894976560710359;0.7979640920962109
75.966598;1.0443536924498722;0.8333394693651291;0.7977858041988747;-7.736572268419977e-08;-6.787704801528783e-08;1.0447889442836877;9.99918126219522;0.8334360831677363;0.015560772378618326;0.015563304276488553;0.7977182533761649;-0.014894976525479966;0.7979651150475559
75.976598;1.04435228148074;0.8333398127181267;0.7977861334818096;-7.768124360834833e-08;-6.809386659434043e-08;1.044787879222173;9.999169944807925;0.833434474005309;0.015560771928377641;0.015563279713055619;0.7977182755093165;-0.014894976499006788;0.7979661291609507
75.986598;1.0443508613720327;0.8333402182987526;0.7977864769929304;-7.799953638002962e-08;-6.830755124252712e-08;1.0447867902721686;9.999159390928405;0.8334328671065698;0.01556077262343153;0.01556325525752844;0.7977183144115304;-0.014894976481030322;0.7979671338933034
75.996598;1.044349435526073;0.8333406871689542;0.7977868317164584;-7.832146021325643e-08;-6.851837026571793e-08;1.044785682333283;9.999149551801372;0.8334312605980346;0.015560774464717458;0.015563230894012766;0.7977183683654804;-0.014894976471696577;0.7979681289118981
76.006598;1.0443480083434744;0.8333412185196896;0.7977871941928756;-7.864789691691232e-08;-6.872622149977464e-08;1.0447845607932975;9.999140387620269;0.8334296547912935;0.015560777474249169;0.015563206617580008;0.7977184352084155;-0.014894976471213208;0.7979691142459703
76.016598;1.044346584426516;0.8333418108764098;0.7977875604082325;-7.897983353463691e-08;-6.893071017145496e-08;1.0447834317025844;9.99913187100548;0.8334280521523707;0.015560781686938847;0.015563182431718873;0.7977185121237471;-0.014894976479416875;0.7979700905257977
76.026598;1.0443451674597473;0.8333424627501425;0.7977879257897237;-7.931820003148058e-08;-6.913146330536164e-08;1.0447823020750406;9.999123989857539;0.8334264567912505;0.015560787139080259;0.01556315834519162;0.7977185959187292;-0.014894976495590613;0.7979710589287197
76.036598;1.044343759725425;0.8333431719115981;0.7977882858538994;-7.966349411581944e-08;-6.932831323210027e-08;1.0447811793182178;9.999116737798879;0.8334248737646069;0.015560793869221063;0.015563134368107627;0.7977186842943573;-0.014894976518643075;0.7979720203327038
76.046598;1.0443423629779016;0.8333439343933063;0.7977886365578776;-8.0015621663542e-08;-6.952120611067275e-08;1.0447800697181795;9.999110106423027;0.833423308464119;0.015560801921261674;0.015563110509435117;0.7977187770224604;-0.014894976547493902;0.7979729744391895
76.056598;1.044340979427839;0.8333447446045634;0.797788974121342;-8.037413439897592e-08;-6.971007562125674e-08;1.0447789775747516;9.999104088274645;0.8334217663073477;0.015560811337057754;0.015563086768675216;0.797718875460685;-0.014894976581315701;0.7979739194851885
76.066598;1.0443396116895982;0.8333455965172085;0.7977892949522497;-8.073853914608108e-08;-6.989479858792795e-08;1.044777905673226;9.999098680397122;0.8334202525817703;0.015560822153444563;0.015563063124912435;0.7977189811851678;-0.014894976619532983;0.7979748524230309
76.076598;1.044338262447455;0.833346485090054;0.7977895958887242;-8.110834077282146e-08;-7.007513652355242e-08;1.0447768560629993;9.999093878529871;0.8334187719756729;0.01556083440809339;0.015563039535225339;0.7977190957499403;-0.014894976661783422;0.7979757693416119
76.086598;1.0443369344938767;0.8333474071597969;0.7977898746762832;-8.148288729732429e-08;-7.025074889550949e-08;1.0447758307873294;9.999089667591457;0.8334173278449024;0.015560848138203222;0.015563015941673024;0.7977192215624181;-0.014894976707825835;0.7979766659147421
76.096598;1.0443356309036755;0.8333483609291058;0.7977901300011591;-8.186133415153478e-08;-7.042133484128563e-08;1.0447748326192732;9.999086023134971;0.8334159220424666;0.015560863372689176;0.015562992282646213;0.7977193624626113;-0.014894976757312335;0.7979775377160423
