time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.106598;1.0443343550331767;0.8333493444527856;0.7977903607377872;-8.224276293859607e-08;-7.05867503068889e-08;1.0447738651730971;9.99908292236231;0.8334145555426788;0.015560880127413175;0.015562968502530528;0.7977195232766017;-0.014894976809714468;0.7979783804426023
76.116598;1.044333110347297;0.833350355102086;0.7977905654921118;-8.262624071846985e-08;-7.074693173831965e-08;1.0447729324135913;9.999080350097802;0.8334132289634708;0.015560898408952065;0.015562944555410886;0.797719708816774;-0.014894976864633048;0.7979791900730395
76.126598;1.0443319004048823;0.8333513905126648;0.7977907429507043;-8.301080903012832e-08;-7.090161864211646e-08;1.0447720382227175;9.99907829850443;0.8334119426691804;0.01556091822702226;0.015562920407915131;0.7977199232980486;-0.014894976922158243;0.797979962864381
76.136598;1.044330728977825;0.8333524494021358;0.7977908920841574;-8.339553688532073e-08;-7.105015696403239e-08;1.0447711859753217;9.999076765996556;0.8334106970075155;0.0155609396030169;0.01556289604487719;0.7977201703508884;-0.014894976982853756;0.7979806955785053
76.146598;1.0443295997372957;0.8333535311870359;0.7977910117904281;-8.37796712846842e-08;-7.119165883190319e-08;1.0447703781178128;9.999075753951221;0.8334094923325555;0.01556096256847328;0.015562871472548707;0.7977204533099174;-0.0148949770474394;0.7979813863666895
76.156598;1.0443285154974453;0.8333546347033384;0.7977911003233653;-8.41627295170403e-08;-7.132535714113881e-08;1.0447696161772735;9.999075259886101;0.8334083283019177;0.0155609871621468;0.015562846711403669;0.7977207756181001;-0.01489497711644742;0.797982035392982
76.166598;1.044327478023338;0.8333557572230164;0.7977911549665299;-8.454436425378455e-08;-7.145078706548104e-08;1.044768900863382;9.999075269712995;0.8334072035026061;0.015561013429295719;0.015562821784441162;0.7977211412149654;-0.014894977189985966;0.7979826440521708
76.176598;1.0443264888494956;0.833356894731499;0.797791172585432;-8.492411895167767e-08;-7.15676262078664e-08;1.0447682317576088;9.99907575737112;0.8334061162112766;0.015561041419281565;0.01556279671189362;0.7977215545194358;-0.014894977267691399;0.7979832133860678
76.186598;1.044325550138982;0.8333580425342875;0.797791150603138;-8.530127924982043e-08;-7.167543739121896e-08;1.044767606775049;9.999076692396779;0.8334050654705576;0.015561071179484581;0.015562771506119191;0.7977220196069327;-0.014894977348946964;0.7979837430779166
76.196598;1.0443246645623132;0.8333591953137066;0.7977910872770954;-8.567483746041173e-08;-7.177374768573155e-08;1.0447670218081184;9.999078042150957;0.8334040518574445;0.015561102748628633;0.015562746164396192;0.7977225394091768;-0.014894977433262574;0.7979842313586515
76.206598;1.044323834501436;0.833360347465485;0.797790981223067;-8.604353936256967e-08;-7.186231007072503e-08;1.0447664710405664;9.999079768130363;0.8334030778168041;0.015561136155023528;0.015562720673362123;0.7977231158746936;-0.014894977520447194;0.7979846753196981
76.216598;1.0443230616890702;0.8333614938255764;0.7977908307297032;-8.64059992352224e-08;-7.194104987880932e-08;1.0447659480195084;9.999081828997292;0.8334021473730622;0.015561171416580411;0.015562695021711787;0.7977237503483104;-0.014894977610554706;0.7979850714746839
76.226598;1.0443223472859948;0.8333626300672791;0.7977906336566282;-8.67609097931214e-08;-7.200977989559847e-08;1.0447654470038066;9.999084188076745;0.8334012655041866;0.015561208538676258;0.015562669199046926;0.7977244435608447;-0.01489497770398457;0.7979854164469268
76.236598;1.0443216914777806;0.8333637527319897;0.7977903884947283;-8.710734611936657e-08;-7.206805414301375e-08;1.0447649641807188;9.999086813083526;0.833400437482506;0.015561247516224813;0.015562643184654385;0.7977251956643325;-0.014894977801614263;0.7979857071620128
76.246598;1.0443210928636957;0.8333648590745495;0.7977900955969498;-8.744490054075198e-08;-7.211526459280285e-08;1.0447644983374558;9.999089670309077;0.8333996684356847;0.015561288336841474;0.015562616949799666;0.7977260062745994;-0.014894977904550738;0.7979859405379736
76.256598;1.0443205486877474;0.8333659469262055;0.7977897571802313;-8.777350730204193e-08;-7.215089398289025e-08;1.0447640505361415;9.999092723287088;0.833398963366856;0.015561330976357616;0.015562590465530345;0.7977268743918543;-0.014894978013740555;0.7979861135040222
76.266598;1.044320055903361;0.8333670146302635;0.7977893765515941;-8.809321713508865e-08;-7.217461212689797e-08;1.0447636229192825;9.999095933196763;0.833398327221458;0.01556137539447109;0.015562563696896323;0.7977277985421564;-0.014894978129907926;0.7979862236044555
76.276598;1.0443196122722962;0.8333680609565041;0.7977889577200242;-8.84039983059096e-08;-7.218608943676007e-08;1.044763217404778;9.999099255873652;0.8333977647131402;0.015561421539052673;0.01556253659157751;0.7977287771146405;-0.014894978253672196;0.797986269249678
76.286598;1.0443192169623015;0.833369085179854;0.797788505317965;-8.870549434748452e-08;-7.218489596547842e-08;1.0447628350220723;9.999102644139262;0.8333972803100321;0.015561469352264401;0.015562509073142146;0.7977298086274084;-0.014894978385524634;0.7979862489855404
76.296598;1.0443188704703343;0.8333700872275399;0.7977880244650358;-8.899698022529311e-08;-7.217058554159928e-08;1.0447624760309913;9.999106056785456;0.8333968783373621;0.015561518769799753;0.015562481047412246;0.7977308915849963;-0.014894978525750122;0.797986160904506
76.306598;1.0443185737995584;0.8333710675003272;0.7977875204693979;-8.9277588903772e-08;-7.2142707024472e-08;1.044762140421027;9.999109457991855;0.8333965626165702;0.015561569714902168;0.015562452425122846;0.7977320239213362;-0.014894978674425968;0.7979860031044996
76.316598;1.0443183273993397;0.833372026341664;0.7977869982310888;-8.954654156656773e-08;-7.21007456101997e-08;1.0447618282829243;9.999112807541403;0.8333963359244116;0.015561622094812322;0.015562423137698959;0.7977332027845583;-0.014894978831418142;0.7979857741685276
76.326598;1.0443181307990606;0.833372963739864;0.7977864616474953;-8.980330569792695e-08;-7.204418012623792e-08;1.0447615398414756;9.999116062479697;0.8333962001263504;0.015561675803408058;0.015562393133762344;0.7977344248506187;-0.014894978996316498;0.7979854729744542
76.336598;1.0443179829751974;0.8333738796249153;0.7977859133714948;-9.004764336244958e-08;-7.197265244732592e-08;1.0447612752898003;9.9991191940448;0.8333961568277491;0.015561730726533841;0.015562362372834548;0.7977356868372315;-0.014894979168327927;0.7979850985755989
76.346598;1.0443178830917021;0.8333747739925214;0.7977853549780218;-9.027950402509964e-08;-7.188610162353598e-08;1.0447610344968021;9.999122202489355;0.8333962075167494;0.015561786748860171;0.015562330823306603;0.7977369862894084;-0.01489497934626663;0.7979846506825723
76.356598;1.0443178312174373;0.8333756462819218;0.7977847872555348;-9.049900696050483e-08;-7.178480673414078e-08;1.0447608170064338;9.999125112312898;0.8333963529142978;0.015561843764953957;0.015562298458618957;0.7977383222001583;-0.014894979528762054;0.7979841301480991
76.366598;1.0443178284686456;0.8333764946477074;0.7977842105623105;-9.070660406503543e-08;-7.166923836491341e-08;1.0447606227545791;9.999127947733006;0.833396592335148;0.015561901689160018;0.015562265258321726;0.7977396948765185;-0.014894979714481902;0.7979835385473073
76.376598;1.0443178769837989;0.8333773160697582;0.7977836255408388;-9.090316770638649e-08;-7.153973760392058e-08;1.0447604524467573;9.999130713584664;0.8333969235285473;0.015561960459965546;0.015562231218725363;0.7977411053071615;-0.014894979902194233;0.7979828773540315
76.386598;1.0443179799501874;0.8333781071174446;0.7977830335088533;-9.108988420609298e-08;-7.139630198569965e-08;1.044760306820081;9.999133399906022;0.8333973428819101;0.015562020037695268;0.015562196354157582;0.7977425545913148;-0.014894980090705456;0.7979821479382094
76.396598;1.0443181408419426;0.8333788643637343;0.7977824362273883;-9.126807859745565e-08;-7.123856104595809e-08;1.0447601860575435;9.999135996819948;0.8333978459515453;0.01556208038427141;0.015562160681705491;0.7977440440009109;-0.014894980278714932;0.7979813522177647
76.406598;1.0443183619829477;0.8333795845249223;0.7977818359267306;-9.14391092183158e-08;-7.106595924163892e-08;1.0447600902295529;9.999138502613318;0.8333984279768847;0.015562141436966298;0.015562124209548785;0.7977455756685412;-0.014894980464820773;0.7979804930281708
76.416598;1.0443186441581274;0.8333802645981944;0.7977812353206016;-9.160441060449566e-08;-7.087812818400274e-08;1.0447600201120084;9.99914092483101;0.8333990838052077;0.015562203114169663;0.015562086937978436;0.7977471528746014;-0.014894980647750088;0.7979795739135223
76.426598;1.0443189876862753;0.8333809015956969;0.7977806369281873;-9.176565488031698e-08;-7.067511088007186e-08;1.044759977559024;9.999143280678956;0.8333998074911784;0.015562265341068022;0.015562048864996987;0.7977487793935808;-0.014894980826410793;0.797978598633252
76.436598;1.0443193929373231;0.8333814923544516;0.7977800425300845;-9.192486790391766e-08;-7.045738914434712e-08;1.0447599652676631;9.999145595957355;0.83340059266809;0.015562328050669434;0.015562009994419465;0.7977504584746242;-0.014894980999747946;0.7979775708869054
76.446598;1.04431985988381;0.8333820339066135;0.7977794535352632;-9.208434067231751e-08;-7.022585072967698e-08;1.0447599865315327;9.999147899252682;0.8334014338030152;0.015562391171337822;0.015561970344219321;0.797752192104225;-0.014894981166744987;0.797976494177126
76.456598;1.0443203879487053;0.83338252370255;0.7977788715285793;-9.224633414611134e-08;-6.998156748765606e-08;1.0447600454240988;9.99915021597596;0.8334023269583707;0.015562454631748879;0.015561929942528774;0.7977539808345362;-0.014894981326563755;0.7979753715741801
76.466598;1.044320975877045;0.8333829594652427;0.7977782982752226;-9.241288084001771e-08;-6.972561978632814e-08;1.044760147010942;9.999152568260937;0.8334032693720664;0.015562518373400924;0.015561888811036886;0.7977558240200948;-0.01489498147866086;0.7979742059229205
76.476598;1.044321621376747;0.8333833393117425;0.797777735562752;-9.258591205094713e-08;-6.945916972848466e-08;1.044760297002263;9.999154975908326;0.8334042587386318;0.015562582356305392;0.015561846956298794;0.7977577201162347;-0.014894981622647666;0.7979730002332501
76.486598;1.0443223211014179;0.8333836617592617;0.7977771852250305;-9.276752222038986e-08;-6.918341999409154e-08;1.044760501100452;9.999157449869486;0.8334052928253446;0.015562646562947147;0.015561804382734846;0.797759666970096;-0.014894981757846102;0.7979717571757907
76.496598;1.0443230707581448;0.8333839248426562;0.7977766492287512;-9.296008286997286e-08;-6.889939256879347e-08;1.044760764621278;9.999159987464727;0.8334063689085331;0.015562710995909643;0.015561761114244487;0.7977616622105768;-0.014894981882955686;0.7979704781938187
76.506598;1.0443238653016769;0.8333841255386351;0.7977761298069207;-9.316594127877548e-08;-6.860780947975903e-08;1.0447610925758293;9.99916258202113;0.8334074829164684;0.015562775663094544;0.015561717201439425;0.7977637036388889;-0.014894981996245522;0.7979691635898059
76.516598;1.0443246997315097;0.8333842607134578;0.7977756295307726;-9.338689503716007e-08;-6.830907033105996e-08;1.0447614902191364;9.99916523502712;0.8334086292189158;0.015562840569733163;0.015561672709949088;0.7977657894155875;-0.014894982096194005;0.7979678132876297
76.526598;1.044325569866302;0.8333843283059853;0.7977751510569369;-9.362407013399985e-08;-6.800323578353606e-08;1.044761963337926;9.99916795623782;0.8334098012214246;0.015562905720435555;0.015561627704679908;0.7977679182083567;-0.014894982181890089;0.7979664270531729
76.536598;1.0443264724197219;0.8333843278344718;0.7977746966967807;-9.387820170389414e-08;-6.769014527652898e-08;1.044762517559078;9.999170759825452;0.8334109919188183;0.015562971112849867;0.015561582242950877;0.7977700892465276;-0.01489498225275793;0.7979650043702563
76.546598;1.0443274046840223;0.8333842609381215;0.7977742684833078;-9.414981760224308e-08;-6.736965896770738e-08;1.0447631571046692;9.999173666189142;0.8334121944494637;0.015563036731011577;0.015561536371911423;0.7977723019237896;-0.01489498230811768;0.7979635448864143
76.556598;1.0443283638744274;0.8333841314488004;0.7977738689293418;-9.443914210729539e-08;-6.704169501977963e-08;1.0447638840508278;9.999176702493983;0.833413402975223;0.015563102545239925;0.015561490122703006;0.7977745553132005;-0.014894982347084569;0.797962048789482
76.566598;1.0443293466214172;0.8333839441720555;0.797773501504336;-9.474594690767264e-08;-6.670597371040206e-08;1.0447646987053012;9.99917989583372;0.8334146132716374;0.01556316851148563;0.015561443508758717;0.797776847949931;-0.014894982368742314;0.7979605162442519
76.576598;1.044330349226686;0.8333837034537965;0.7977731703525622;-9.506967760214291e-08;-6.636188014524488e-08;1.0447656004557155;9.999183268014596;0.8334158227789935;0.015563234579467764;0.01556139654020517;0.7977791776219598;-0.014894982372416439;0.7979589468920091
76.586598;1.044331367841692;0.8333834127209573;0.7977728802335563;-9.54097688620626e-08;-6.600862579414794e-08;1.044766588544525;9.99918684177448;0.8334170305587021;0.015563300707801713;0.015561349248591207;0.7977815411613819;-0.014894982357808149;0.7979573400790835
76.596598;1.044332398167401;0.8333830745443831;0.7977726369731852;-9.576581082199432e-08;-6.564534726292069e-08;1.044767662918264;9.9991906474544;0.8334182370583122;0.015563366864633998;0.015561301694881827;0.797783934346235;-0.014894982324829196;0.7979556950425942
76.606598;1.0443334357069731;0.8333826905398618;0.7977724474776406;-9.613750910156512e-08;-6.527111530313692e-08;1.0447688246098583;9.999194714489986;0.8334194434866992;0.015563433010561036;0.015561253949537378;0.7977863519109393;-0.014894982273309189;0.7979540107550329
76.616598;1.0443344765242646;0.8333822615610492;0.797772319066673;-9.652453382230074e-08;-6.488514728726394e-08;1.0447700753633455;9.999199061122383;0.833420651084132;0.015563499084025871;0.015561206072517748;0.7977887877925874;-0.014894982202907575;0.7979522856294987
76.626598;1.0443355175560032;0.8333817882090794;0.7977722586838143;-9.692634550666758e-08;-6.448710219526003e-08;1.0447714172028184;9.999203697544933;0.8334218605951809;0.015563565001224312;0.015561158116160951;0.7977912354664733;-0.01489498211337365;0.797950517400309
76.636598;1.0443365564389155;0.8333812710862605;0.7977722722780145;-9.734204567584464e-08;-6.407721747669634e-08;1.0447728520937831;9.999208631703672;0.8334230723618139;0.015563630657959737;0.01556111013625169;0.797793688249153;-0.014894982004880096;0.7979487035761057
76.646598;1.0443375912998962;0.833380710990838;0.7977723643672158;-9.777030018549295e-08;-6.365620349882208e-08;1.0447743816163817;9.999213870681764;0.8334242869574608;0.015563695928733393;0.015561062191589085;0.797796139688337;-0.014894981878039934;0.7979468423099869
76.656598;1.0443386211097099;0.8333801089229822;0.797772538047737;-9.820946318658977e-08;-6.322499073937694e-08;1.0447760070338956;9.999219418181527;0.8334255055147086;0.015563760670183563;0.01556101433743034;0.7977985838986923;-0.014894981733649676;0.7979449329953398
76.666598;1.0443396464978179;0.8333794656850373;0.7977727955900134;-9.865772920222616e-08;-6.278459212937002e-08;1.0447777294616483;9.99922526690324;0.8334267294426515;0.015563824720078216;0.015560966625002979;0.7978010158629362;-0.014894981572638745;0.7979429760755685
76.676598;1.0443406700604805;0.8333787814870508;0.7977731389462642;-9.911306529902539e-08;-6.233612322650838e-08;1.0447795497337153;9.999231396215073;0.83342796002136;0.01556388789252775;0.015560919099573594;0.797803431738396;-0.014894981396382649;0.7979409726051343
76.686598;1.0443416960991923;0.8333780556254262;0.7977735696994432;-9.957311353300788e-08;-6.188086121577468e-08;1.0447814680684053;9.999237781100414;0.8334291982508344;0.015563949985716138;0.015560871792875967;0.7978058286108834;-0.014894981206818135;0.7979389242911553
76.696598;1.044342730156691;0.833377286524538;0.7977740889853907;-1.0003527790974689e-07;-6.14202224645743e-08;1.0447834832704253;9.999244399398947;0.8334304447198441;0.015564010801607502;0.015560824724568562;0.7978082035023693;-0.014894981006091528;0.7979368336091561
76.706598;1.0443437780133147;0.8333764722969115;0.7977746977827002;-1.0049697347873972e-07;-6.095559657431267e-08;1.0447855915848925;9.999251231839763;0.8334316993341082;0.015564070167631384;0.015560777910724629;0.7978105527472324;-0.014894980796225192;0.7979347036402721
76.716598;1.0443448445103496;0.8333756111482911;0.797775397152172;-1.0095584876682658e-07;-6.048825624139193e-08;1.0447877862309671;9.999258262753287;0.833432961574549;0.015564127950176152;0.015560731368661335;0.7978128725182402;-0.014894980578981537;0.7979325378883149
76.726598;1.0443459335718386;0.833374701618826;0.7977761881075826;-1.0140992586753335e-07;-6.001948435424325e-08;1.0447900581248082;9.999265477351255;0.833434231384599;0.015564184049542547;0.01556068512204014;0.7978151595247781;-0.014894980355724311;0.797930339986597
76.736598;1.0443470491347564;0.8333737428565475;0.7977770714292525;-1.0185781118364457e-07;-5.9550719365307484e-08;1.0447923971476683;9.99927285292925;0.8334355095943964;0.015564238386731218;0.015560639203430109;0.7978174110987231;-0.014894980127365714;0.797928113316526
76.746598;1.044348195197213;0.8333727344736002;0.7977780477683949;-1.0229881706439878e-07;-5.908351412522785e-08;1.0447947933857127;9.999280359878442;0.8334367975700373;0.015564290901645447;0.015560593650099;0.7978196250019525;-0.014894979894538961;0.7979258608918747
76.756598;1.0443493753181747;0.8333716763543975;0.797779117674006;-1.0273280447941788e-07;-5.8619295827212854e-08;1.0447972381030028;9.999287970249494;0.8334380966360521;0.015564341559352633;0.015560548502982764;0.7978217992048223;-0.014894979657898894;0.7979235855221891
76.766598;1.0443505931067603;0.8333705689614427;0.7977802807643162;-1.0315994203683129e-07;-5.815919376345837e-08;1.0447997238644717;9.999295658468693;0.8334394074975392;0.015564390351405787;0.015560503811486794;0.7978239318644065;-0.014894979418271857;0.7979212901631776
76.776598;1.0443518528487703;0.8333694134585561;0.7977815343866959;-1.0358052248047994e-07;-5.770419951530377e-08;1.0448022436920996;9.999303400720565;0.8334407299119889;0.015564437294830473;0.015560459635329704;0.7978260214709151;-0.014894979176494131;0.7979189784335172
76.786598;1.0443531590515038;0.833368211336348;0.7977828730680551;-1.0399477211128997e-07;-5.725548798756172e-08;1.0448047900195323;9.99931117462234;0.833442062696267;0.015564482432947762;0.015560416040520723;0.7978280668160185;-0.014894978933164361;0.7979166548902309
76.796598;1.0443545159822027;0.8333669641997508;0.7977842894048669;-1.044026887312278e-07;-5.681457257020902e-08;1.0448073544662544;9.999318951126508;0.8334434036623216;0.015564525826484963;0.015560373089849226;0.7978300670673408;-0.014894978688661277;0.7979143247257009
76.806598;1.0443559279275016;0.8333656738835729;0.7977857757485362;-1.0480403502364832e-07;-5.638315243405353e-08;1.0448099287206942;9.999326687336008;0.8334447494782173;0.015564567533022594;0.015560330831216345;0.7978320221314603;-0.014894978443400842;0.7979119934549196
76.816598;1.044357399279078;0.8333643424819784;0.7977873250616794;-1.0519849731170318e-07;-5.596275091209788e-08;1.0448125053871444;9.999334327782895;0.8334460958821022;0.015564607591814519;0.015560289293865335;0.7978339327516947;-0.014894978197981492;0.7979096670910918
76.826598;1.0443589340746589;0.8333629722302748;0.7977889306382016;-1.0558582436682387e-07;-5.5554482447410734e-08;1.0448150779678511;9.999341809436483;0.8334474380896003;0.015564646021933151;0.015560248496720837;0.7978358001842943;-0.014894977953145084;0.7979073521141029
76.836598;1.0443605353578527;0.8333615654245763;0.7977905862381601;-1.0596572955560248e-07;-5.5159052731922574e-08;1.044817640694819;9.99934906928793;0.8334487712067155;0.015564682826479393;0.01556020846069906;0.7978376259325464;-0.014894977709708377;0.7979050547190665
76.846598;1.0443622045735321;0.8333601242151047;0.7977922866899899;-1.0633757760281786e-07;-5.477684090264621e-08;1.0448201885931723;9.999356052646872;0.8334500908030211;0.01556471799267885;0.0155601692124195;0.7978394116929755;-0.014894977468562214;0.7979027800936322
76.856598;1.0443639412930878;0.833358650542056;0.7977940277462381;-1.0670010135181513e-07;-5.440811866102386e-08;1.0448227171881888;9.999362716737126;0.8334513933774971;0.015564751492754448;0.015560130775379863;0.7978411591406368;-0.01489497723081041;0.7979005321191455
76.866598;1.0443657433426363;0.8333571466778422;0.7977958055539431;-1.0705147447028678e-07;-5.405322775640815e-08;1.0448252219648346;9.999369029784754;0.8334526766386493;0.015564783298298137;0.015560093163923748;0.7978428694221567;-0.014894976997810871;0.7978983131876191
76.876598;1.0443676073461212;0.833355615373668;0.7977976165992909;-1.0738971208130023e-07;-5.371238641975845e-08;1.044827698220729;9.99937496606771;0.8334539397241488;0.015564813401210475;0.015560056393355622;0.7978445429293068;-0.01489497677087648;0.7978961243153078
76.886598;1.044369529980211;0.8333540588652143;0.797799457880311;-1.0771286263454931e-07;-5.338547306902418e-08;1.0448301414127799;9.999380497965673;0.8334551830689267;0.015564841824138607;0.01556002049352711;0.797846179557693;-0.01489497655094232;0.797893965415532
76.896598;1.0443715091201409;0.8333524782550771;0.7978013265469146;-1.0801885315303882e-07;-5.307210233051474e-08;1.0448325476629505;9.999385589196926;0.833456407783573;0.01556486861439654;0.015559985510224748;0.797847778907089;-0.014894976338414745;0.7978918352788975
76.906598;1.0443735435838697;0.8333508743883551;0.7978032189677047;-1.0830551711179048e-07;-5.277168954228296e-08;1.0448349138433164;9.999390192182826;0.8334576148597169;0.015564893832348726;0.015559951494539119;0.7978493404610453;-0.014894976133124783;0.7978897317171099
76.916598;1.0443756319228037;0.8333492488071043;0.7978051302799639;-1.0857100866278272e-07;-5.248333131151523e-08;1.0448372371410257;9.999394252856602;0.8334588047397828;0.015564917544194132;0.015559918488378425;0.797850863923606;-0.014894975934539624;0.797887652282069
76.926598;1.044377771609508;0.8333476034190017;0.7978070549902159;-1.0881415923649843e-07;-5.220559975653766e-08;1.0448395149469665;9.99939772097272;0.8334599773190026;0.015564939814146486;0.015559886517822776;0.7978523493782745;-0.014894975742156365;0.7978855949220446
76.936598;1.0443799591908294;0.8333459398180174;0.7978089878851266;-1.090344624536923e-07;-5.1936509604730057e-08;1.0448417453767949;9.999400557455065;0.833461131831381;0.01556496069944891;0.015559855599548311;0.7978537971581454;-0.014894975555620426;0.7978835579230178
76.946598;1.0443821908122264;0.833344259318599;0.7978109244380013;-1.0923185734685609e-07;-5.167385959533522e-08;1.044843927281269;9.999402734518947;0.8334622664828184;0.015564980253031649;0.015559825756721418;0.7978552072495305;-0.014894975374527898;0.797881539566352
76.956598;1.0443844621110325;0.8333425631260768;0.7978128607483187;-1.094064780713395e-07;-5.141559401052285e-08;1.0448460593193623;9.999404232042814;0.8334633783790151;0.015564998524758338;0.015559797035752772;0.7978565783562782;-0.01489497519842914;0.7978795380094829
76.966598;1.044386767535634;0.8333408522528413;0.7978147932690496;-1.0955845324088236e-07;-5.115981171289647e-08;1.0448481394504938;9.999405035162752;0.8334644642241644;0.015565015565178354;0.01555976950821005;0.7978579077989713;-0.014894975027143419;0.7978775511006907
76.976598;1.0443891001751198;0.8333391277221325;0.7978167182103788;-1.0968795224526186e-07;-5.0904596530377775e-08;1.0448501655134543;9.99940513591985;0.8334655213641807;0.015565031433988364;0.015559743252413034;0.7978591924927321;-0.014894974860891086;0.797875576318051
76.986598;1.044391452669699;0.8333373912630094;0.7978186312606832;-1.0979532200375131e-07;-5.064803458821738e-08;1.0448521358296818;9.999404541494805;0.8334665480407326;0.015565046195857187;0.015559718332110086;0.7978604296215477;-0.014894974700161307;0.7978736113628008
76.996598;1.0443938184810952;0.8333356457532595;0.7978205283471725;-1.0988095095154017e-07;-5.038858691253706e-08;1.0448540489703906;9.999403283865824;0.8334675426476993;0.015565059906470146;0.015559694790455122;0.7978616166967418;-0.014894974545628308;0.7978716548297391
77.006598;1.0443961924401164;0.8333338947354829;0.7978224065120576;-1.0994510561506149e-07;-5.012555399684422e-08;1.0448559031438316;9.999401419535909;0.8334685032116046;0.015565072607410269;0.01555967265916834;0.7978627518073547;-0.014894974398265703;0.7978697060297879
77.016598;1.0443985703873628;0.8333321419501271;0.7978242642732359;-1.0998807201536832e-07;-4.9859262772765695e-08;1.0448576960853704;9.999399019702373;0.8334694279749061;0.015565084331119123;0.01555965197281759;0.7978638339073163;-0.014894974259468875;0.7978677643138432
77.026598;1.0444009488717128;0.8333303916082289;0.7978261017133491;-1.1001042124688714e-07;-4.959098700995807e-08;1.04485942558271;9.999396160276174;0.8334703164057226;0.015565095108452566;0.01555963277435515;0.7978648624720932;-0.014894974130819772;0.7978658287241588
77.036598;1.0444033253356597;0.8333286482136557;0.7978279198299;-1.1001323261255231e-07;-4.9322667139254586e-08;1.0448610897565187;9.999392913864243;0.8334711696654113;0.015565104968424117;0.015559615105136341;0.7978658368460427;-0.014894974013634713;0.7978638980139761
77.046598;1.0444056973755482;0.8333269158522963;0.7978297194904357;-1.099980634524892e-07;-4.905651526309511e-08;1.0448626867792608;9.999389342627024;0.8334719907452903;0.015565113929700575;0.015559598994319093;0.7978667561957875;-0.01489497390875939;0.7978619711343642
77.056598;1.0444080610638715;0.8333251981632717;0.7978315012573383;-1.09966527963135e-07;-4.879482859867735e-08;1.0448642150314553;9.999385497926191;0.8334727842857431;0.015565122002034443;0.01555958445913431;0.7978676198069029;-0.014894973816646987;0.7978600480911395
77.066598;1.0444104106684935;0.8333234985641493;0.7978332659176859;-1.0992002944922416e-07;-4.853999401040262e-08;1.0448656736102184;9.999381429063126;0.8334735554036987;0.015565129197474518;0.01555957151397268;0.7978684268499785;-0.014894973737415306;0.7978581302589219
77.076598;1.0444127396979603;0.8333218201608815;0.7978350145026027;-1.0985989945453176e-07;-4.8294410955500195e-08;1.0448670621072154;9.999377190303012;0.833474308455474;0.01556513553196063;0.015559560187416025;0.7978691760293506;-0.014894973670781892;0.7978562197788314
77.086598;1.04441504127608;0.8333201658242291;0.7978367477154391;-1.0978742217652344e-07;-4.8060414621219616e-08;1.0448683803372114;9.999372838052604;0.833475046834489;0.015565141014292667;0.015559550532591794;0.7978698659178723;-0.014894973616061041;0.7978543188144734
77.096598;1.044417308001855;0.8333185382400896;0.7978384657475465;-1.097036767242795e-07;-4.784025402374223e-08;1.0448696289752655;9.999368424289358;0.8334757732008977;0.0155651456330797;0.015559542617354568;0.7978704954191866;-0.014894973572289033;0.7978524296748373
77.106598;1.0444195322706982;0.8333169397564499;0.7978401683169368;-1.0960957465709052e-07;-4.7635969835707836e-08;1.044870810095397;9.999363995719076;0.8334764899657967;0.015565149353265324;0.015559536509087549;0.7978710635897641;-0.014894973538412144;0.7978505554023988
77.116598;1.044421706726478;0.8333153722878005;0.7978418541427582;-1.0950607246334788e-07;-4.744921040902966e-08;1.0448719267659266;9.999359598148708;0.8334771998806588;0.015565152127594484;0.015559532265403552;0.7978715695253294;-0.014894973513509957;0.7978486995338007
77.126598;1.0444238243489554;0.8333138370383716;0.7978435204418548;-1.0939424094193062e-07;-4.728119420815832e-08;1.0448729825893985;9.999355275375132;0.833477905701438;0.015565153911072967;0.015559529927646051;0.7978720128417713;-0.014894973496872643;0.797846865406824
77.136598;1.0444258785374119;0.8333123342438469;0.7978451632910847;-1.0927514767727236e-07;-4.713286124445731e-08;1.0448739817871013;9.99935106209978;0.8334786092379227;0.015565154661044321;0.015559529526774626;0.7978723940872225;-0.01489497348788036;0.7978450559442205
77.146598;1.0444278633025517;0.8333108634206045;0.7978467787071102;-1.0914983442165504e-07;-4.7005031984234004e-08;1.0448749290575394;9.999346986034508;0.8334793111388331;0.015565154327177009;0.015559531103367994;0.797872714794603;-0.014894973485936052;0.7978432737019888
77.156598;1.0444297730128531;0.8333094237353437;0.7978483638614098;-1.0901942717486743e-07;-4.6898574781566385e-08;1.04487582942155;9.999343079245886;0.8334800116249509;0.015565152846344405;0.015559534715997119;0.7978729773831166;-0.014894973490470248;0.7978415209531737
77.166598;1.0444316021977602;0.8333080140382944;0.7978499173364104;-1.0888508589182663e-07;-4.6814625364935565e-08;1.0448766890924837;9.999339381594982;0.8334807112926811;0.015565150142896299;0.015559540421591375;0.7978731850587951;-0.014894973500929944;0.7978397995127352
77.176598;1.0444333461829682;0.833306632706614;0.797851438215741;-1.0874771546418013e-07;-4.675451917493031e-08;1.0448775160453152;9.999335933108265;0.8334814109220531;0.015565146136392658;0.015559548245567933;0.7978733417639158;-0.014894973516827824;0.7978381102968525
77.186598;1.044435001726752;0.833305277591152;0.7978529257866948;-1.0860782658631117e-07;-4.671938785436927e-08;1.0448783186369752;9.999332765379823;0.8334821106455581;0.015565140766486997;0.0155595581709641;0.7978734520584135;-0.014894973537854255;0.7978364534569007
77.196598;1.044436567032757;0.8333039461566217;0.7978543800991579;-1.0846571103061193e-07;-4.6709993937355955e-08;1.0448791038285796;9.999329898001195;0.8334828101705026;0.015565134024112188;0.01555957015404233;0.7978735208921685;-0.014894973563912927;0.7978348290458924
77.206598;1.0444380417182841;0.8333026357859187;0.7978558019672803;-1.0832162135278665e-07;-4.6727029698129463e-08;1.0448798770138863;9.999327338597002;0.8334835097688845;0.015565125956992392;0.015559584147771043;0.7978735532643021;-0.01489497359506982;0.7978332372770578
77.216598;1.0444394266622772;0.8333013441089022;0.7978571926608992;-1.0817589885184521e-07;-4.6771381810157885e-08;1.0448806427859045;9.9993250843593;0.8334842103747713;0.01556511663860016;0.015559600111448572;0.7978735537961436;-0.014894973631645003;0.7978316781903739
77.226598;1.044440723409914;0.8333000693013403;0.7978585535887611;-1.08029021117951e-07;-4.68439379291102e-08;1.0448814056181603;9.999323127332712;0.833484913044818;0.015565106129434927;0.01555961800109669;0.7978735265211316;-0.014894973674331074;0.7978301512563813
77.236598;1.044441933722268;0.8332988107990812;0.7978598857053966;-1.0788142020093571e-07;-4.694517553492846e-08;1.0448821706755669;9.99932145909976;0.8334856189545802;0.015565094461423104;0.015559637752843455;0.79787347516534;-0.014894973724023625;0.7978286552747476
77.246598;1.0444430593505036;0.8332975699185139;0.7978611894387946;-1.0773331386361662e-07;-4.7074994250812955e-08;1.0448829441629708;9.99932006943623;0.8334863298041669;0.015565081643869485;0.015559659273110031;0.7978734036117054;-0.014894973781602793;0.797827188396469
77.256598;1.0444441015174037;0.8332963491241888;0.7978624650471061;-1.0758476191523146e-07;-4.723289565069676e-08;1.0448837326158773;9.99931894439255;0.8334870477952668;0.015565067675429978;0.015559682440409606;0.7978733157942886;-0.014894973847954358;0.7978257481679422
77.266598;1.044445060223551;0.8332951508804589;0.7978637122206705;-1.0743584377127645e-07;-4.741838734436235e-08;1.044884542150385;9.999318064721763;0.8334877753750188;0.015565052560567321;0.015559707117937893;0.7978732148688885;-0.014894973924027903;0.7978243319219473
77.276598;1.044445933718446;0.8332939774330832;0.7978649293604966;-1.072868362715817e-07;-4.763130213878796e-08;1.0448853783224321;9.999317404872302;0.8334885153407865;0.015565036322579927;0.015559733167871636;0.7978731024217088;-0.014894974010728902;0.7978229375116123
77.286598;1.04444671847221;0.8332928307233377;0.7978661135054804;-1.0713822629331376e-07;-4.787173107316208e-08;1.0448862459544912;9.999316936830871;0.8334892707677803;0.015565018998693293;0.015559760451563584;0.7978729781973497;-0.014894974108839052;0.7978215642370676
77.296598;1.044447409764133;0.8332917121849719;0.7978672606064984;-1.0699042924377598e-07;-4.813973976258863e-08;1.044887148746846;9.999316632140717;0.8334900442566785;0.015565000628394225;0.015559788820282949;0.7978728404559614;-0.014894974219160478;0.7978202135305555
77.306598;1.0444480022509708;0.8332906231437025;0.7978683658839271;-1.0684338848529739e-07;-4.84351792318127e-08;1.0448880892392542;9.999316461574923;0.833490837259076;0.015564981249227457;0.015559818122548941;0.7978726870853057;-0.014894974342566251;0.797818888572991
77.316598;1.0444484898434523;0.8332895652984952;0.7978694246348405;-1.0669648330393294e-07;-4.875766871783109e-08;1.0448890691969748;9.999316402173568;0.8334916501350449;0.015564960898538144;0.015559848226299742;0.7978725165533515;-0.014894974479697023;0.7978175935346169
77.326598;1.0444488655149258;0.8332885408606537;0.797870433241965;-1.0654886372244171e-07;-4.910660256934879e-08;1.0448900902682934;9.999316447253586;0.8334924826886907;0.015564939620841423;0.015559879025331192;0.797872327783442;-0.01489497463076791;0.7978163335050029
77.336598;1.0444491221583334;0.8332875527959255;0.7978713894823473;-1.0639965316508488e-07;-4.948094259462747e-08;1.0448911543594936;9.999316608438077;0.8334933348278192;0.015564917473414312;0.015559910423223494;0.7978721199304073;-0.014894974795778575;0.7978151145401251
77.346598;1.0444492535509868;0.8332866047414093;0.7978722921376178;-1.0624762728285565e-07;-4.9878938035319024e-08;1.0448922627007629;9.999316910417997;0.8334942067739668;0.015564894522640815;0.015559942315620134;0.7978718928033641;-0.014894974974609235;0.7978139432630194
77.356598;1.0444492540953083;0.8332857000254693;0.7978731406772019;-1.0609083014212798e-07;-5.029819763901092e-08;1.0448934143836153;9.99931738843294;0.8334950985398983;0.015564870840040428;0.015559974585201081;0.7978716470661641;-0.014894975166766324;0.7978128262524341
77.366598;1.0444491183657043;0.8332848407935236;0.7978739353140125;-1.0592660786393815e-07;-5.0736109872112134e-08;1.0448946062830065;9.999318090408702;0.8334960095871526;0.015564846495081034;0.015560007111870928;0.7978713837975496;-0.01489497537132162;0.7978117696135515
77.376598;1.0444488414906685;0.8332840284163101;0.7978746773264811;-1.0575193703751918e-07;-5.119018337509824e-08;1.0448958342845904;9.999319073425255;0.8334969389731953;0.015564821536219502;0.015560039792008065;0.7978711040441283;-0.014894975587249767;0.7978107787497113
77.386598;1.0444484200903725;0.8332832643779025;0.7978753691534588;-1.0556378387582099e-07;-5.165806399553548e-08;1.0448970940669988;9.999320393250182;0.8334978850701549;0.01556479597867863;0.015560072549303054;0.7978708089951869;-0.014894975813635296;0.7978098580522951
77.396598;1.0444478531431152;0.8332825501377003;0.797876013936245;-1.0535945529697087e-07;-5.213734736832847e-08;1.0448983806754912;9.999322096514499;0.8334988451987249;0.015564769815210102;0.015560105331374368;0.7978705004977062;-0.01489497604958549;0.7978090108045055
77.406598;1.0444471418210262;0.8332818862538942;0.7978766149352854;-1.0513689594859068e-07;-5.262544940961736e-08;1.044899688063876;9.999324219071159;0.8334998161145886;0.015564743039092336;0.015560138103445382;0.7978701811751678;-0.014894976294088985;0.7978082394723058
77.416598;1.0444462885460166;0.8332812719561219;0.7978771750754103;-1.0489468635134266e-07;-5.311968932107508e-08;1.0449010092721176;9.99932679002521;0.8335007946365832;0.015564715658620422;0.015560170843861857;0.7978698541498382;-0.01489497654578223;0.7978075456940487
77.426598;1.0444452965382764;0.8332807053133365;0.7978776966663866;-1.0463179814640889e-07;-5.361743968889369e-08;1.0449023364906318;9.999329837782781;0.8335017778073509;0.015564687692111126;0.015560203538087111;0.797869522630386;-0.014894976802868928;0.7978069297874262
77.436598;1.0444441698485902;0.8332801837968165;0.7978781814687522;-1.0434754943253878e-07;-5.411615200989352e-08;1.0449036610029512;9.999333390522434;0.8335027631888785;0.01556465915058941;0.01556023616865774;0.7978691895464197;-0.014894977063511679;0.7978063904535712
77.446598;1.0444429134114182;0.8332797052735605;0.7978786309411333;-1.0404186576301129e-07;-5.4613280437600134e-08;1.0449049737880116;9.99933747300872;0.8335037493376876;0.01556463002892201;0.015560268707246621;0.7978688575620826;-0.014894977326246233;0.7978059252028332
77.456598;1.04444153317804;0.8332792687107897;0.7978790465362957;-1.0371550393714578e-07;-5.510619519892944e-08;1.0449062668019689;9.999342106866509;0.8335047356621867;0.015564600319842083;0.015560301117032636;0.7978685293504151;-0.014894977589977763;0.7978055313390867
77.466598;1.0444400360395398;0.8332788739529053;0.7978794301576317;-1.0336996872049912e-07;-5.559222802216116e-08;1.0449075337322038;9.999347311060488;0.833505721716044;0.01556457003194302;0.01556033335913774;0.7978682075266142;-0.01489497785386402;0.7978052064691749
77.476598;1.0444384290396869;0.8332785213094128;0.7978797844126034;-1.0300724957700155e-07;-5.6068865936668936e-08;1.0449087694728243;9.999353099976199;0.8335067068006144;0.015564539188721537;0.01556036539466025;0.7978678942418063;-0.014894978117366748;0.7978049481513899
77.486598;1.0444367181176295;0.8332782116568055;0.7978801121706026;-1.0262956866110115e-07;-5.653382345001517e-08;1.0449099692506187;9.999359483194612;0.8335076897977067;0.015564507817098897;0.01556039718777782;0.7978675910899828;-0.014894978380279526;0.7978047536802214
77.496598;1.044434907296602;0.8332779466455548;0.7978804158865977;-1.0223911598259267e-07;-5.698492141738992e-08;1.0449111283324533;9.999366464056864;0.8335086689903013;0.015564475937474988;0.015560428714147036;0.7978672991821798;-0.014894978642596736;0.7978046201987442
77.506598;1.0444329986084955;0.8332777284594617;0.7978806975059638;-1.018378713108704e-07;-5.742000807492508e-08;1.0449122422636647;9.999374035076118;0.8335096422037769;0.015564443560081109;0.015560459962399454;0.797867018907652;-0.014894978904345293;0.7978045446873838
77.516598;1.0444309924656434;0.8332775590436607;0.7978809587487895;-1.0142760488155004e-07;-5.783696484585273e-08;1.0449133069561853;9.999382175217352;0.8335106069640711;0.015564410687744962;0.015560490927556273;0.7978667496503553;-0.01489497916543162;0.7978045241911756
77.526598;1.0444288885868191;0.8332774392663276;0.7978812010447464;-1.0100998942180384e-07;-5.823372450289751e-08;1.044914317977666;9.99939084936561;0.8335115605205701;0.015564377313978032;0.015560521612132646;0.7978664897142544;-0.014894979425408133;0.797804556072659
77.536598;1.0444266872694232;0.8332773688304019;0.7978814254640968;-1.0058680067501493e-07;-5.860840663568746e-08;1.04491526998211;9.999400012443171;0.8335125000608034;0.015564343416649756;0.0155605520243196;0.7978662365169064;-0.014894979683313431;0.7978046377470779
77.546598;1.0444243905753356;0.8332773469362331;0.7978816331698874;-1.0015993182247372e-07;-5.8959647558755775e-08;1.0449161574740762;9.9994096216383;0.8335134229942577;0.015564308960126113;0.015560582161443808;0.7978659868090905;-0.01489497993790693;0.7978047666776966
77.556598;1.0444220030926503;0.8332773729151411;0.7978818255298594;-9.97309844530061e-08;-5.928691713888099e-08;1.0449169759770407;9.999419644887492;0.8335143269623017;0.01556427390389893;0.015560612002752251;0.797865736628106;-0.014894980188243178;0.797804941090982
77.566598;1.0444195312595046;0.8332774465856875;0.7978820035271337;-9.930088722848654e-08;-5.959062258964159e-08;1.0449177225036395;9.999430056034477;0.8335152094055753;0.015564238209343963;0.01556064151867577;0.7978654813667504;-0.01489498043402836;0.7978051604879609
77.576598;1.0444169814829707;0.8332775683066838;0.7978821675774067;-9.88700596597722e-08;-5.987206298049897e-08;1.044918395287366;9.999440828491775;0.8335160671397385;0.015564201843592551;0.015560670678541947;0.7978652161484594;-0.014894980675315738;0.7978054254399247
77.586598;1.0444143589218005;0.8332777385753867;0.7978823178890693;-9.843894136034088e-08;-6.01331323236043e-08;1.0449189928744251;9.999451936620265;0.8335168965065229;0.015564164783315865;0.015560699459926549;0.7978649361181787;-0.014894980912029065;0.7978057370849964
77.596598;1.044411667100036;0.8332779574616976;0.7978824546614277;-9.80082886328045e-08;-6.037581353726083e-08;1.0449195137073777;9.999463359206144;0.8335176939054266;0.015564127023206848;0.015560727862944476;0.7978646362114219;-0.014894981143954463;0.7978060965680329
77.606598;1.0444089076589596;0.8332782243591654;0.797882578534686;-9.757894900070959e-08;-6.060192176359674e-08;1.044919957287847;9.999475081305441;0.8335184562066983;0.015564088583129845;0.015560755908668287;0.7978643107745698;-0.014894981370969061;0.7978065042498446
77.616598;1.0444060807267828;0.8332785382775364;0.7978826913578176;-9.715148540153595e-08;-6.081313535926256e-08;1.0449203253525128;9.999487091593679;0.8335191808229884;0.015564049504574923;0.0155607836186184;0.7978639540063129;-0.014894981593187289;0.7978069589173574
77.626598;1.044403185670884;0.8332788985007723;0.7978827961044938;-9.672609994335848e-08;-6.101104308280078e-08;1.0449206211456996;9.999499374506184;0.8335198655408628;0.015564009847118514;0.015560811004863808;0.7978635608064334;-0.014894981811149115;0.7978074575314279
77.636598;1.0444002216790875;0.8332793052681707;0.797882895651588;-9.630278001225073e-08;-6.119715596019138e-08;1.0449208477111318;9.999511908715126;0.8335205084702454;0.015563969696016316;0.015560838077081352;0.7978631270833902;-0.014894982025953652;0.7978079954851018
77.646598;1.0443971887758834;0.8332797600986569;0.7978829915992901;-9.588141075440644e-08;-6.137295254650529e-08;1.0449210070302615;9.999524676684642;0.8335211083669882;0.015563929164522225;0.0155608648437802;0.7978626495517633;-0.014894982239019795;0.797808567373245
77.656598;1.0443940888954741;0.8332802653848379;0.7978830841482912;-9.546192141672008e-08;-6.153994910689032e-08;1.0449211002384189;9.999537670167793;0.8335216650052483;0.0155638883758098;0.01556089131035559;0.7978621250767864;-0.014894982451630704;0.7978091682998287
77.666598;1.0443909257916966;0.8332808235440177;0.7978831727938192;-9.504463971135114e-08;-6.169966002317617e-08;1.0449211284131494;9.999550883211239;0.8335221791612567;0.015563847443095835;0.015560917486153066;0.7978615499995662;-0.014894982664635023;0.7978097946547719
77.676598;1.0443877043953234;0.8332814364613772;0.797883257212192;-9.463054791633981e-08;-6.185350851726119e-08;1.0449210933081965;9.999564303726778;0.8335226522450815;0.01556380646995025;0.01556094338943098;0.7978609202730231;-0.014894982878426395;0.7978104438177938
77.686598;1.044384430610392;0.8332821052593873;0.7978833379718048;-9.422106119031505e-08;-6.200274514935466e-08;1.0449209971397795;9.999577911256166;0.8335230858051926;0.015563765559776567;0.015560969045465596;0.7978602322225766;-0.014894983093190267;0.797811113750339
77.696598;1.044381111075703;0.8332828297561456;0.7978834164925054;-9.381759524783259e-08;-6.21482107191041e-08;1.0449208420327327;9.999591678605682;0.8335234811959327;0.015563724814983151;0.015560994484677371;0.7978594832657545;-0.014894983309168488;0.7978118026960873
77.706598;1.0443777526319904;0.8332836079043383;0.7978834944936879;-9.342125750831372e-08;-6.229000524135262e-08;1.0449206308253782;9.999605575727267;0.8335238395387516;0.015563684332634643;0.015561019735695526;0.7978586722602643;-0.014894983526647618;0.7978125087520441
77.716598;1.0443743620324653;0.833284436018792;0.7978835740392902;-9.303270985747644e-08;-6.242735567311058e-08;1.0449203687627588;9.999619575458686;0.8335241617989171;0.015563644205641266;0.015561044810187682;0.7978577992176253;-0.014894983745720779;0.7978132298347149
77.726598;1.0443709461178043;0.8332853093987567;0.7978836582151582;-9.265222741116028e-08;-6.255886599274506e-08;1.0449200641155287;9.999633660481889;0.8335244489635326;0.015563604521476523;0.015561069694270612;0.7978568647634829;-0.014894983966059174;0.7978139641904889
77.736598;1.0443675122241192;0.8332862231595313;0.7978837516017817;-9.227984275654045e-08;-6.268301086335459e-08;1.0449197273269386;9.999647825438567;0.8335247022081673;0.015563565356827659;0.0155610943534714;0.7978558699514364;-0.014894984186902393;0.7978147108515121
77.746598;1.0443640684142175;0.8332871733651974;0.7978838599831082;-9.191554823683003e-08;-6.279850959998566e-08;1.0449193693292254;9.999662068171908;0.8335249227191548;0.015563526774091176;0.015561118736640726;0.7978548164413807;-0.014894984407348424;0.7978154691958875
77.756598;1.0443606233360518;0.8332881573778943;0.7978839892901898;-9.15595938895837e-08;-6.290444657534211e-08;1.0449189997322788;9.999676379240249;0.8335251114751673;0.015563488818786796;0.015561142774876278;0.7978537071037807;-0.014894984626721156;0.7978162379111466
77.766598;1.0443571859871306;0.8332891734518776;0.7978841445355263;-9.121259115460009e-08;-6.300022436212206e-08;1.0449186263504968;9.999690740286647;0.8335252694957791;0.015563451514948107;0.015561166387192063;0.7978525464160757;-0.014894984844648365;0.7978170150369476
77.776598;1.0443537655534083;0.8332902208832758;0.797884329387584;-9.087527775795382e-08;-6.308543487228898e-08;1.0449182562527648;9.999705125988939;0.8335253980973315;0.015563414861327835;0.01556118949301494;0.7978513400850497;-0.014894985060823316;0.7978177991718985
77.786598;1.0443503709299045;0.8332913000056424;0.7978845462601489;-9.054829815993844e-08;-6.31598989087166e-08;1.0449178961934171;9.999719504752905;0.8335254987142452;0.015563378835650898;0.015561212022007997;0.7978500947077561;-0.014894985274708672;0.7978185899036111
77.796598;1.0443470098608918;0.8332924108203622;0.7978847966367943;-9.02322602273372e-08;-6.322389733161052e-08;1.0449175518430711;9.999733842730203;0.83352557284189;0.01556334340955233;0.015561233912547849;0.7978488174405821;-0.014894985485436527;0.7978193867608895
77.806598;1.0443436886177584;0.8332935516621565;0.7978850811818771;-8.992793769721715e-08;-6.32782339410491e-08;1.0449172277445893;9.999748112161827;0.8335256220896977;0.015563308566690226;0.015561255099278514;0.7978475154411319;-0.014894985692032424;0.7978201882529996
77.816598;1.0443404125850022;0.8332947194153857;0.7978853992886357;-8.963635128381116e-08;-6.332415348173913e-08;1.0449169284260953;9.999762295883556;0.8335256478751685;0.015563274311606057;0.015561275506624887;0.7978461959003738;-0.014894985893655916;0.7978209922029538
77.826598;1.044337187156718;0.8332959104288505;0.7978857488936419;-8.935856575320001e-08;-6.336331922188323e-08;1.0449166591192547;9.999776381204972;0.8335256514156323;0.015563240659105389;0.015561295057989314;0.797844866297133;-0.014894986089505478;0.7978217966863135
77.836598;1.0443340188530088;0.83329712098929;0.7978861273105604;-8.909531300124478e-08;-6.339766283557012e-08;1.0449164255115742;9.999790350811073;0.8335256344196545;0.015563207612268547;0.015561313687068104;0.7978435340800014;-0.014894986278608158;0.7978226006608372
77.846598;1.0443309161365353;0.8332983476743402;0.797886532235384;-8.884673983969134e-08;-6.342910854344887e-08;1.0449162330413317;9.999804180981062;0.8335255995809415;0.015563175159508157;0.015561331338100325;0.7978422062600224;-0.014894986459806647;0.7978234042446584
77.856598;1.044327888668533;0.8332995880361418;0.797886962068124;-8.861244737022567e-08;-6.345955583949974e-08;1.044916086193354;9.999817843790842;0.833525550139754;0.015563143298045057;0.015561347960837489;0.7978408893065574;-0.014894986631886185;0.7978242088283557
77.866598;1.0443249457965567;0.833300841005326;0.7978874155503902;-8.83916905116135e-08;-6.349106013231561e-08;1.0449159880164367;9.999831306990792;0.8335254890035662;0.01556311205043282;0.01556136351460689;0.797839589152062;-0.014894986793742416;0.7978250170075052
77.876598;1.0443220961806525;0.8333021066544987;0.797887891050962;-8.818348766890641e-08;-6.35258609534768e-08;1.0449159399919947;9.999844531920726;0.8335254183759112;0.015563081453768866;0.01556137798050173;0.7978383112409989;-0.014894986944622757;0.7978258321923265
