time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.886598;1.0443193480900972;0.8333033858805554;0.7978883863303058;-8.798659617290326e-08;-6.356623193070589e-08;1.044915942557217;9.999857468254186;0.8335253400555395;0.01556305153580908;0.015561391363702924;0.7978370603822439;-0.01489498708431882;0.7978266578352404
77.896598;1.0443167090931949;0.8333046802044987;0.7978888990100971;-8.779950722198455e-08;-6.361426534106804e-08;1.044915995906109;9.999870048366983;0.833525256208154;0.015563022296607427;0.015561403684672237;0.7978358403626611;-0.014894987213138861;0.797827496943194
77.906598;1.0443141855228928;0.8333059916550517;0.7978894268944022;-8.762054488466391e-08;-6.367174474005246e-08;1.044916100148059;9.999882194964481;0.8335251701466954;0.015562993706400399;0.01556141497701946;0.7978346540101121;-0.014894987331719883;0.7978283526173365
77.916598;1.044311782298359;0.8333073228549618;0.7978899680227793;-8.744802544221808e-08;-6.37400836440241e-08;1.0449162548839297;9.99989383944412;0.833525085784463;0.015562965723954693;0.015561425288899427;0.7978335037062786;-0.01489498744081721;0.7978292288145211
77.926598;1.044309503257627;0.8333086764932733;0.7978905209144844;-8.728039557935704e-08;-6.382012534009008e-08;1.0449164586839585;9.999904930106716;0.8335250055855181;0.015562938320378635;0.015561434669407105;0.7978323915076163;-0.014894987541228387;0.7978301303830494
77.936598;1.0443073520950072;0.833310053752117;0.797891084567141;-8.711635151456653e-08;-6.391185844730638e-08;1.0449167086264208;9.999915428122398;0.83352492921482;0.015562911483197125;0.015561443147063777;0.7978313187061454;-0.014894987633883687;0.7978310628316541
77.946598;1.044305333155638;0.8333114533735377;0.797891658090344;-8.695496977733374e-08;-6.401444534085657e-08;1.0449170000515366;9.999925301726499;0.8335248542402214;0.015562885208052915;0.01556145072444906;0.7978302853015091;-0.014894987719838958;0.797832032052719
77.956598;1.04430345167964;0.8333128725907156;0.7978922405806083;-8.679572916088802e-08;-6.412679464271446e-08;1.0449173262312428;9.99993451775797;0.8335247777262447;0.015562859505446818;0.015561457393505264;0.7978292896954725;-0.014894987800043478;0.7978330433959934
77.966598;1.0443017138099566;0.8333143085877635;0.7978928309127394;-8.66382787551022e-08;-6.424816605824974e-08;1.0449176782311032;9.999943035274919;0.8335246973227937;0.015562834413948816;0.015561463155672674;0.7978283287495588;-0.014894987875183483;0.7978341004167852
77.976598;1.0443001258000335;0.8333157587433557;0.7978934271906648;-8.648207917963364e-08;-6.437824414601763e-08;1.0449180457904157;9.999950811137346;0.8335246114848005;0.015562809992478971;0.01556146802996649;0.7978273983586185;-0.01489498794584266;0.7978352046207775
77.986598;1.044298692476391;0.8333172200038562;0.7978940267604864;-8.63262800363324e-08;-6.451692352515893e-08;1.0449184187035387;9.999957809551459;0.8335245191486509;0.0155627863033833;0.015561472046857849;0.7978264941823237;-0.014894988012690983;0.797836356330267
77.996598;1.0442974163721679;0.833318688758452;0.7978946268813798;-8.61699327013517e-08;-6.466422985285136e-08;1.044918787893307;9.999964004931654;0.8335244193962701;0.015562763417402174;0.015561475241404164;0.7978256118508098;-0.0148949880763301;0.7978375553502037
78.006598;1.0442962978486736;0.8333201613165911;0.7978952250532042;-8.601224905611026e-08;-6.482035228506517e-08;1.0449191458247078;9.999969380232924;0.8335243113151066;0.015562741426365417;0.015561477651412452;0.7978247465942279;-0.014894988137031153;0.7978388008769883
78.016598;1.0442953354416549;0.8333216342542479;0.7978958189010207;-8.585270916831496e-08;-6.498561972901551e-08;1.0449194863303704;9.99997392520381;0.8335241939580122;0.015562720433094195;0.015561479317008693;0.7978238928709788;-0.014894988194730353;0.7978400914342858
78.026598;1.0442945259355474;0.8333231043630781;0.7978964062044657;-8.569109988070073e-08;-6.516034239285673e-08;1.044919804545195;9.999977639265438;0.833524066223855;0.015562700531863665;0.015561480283154178;0.7978230447419832;-0.01489498824914294;0.7978414250587145
78.036598;1.0442938642588215;0.8333245684214204;0.7978969849681075;-8.552763902112544e-08;-6.534455244870509e-08;1.0449200969513575;9.999980535251618;0.8335239266578901;0.015562681801027038;0.01556148060057288;0.7978221967742607;-0.0148949882998565;0.7978427991965522
78.046598;1.044293343944144;0.8333260231994676;0.7978975531694944;-8.536312322782763e-08;-6.55378735868375e-08;1.0449203612267937;9.999982634545605;0.8335237736243365;0.015562664306763037;0.015561480322338492;0.7978213442046264;-0.014894988346461219;0.7978442106263381
78.056598;1.0442929580060145;0.8333274658560071;0.7978981083374781;-8.519875924253777e-08;-6.573961706423471e-08;1.0449205959700123;9.999983962143341;0.8335236058770197;0.015562648113375753;0.015561479502958813;0.7978204825242434;-0.014894988388650195;0.7978456555746881
78.066598;1.0442926993780473;0.8333288943944327;0.7978986472429372;-8.50356355397872e-08;-6.594892076030944e-08;1.0449208003171837;9.999984549605228;0.833523422839297;0.015562633292134387;0.015561478199957785;0.7978196075385658;-0.01489498842624985;0.7978471294203007
78.076598;1.0442925612573843;0.833330307945952;0.7978991660048327;-8.487433019058003e-08;-6.616480013605905e-08;1.0449209735769747;9.999984436846582;0.8335232245519839;0.015562619920557987;0.015561476477834091;0.797818715506829;-0.014894988459235595;0.7978486264117342
78.086598;1.0442925375655636;0.8333317067093687;0.7978996609015826;-8.471492196624121e-08;-6.63860957375816e-08;1.044921114744775;9.999983672163234;0.8335230116954465;0.015562608072061107;0.015561474412454854;0.7978178031666283;-0.014894988487790495;0.7978501401167791
78.096598;1.0442926228088525;0.8333330913962419;0.7979001292988012;-8.455717309879197e-08;-6.661145546881039e-08;1.0449212221250992;9.999982313721068;0.8335227857395305;0.015562597800558695;0.015561472090557275;0.7978168681747849;-0.014894988512409831;0.7978516640603486
78.106598;1.0442928112681023;0.8333344626369471;0.7979005699804887;-8.440068667636518e-08;-6.68394965359915e-08;1.0449212936942807;9.999980424485356;0.8335225491070161;0.015562589130217373;0.015561469606357325;0.7978159093722951;-0.01489498853389071;0.7978531920551627
78.116598;1.0442930960063446;0.8333358208558731;0.7979009832125391;-8.42450165986317e-08;-6.706904005927496e-08;1.044921327746311;9.999978061140164;0.8335223050566168;0.015562582059676765;0.015561467054229219;0.7978149262551207;-0.014894988552971765;0.7978547185081799
78.126598;1.0442934682943068;0.8333371664272319;0.7979013707579284;-8.408976148385416e-08;-6.729929079117178e-08;1.044921323424386;9.999975268226645;0.8335220572842335;0.015562576579978818;0.015561464519437178;0.7978139182437912;-0.014894988569719965;0.797856238650854
78.136598;1.044293918155706;0.8333384995198349;0.7979017353354949;-8.39347280192608e-08;-6.752993362069724e-08;1.0449212811671689;9.999972077253718;0.8335218094624236;0.01556257269554222;0.015561462073771208;0.7978128842791941;-0.014894988583318038;0.7978577482819487
78.146598;1.0442944358875033;0.8333398198241396;0.7979020794475394;-8.378007601257369e-08;-6.776105716874387e-08;1.0449212024891597;9.999968507456243;0.8335215647697939;0.015562570432557963;0.015561459772270391;0.7978118227488554;-0.014894988592544083;0.7978592431382836
78.156598;1.044295013562874;0.8333411270251159;0.7979024043974147;-8.36261891771487e-08;-6.799279765121073e-08;1.0449210894603935;9.999964572009054;0.8335213258772449;0.01556256982731328;0.01556145765703313;0.7978107317106502;-0.014894988596296416;0.7978607184982601
78.166598;1.0442956454080699;0.8333424217627057;0.7979027100431185;-8.347336542673187e-08;-6.822489911612043e-08;1.0449209446863694;9.99996028454151;0.8335210956808776;0.015562570902884397;0.015561455775799623;0.7978096091914749;-0.014894988593727775;0.7978621690500883
78.176598;1.0442963263183203;0.8333437059079536;0.7979029950698164;-8.332166805978416e-08;-6.845654374588725e-08;1.0449207710733235;9.999955658409;0.8335208778692091;0.015562573650832403;0.015561454189067092;0.7978084534276676;-0.014894988584261611;0.7978635886961283
78.186598;1.0442970497965347;0.8333449817214368;0.7979032575031917;-8.317111883744636e-08;-6.868642309761138e-08;1.0449205706668647;9.999950705343494;0.8335206765569255;0.015562578029149551;0.015561452950323497;0.7978072632386481;-0.014894988567660913;0.797864970795161
78.196598;1.0442978076610194;0.833346250944671;0.7979034953204589;-8.302211732588674e-08;-6.891287500670728e-08;1.0449203435109684;9.999945437742415;0.8335204956567079;0.015562583975033573;0.015561452089438097;0.797806038325205;-0.014894988544017107;0.7978663089779523
78.206598;1.0442985915078775;0.8333475150493613;0.7979037068702318;-8.287558452377006e-08;-6.9134134660861e-08;1.0449200879974403;9.999939867339435;0.8335203385119482;0.015562591423423703;0.015561451617424235;0.797804779136216;-0.014894988513661049;0.7978675975554123
78.216598;1.0442993942234124;0.8333487759811616;0.7979038907482525;-8.273260145341908e-08;-6.934869996843241e-08;1.0449198023027135;9.999934001118122;0.8335202076313939;0.015562600321914317;0.015561451537751661;0.797803486616008;-0.01489498847709049;0.7978688312015604
78.226598;1.0443002105781969;0.8333500360122446;0.7979040455780185;-8.259397682473834e-08;-6.955554011298918e-08;1.0449194852228554;9.999927840004947;0.8335201052825157;0.015562610639775315;0.015561451859277117;0.7978021620537739;-0.014894988434851672;0.797870004670441
78.236598;1.044301037043978;0.8333512969056637;0.7979041703976647;-8.246015016894493e-08;-6.975392835495839e-08;1.044919136217799;9.999921377889338;0.8335200349168849;0.015562622370635071;0.015561452609583401;0.7978008071152521;-0.01489498838744625;0.7978711130017945
78.246598;1.0443018714703212;0.8333525594338893;0.797904265194917;-8.233134347753649e-08;-6.994312881017069e-08;1.0449187554535928;9.999914603431806;0.8335200014479583;0.015562635523894763;0.015561453827280462;0.7977994242630684;-0.01489498833547041;0.7978721517848454
78.256598;1.0443027128887084;0.8333538233181895;0.7979043308461583;-8.22076050047222e-08;-7.012225327829825e-08;1.0449183437210154;9.999907507428183;0.8335200101198857;0.015562650108076172;0.015561455533120843;0.7977980167302985;-0.014894988279743837;0.7978731171873749
78.266598;1.0443035613538159;0.8333550871883958;0.7979043687843782;-8.208866338910367e-08;-7.029032162062771e-08;1.0449179018027501;9.999900086161656;0.8335200656229907;0.01556266611571739;0.015561457716071779;0.7977965874082364;-0.014894988221121869;0.7978740057687159
78.276598;1.0443044176929968;0.833356348812234;0.7979043809075719;-8.197395222194341e-08;-7.044647251156473e-08;1.0449174296857784;9.999892337254568;0.8335201718736742;0.015562683519269921;0.015561460350051343;0.7977951381147098;-0.01489498816040441;0.7978748138216707
78.286598;1.0443052831976294;0.83335760556052;0.7979043694570475;-8.186303292020448e-08;-7.05902074072989e-08;1.0449169261849083;9.999884258787564;0.8335203319552316;0.01556270228323133;0.01556146341750738;0.7977936700815285;-0.01489498809860176;0.7978755370730212
78.296598;1.0443061594770728;0.8333588543941318;0.7979043368187974;-8.175589836310873e-08;-7.072150058873245e-08;1.0449163894496272;9.999875854794334;0.8335205477436158;0.01556272237583249;0.015561466914924025;0.797792184176823;-0.014894988037014573;0.7978761717392446
78.306598;1.0443070480373804;0.8333600915203768;0.7979042854889818;-8.165263827849839e-08;-7.084070535416535e-08;1.0449158186008;9.999867135207047;0.833520819250579;0.015562743762105744;0.015561470838518318;0.7977906805151939;-0.014894987976925147;0.7978767156623561
78.316598;1.044307949196683;0.8333613126598247;0.7979042180192369;-8.15530260717731e-08;-7.094839313366585e-08;1.044915215145104;9.999858107052262;0.8335211443919098;0.015562766392505544;0.0155614751648311;0.797789158713918;-0.014894987919365636;0.7978771682185205
78.326598;1.0443088612855216;0.833362513811744;0.7979041369810412;-8.145661197416344e-08;-7.10453977122198e-08;1.0449145825301038;9.999848768306313;0.8335215194000077;0.0155627902062617;0.015561479840437037;0.7977876186001905;-0.014894987865212216;0.7978775295016389
78.336598;1.044309781450009;0.8333636918057353;0.7979040450897594;-8.136294510442776e-08;-7.113294478030492e-08;1.0449139243371328;9.999839106196987;0.8335219396677129;0.015562815141527252;0.01556148478330103;0.7977860602475007;-0.014894987815392368;0.7978777996556109
78.346598;1.0443107077973437;0.8333648447003361;0.7979039452090122;-8.127159564587319e-08;-7.121242649611638e-08;1.0449132429143229;9.999829096999896;0.8335224004495524;0.015562841134284284;0.015561489895215984;0.7977844835486181;-0.014894987770886436;0.7978779788798881
78.356598;1.0443116404042576;0.8333659719965663;0.7979038403414921;-8.118214591665824e-08;-7.12849908724938e-08;1.0449125394645393;9.99981871361752;0.8335228966873953;0.015562868110070537;0.015561495082692087;0.7977828882678909;-0.014894987732463987;0.7978780680833792
78.366598;1.04431258021028;0.8333670743765866;0.7979037339775817;-8.109422435317668e-08;-7.13515493373789e-08;1.0449118151133225;9.999807937456314;0.8335234224747626;0.015562895982080938;0.015561500270983084;0.79778127435256;-0.014894987700514017;0.7978780695493035
78.376598;1.044313528155921;0.8333681531277531;0.7979036303661255;-8.100745514238797e-08;-7.14131398405793e-08;1.0449110719507595;9.999796761585396;0.833523971183032;0.015562924645681474;0.015561505404879078;0.7977796418659977;-0.01489498767525919;0.7978779868120112
78.386598;1.04431448540141;0.8333692094786579;0.79790353407281;-8.092133056351034e-08;-7.147100191415756e-08;1.044910313408175;9.999785184308141;0.8335245360129896;0.015562953968582151;0.015561510447384448;0.7977779908173686;-0.014894987657060266;0.7978778238609513
78.396598;1.0443154531144592;0.8333702443864062;0.7979034490709547;-8.08351265053119e-08;-7.152625046232896e-08;1.0449095438543974;9.999773202905912;0.8335251100541057;0.015562983798353667;0.015561515381083593;0.7977763211925456;-0.01489498764648241;0.7978775848616544
78.406598;1.0443164317023295;0.8333712591465455;0.7979033780488943;-8.074789794759667e-08;-7.157969532448924e-08;1.0449087680982336;9.99976081580748;0.8335256859936125;0.015563013979135324;0.015561520207559222;0.7977746332399045;-0.014894987644204384;0.7978772746665371
78.416598;1.0443174204990058;0.8333722557977903;0.7979033223945654;-8.065864055295641e-08;-7.163200489635905e-08;1.0449079913456643;9.999748028225502;0.83352625606699;0.015563044358799598;0.015561524939743181;0.7977729280341674;-0.01489498765093468;0.7978768989875495
78.426598;1.0443184184041532;0.8333732364433738;0.7979032830625835;-8.056649968553443e-08;-7.168395878008164e-08;1.044907219024753;9.999734850359479;0.8335268120227359;0.015563074801633402;0.015561529593159183;0.7977712078155759;-0.014894987667360351;0.7978764638018354
78.436598;1.0443194245123593;0.8333742023229836;0.7979032614233926;-8.04707118953277e-08;-7.173658667824515e-08;1.0449064564275643;9.999721293562024;0.8335273452221261;0.015563105209254817;0.01556153418379511;0.7977694756027516;-0.014894987694009694;0.7978759747985514
78.446598;1.0443204374220865;0.8333751535391265;0.7979032589875095;-8.037047426101141e-08;-7.179109873416955e-08;1.0449057089052753;9.99970737520369;0.8335278473049552;0.015563135522978746;0.015561538723676032;0.79776773442121;-0.014894987731021218;0.7978754371161587
78.456598;1.044321454744385;0.8333760891592736;0.7979032771996102;-8.026508022659518e-08;-7.184868699132309e-08;1.0449049820045757;9.99969312776101;0.8335283107403015;0.015563165706865249;0.015561543209796082;0.7977659867340947;-0.01489498777796471;0.7978748550329616
78.466598;1.0443224742225707;0.8333770073748686;0.7979033181621095;-8.015409964430814e-08;-7.19104015178484e-08;1.0449042808320157;9.999678599038278;0.8335287286240063;0.015563195738532914;0.015561547617879111;0.7977642344033784;-0.014894987833861667;0.7978742318272694
78.476598;1.044323494592583;0.8333779058920786;0.797903384684011;-8.003732217712357e-08;-7.197728632951469e-08;1.0449036097115099;9.999663841086935;0.833529094216238;0.015563225619263817;0.015561551911624727;0.7977624793535356;-0.01489498789748155;0.7978735698721283
78.486598;1.0443245156495262;0.8333787821620503;0.7979034794487537;-7.991458310175409e-08;-7.205061009567706e-08;1.044902972711532;9.999648900186106;0.833529400801344;0.015563255384061149;0.01556155606070419;0.7977607241994413;-0.014894987967713543;0.797872870834668
78.496598;1.044325538453287;0.8333796330527535;0.7979036047597018;-7.978570327100446e-08;-7.213180269262974e-08;1.044902373715205;9.999633815118132;0.8335296418698537;0.015563285091947708;0.015561560045881781;0.7977589719019592;-0.014894988043696607;0.7978721358635057
78.506598;1.0443265645872728;0.8333804548788568;0.7979037626943594;-7.965055894924492e-08;-7.222217322214894e-08;1.0449018154203007;9.99961862245973;0.8335298112297271;0.015563314810369914;0.01556156385145833;0.7977572250599899;-0.014894988124618796;0.7978713653166756
78.516598;1.0443275945912527;0.8333812443336382;0.7979039547351258;-7.950911200053344e-08;-7.232264697524849e-08;1.0449012987988204;9.99960336346339;0.8335299031722525;0.015563344610116932;0.015561567461975657;0.7977554857998629;-0.014894988209484825;0.7978705584489905
78.526598;1.0443286274148347;0.8333819993132774;0.7979041811226445;-7.93613808742696e-08;-7.243359071917913e-08;1.0449008238081599;9.999588083119464;0.8335299130951993;0.015563374558713117;0.015561570861458977;0.7977537562254282;-0.01489498829727844;0.7978697138926043
78.536598;1.0443296605840051;0.8333827190702664;0.797904440569643;-7.920742033835777e-08;-7.255489144420363e-08;1.0449003900294231;9.999572824218829;0.8335298380284477;0.015563404708330108;0.015561574033890867;0.7977520389150217;-0.01489498838736877;0.7978688304873024
78.546598;1.0443306900855922;0.8333834041470088;0.797904730768911;-7.904721817061041e-08;-7.268624241172463e-08;1.0448999963974226;9.999557621493658;0.8335296764987873;0.015563435093413446;0.015561576967666661;0.7977503367422469;-0.014894988479642369;0.7978679077261163
78.556598;1.0443317103214496;0.8333840562962653;0.7979050495970055;-7.888063732627355e-08;-7.282736179974869e-08;1.0448996405791353;9.999542497449163;0.8335294283842;0.015563465735824532;0.015561579651561106;0.7977486520521686;-0.014894988574393647;0.7978669457541226
78.566598;1.0443327144977659;0.8333846784541905;0.7979053958609802;-7.870761379572475e-08;-7.297803871133463e-08;1.0448993188751483;9.99952747020572;0.8335290952560577;0.01556349664817505;0.015561582065773332;0.7977469861707924;-0.014894988672287172;0.7978659453344001
78.576598;1.0443336953852165;0.8333852748071046;0.7979057689902135;-7.852829374287363e-08;-7.313800982329518e-08;1.0448990270384113;9.999512566065802;0.8335286798613704;0.015563527843047821;0.015561584187869825;0.7977453394994831;-0.014894988774263769;0.7978649081630602
78.586598;1.044334645960345;0.8333858505473764;0.7979061683346867;-7.834292499910357e-08;-7.330682698458668e-08;1.0448987613058456;9.999497817954127;0.8335281841231773;0.015563559343250686;0.015561586005027798;0.7977437117791036;-0.014894988881227795;0.797863836957209
78.596598;1.044335559568651;0.8333864111266396;0.7979065926398113;-7.815180533383694e-08;-7.34839926518894e-08;1.044898519018026;9.999483256962515;0.8335276081695595;0.0155635911739857;0.015561587516317832;0.7977421024549307;-0.014894988993709904;0.7978627350270046
78.606598;1.04433643032473;0.833386961668496;0.7979070399048139;-7.795532880811198e-08;-7.366921097834748e-08;1.044898298803436;9.999468912179202;0.833526951792299;0.01556362334643918;0.015561588733282401;0.7977405110612911;-0.014894989111589646;0.7978616062779318
78.616598;1.0443372538672724;0.833387507024225;0.7979075076887492;-7.775396627683663e-08;-7.386234053104002e-08;1.0448980997406623;9.99945481524459;0.8335262161104374;0.015563655858393526;0.015561589683235717;0.7977389373842769;-0.014894989233869022;0.7978604559008458
78.626598;1.044338027545088;0.8333880518348545;0.797907993622975;-7.754813131607596e-08;-7.40631987193472e-08;1.04489791979083;9.999441001658788;0.8335254038211335;0.015563688712960776;0.015561590404909231;0.7977373814788894;-0.014894989358748317;0.7978592909513749
78.636598;1.044338750264513;0.8333886003695381;0.7979084955432693;-7.733801732765067e-08;-7.427158487987881e-08;1.044897755202582;9.999427510172;0.8335245188930437;0.015563721931873995;0.015561590939698274;0.7977358439372079;-0.014894989484033833;0.7978581203401202
78.646598;1.0443394223747215;0.833389156678407;0.7979090108142783;-7.712363322324825e-08;-7.448736249909537e-08;1.044897601144655;9.99941438059819;0.833523566298916;0.015563755548179238;0.015561591331625742;0.7977343263691352;-0.01489498960752815;0.7978569543782219
78.656598;1.0443400448516762;0.8333897245550778;0.797909535395036;-7.690506167443281e-08;-7.47103446067313e-08;1.0448974522632908;9.999401648137114;0.8335225515193985;0.015563789591251119;0.015561591627379657;0.7977328313275972;-0.014894989727257741;0.7978558040244944
78.666598;1.0443406182226465;0.8333903069935802;0.7979100636582608;-7.668267330808133e-08;-7.494010436749505e-08;1.0448973024788317;9.999389338384377;0.8335214800996312;0.015563824076947513;0.01556159186885228;0.7977313616832855;-0.014894989841581212;0.7978546798890377
78.676598;1.0443411427568925;0.8333909060214831;0.7979105889785794;-7.645706330939105e-08;-7.51759895588453e-08;1.0448971442706023;9.999377467900429;0.8335203573292531;0.01556385900617635;0.015561592093785716;0.7977299203390735;-0.014894989949142753;0.7978535913085918
78.686598;1.0443416198280808;0.8333915229284227;0.7979111045480547;-7.622879927959647e-08;-7.541728147624194e-08;1.0448969683528164;9.999366048301008;0.8335191877987536;0.015563894373324916;0.015561592338358958;0.7977285101294027;-0.014894990048766916;0.7978525457218727
78.696598;1.0443420529259835;0.8333921583939117;0.7979116041772961;-7.599832106448753e-08;-7.566317161756387e-08;1.0448967648171417;9.999355088869565;0.8335179754568476;0.015563930172599914;0.015561592627008757;0.7977271333429551;-0.014894990139495074;0.7978515487386785
78.706598;1.0443424471813816;0.8333928127065587;0.7979120826811954;-7.57660211901545e-08;-7.591262652726706e-08;1.0448965252507245;9.999344598416833;0.833516724060943;0.015563966397517533;0.015561592963785996;0.7977257912812784;-0.014894990220657859;0.7978506049720702
78.716598;1.0443428077251111;0.8333934861846921;0.7979125358222997;-7.553220450897898e-08;-7.616445643439574e-08;1.0448962436465883;9.999334586396001;0.8335154372259256;0.015564003046342513;0.015561593335140428;0.7977244841910794;-0.01489499029178246;0.7978497185787418
78.726598;1.0443431384944557;0.8333941794544396;0.7979129602663287;-7.529695686729607e-08;-7.641755609422165e-08;1.0448959154354291;9.999325058675417;0.833514118600097;0.015564040129808547;0.015561593723480111;0.7977232114527064;-0.014894990352525;0.7978488931747345
78.736598;1.0443434424792204;0.8333948930870326;0.79791335372571;-7.506017152158225e-08;-7.667104611745355e-08;1.0448955365725765;9.999316011938035;0.8335127723148262;0.015564077664136216;0.015561594124727636;0.7977219723005711;-0.01489499040280822;0.7978481317354111
78.746598;1.0443437224504428;0.8333956268633392;0.7979137153674161;-7.482165722124344e-08;-7.692417349463623e-08;1.0448951036260072;9.999307435847662;0.8335114030448401;0.01556411565969939;0.015561594553815356;0.7977207669315578;-0.01489499044286119;0.7978474365906582
78.756598;1.044343981030913;0.8333963795288074;0.7979140459382457;-7.458122146976237e-08;-7.717606709693233e-08;1.0448946136962567;9.999299323052853;0.8335100158572474;0.015564154125785688;0.015561595042381252;0.7977195969631611;-0.014894990472936215;0.7978468096663038
78.766598;1.0443442206144269;0.8333971488969542;0.7979143468997364;-7.433885718687639e-08;-7.742559944526194e-08;1.0448940640999766;9.999291676085168;0.8335086159716083;0.015564193081382691;0.015561595642725854;0.7977184650455392;-0.014894990493074066;0.7978462530189016
78.776598;1.0443444435199745;0.8333979320093285;0.7979146193561812;-7.40948527509495e-08;-7.767147879119112e-08;1.0448934531506373;9.999284500676225;0.8335072083221788;0.015564232553631317;0.015561596429743436;0.7977173744499155;-0.014894990503269515;0.7978457691401363
78.786598;1.044344651778962;0.8333987259302537;0.7979148638289739;-7.384953653201851e-08;-7.791240642489758e-08;1.044892781723773;9.999277795025554;0.8335057971377835;0.015564272567565818;0.015561597489146215;0.7977163288067537;-0.014894990503720286;0.7978453607047183
78.796598;1.0443448467125422;0.8333995284223106;0.7979150805620164;-7.360305055029486e-08;-7.814707773225741e-08;1.0448920534191992;9.999271551529382;0.833504385694629;0.015564313140816995;0.015561598901445753;0.7977153316936864;-0.014894990494736757;0.7978450298921862
78.806598;1.0443450286841875;0.8334003369850093;0.7979152698886622;-7.335545993078751e-08;-7.837405220410254e-08;1.04489127278071;9.999265764387642;0.8335029765438849;0.015564354284009718;0.015561600733351862;0.7977143862805024;-0.014894990476511605;0.7978447776611158
78.816598;1.044345196891412;0.8334011477779415;0.7979154328106423;-7.310695026207983e-08;-7.859179071365333e-08;1.0448904438692708;9.999260430907466;0.8335015722323902;0.015564396000051682;0.015561603032840366;0.7977134952321981;-0.014894990449086936;0.7978446035591495
78.826598;1.0443453495299753;0.833401956620827;0.7979155713619656;-7.285812413436411e-08;-7.879890673753507e-08;1.0448895704204682;9.999255549396556;0.833500175922459;0.015564438281199097;0.015561605827674501;0.7977126607492624;-0.014894990412370709;0.7978445062567199
78.836598;1.044345484486309;0.833402760312802;0.7979156882625135;-7.261030752765022e-08;-7.899428919899362e-08;1.0448886559935384;9.999251116815131;0.8334987915305625;0.015564481106334764;0.015561609137489317;0.7977118847795286;-0.014894990366077865;0.7978444841606086
78.846598;1.0443455997615785;0.8334035562005396;0.7979157865103821;-7.236549078320476e-08;-7.917696371235225e-08;1.0448877031542199;9.999247124979144;0.8334974233831155;0.015564524446736316;0.015561612989497531;0.797711169392461;-0.014894990309872215;0.7978445355385207
78.856598;1.0443456931306196;0.8334043414671317;0.7979158692728918;-7.212594800585155e-08;-7.934589411692978e-08;1.0448867130375807;9.999243557578234;0.8334960755832879;0.015564568279280443;0.015561617415057741;0.7977105170536747;-0.014894990243617606;0.7978446581329594
78.866598;1.0443457617288845;0.8334051133519278;0.7979159397584752;-7.1893876846601e-08;-7.949994528629665e-08;1.0448856863717417;9.999240394869533;0.8334947515765072;0.015564612592037468;0.015561622433289164;0.7977099306042418;-0.014894990167331883;0.7978448486050828
78.876598;1.0443458022704841;0.8334058692493738;0.7979160012392292;-7.167130472592233e-08;-7.963802166592362e-08;1.0448846249417816;9.999237626871482;0.8334934541817303;0.015564657381025583;0.015561628041900179;0.797709413111659;-0.014894990081099341;0.7978451026000465
78.886598;1.0443458118293427;0.8334066063513008;0.7979160573060309;-7.14601704371849e-08;-7.975928139422095e-08;1.0448835319453833;9.999235260738432;0.8334921856893582;0.015564702646450088;0.015561634220003942;0.7977089679397236;-0.014894989985253237;0.7978454154928004
78.896598;1.0443457890089722;0.8334073216454299;0.7979161122102022;-7.12622129779105e-08;-7.986338883519917e-08;1.0448824111215025;9.999233311616496;0.8334909479154486;0.015564748388452477;0.01556164093179741;0.7977085988838962;-0.014894989880512596;0.7978457830236925
78.906598;1.0443457347290341;0.8334080125465266;0.7979161712801065;-7.107870304709542e-08;-7.995066479241844e-08;1.0448812656764148;9.999231789501406;0.8334897427595276;0.015564794603779287;0.01556164811951743;0.7977083098857621;-0.014894989767911962;0.7978462016467508
78.916598;1.0443456515660967;0.833408677613497;0.7979162409079928;-7.091047412370914e-08;-8.002201608533544e-08;1.0448800977309256;9.999230695855651;0.8334885731238459;0.015564841288305941;0.01556165570077882;0.7977081043548142;-0.014894989648672046;0.7978466685592196
78.926598;1.0443455420842207;0.8334093164559305;0.7979163277064157;-7.075821540325222e-08;-8.007878895474813e-08;1.044878908286432;9.99923002351686;0.8334874431616661;0.015564888442313376;0.015561663588529426;0.7977079848902864;-0.01489498952403035;0.797847181335419
78.936598;1.0443454078205137;0.8334099287580331;0.7979164373774043;-7.062254468731489e-08;-8.012263935419324e-08;1.0448776977071228;9.999229754340357;0.8334863572873066;0.015564936069483405;0.015561671716537617;0.7977079538302875;-0.014894989395037047;0.7978477374569158
78.946598;1.044345250062868;0.833410513438108;0.7979165739781159;-7.050394423630326e-08;-8.015537225333422e-08;1.0448764666213217;9.999229858602012;0.8334853187607368;0.015564984167505697;0.015561680047857771;0.7977080135310557;-0.01489498926244559;0.7978483340758526
78.956598;1.0443450714553923;0.8334110686900508;0.7979167399570872;-7.040289951097884e-08;-8.017876908242004e-08;1.0448752169725388;9.999230295357028;0.8334843291037431;0.015565032717202575;0.015561688570169348;0.7977081657749855;-0.014894989126769136;0.7978489682010351
78.966598;1.0443448758981104;0.8334115925700626;0.7979169368152387;-7.031990606631003e-08;-8.019437334691272e-08;1.044873952980272;9.999231011660996;0.8334833884038997;0.015565081675015123;0.01556169728985589;0.7977084115462357;-0.014894988988385881;0.7978496367732848
78.976598;1.044344666301424;0.8334120831914549;0.7979171655785768;-7.025519373583008e-08;-8.020324669548216e-08;1.0448726812011122;9.99923194367431;0.833482495694552;0.015565130973996564;0.015561706224425617;0.7977087513799136;-0.014894988847525504;0.7978503361840087
78.986598;1.0443444429201907;0.833412538288216;0.7979174266645087;-7.020866587606777e-08;-8.02059136276006e-08;1.0448714092933873;9.999233021615273;0.8334816492313213;0.01556518053517893;0.01556171539158939;0.797709184973489;-0.014894988704184079;0.7978510620138453
78.996598;1.0443442038438326;0.8334129550037962;0.7979177195442809;-7.017991799889762e-08;-8.020256033213723e-08;1.0448701445851378;9.999234176314744;0.8334808473174403;0.01556523027969659;0.015561724804885917;0.7977097103057621;-0.014894988558164587;0.7978518094802478
79.006598;1.0443439465391575;0.8334133303080186;0.7979180428152475;-7.016792155779434e-08;-8.019327680665478e-08;1.0448688934675305;9.999235347559377;0.8334800891364121;0.015565280138605057;0.015561734478914707;0.797710323733811;-0.014894988409201122;0.7978525738574601
79.016598;1.0443436693092587;0.8334136611681128;0.7979183946322885;-7.01708744907494e-08;-8.017816557358228e-08;1.0448676614530745;9.999236493497916;0.8334793742637183;0.01556533005530173;0.015561744433321352;0.7977110209036045;-0.014894988256967251;0.7978533503320042
79.026598;1.0443433717506199;0.8334139442446911;0.7979187727359961;-7.018667318316391e-08;-8.015724837781356e-08;1.0448664534056307;9.999237594543624;0.8334787019720719;0.015565379972399051;0.015561754692920773;0.7977117973210206;-0.01489498810094278;0.7978541336535435
79.036598;1.0443430541514733;0.8334141760828634;0.7979191741008305;-7.02134584087094e-08;-8.013023832357022e-08;1.0448652739705342;9.999238648289795;0.8334780716271197;0.015565429822671487;0.015561765288688344;0.79771264868222;-0.014894987940302824;0.7978549182262211
79.046598;1.0443427170999993;0.8334143538024383;0.797919595100741;-7.024963180087505e-08;-8.009645063488624e-08;1.0448641280625117;9.999239659908527;0.8334774831823395;0.015565479539275028;0.015561776257232684;0.7977135713829299;-0.014894987773953695;0.7978556984451095
79.056598;1.0443423614965643;0.8334144755843822;0.7979200323073494;-7.02935286966713e-08;-8.005499310850451e-08;1.0448630208217675;9.999240638090413;0.8334769376028837;0.01556552906350247;0.015561787633365552;0.7977145627187829;-0.014894987600716203;0.7978564684510281
79.066598;1.0443419884961986;0.8334145408756506;0.7979204829189775;-7.034323173085465e-08;-8.000500772748463e-08;1.0448619573003701;9.999241597864012;0.8334764373780688;0.01556557833712187;0.015561799436436919;0.7977156206146665;-0.014894987419556154;0.7978572218645248
79.076598;1.0443415996078582;0.8334145500316247;0.7979209443225376;-7.039666632509667e-08;-7.994571782685879e-08;1.0448609423270938;9.999242559911533;0.8334759860754832;0.01556562729585727;0.015561811663134101;0.7977167433314147;-0.014894987229514729;0.7978579524547813
79.086598;1.04434119703975;0.833414503299716;0.7979214133992245;-7.045169203901167e-08;-7.987631812116537e-08;1.0448599802655965;9.999243545942077;0.8334755873536689;0.015565675871403622;0.015561824299887395;0.7977179291017438;-0.014894987029372917;0.7978586549969164
79.096598;1.0443407837933087;0.833414400374935;0.7979218860749513;-7.050598111589448e-08;-7.979585856309695e-08;1.0448590748275817;9.999244576272625;0.8334752446062904;0.015565723994909152;0.015561837344971763;0.7977191754970889;-0.014894986817741027;0.7978593255442612
79.106598;1.0443403631949288;0.8334142414490833;0.7979223572981315;-7.055701094700977e-08;-7.970315722350747e-08;1.0448582292717448;9.999245669031433;0.833474960830929;0.015565771600217007;0.015561850817717481;0.7977204789290473;-0.014894986593534757;0.7978599615292843
79.116598;1.0443399385099448;0.833414028648604;0.7979228214535304;-7.060237740469634e-08;-7.959679000553094e-08;1.0448574466902958;9.999246842119643;0.8334747381951804;0.015565818624304324;0.015561864750183445;0.7977218347946072;-0.014894986356223229;0.797860561929485
79.126598;1.0443395129596689;0.8334137662527895;0.7979232728750346;-7.064007729727188e-08;-7.947528843797051e-08;1.0448567302099614;9.999248118346783;0.833474577565278;0.015565865004698382;0.015561879174783211;0.7977232378109723;-0.01489498610600662;0.7978611270253718
79.136598;1.0443390895389248;0.8334134596796607;0.7979237061447502;-7.066849324348852e-08;-7.933750147475517e-08;1.0448560828518714;9.999249527178337;0.8334744785120477;0.015565910676676217;0.015561894116894709;0.7977246817699237;-0.014894985843954822;0.7978616575074217
79.146598;1.0443386707673867;0.8334131142422821;0.7979241159450164;-7.068624520597657e-08;-7.918283326124428e-08;1.0448555066081002;9.99925110026047;0.8334744402285351;0.01556595556785713;0.015561909591518843;0.7977261594963747;-0.014894985571677307;0.7978621536368408
79.156598;1.0443382589295047;0.8334127342318954;0.7979244965799885;-7.06920845172528e-08;-7.901118386489864e-08;1.0448550013613653;9.999252866434462;0.8334744626021926;0.015565999596879878;0.015561925603737134;0.7977276637560857;-0.014894985290864374;0.7978626152113882
79.166598;1.0443378564168033;0.8334123225067948;0.7979248418123003;-7.068475303920105e-08;-7.882281699349803e-08;1.044854564605361;9.99925485123888;0.8334745461318014;0.015566042682507919;0.015561942150142678;0.7977291880941453;-0.014894985003223981;0.7978630419594165
79.176598;1.0443374658542648;0.8334118807206256;0.7979251452172405;-7.066288577359889e-08;-7.861831277617053e-08;1.0448541919794148;9.999257078525686;0.8334746908674893;0.015566084750643581;0.015561959214746464;0.7977307271146232;-0.014894984710589174;0.7978634336447438
79.186598;1.0443370902028748;0.8334114099638582;0.7979254005770027;-7.062516762044732e-08;-7.839839554031794e-08;1.0448538784465078;9.99925957057026;0.8334748953782072;0.015566125726619043;0.015561976764747742;0.7977322765776699;-0.014894984414874772;0.7978637898438686
79.196598;1.0443367326155877;0.8334109112975824;0.7979256022961398;-7.057059062733175e-08;-7.816370877802017e-08;1.0448536196783877;9.999262348570863;0.8334751560170228;0.015566165523242203;0.01556199476048993;0.7977338329576232;-0.014894984117926391;0.7978641098061849
79.206598;1.0443363957883651;0.8334103858786464;0.797925746046767;-7.049848312038492e-08;-7.791483567252385e-08;1.044853412735561;9.999265433356952;0.8334754666851115;0.015566204047073463;0.015562013175723538;0.7977353925245779;-0.014894983821391723;0.7978643927737152
79.216598;1.0443360812828375;0.8334098348409463;0.7979258290679968;-7.040829426232522e-08;-7.765241297189573e-08;1.0448532559156891;9.9992688415982;0.8334758196290928;0.015566241214197692;0.01556203200869067;0.797736951020811;-0.014894983526719054;0.7978646385715616
79.226598;1.0443357897547068;0.8334092592315032;0.7979258498769922;-7.029945504258145e-08;-7.73770843643201e-08;1.0448531482024208;9.999272580227238;0.8334762067611803;0.015566276950224037;0.01556205128086249;0.7977385039891698;-0.014894983235243643;0.7978648478118557
79.236598;1.044335521834164;0.8334086601513776;0.7979258079064324;-7.01714877904132e-08;-7.708932627613964e-08;1.044853088303796;9.999276649627348;0.8334766203837943;0.015566311181996351;0.015562071027376497;0.7977400467820666;-0.014894982948230683;0.7978650214009428
79.246598;1.044335278462775;0.8334080391566776;0.7979257030869614;-7.002411444072389e-08;-7.67893048815564e-08;1.0448530736083013;9.999281056547094;0.8334770530943317;0.015566343836744118;0.015562091282775341;0.7977415742853281;-0.014894982666944044;0.7978651596037334
79.256598;1.0443350607118038;0.8334073987524127;0.7979255355300647;-6.98571870487234e-08;-7.647699706646986e-08;1.0448531002073476;9.999285822930078;0.8334774975362801;0.015566374844353846;0.015562112077125502;0.797743081059464;-0.01489498239277095;0.7978652612128996
79.266598;1.0443348694450016;0.8334067424081338;0.7979253056910214;-6.967057564068215e-08;-7.615252644462509e-08;1.0448531643385512;9.999290985794833;0.8334779466575114;0.0155664041363246;0.015562133439679934;0.7977445621075829;-0.014894982127302971;0.79786532359795
79.276598;1.0443347049830525;0.8334060735456899;0.7979250145627083;-6.946415679443914e-08;-7.581633295167467e-08;1.044853263583231;9.99929659711496;0.8334783941911326;0.015566431648643336;0.015562155396059029;0.7977460136810505;-0.01489498187236572;0.7978653440294962
79.286598;1.0443345672771192;0.833405394184718;0.7979246635620472;-6.923796133440642e-08;-7.546917337128844e-08;1.0448533963504072;9.99930272339766;0.8334788349899492;0.01556645733535534;0.015562177963870863;0.7977474330434825;-0.014894981629932455;0.7978653211543326
79.296598;1.0443344561049555;0.8334047046949136;0.79792425435532;-6.899227209711227e-08;-7.511223554726036e-08;1.0448535608733522;9.999309438868918;0.8334792653205676;0.015566481180356584;0.015562201151710257;0.7977488174337508;-0.014894981401829608;0.7978652550457976
79.306598;1.0443343709720154;0.8334040047323976;0.7979237885660738;-6.872742873257709e-08;-7.474724892617641e-08;1.0448537553334218;9.99931681409405;0.8334796828057071;0.01556650319785753;0.015562224959011639;0.7977501636278425;-0.014894981189369461;0.7978651462396065
79.316598;1.0443343117681427;0.833403294113895;0.7979232672619918;-6.844361217526232e-08;-7.437631512199386e-08;1.0448539785403148;9.999324908168859;0.8334800857448142;0.015566523428602508;0.01556224937048545;0.7977514681666936;-0.01489498099325883;0.797864995390036
79.326598;1.0443342799707354;0.8334025730006013;0.7979226907714146;-6.814090399495364e-08;-7.400150996624576e-08;1.0448542301709016;9.999333769134104;0.8334804723424758;0.015566541936937652;0.015562274345279093;0.7977527275030434;-0.014894980813981084;0.7978648037919065
79.336598;1.044334278592623;0.833401841945315;0.7979220590822378;-6.781948506062663e-08;-7.362446157334633e-08;1.0448545101750515;9.999343435561093;0.8334808406018978;0.015566558804850661;0.015562299813011738;0.7977539383639577;-0.014894980652281998;0.7978645736090489
79.346598;1.0443343105953522;0.8334011020431286;0.7979213723827846;-6.74797736779312e-08;-7.32461505613037e-08;1.0448548176800732;9.999353934654357;0.8334811888691083;0.01556657411667701;0.015562325679544024;0.7977550984161786;-0.014894980509263746;0.7978643074649985
79.356598;1.044334377558683;0.8334003549371579;0.7979206316782513;-6.712250280060811e-08;-7.286710967501428e-08;1.0448551510420259;9.99936528033036;0.8334815162313357;0.01556658793978416;0.015562351837626404;0.7977562064968395;-0.014894980386250572;0.7978640080864602
79.366598;1.0443344797516168;0.8333996028083285;0.7979198391048048;-6.674882955268008e-08;-7.248771816186461e-08;1.044855509272819;9.999377472797223;0.8334818222242325;0.015566600316391843;0.015562378174583927;0.7977572625284772;-0.014894980284743873;0.7978636780955543
79.376598;1.0443346169718837;0.8333988482981827;0.7979189973343652;-6.63603425524168e-08;-7.210826148348044e-08;1.0448558928958867;9.999390499371982;0.8334821062210077;0.01556661127131278;0.015562404570355291;0.7977582677002808;-0.014894980206284467;0.797863319935238
79.386598;1.0443347890746546;0.833398094388645;0.7979181088049109;-6.595880738115864e-08;-7.172896749916518e-08;1.0448563033872327;9.999404333103803;0.8334823672889221;0.015566620829543883;0.015562430894117409;0.7977592247034843;-0.014894980152152537;0.7978629361195668
79.396598;1.0443349960778459;0.8333973444674138;0.797917175605565;-6.554593721106921e-08;-7.13501578590432e-08;1.0448567422058492;9.999418929584268;0.8334826045379636;0.015566629032292792;0.015562457008077743;0.7977601374410498;-0.014894980123242602;0.7978625292914121
79.406598;1.044335238494724;0.8333966026269809;0.7979161996068872;-6.512344589841669e-08;-7.097228172447543e-08;1.044857210632023;9.999434229889104;0.8334828172848522;0.015566635936111201;0.015562482781123932;0.7977610102749695;-0.014894980120289518;0.7978621019900548
79.416598;1.0443355173587705;0.8333958741753466;0.7979151824007968;-6.4693145178254e-08;-7.059577544731205e-08;1.0448577102465886;9.999450169912196;0.8334830049655261;0.015566641593979882;0.015562508110673364;0.797761847491365;-0.014894980144113328;0.7978616567968997
79.426598;1.0443358331363348;0.8333951655260301;0.7979141253436844;-6.42569594732646e-08;-7.022087182938667e-08;1.0448582429559718;9.999466687754419;0.8334831670520789;0.015566646042466424;0.015562532935065095;0.7977626531952045;-0.014894980195361986;0.7978611964381971
79.436598;1.0443361848275987;0.8333944829508614;0.7979130301091953;-6.381705091852796e-08;-6.984741001672336e-08;1.0448588104192906;9.999483726376651;0.8334833028027726;0.01556664931110968;0.01556255722208834;0.7977634313929616;-0.014894980273991994;0.7978607232302726
79.446598;1.0443365703058776;0.8333938312343373;0.7979118994008293;-6.3375997985541e-08;-6.947488369785949e-08;1.044859413841011;9.999501235511344;0.8334834111394024;0.015566651431686236;0.015562580947669918;0.7977641859606497;-0.01489498037922644;0.7978602386872433
79.456598;1.0443369871535086;0.8333932131727559;0.797910737141728;-6.293667592980379e-08;-6.910275005797958e-08;1.0448600546619335;9.999519172918856;0.8334834911482077;0.015566652431566819;0.015562604086318597;0.7977649204879911;-0.01489498050984046;0.7978597437428125
79.466598;1.044337433620551;0.8333926302309604;0.7979095483412034;-6.250182304038897e-08;-6.873053227637497e-08;1.0448607349065757;9.9995375038261;0.8334835424277787;0.015566652328287205;0.015562626613708056;0.7977656384502491;-0.0148949806642667;0.7978592391546154
79.476598;1.044337909463389;0.8333920838518287;0.7979083388279103;-6.207380093382351e-08;-6.835769011644646e-08;1.0448614559589646;9.99955620037535;0.8334835643215759;0.015566651130495926;0.015562648510239533;0.7977663434757037;-0.014894980840680038;0.7978587258442814
79.486598;1.0443384159182316;0.8333915758330105;0.7979071144209685;-6.165471913750463e-08;-6.798361312126961e-08;1.0448622171481634;9.999575238451882;0.8334835551623708;0.01556664884334457;0.015562669764107334;0.7977670390681149;-0.014894981037240821;0.7978582049676006
79.496598;1.0443389548889341;0.8333911075371748;0.7979058801010007;-6.124653059348735e-08;-6.760768217203674e-08;1.044863015908883;9.999594596325476;0.8334835128975755;0.015566645485352573;0.015562690377549029;0.797767727917021;-0.014894981252324982;0.7978576779285559
79.506598;1.0443395282682086;0.8333906795955058;0.7979046400832732;-6.085086385989583e-08;-6.722929545475797e-08;1.044863848947003;9.999614261515022;0.8334834359368513;0.015566641102327241;0.015562710368137134;0.7977684115688436;-0.014894981484621664;0.7978571464559575
79.516598;1.0443401379599828;0.8333902927848517;0.797903398198013;-6.046877536715838e-08;-6.684807470908097e-08;1.0448647131643578;9.999634235829765;0.8334833231392211;0.015566635757486774;0.0155627297555699;0.7977690909264591;-0.014894981733097723;0.7978566123398737
79.526598;1.044340786306974;0.8333899488772483;0.7979021574999167;-6.010081694109188e-08;-6.646416150185018e-08;1.044865605951431;9.999654533419625;0.8334831737730001;0.015566629506124759;0.015562748546867582;0.7977697669500631;-0.014894981996859189;0.7978560771709754
79.536598;1.0443414763231345;0.8333896503910281;0.7979009192958466;-5.974737095906919e-08;-6.607816573602447e-08;1.0448665250700333;9.999675175140688;0.833482987723664;0.015566622379952835;0.015562766735682462;0.7977704409345614;-0.014894982275062526;0.7978555427796095
79.546598;1.044342211279983;0.8333893997006004;0.7978996829643712;-5.940878031118467e-08;-6.569097509990803e-08;1.0448674684435957;9.99969617842653;0.8334827656087378;0.015566614391495688;0.015562784307733253;0.7977711145809678;-0.014894982566957269;0.7978550118043938
79.556598;1.0443429937178792;0.8333891982706773;0.7978984470246805;-5.908533868882933e-08;-6.530385428813251e-08;1.044868433807552;9.999717547619753;0.833482508801282;0.015566605549798582;0.015562801240327575;0.797771789958384;-0.014894982871896603;0.7978544873445648
79.566598;1.0443438249531027;0.8333890461909874;0.797897210120897;-5.87774449001293e-08;-6.491846093628175e-08;1.0448694185084249;9.999739274574718;0.833482219172549;0.015566595879804405;0.015562817498200755;0.7977724690072319;-0.014894983189192895;0.7978539722461186
79.576598;1.0443447058708302;0.8333889422649063;0.7978959711741224;-5.848567296290498e-08;-6.453645448233273e-08;1.0448704199714356;9.999761350291694;0.8334818987079964;0.015566585437271501;0.0155628330349999;0.7977731527812253;-0.014894983517871893;0.7978534690429047
79.586598;1.0443456382506318;0.8333888845637758;0.7978947294896965;-5.8210566817950076e-08;-6.415910044750237e-08;1.0448714362197093;9.999783772778827;0.8334815493884876;0.015566574303228938;0.015562847798997307;0.7977738414251857;-0.014894983856593408;0.7978529800952799
79.596598;1.0443466253683844;0.8333888708744258;0.7978934851605696;-5.795239425396053e-08;-6.378722634018681e-08;1.0448724655444985;9.999806542648395;0.8334811734463102;0.015566562556280486;0.015562861733023143;0.7977745349113837;-0.014894984203922601;0.7978525075970806
79.606598;1.0443476715107314;0.8333888990470771;0.7978922390688722;-5.7711019257158444e-08;-6.34214028107579e-08;1.044873506074251;9.99982965999633;0.8334807737169401;0.01556655024114931;0.015562874775880996;0.7977752335742923;-0.014894984558644481;0.7978520539308824
79.616598;1.0443487809594973;0.833388967402658;0.7978909923294975;-5.748594841346112e-08;-6.306213906662957e-08;1.0448745561683659;9.999853128448075;0.8334803537077534;0.015566537348152625;0.015562886874086919;0.7977759383073862;-0.014894984919779919;0.7978516219876546
79.626598;1.044349957107485;0.8333890748598001;0.7978897459473591;-5.727651920096683e-08;-6.2710014721425e-08;1.0448756147357139;9.99987695250443;0.8334799176633843;0.015566523816060643;0.015562897993303302;0.7977766505276874;-0.014894985286431435;0.7978512149589934
79.636598;1.0443512018667402;0.8333892207526179;0.797888501015226;-5.708206994163776e-08;-6.23656878411965e-08;1.0448766808933925;9.999901125557363;0.8334794703898941;0.015566509565678273;0.015562908117124215;0.7977773718870762;-0.014894985657779981;0.7978508360085332
79.646598;1.044352515112565;0.833389404490895;0.7978872590340197;-5.6902012373886e-08;-6.202986920469465e-08;1.0448777535911837;9.999925626900206;0.833479016228534;0.015566494535563248;0.015562917229970729;0.7977781041066554;-0.014894986033240895;0.7978504880397368
79.656598;1.04435389456738;0.833389624955799;0.7978860220654385;-5.673574385878183e-08;-6.17033386643992e-08;1.04487883139707;9.99995043524361;0.8334785581299461;0.015566478684663678;0.015562925296031883;0.7977788490012968;-0.014894986412570716;0.7978501736149253
