time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.666598;1.0443553367956684;0.8333898800973829;0.7978847928353625;-5.65823733979844e-08;-6.138679575439462e-08;1.0448799127773418;9.999975537503591;0.8334780977919063;0.015566461973997825;0.015562932253997788;0.7977796084145842;-0.014894986795826721;0.7978498952184131
79.676598;1.044356838497105;0.8333901673274599;0.7978835750563814;-5.6440549581669655e-08;-6.10805338058616e-08;1.044880996719538;10.000000917735417;0.8334776360938826;0.01556644435531443;0.01556293803024942;0.7977803839798889;-0.014894987183187753;0.7978496554512833
79.686598;1.0443583969898314;0.8333904841866195;0.7978823736376436;-5.630874385339845e-08;-6.078431546212825e-08;1.0448820823573326;10.00002654568119;0.8334771729423869;0.015566425771818913;0.015562942554864392;0.797781176855963;-0.014894987574768287;0.7978494567033111
79.696598;1.0443600099257357;0.8333908284441457;0.797881194062487;-5.6185786874968586e-08;-6.04976568008386e-08;1.0448831677364767;10.000052386082537;0.8334767070286082;0.01556640617109593;0.015562945767247465;0.7977819874408834;-0.014894987970513644;0.7978493007494084
79.706598;1.0443616747061004;0.8333911977746842;0.7978800415931795;-5.6071227138860665e-08;-6.022024644590267e-08;1.0448842493162924;10.000078415269318;0.8334762362403761;0.015566385525091419;0.015562947613403637;0.797782815131662;-0.014894988370174745;0.7978491888594936
79.716598;1.0443633878234315;0.833391589665949;0.7978789214544816;-5.596548767597106e-08;-5.995211463497003e-08;1.0448853226353778;10.00010462041562;0.8334757580829363;0.01556636383667042;0.015562948046816499;0.7977836586239371;-0.014894988773513626;0.7978491222016918
79.726598;1.0443651440024182;0.833392001500477;0.7978778393638667;-5.586983020999489e-08;-5.969355220975336e-08;1.0448863833831896;10.00013098679859;0.8334752696667782;0.015566341128558881;0.015562947037021997;0.797784516618623;-0.014894989180722705;0.7978491019790024
79.736598;1.044366935870409;0.8333924306044572;0.7978768012989241;-5.5786055842338964e-08;-5.944500982005853e-08;1.0448874280996907;10.000157493280483;0.8334747684009537;0.015566317438468135;0.015562944581893603;0.7977853882809808;-0.014894989592588868;0.7978491292912575
79.746598;1.0443687550192637;0.8333928746030169;0.7978758126049793;-5.5716110793460386e-08;-5.9207040032133996e-08;1.044888454217286;10.000184115008325;0.8334742533979269;0.015566292821119968;0.015562940718753453;0.7977862730842297;-0.014894990010204138;0.7978492050294984
79.756598;1.0443705932903948;0.8333933318376675;0.7978748772703288;-5.56618222390173e-08;-5.8980215842382824e-08;1.0448894597794063;10.000210821139282;0.8334737259993475;0.015566267336283517;0.015562935518980874;0.7977871700590102;-0.014894990434611007;0.7978493298728498
79.766598;1.044372443373095;0.8333938012177351;0.7978739982564351;-5.5624842975110185e-08;-5.876510739236482e-08;1.044890443308932;10.000237571192253;0.8334731892163326;0.015566241034660502;0.01556292906408856;0.7977880776081181;-0.014894990866662678;0.7978495042718815
79.776598;1.0443742994043197;0.8333942817636123;0.7978731786979715;-5.5606648976226743e-08;-5.8562371148766436e-08;1.0448914036953005;10.00026431994513;0.8334726470146883;0.015566213956380593;0.015562921424828102;0.7977889943669486;-0.014894991307084757;0.7978497284236701
79.786598;1.0443761574034114;0.833394772421642;0.7978724226411612;-5.560844983119667e-08;-5.83726726190435e-08;1.044892339881588;10.00029102409242;0.8334721037175393;0.015566186128534306;0.015562912654121025;0.7977899195416498;-0.01489499175653237;0.7978500023849313
79.796598;1.0443780149926474;0.8333952719969978;0.7978717347905154;-5.563113096774241e-08;-5.8196415169905026e-08;1.0448932506799549;10.00031764243144;0.8334715634573799;0.01556615756025637;0.015562902793423643;0.7977908524285928;-0.014894992215464219;0.797850326007766
79.806598;1.0443798710071255;0.8333957788913353;0.7978711198713737;-5.5675233841364694e-08;-5.803368019076986e-08;1.0448941348667795;10.000344133874414;0.8334710297084907;0.015566128247497882;0.015562891884358714;0.7977917922158665;-0.014894992684034039;0.79785069853748
79.816598;1.0443817254632248;0.833396290875497;0.7978705822878567;-5.57409431302504e-08;-5.788443652371721e-08;1.0448949914140746;10.000370457076887;0.8334705049506338;0.015566098184018728;0.015562879974370575;0.7977927378379851;-0.01489499316215658;0.7978511185814823
79.826598;1.0443835792650884;0.8333968050719824;0.7978701261088077;-5.5828260510333604e-08;-5.7748735862599786e-08;1.0448958199357399;10.000396572907722;0.8334699906563736;0.01556606736858713;0.015562867118107799;0.7977936876400579;-0.01489499364960326;0.797851584657921
79.836598;1.0443854334318547;0.8333973182020858;0.7978697548897984;-5.593722214554332e-08;-5.762677471886474e-08;1.0448966210994408;10.00042244658524;0.8334694876050267;0.015566035807926308;0.015562853375539134;0.7977946392715176;-0.014894994146032996;0.7978520957894593
79.846598;1.0443872886009413;0.8333978270478306;0.7978694715361345;-5.606776673640075e-08;-5.751889314949175e-08;1.044897396330813;10.000448044858803;0.8334689961281405;0.015566003517409579;0.015562838807068002;0.7977955897041298;-0.01489499465098394;0.7978526519046554
79.856598;1.0443891449669687;0.8333983286591163;0.7978692785528981;-5.6219410237217884e-08;-5.742559907258563e-08;1.0448981473007606;10.000473332501732;0.8334685163256162;0.015565970519496016;0.01556282347032387;0.7977965354549523;-0.014894995163886248;0.7978532539126277
79.866598;1.0443910023643583;0.8333988202472999;0.7978691783371259;-5.6391206648103856e-08;-5.734756531889008e-08;1.0448988761571565;10.000498272615596;0.8334680485832712;0.015565936841199782;0.015562807417779528;0.7977974732935327;-0.01489499568421208;0.7978539035185416
79.876598;1.044392860612658;0.8333992992106913;0.7978691732604335;-5.658204673209811e-08;-5.7285508341359495e-08;1.0448995855773;10.000522827049721;0.8334675937446514;0.015565902507047782;0.015562790693899984;0.7977984011636596;-0.014894996211661647;0.7978546031258267
79.886598;1.0443947200110666;0.8333997633918828;0.7978692653356756;-5.6790949439647795e-08;-5.724006576174908e-08;1.0449002778572136;10.000546954533831;0.8334671525616482;0.015565867530797334;0.015562773330127717;0.7977993186304416;-0.014894996746021509;0.7978553557598232
79.896598;1.0443965813058704;0.8334002113493159;0.7978694553705035;-5.701708849708505e-08;-5.721181730762737e-08;1.0449009543689218;10.000570611562587;0.8334667255443635;0.015565831922225482;0.015562755343328691;0.7978002263369163;-0.014894997286795568;0.7978561650160144
79.906598;1.0443984447533226;0.8334006421764989;0.7978697422088844;-5.7259615624956715e-08;-5.7201393791204496e-08;1.0449016159870734;10.000593758180328;0.833466313496451;0.015565795705663084;0.015562736749207811;0.7978011252279334;-0.014894997833091733;0.7978570348819723
79.916598;1.0444003091117646;0.8334010548950371;0.7978701227158832;-5.751751600279415e-08;-5.72094078182015e-08;1.0449022633578111;10.000616360863559;0.8334659174819301;0.015565758929670784;0.015562717575571488;0.7978020163649077;-0.014894998383757537;0.7978579688111643
79.926598;1.0444021716660246;0.8334014484678933;0.7978705923837978;-5.7789698568611596e-08;-5.723601718435619e-08;1.0449028965690237;10.000638386379949;0.8334655380869275;0.015565721664927855;0.015562697854705675;0.7978029005915841;-0.01489499893746351;0.7978589687265888
79.936598;1.044404029155124;0.8334018223072327;0.7978711460406605;-5.807522847780916e-08;-5.7280544028991935e-08;1.0449035147797332;10.00065979460997;0.8334651752571209;0.015565683997262101;0.015562677606174786;0.7978037780522678;-0.01489499949270018;0.7978600349532099
79.946598;1.0444058784472872;0.8334021760753177;0.7978717782259773;-5.837339217374542e-08;-5.7341554974364196e-08;1.0449041162624306;10.000680539438417;0.8334648288071702;0.015565646017083627;0.015562656827473141;0.7978046485625889;-0.014895000047777853;0.7978611664438232
79.956598;1.0444077161386778;0.8334025094295661;0.797872483147699;-5.8683584347790515e-08;-5.741718375827065e-08;1.0449046991208457;10.000700572963783;0.8334644986147439;0.015565607813400181;0.015562635498674673;0.7978055120449602;-0.014895000600847343;0.7978623607925397
79.966598;1.0444095377328788;0.8334028225610842;0.7978732547120326;-5.9005107196007324e-08;-5.750547496870281e-08;1.0449052621852193;10.000719847311041;0.8334641843244636;0.015565569482131586;0.015562613597613564;0.7978063680639373;-0.014895001149988487;0.7978636142741912
79.976598;1.0444113373694375;0.8334031165195815;0.797874086761541;-5.933691960076194e-08;-5.760454053708441e-08;1.0449058051396092;10.000738317176134;0.8334638851029705;0.015565531137062617;0.015562591112335116;0.7978072153112615;-0.014895001693409819;0.7978649219832424
79.986598;1.0444131079715189;0.833403392926937;0.7978749730150076;-5.967765936422466e-08;-5.771245456641494e-08;1.0449063281393116;10.000755943076284;0.8334635998248499;0.015565492902713363;0.015562568047638331;0.797808051624388;-0.01489500222955479;0.797866278318918
79.996598;1.044414841628364;0.8334036538999662;0.7978759068456874;-6.002600313982451e-08;-5.7827291438763096e-08;1.0449068317745367;10.00077268842664;0.8334633272037958;0.015565454888884164;0.015562544431124153;0.7978088741742307;-0.01489500275697712;0.7978676776579947
80.006598;1.0444165301230495;0.8334039023548342;0.797876881229699;-6.038094482454659e-08;-5.794738828507199e-08;1.0449073174052903;10.000788513073596;0.8334630655782129;0.01556541716991367;0.015562520317642983;0.7978096798355968;-0.014895003274323582;0.7978691146446185
80.016598;1.0444181652915294;0.8334041421320622;0.7978778886319479;-6.074184022679515e-08;-5.8071387748394033e-08;1.0449077872127024;10.000803369464778;0.8334628131239409;0.015565379790854173;0.015562495784346047;0.7978104657263807;-0.014895003780599778;0.7978705840307475
80.026598;1.0444197394058874;0.8334043775120149;0.7978789210644379;-6.110841877541995e-08;-5.819798520090446e-08;1.0449082433053867;10.000817198751964;0.8334625685151873;0.015565342791050214;0.015562470913183593;0.7978112292699959;-0.014895004275295373;0.7978720801404838
80.036598;1.0444212456003594;0.833404612604286;0.7978799706655432;-6.148079069339358e-08;-5.832573350255251e-08;1.044908686402621;10.000829933385074;0.833462331284174;0.01556530621750793;0.01556244578242085;0.7978119679354395;-0.014895004758136486;0.7978735964260155
80.046598;1.0444226777074825;0.8334048514506953;0.797881030373741;-6.185927282497234e-08;-5.8453030662502e-08;1.0449091154582923;10.000841511715842;0.8334621017584675;0.015565270118764008;0.015562420483255021;0.7978126795040316;-0.01489500522887943;0.797875125880701
80.056598;1.0444240298685386;0.8334050983564975;0.7978820944345831;-6.224399542601733e-08;-5.8578129487668157e-08;1.044909528233613;10.000851890977014;0.8334618805916251;0.015565234529945716;0.015562395134699555;0.7978133622830293;-0.014895005687361693;0.7978766621481768
80.066598;1.0444252970617398;0.833405357453038;0.7978831588421266;-6.26345330989923e-08;-5.8699184522436324e-08;1.044909921980208;10.000861048134599;0.8334616679927875;0.015565199469204516;0.01556236987192069;0.7978140144787902;-0.014895006133466912;0.797878200342412
80.076598;1.0444264758681028;0.8334056316811056;0.7978842212442923;-6.302981941160741e-08;-5.881445016384821e-08;1.0449102940548554;10.000868971007089;0.8334614632921922;0.015565164948970976;0.015562344823608673;0.797814633641326;-0.014895006567016035;0.7978797368208023
80.086598;1.044427563777967;0.8334059221512463;0.7978852801959827;-6.342825286583621e-08;-5.892245123283258e-08;1.044910642291735;10.000875649789803;0.8334612651360103;0.01556513098403811;0.015562320101907631;0.7978152169541188;-0.014895006987912783;0.7978812684835341
80.096598;1.0444285573691683;0.8334062282616502;0.7978863346996589;-6.382784855036115e-08;-5.9022018255337364e-08;1.0449109650422315;10.00088107744471;0.8334610719072908;0.0155650975964916;0.015562295806300178;0.7978157617696184;-0.014895007396333673;0.7978827926106219
80.106598;1.0444294515909298;0.8334065481017354;0.7978873841894929;-6.422643347300724e-08;-5.911237026417438e-08;1.0449112611376858;10.000885255583036;0.8334608820707222;0.015565064822183344;0.015562272031453295;0.7978162658711473;-0.014895007792624286;0.7978843069491052
80.116598;1.0444302409900394;0.8334068788240969;0.797888428358258;-6.462173151918109e-08;-5.9193227108780996e-08;1.0449115297058718;10.000888202371796;0.8334606944842102;0.015565032706649136;0.015562248876330153;0.7978167278089698;-0.014895008177041928;0.7978858093982502
80.126598;1.0444309211151626;0.833407216822348;0.7978894668228397;-6.501131784933735e-08;-5.9264863729115414e-08;1.0449117697880377;10.000889956330834;0.8334605087570695;0.01556500129228017;0.015562226447347595;0.7978171472862996;-0.014895008549603597;0.7978872975428546
80.136598;1.044431488767963;0.8334075576710366;0.7978904987259571;-6.539272073840194e-08;-5.9328129703642675e-08;1.0449119801280935;10.000890565708042;0.8334603256078684;0.015564970607719341;0.015562204844464444;0.7978175249076694;-0.014895008910068536;0.7978887687574676
80.146598;1.0444319412667493;0.8334078962627421;0.7978915222596096;-6.576380371375585e-08;-5.9384251632551706e-08;1.0449121593134196;10.000890074209243;0.8334601467871336;0.01556494066275404;0.015562184148587585;0.7978178614203739;-0.014895009258017648;0.7978902207876272
80.156598;1.0444322756517146;0.8334082272091727;0.7978925341003612;-6.612313272486862e-08;-5.94344739552096e-08;1.0449123059344168;10.000888518418437;0.8334599743393277;0.01556491145075748;0.015562164429785079;0.7978181570676296;-0.014895009593038048;0.7978916519286612
80.166598;1.0444324889099625;0.8334085450862816;0.797893529227279;-6.646992395481155e-08;-5.947990639291544e-08;1.044912418552067;10.000885929918969;0.8334598098809911;0.015564882954177468;0.015562145756398244;0.7978184111830595;-0.014895009914925835;0.797893060782136
80.176598;1.0444325784371677;0.8334088442936153;0.7978945016666816;-6.680371476457832e-08;-5.95215547058231e-08;1.044912495646396;10.0008823367201;0.8334596541694116;0.015564855149862498;0.015562128190385794;0.797818622497922;-0.014895010223729127;0.7978944461150199
80.186598;1.0444325417098712;0.8334091187255778;0.797895445308401;-6.712423450752789e-08;-5.9560368191798365e-08;1.0449125356607079;10.000877764984866;0.833459506735811;0.015564828013949206;0.01556211178297244;0.7978187900120606;-0.014895010519587625;0.7978958065056452
80.196598;1.0444323763263925;0.8334093620259521;0.7978963541441738;-6.743155923234555e-08;-5.9597322521676784e-08;1.044912537302665;10.000872234017683;0.833459366002516;0.015564801520826578;0.01556209657249269;0.7978189129711605;-0.01489501080261764;0.7978971397451824
80.206598;1.044432081119057;0.833409568858863;0.7978972226626942;-6.772629111671826e-08;-5.963344454412647e-08;1.0449125001029618;10.000865745976633;0.8334592299599506;0.015564775637655058;0.015562082576419918;0.7978189900376952;-0.014895011073014587;0.7978984428937355
80.216598;1.0444316568817404;0.8334097359078064;0.7978980462481454;-6.80095224504758e-08;-5.966978289291003e-08;1.0449124244679264;10.00085828221879;0.8334590966703149;0.01556475031647896;0.01556206979140983;0.7978190187897386;-0.01489501133115969;0.7978997127921261
80.226598;1.0444311059949225;0.8334098613308504;0.7978988207094683;-6.82825198960182e-08;-5.970752376512437e-08;1.0449123108175034;10.000849810466919;0.8334589641400963;0.015564725484998394;0.01556205821050781;0.7978189957376856;-0.014895011577596741;0.7979009461563207
80.236598;1.0444304323116782;0.8334099438117357;0.7978995417743288;-6.854639946990447e-08;-5.974803326728498e-08;1.0449121586567525;10.000840298858252;0.8334588300913219;0.01556470105115081;0.015562047839398517;0.7978189169046266;-0.014895011813029218;0.7979021396658813
80.246598;1.0444296414806564;0.8334099824259625;0.7979002057608381;-6.880210930741934e-08;-5.979255784164426e-08;1.0449119664326543;10.00082973012609;0.8334586923950723;0.01556467692279058;0.015562038698027188;0.7978187783080999;-0.014895012038291062;0.7979032903618954
80.256598;1.0444287405114947;0.8334099767588838;0.7979008105500883;-6.905058397899463e-08;-5.984199533215896e-08;1.044911732308653;10.000818109970082;0.8334585494622776;0.015564653021491457;0.015562030811793241;0.7978185759848002;-0.014895012254143991;0.7979043956968181
80.266598;1.0444277373185302;0.8334099268963266;0.7979013556066014;-6.929282205397142e-08;-5.989704847447746e-08;1.044911455438313;10.000805467454498;0.8334583996488464;0.0155646292863665;0.015562024201195953;0.7978183066333088;-0.014895012461144006;0.7979054532137763
80.276598;1.044426640980023;0.8334098335125992;0.7979018414410841;-6.952983339531572e-08;-5.995845738905861e-08;1.0449111369951725;10.000791848272932;0.8334582405951112;0.015564605675212192;0.015562018877693049;0.7978179689338631;-0.014895012659670026;0.7979064604482293
80.286598;1.044425461332029;0.8334096980654735;0.7979022690965587;-6.976242645807487e-08;-6.002698858907194e-08;1.04491078043735;10.000777305151674;0.8334580695191371;0.01556458216366448;0.015562014843061779;0.7978175642620355;-0.014895012849835371;0.7979074150840942
80.296598;1.044424207661894;0.833409522874074;0.7979026397978786;-6.999093869911325e-08;-6.010326156322568e-08;1.0449103908251642;10.000761890221069;0.8334578840136514;0.015564558742439437;0.015562012080586779;0.7978170960872076;-0.014895013031368297;0.7979083151460185
80.306598;1.0444228880219302;0.8334093109707834;0.7979029552702672;-7.021508880545993e-08;-6.018774681181594e-08;1.0449099736344531;10.000745649229671;0.8334576826638688;0.015564535413481006;0.015562010546109997;0.7978165687030172;-0.014895013203723247;0.7979091593748009
80.316598;1.0444215092455529;0.8334090660819309;0.7979032183545166;-7.043408308566893e-08;-6.028090451508693e-08;1.0449095338980765;10.000728615601393;0.8334574653431941;0.015564512188365128;0.015562010179672486;0.7978159866078088;-0.01489501336629664;0.7979099478397885
80.326598;1.0444200764696943;0.8334087926680576;0.7979034329572104;-7.064693591683362e-08;-6.038315555298056e-08;1.0449090757798598;10.00071080713785;0.8334572330567567;0.015564489089523816;0.015562010929167924;0.7978153546107313;-0.014895013518568815;0.7979106821643855
80.336598;1.0444185925736391;0.8334084953586848;0.7979036038064244;-7.085274380991158e-08;-6.04947213164276e-08;1.0449086023838026;10.0006922303038;0.8334569872633811;0.01556446615164309;0.015562012758362389;0.7978146774323216;-0.014895013660287348;0.7979113648084207
80.346598;1.0444170588084347;0.8334081780366144;0.7979037365157092;-7.105079737287559e-08;-6.061565308728315e-08;1.0449081162689364;10.00067288870946;0.8334567291545063;0.015564443422295585;0.015562015630756229;0.7978139588869458;-0.014895013791608356;0.7979119978641318
80.356598;1.0444154763819509;0.8334078437943863;0.7979038371453087;-7.124047888764128e-08;-6.074616019286659e-08;1.0449076208635384;10.000652787304192;0.8334564592526693;0.01556442096410438;0.015562019489814475;0.7978132019807986;-0.014895013912893084;0.7979125822015695
80.366598;1.0444138479108154;0.8334074958481661;0.7979039112178634;-7.142094789515112e-08;-6.088677525392814e-08;1.0449071212503076;10.000631934940897;0.8334561772447656;0.015564398858364014;0.015562024264955173;0.7978124098603036;-0.014895014024389959;0.7979131174397378
80.376598;1.0444121778154936;0.8334071381199726;0.7979039631978786;-7.159106019542571e-08;-6.10380538752919e-08;1.0449066229764754;10.000610348608578;0.833455882046747;0.015564377202551091;0.015562029899727171;0.7978115864870672;-0.014895014126210053;0.7979136026028607
80.386598;1.0444104715870002;0.8334067750374341;0.7979039965473179;-7.174976044191304e-08;-6.120024710220529e-08;1.0449061304827059;10.000588053273034;0.8334555723089578;0.015564356098535433;0.015562036367189298;0.7978107363493854;-0.01489501421840144;0.7979140368840519
80.396598;1.044408734662485;0.8334064111754202;0.7979040139776105;-7.189646323450493e-08;-6.137318020325893e-08;1.0449056468437985;10.00056508028561;0.8334552474341415;0.01556433563702088;0.015562043659110895;0.7978098633577975;-0.014895014300862043;0.7979144200752204
80.406598;1.044406971631991;0.8334060511726489;0.797904017911779;-7.203109812060685e-08;-6.155627223722916e-08;1.0449051738846071;10.00054146764437;0.8334549084855825;0.015564315890591915;0.015562051767926494;0.7978089699083011;-0.014895014373310292;0.7979147524673678
80.416598;1.0444051863729364;0.8334056998747055;0.7979040110542874;-7.215401858603241e-08;-6.174881755810786e-08;1.044904711860467;10.00051725459431;0.8334545583564337;0.015564296922694818;0.015562060679867101;0.7978080568500743;-0.014895014435459115;0.7979150345975767
80.426598;1.0444033825372339;0.8334053624786715;0.7979039968661017;-7.226590747728581e-08;-6.195021991820147e-08;1.04490425938614;10.00049247556068;0.8334542013140598;0.0155642787980646;0.015562070381693834;0.7978071240406917;-0.01489501448722124;0.7979152673918165
80.436598;1.0444015633371393;0.8334050445277306;0.7979039796163477;-7.236763949511402e-08;-6.215975015905355e-08;1.0449038139112918;10.000467166362503;0.8334538421956823;0.015564261580346012;0.015562080866202503;0.7978061708985766;-0.014895014528639719;0.7979154523792704
80.446598;1.044399731365415;0.8334047515707187;0.7979039636857616;-7.246012058776822e-08;-6.237617808402952e-08;1.0449033721611145;10.00044137644414;0.8334534857171012;0.015564245323256376;0.015562092122133858;0.7978051968442071;-0.01489501455945829;0.7979155913958531
80.456598;1.0443978891670789;0.833404488400319;0.7979039527501475;-7.254412850533372e-08;-6.259774730465673e-08;1.0449029302495072;10.000415171888577;0.8334531363961849;0.01556423006537355;0.015562104123187006;0.7978042015773551;-0.014895014578871664;0.7979156863232751
80.466598;1.0443960394476477;0.833404258304166;0.7979039495559649;-7.262013721511899e-08;-6.282242148699499e-08;1.0449024835919583;10.000388627415342;0.8334527985855293;0.015564215833051395;0.015562116835695139;0.7978031851732311;-0.014895014585762568;0.7979157395681913
80.476598;1.0443941845540055;0.8334040628449884;0.7979039558872264;-7.268819484398682e-08;-6.304814343416395e-08;1.0449020267612386;10.00036181825579;0.8334524759695393;0.015564202650170694;0.015562130233133688;0.7978021480487765;-0.014895014579014989;0.7979157544879295
80.486598;1.0443923261822012;0.8334039020281743;0.7979039723205174;-7.274796189410493e-08;-6.327290077198905e-08;1.0449015535564512;10.000334822670611;0.8334521713016544;0.015564190542568832;0.015562144300423937;0.7978010907127396;-0.014895014557715582;0.7979157349364718
80.496598;1.044390465481424;0.833403774581354;0.7979039981067503;-7.279888231807911e-08;-6.349465208830873e-08;1.04490105758303;10.000307727645305;0.8334518871319014;0.01556417953091318;0.015562159031634375;0.7978000135224884;-0.014895014521345461;0.7979156843438413
80.506598;1.044388603107988;0.833403678292662;0.7979040314722661;-7.284031429100891e-08;-6.371128618958166e-08;1.0449005333147554;10.000280621361329;0.833451626683851;0.015564169625506155;0.015562174430033715;0.7977989169526383;-0.014895014469832376;0.7979156049324074
80.516598;1.0443867388936314;0.8334036102237478;0.7979040700941512;-7.287148380528968e-08;-6.392055970376656e-08;1.0448999768339249;10.000253579075775;0.8334513940894966;0.015564160830642075;0.01556219051369129;0.7977978025086007;-0.014895014403411013;0.7979154973905935
80.526598;1.044384871458704;0.833403566721059;0.7979041115051555;-7.289146768089555e-08;-6.412008974245627e-08;1.0448993856971207;10.000226660337711;0.8334511943230365;0.015564153148085492;0.015562207324267923;0.7977966732937074;-0.01489501432248037;0.7979153609842647
80.536598;1.0443829984216721;0.8334035434666665;0.7979041533190633;-7.289943139884456e-08;-6.43076114222627e-08;1.0448987585033398;10.000199916899104;0.8334510330059909;0.015564146572962324;0.015562224925640673;0.7977955335352064;-0.014895014227479677;0.797915193590877
80.546598;1.044381117162264;0.8334035357619483;0.797904193444268;-7.289482711562157e-08;-6.448133726806879e-08;1.0448980945300153;10.000173397661051;0.8334509158454615;0.015564141088194738;0.015562243385433246;0.7977943881107614;-0.014895014118802794;0.7979149916751364
80.556598;1.0443792259425513;0.8334035384113846;0.7979042305345473;-7.287733876305017e-08;-6.464000930934727e-08;1.044897393409443;10.00014714559629;0.8334508476413355;0.015564136664721902;0.015562262758186349;0.7977932423831031;-0.014895013996990598;0.7979147508094866
80.566598;1.0443773245166972;0.8334035449986151;0.7979042639551814;-7.284678258926847e-08;-6.478270078138672e-08;1.0448966549104794;10.000121195850241;0.8334508311664863;0.015564133268502608;0.015562283084495566;0.7977921016504628;-0.014895013863020366;0.7979144662028737
80.576598;1.0443754135493344;0.8334035480413002;0.797904292992576;-7.280305649518026e-08;-6.490880129593566e-08;1.0448958786023153;10.00009558057653;0.8334508669311286;0.015564130868059908;0.015562304399882512;0.7977909706135534;-0.014895013718209974;0.7979141326112342
80.586598;1.044373494016605;0.8334035403156832;0.7979043165767946;-7.274618448636784e-08;-6.501807443568814e-08;1.0448950635287166;10.000070334474804;0.8334509541753721;0.01556412942978481;0.01556232674457197;0.7977898533084763;-0.014895013563895857;0.797913744553189
80.596598;1.0443715669826215;0.8334035157245864;0.797904333714697;-7.267646767585406e-08;-6.511048817063589e-08;1.0448942087434496;10.000045497135526;0.8334510919740773;0.015564128904724488;0.01556235016720864;0.7977887533967446;-0.014895013401293471;0.7979132972448346
80.606598;1.0443696332059622;0.8334034689820515;0.7979043434851527;-7.259454116755771e-08;-6.518598662753721e-08;1.0448933150738433;10.000021113414617;0.8334512795938428;0.015564129229965303;0.015562374721956533;0.7977876744491224;-0.014895013231439621;0.797912787370898
80.616598;1.0443676930442427;0.8334033950126566;0.7979043449239197;-7.250132091374573e-08;-6.524441473997433e-08;1.0448923867534115;9.999997230804698;0.8334515159414941;0.015564130344858235;0.015562400467116187;0.7977866194875153;-0.014895013055112143;0.7979122133639321
80.626598;1.0443657468617662;0.8334032893061919;0.7979043376801348;-7.239795933161453e-08;-6.52856101894415e-08;1.0448914310990176;9.999973895789525;0.833451798740544;0.015564132196734177;0.015562427462815238;0.7977855900022314;-0.014895012872896051;0.7979115751961638
80.636598;1.0443637957294447;0.8334031489072679;0.7979043225456712;-7.228567609909059e-08;-6.530951901120951e-08;1.0448904567160207;9.999951154340792;0.8334521244049828;0.015564134733143511;0.015562455751858346;0.7977845855924459;-0.014895012685317892;0.7979108735758872
80.646598;1.0443618418554876;0.8334029726966541;0.7979043009868783;-7.216537671149792e-08;-6.531623511845343e-08;1.0448894721372377;9.999929051297263;0.8334524881233238;0.015564137900898278;0.01556248533535045;0.7977836044694372;-0.014895012492835735;0.797910109218896
80.656598;1.0443598879651173;0.8334027607060789;0.7979042746307367;-7.203732161194983e-08;-6.530616033814733e-08;1.0448884852687605;9.999907624907001;0.8334528834817581;0.015564141650356335;0.015562516173220397;0.7977826440292336;-0.014895012295827712;0.7979092827622478
80.666598;1.0443579360855901;0.8334025132881383;0.7979042455131932;-7.190113415565862e-08;-6.52803399626197e-08;1.0448875027959785;9.999886905980908;0.8334533022533522;0.015564145930827809;0.015562548201004493;0.7977817013267549;-0.0148950120947623;0.7979083946955776
80.676598;1.0443559865295462;0.8334022308669605;0.7979042163078269;-7.175609026375881e-08;-6.524051669479724e-08;1.0448865294035448;9.999866921141747;0.8334537349193862;0.015564150683019298;0.015562581337258111;0.7977807737832311;-0.014895011890360795;0.7979074449982649
80.686598;1.0443540374993934;0.8334019140180698;0.7979041900034901;-7.160143058073825e-08;-6.51887417706969e-08;1.044885567843631;9.99984768948245;0.8334541717233388;0.015564155838463817;0.015562615481079534;0.7977798595875113;-0.01489501168361538;0.7979064336387414
80.696598;1.0443520858309947;0.8334015633847773;0.7979041694509;-7.143660009032698e-08;-6.512709555436672e-08;1.044884620094585;9.999829215934595;0.8334546035065966;0.01556416132206517;0.015562650511784465;0.7977789577665017;-0.014895011475795998;0.797905362094084
80.706598;1.0443501281274452;0.8334011796294756;0.7979041567888465;-7.126153891239541e-08;-6.505774445254527e-08;1.044883687837445;9.999811489460516;0.8334550220341266;0.015564167055677387;0.015562686294682677;0.797778068425627;-0.014895011268419744;0.7979042341966942
80.716598;1.0443481610276046;0.8334007636229027;0.7979041531504258;-7.107692300500561e-08;-6.498294180388524e-08;1.0448827718797238;9.999794482209293;0.833455420293525;0.015564172969046495;0.015562722685864273;0.7977771925715458;-0.014895011063122089;0.7979030554730308
80.726598;1.0443461811439487;0.8334003166462296;0.7979041592427274;-7.08839880793264e-08;-6.490481706655315e-08;1.0448818724409257;9.999778147459557;0.8334557924068076;0.015564179011749444;0.015562759535021191;0.797776331355432;-0.014895010861540664;0.7979018316875457
80.736598;1.0443441854093671;0.8333998403585149;0.7979041759765065;-7.0684099428518e-08;-6.482520444053052e-08;1.0448809905311958;9.99976242209168;0.8334561328074984;0.015564185149964486;0.01556279668897007;0.7977754855565624;-0.014895010665189765;0.7979005679529059
80.746598;1.0443421713403944;0.8333993364704765;0.7979042046795312;-7.047858380342282e-08;-6.474571953404978e-08;1.0448801286906357;9.999747234502115;0.833456435630797;0.015564191351270178;0.015562833991917548;0.7977746557985116;-0.014895010475342065;0.797899268994015
80.756598;1.0443401371699532;0.8333988063008335;0.7979042471723037;-7.026879936091876e-08;-6.466799604579086e-08;1.0448792903531956;9.999732513127086;0.8334566949321395;0.01556419757657443;0.015562871285953347;0.7977738431056545;-0.014895010292976558;0.7978979395361785
80.766598;1.0443380823591426;0.8333982504725658;0.7979043053225613;-7.005615226731731e-08;-6.459378191490213e-08;1.044878478780675;9.999718191775496;0.8334569055340455;0.015564203784236376;0.015562908418657245;0.7977730491287709;-0.014895010118697373;0.7978965838158907
80.776598;1.0443360080590716;0.8333976689536442;0.7979043803717053;-6.984203488234592e-08;-6.452484726206693e-08;1.0448776964433295;9.999704211509915;0.8334570638267944;0.015564209935183966;0.015562945260336464;0.7977722762895456;-0.014895009952713475;0.7978952047504283
80.786598;1.044333917030791;0.8333970615804056;0.7979044730356372;-6.962785075064751e-08;-6.446293770102731e-08;1.0448769448654809;9.99969052230784;0.8334571675588007;0.015564215993372942;0.015562981725276957;0.7977715278760765;-0.014895009794941889;0.7978938039525879
80.796598;1.044331813271082;0.8333964283753684;0.7979045840962412;-6.941520289184881e-08;-6.440984660712871e-08;1.0448762246890664;9.999677090045713;0.8334572148331322;0.015564221928944091;0.015563017778460576;0.7977708073185128;-0.014895009645112105;0.7978923824812925
80.806598;1.0443297012449857;0.8333957691822045;0.7979047145845894;-6.920594375413157e-08;-6.436745994119826e-08;1.0448755358455133;9.999663905032948;0.8334572038284095;0.015564227729909237;0.015563053420135425;0.7977701168428925;-0.014895009502876852;0.7978909413891105
80.816598;1.0443275849993652;0.8333950837083292;0.7979048658188086;-6.900189795889013e-08;-6.433757239206921e-08;1.0448748779893604;9.999650978405539;0.8334571335729615;0.015564233409617656;0.015563088663314094;0.7977694564268228;-0.014895009367896289;0.7978894819248884
80.826598;1.0443254682628764;0.8333943721877395;0.7979050398219544;-6.880463539387306e-08;-6.432165578543494e-08;1.0448742507555528;9.999638331318803;0.833457004328665;0.015564238996643468;0.015563123521454308;0.797768823661831;-0.014895009239821289;0.7978880057104668
80.836598;1.0443233554125924;0.8333936355848606;0.7979052397577806;-6.861547869393356e-08;-6.432098076357131e-08;1.044873653345468;9.999625990958487;0.8334568171545736;0.0155642445172068;0.015563158005644616;0.797768214515839;-0.014895009118172216;0.7978865150131582
80.846598;1.0443212518004916;0.8333928752930967;0.7979054697451003;-6.843556065655182e-08;-6.433689261916698e-08;1.0448730842255551;9.999613985972935;0.8334565736885254;0.015564249984887417;0.015563192119352994;0.7977676240981884;-0.014895009002201339;0.7978850129051495
80.856598;1.0443191631773963;0.8333920928178742;0.79790573422968;-6.826592117541375e-08;-6.43708007248557e-08;1.0448725416505498;9.999602337661345;0.8334562764781704;0.015564255401368422;0.01556322585309249;0.797767046882538;-0.014895008890911202;0.7978835029292952
80.866598;1.0443170954629089;0.833391289326118;0.7979060375173077;-6.81075215670721e-08;-6.442387953101955e-08;1.0448720241059453;9.99959105818901;0.833455929220108;0.015564260764439711;0.015563259184079529;0.797766477033764;-0.014895008783255639;0.7978819885979072
80.876598;1.0443150551486122;0.8333904649514104;0.7979063831238404;-6.796093794720335e-08;-6.449675620388483e-08;1.044871529577589;9.999580153534103;0.8334555362905142;0.015564266074503997;0.015563292072570751;0.797765909304469;-0.014895008678433035;0.7978804734613592
80.886598;1.0443130496780868;0.8333896185675922;0.7979067727395855;-6.782602873820898e-08;-6.458947601597939e-08;1.044871054673192;9.999569622002719;0.8334551018912614;0.015564271335832743;0.01556332445986071;0.7977653399781941;-0.014895008576061769;0.7978789613498052
80.896598;1.044311087602855;0.8333887485224671;0.7979072054532135;-6.770207543537094e-08;-6.470172507890778e-08;1.044870595003218;9.99955945115621;0.8334546297892488;0.015564276555918995;0.015563356279299511;0.7977647669240965;-0.014895008476060193;0.7978774561101117
80.906598;1.0443091783376335;0.8333878532572254;0.7979076776229262;-6.758820702994433e-08;-6.483300574827587e-08;1.044870146065709;9.999549616823332;0.8334541236666219;0.015564281747278636;0.015563387467556828;0.7977641886802849;-0.014895008378444137;0.7978759612606288
80.916598;1.044307331234253;0.8333869307422456;0.7979081835143069;-6.748356561046756e-08;-6.49827107948872e-08;1.0448697037434196;9.999540084355786;0.8334535871988734;0.015564286929335699;0.01556341796670273;0.7977636040320519;-0.01489500828329426;0.7978744799308572
80.926598;1.0443055546673128;0.8333859778038372;0.7979087163814794;-6.738719683173004e-08;-6.515025174571649e-08;1.0448692647843048;9.99953081370277;0.8334530236153052;0.015564292122416551;0.015563447731058963;0.7977630128719938;-0.01489500819080949;0.7978730148313449
80.936598;1.0443038558300137;0.8333849906421622;0.7979092693026493;-6.729800509997268e-08;-6.533524857233431e-08;1.0448688271994733;9.999521762966973;0.8334524353117666;0.015564297335443728;0.015563476739724842;0.7977624168661567;-0.014895008101317121;0.7978715680730486
80.946598;1.0443022406702391;0.8333839654539678;0.7979098355312569;-6.721491449179489e-08;-6.553762088111207e-08;1.0448683901670566;9.999512884660502;0.8334518237223689;0.015564302557528598;0.015563505001564983;0.7977618187925518;-0.014895008015248169;0.7978701412794806
80.956598;1.044300714161954;0.83338289816544;0.7979104084919426;-6.713708194536764e-08;-6.575744879975496e-08;1.0448679538779613;9.999504120576104;0.8334511893888312;0.015564307761426087;0.015563532554982905;0.797761221526027;-0.014895007933019904;0.7978687364721
80.966598;1.0442992813189358;0.8333817841832475;0.7979109816189428;-6.70639876657976e-08;-6.599482982486961e-08;1.044867519763563;9.999495404216429;0.8334505322745861;0.015564312913766913;0.015563559459364218;0.7977606276667565;-0.014895007854846149;0.797867356796105
80.976598;1.044297947349746;0.8333806186681071;0.7979115483264074;-6.699545153698688e-08;-6.624999595207462e-08;1.0448670904261148;9.999486668788656;0.8334498519747104;0.015564317977755034;0.01556358577362227;0.797760039383672;-0.01489500778072432;0.7978660058668576
80.986598;1.0442967162108283;0.8333793970232467;0.797912102147129;-6.693162284486901e-08;-6.652346286698378e-08;1.0448666686564034;9.999477851291672;0.833449147790245;0.015564322913324994;0.01556361154181788;0.7977594578882249;-0.014895007710606176;0.7978646866114975
80.996598;1.044295589378248;0.833378115600485;0.7979126366422848;-6.687280441308728e-08;-6.681595444497559e-08;1.0448662564041593;9.999468895299879;0.8334484188483787;0.015564327685858768;0.015563636793623497;0.7977588828362411;-0.014895007644507087;0.7978634014238132
81.006598;1.044294566228631;0.833376772627241;0.7979131450469683;-6.68190897902501e-08;-6.71282493053233e-08;1.044865854510042;9.999459758091662;0.8334476641453373;0.01556433227021192;0.015563661543350484;0.7977583126006936;-0.014895007582489204;0.7978621530137493
81.016598;1.0442936452815266;0.8333753686960174;0.797913620291137;-6.677009606798554e-08;-6.746115630347162e-08;1.0448654627380716;9.99945041377987;0.8334468828506075;0.01556433664603466;0.015563685777393742;0.7977577457682733;-0.014895007524575279;0.7978609441061427
81.026598;1.044292824685458;0.8333739061165677;0.797914055739303;-6.672499972389968e-08;-6.781550206863498e-08;1.0448650796897552;9.999440847382406;0.8334460751346714;0.015564340804114582;0.015563709441738476;0.7977571823292204;-0.014895007470619484;0.7978597766655847
81.036598;1.0442921019264382;0.833372387760283;0.79791444620523;-6.668277011924734e-08;-6.819194282677046e-08;1.0448647028661884;9.999431047922322;0.8334452427650404;0.01556434476122284;0.015563732450998456;0.7977566229178301;-0.014895007420171715;0.7978586518035284
81.046598;1.04429147409214;0.8333708165167268;0.7979147884138516;-6.664242140594047e-08;-6.859078172952394e-08;1.0448643290756208;9.99942100860174;0.8334443886928306;0.01556434856358853;0.015563754714459635;0.7977560671407378;-0.014895007372403018;0.7978575697140603
81.056598;1.044290938186668;0.8333691954395533;0.7979150807149955;-6.660316397034928e-08;-6.901196135501626e-08;1.0448639548523657;9.999410731648176;0.8334435161690196;0.015564352277856687;0.015563776157871096;0.7977555130862187;-0.014895007326115397;0.7978565293730436
81.066598;1.0442904908072916;0.8333675281236;0.7979153228279848;-6.656443928962845e-08;-6.94550098318689e-08;1.0448635764462835;9.999400231056242;0.8334426280315719;0.015564355978070831;0.015563796733280077;0.7977549579542995;-0.01489500727982041;0.797855528361752
81.076598;1.0442901284407977;0.8333658189728282;0.7979155157282491;-6.652592664565582e-08;-6.991881277985798e-08;1.044863189575896;9.999389531293284;0.8334417262817247;0.015564359734138786;0.015563816415798681;0.7977543986011599;-0.014895007231880936;0.797854562941077
81.086598;1.0442898481416985;0.8333640732926741;0.7979156610263339;-6.648753416125962e-08;-7.040150475228098e-08;1.0448627895559033;9.999378661085279;0.8334408123472444;0.015564363599061245;0.01556383518841098;0.7977538320608569;-0.014895007180685775;0.7978536284582631
81.096598;1.0442896475093333;0.8333622972804443;0.797915760190665;-6.644929491995386e-08;-7.090066775980481e-08;1.0448623717653456;9.999367642982625;0.833439887534744;0.015564367594970848;0.01556385302694035;0.7977532563034756;-0.01489500712480359;0.7978527199495752
81.106598;1.0442895248939232;0.8333604977400767;0.7979158145532634;-6.641125686317967e-08;-7.14135735850888e-08;1.044861932340232;9.999356488729667;0.8334389529086722;0.015564371712460731;0.01556386990222177;0.7977526704505558;-0.0148950070630493;0.7978518329115927
81.116598;1.0442894803220297;0.8333586815599957;0.7979158259870983;-6.637345878188448e-08;-7.193729128921358e-08;1.0448614692274476;9.999345206798631;0.8334380090177478;0.0155643759256758;0.0155638857980485;0.797752074087725;-0.014895006994507527;0.7978509639308078
81.126598;1.0442895161360803;0.8333568553023829;0.7979157971148764;-6.633586837573658e-08;-7.246879784327031e-08;1.0448609828160518;9.999333810777733;0.8334370559111351;0.015564380211792251;0.015563900720551471;0.7977514664481045;-0.01489500691860407;0.7978501107738648
81.136598;1.0442896366973737;0.833355025001131;0.7979157306868155;-6.629840230125414e-08;-7.30050992725014e-08;1.044860475248705;9.99932231935665;0.8334360933980471;0.015564384564594297;0.015563914688709756;0.7977508464071345;-0.014895006835115045;0.797849272248938
81.146598;1.0442898469635302;0.83335319635671;0.7979156290779646;-6.626121305389949e-08;-7.35433101673271e-08;1.0448599487684354;9.999310751787535;0.83343512151085;0.015564388990730763;0.015563927726047398;0.7977502130069574;-0.014895006744026433;0.7978484480056061
81.156598;1.0442901505469082;0.8333513751455117;0.7979154943088155;-6.622490151206827e-08;-7.408089225746824e-08;1.0448594046359085;9.999299122949994;0.8334341411965452;0.015564393492797902;0.01556393986322306;0.7977495654192663;-0.014895006645262316;0.7978476385227103
81.166598;1.0442905488398488;0.8333495670901078;0.7979153280654577;-6.619028452966731e-08;-7.461600951920341e-08;1.0448588436660573;9.999287440574706;0.8334331547519913;0.015564398056698547;0.01556395113493933;0.7977489026805591;-0.014895006538382933;0.7978468456051191
81.176598;1.0442910415454456;0.8333477773593563;0.7979151317470778;-6.615793613151995e-08;-7.514762591551937e-08;1.0448582671488003;9.999275705729174;0.8334321653737236;0.015564402648732331;0.015563961568713668;0.7977482241850982;-0.014895006422649959;0.7978460726496859
81.186598;1.04429162727155;0.8333460102741777;0.7979149066648897;-6.612795401564437e-08;-7.567539580246485e-08;1.0448576768533762;9.999263914535755;0.8334311763817511;0.015564407219402903;0.015563971182914877;0.7977475304824166;-0.014895006297522502;0.7978453242195886
81.196598;1.0442923036974088;0.8333442691692097;0.7979146539469064;-6.610003153441753e-08;-7.619957949267944e-08;1.0448570747733894;9.99925205789594;0.8334301910292959;0.01556441171374068;0.015563979997618552;0.797746823284268;-0.014895006163039588;0.7978446055312589
81.206598;1.0442930678967524;0.8333425563276972;0.7979143744296623;-6.607364881417137e-08;-7.67207230349218e-08;1.0448564629638561;9.999240117396955;0.8334292125614623;0.015564416084103761;0.01556398805141132;0.7977461045574363;-0.01489500601982052;0.7978439216361114
81.216598;1.0442939167743372;0.8333408731939907;0.7979140689592024;-6.604834875300721e-08;-7.723896733014702e-08;1.0448558433365185;9.99922806348994;0.8334282437458707;0.015564420291859839;0.015563995412271544;0.7977453757689904;-0.014895005868929773;0.7978432760014175
81.226598;1.0442948473265465;0.8333392209729235;0.7979137383836485;-6.60241361341852e-08;-7.775366088156871e-08;1.0448552177509938;9.99921586187849;0.8334272862559443;0.015564424289247095;0.015564002167020386;0.7977446381032686;-0.014895005711824382;0.7978426698952679
81.236598;1.0442958570723606;0.8333376010383257;0.7979133830383226;-6.600169511978838e-08;-7.826369594391681e-08;1.0448545881419393;9.999203483277926;0.8334263409012758;0.015564428000507054;0.015564008398956006;0.7977438931319302;-0.0148950055502653;0.797842103146638
81.246598;1.0442969446304955;0.8333360146272565;0.7979130027644424;-6.598209443507981e-08;-7.876794803041558e-08;1.0448539566772308;9.999190909321907;0.8334254085419981;0.015564431330211317;0.01556401417270461;0.7977431429976931;-0.01489500538619719;0.7978415750676224
81.256598;1.0442981093750023;0.833334462040728;0.797912597653749;-6.596633223538471e-08;-7.926539897120146e-08;1.0448533259619108;9.999178131447929;0.8334244903919025;0.015564434188529956;0.015564019528243704;0.7977423900137149;-0.014895005221808534;0.7978410849716443
81.266598;1.0442993498265116;0.8333329417816739;0.7979121682528953;-6.595520384808719e-08;-7.975519588086149e-08;1.0448526985920619;9.99916514654238;0.8334235871841502;0.015564436503107895;0.015564024484408124;0.7977416361894195;-0.01489500505954102;0.7978406322020516
81.276598;1.0443006621840447;0.8333314502960111;0.7979117145177391;-6.594932988163328e-08;-8.023674437086014e-08;1.044852076506459;9.999151957640537;0.8334226983150231;0.01556443821270583;0.015564029046055758;0.7977408828453485;-0.014895004901850027;0.797840215781033
81.286598;1.0443020405788261;0.8333299827382685;0.7979112347961875;-6.594910049503206e-08;-8.070982926655468e-08;1.0448514609101611;9.999138577095636;0.8334218220695349;0.015564439258062383;0.015564033207722086;0.7977401305502965;-0.014895004751039168;0.7978398342778485
81.296598;1.0443034787854886;0.8333285340792971;0.7979107264854554;-6.595467459219383e-08;-8.117480622344602e-08;1.0448508524215208;9.999125021725588;0.8334209564431728;0.015564439583940916;0.015564036957232654;0.7977393798643073;-0.014895004609272058;0.7978394860051488
81.306598;1.0443049712390773;0.8333270995878334;0.7979101875411899;-6.596612178212334e-08;-8.163258491338382e-08;1.0448502510408182;9.99911130232643;0.8334200994230959;0.015564439147215559;0.015564040275376868;0.797738632257389;-0.014895004478540927;0.7978391693073119
81.316598;1.0443065124251334;0.8333256748275188;0.797909616761809;-6.598358925521731e-08;-8.208415877677936e-08;1.044849655779809;9.999097417612404;0.8334192485778338;0.015564437916969561;0.015564043132391247;0.7977378900150576;-0.014895004360643085;0.797838882663442
81.326598;1.0443080961998858;0.8333242559352907;0.7979090130859274;-6.600723772852984e-08;-8.253007607702257e-08;1.044849064108901;9.999083356985253;0.8334184007506636;0.015564435869708505;0.015564045496459272;0.7977371554946635;-0.014895004257400842;0.7978386244617127
81.336598;1.0443097160737942;0.8333228400015207;0.7979083753644665;-6.603681455313631e-08;-8.297033365096816e-08;1.0448484718407915;9.999069111399644;0.833417552236332;0.015564432991139297;0.015564047348922562;0.7977364311824315;-0.014895004170960222;0.7978383928764887
81.346598;1.044311365616599;0.8333214251002663;0.7979077025848834;-6.607136114667892e-08;-8.340452605051997e-08;1.0448478738365599;9.999054682026882;0.8334166990358557;0.015564429284521846;0.015564048679883716;0.7977357203350168;-0.014895004103716655;0.7978381861260528
81.356598;1.0443130384723132;0.833320010248541;0.7979069941441003;-6.610950083781917e-08;-8.383195465203864e-08;1.0448472651272127;9.999040077727031;0.8334158370113832;0.015564424772927195;0.015564049467898829;0.7977350263521314;-0.014895004057956716;0.7978380023721929
81.366598;1.0443147286826544;0.8333185953202172;0.7979062501825839;-6.614985159490658e-08;-8.425181266649292e-08;1.0448466415912072;9.999025305558773;0.833414962229083;0.015564419486562606;0.015564049678173847;0.7977343512994284;-0.014895004035771896;0.7978378388009053
81.376598;1.0443164315020843;0.8333171810503045;0.7979054716311911;-6.619103168739633e-08;-8.466342463774214e-08;1.0448460001509923;9.999010364345985;0.8334140717330863;0.015564413445006474;0.01556404928223045;0.79773369571653;-0.014895004039264723;0.7978376913925238
81.386598;1.0443181438833529;0.8333157695294743;0.7979046599765811;-6.62314525989375e-08;-8.506627643575341e-08;1.044845338847294;9.998995248153447;0.8334131643028063;0.015564406651632872;0.01556404826936135;0.7977330593391558;-0.014895004070525339;0.7978375562719529
81.396598;1.0443198639059579;0.8333143643659678;0.7979038171501008;-6.626932459872535e-08;-8.54599949908065e-08;1.044844656638894;9.998979949285534;0.8334122401829042;0.015564399102803314;0.015564046642374799;0.7977324414429842;-0.014895004131289665;0.7978374308062851
81.406598;1.044321589607618;0.833312969773633;0.7979029453835988;-6.630293316217865e-08;-8.584460879995282e-08;1.0448439532391447;9.998964453341689;0.8334112998811988;0.015564390798002772;0.015564044413227547;0.7977318410088468;-0.014895004222655104;0.7978373136162062
81.416598;1.0443233185543837;0.8333115897043;0.7979020468948458;-6.633083749687312e-08;-8.622079001790934e-08;1.0448432290279794;9.998948740194914;0.8334103431039809;0.015564381739109949;0.015564041607044589;0.7977312569087531;-0.014895004344977363;0.7978372046906467
81.426598;1.0443250480769275;0.8333102279729164;0.7979011236071701;-6.635178700244494e-08;-8.658964262569373e-08;1.0448424843733062;9.998932791436296;0.833409368375755;0.015564371925032839;0.01556403826675316;0.7977306879980971;-0.014895004497903081;0.7978371052840062
81.436598;1.0443267751912435;0.833308888574551;0.7979001770172222;-6.636462220609628e-08;-8.69523205062507e-08;1.0448417190415984;9.998916593564605;0.8334083736159921;0.015564361356789746;0.015564034443068041;0.7977301331270132;-0.014895004680622133;0.7978370169587728
