time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.446598;1.0443284966887507;0.8333075755646603;0.7978992083653677;-6.63682830963581e-08;-8.730986077312511e-08;1.0448409325545545;9.998900137878634;0.8334073571715543;0.015564350052809844;0.015564030175376909;0.7977295908432065;-0.014895004892282168;0.7978369408957408
81.456598;1.0443302097124196;0.8333062928865841;0.7978982190069982;-6.636183564356984e-08;-8.76631911343086e-08;1.0448401247337762;9.998883418982897;0.8334063178894917;0.015564338059037936;0.015564025485960606;0.7977290588042183;-0.014895005132307331;0.7978368780323727
81.466598;1.0443319120036905;0.8333050441080766;0.7978972105872927;-6.634455669390512e-08;-8.801319356740412e-08;1.0448392960512085;9.99886643481095;0.8334052541457574;0.015564325442031044;0.015564020388406834;0.7977285333859907;-0.014895005400485191;0.7978368294158652
81.476598;1.0443336018802716;0.8333038318987483;0.7978961847684777;-6.631601612418604e-08;-8.836064539062546e-08;1.0448384477701798;9.998849192077348;0.8334041632386199;0.015564312274061562;0.015564014894713188;0.7977280095907903;-0.014895005696840827;0.7978367960530648
81.486598;1.0443352781120447;0.8333026577914349;0.7978951426858567;-6.627612020364665e-08;-8.870599380894709e-08;1.0448375814373958;9.998831712190322;0.8334030420235468;0.015564298631268729;0.01556400901915541;0.7977274812952281;-0.014895006021382532;0.7978367781837711
81.496598;1.0443369393884399;0.8333015226947218;0.7978940848538021;-6.622510525514318e-08;-8.90492253143068e-08;1.0448366981882302;9.998814028470454;0.8334018881448325;0.015564284598779735;0.015564002783597597;0.7977269422450414;-0.014895006373982049;0.7978367750953095
81.506598;1.044338583923401;0.8333004279460546;0.7978930117851849;-6.616326467824407e-08;-8.939000250132048e-08;1.0448357984921506;9.998796177192569;0.8334007004899575;0.015564270261605374;0.015563996216401093;0.7977263871654544;-0.014895006754501975;0.7978367858286746
81.516598;1.0443402095533163;0.8332993758714019;0.7978919243179938;-6.609046602178479e-08;-8.97280189363617e-08;1.0448348823076767;9.998778193935312;0.833399478741492;0.01556425568831986;0.015563989340834722;0.7977258118356035;-0.014895007162849555;0.7978368095506243
81.526598;1.0443418136608447;0.833298368935766;0.7978908228046487;-6.60059455799935e-08;-9.006324617535956e-08;1.0448339495641459;9.998760115742282;0.8333982229346351;0.015564240924299769;0.015563982164880879;0.7977252125519546;-0.014895007598752072;0.7978368451642998
81.536598;1.044343392703536;0.8332974082678279;0.7978897061654235;-6.590864795818644e-08;-9.039582067974497e-08;1.0448330005110393;9.998741983283937;0.8333969334341093;0.015564225993752498;0.015563974681439151;0.7977245860266179;-0.014895008061538935;0.7978368910690959
81.546598;1.0443449422849331;0.8332964931624378;0.7978885719179489;-6.57978186444925e-08;-9.072590053254238e-08;1.0448320355266265;9.998723839450689;0.8333956114937163;0.015564210901224429;0.015563966877568454;0.7977239297155942;-0.014895008550264197;0.7978369455576789
81.556598;1.0443464581664883;0.833295622080426;0.7978874165192498;-6.56733299683601e-08;-9.105364757207128e-08;1.0448310553514437;9.998705721742825;0.8333942600764148;0.015564195625617498;0.015563958740081868;0.7977232418946428;-0.014895009064028823;0.797837007204576
81.566598;1.0443479371874422;0.8332947941142891;0.7978862356073463;-6.553553254121452e-08;-9.137912685864556e-08;1.0448300621455846;9.998687656244305;0.8333928839824504;0.015564180111169428;0.015563950244170455;0.797722521259166;-0.01489500960206047;0.7978370746631842
81.576598;1.0443493775948807;0.8332940095396287;0.7978850247372148;-6.538492324828382e-08;-9.170227791424188e-08;1.044829059700092;9.998669662363104;0.8333914892946025;0.015564164272752555;0.015563941341943766;0.797721766950488;-0.014895010163449194;0.7978371464676962
81.586598;1.0443507793927722;0.8332932692095976;0.7978837802503271;-6.522202415909913e-08;-9.202298123022479e-08;1.0448280526694749;9.998651759831075;0.8333900828395748;0.01556414802058804;0.015563931977598368;0.7977209796691594;-0.014895010746952339;0.7978372216322296
81.596598;1.044352144736865;0.8332925734775398;0.7978824991957566;-6.504755847406944e-08;-9.234091312484099e-08;1.044827046306574;9.998633965906592;0.8333886715746514;0.01556413128059651;0.015563922111452662;0.7977201626571048;-0.014895011351170221;0.7978373006523595
81.606598;1.0443534776852996;0.8332919215504002;0.7978811785327617;-6.486267399862876e-08;-9.265528406878e-08;1.0448260463584937;9.99861628856164;0.8333872619788424;0.015564113994291529;0.015563911719007596;0.7977193211967465;-0.014895011974820974;0.7978373858981335
81.616598;1.0443547833109177;0.8332913117092062;0.7978798147907479;-6.466893134978567e-08;-9.296483790423485e-08;1.044825058497172;9.998598728188504;0.8333858597742021;0.015564096114777149;0.015563900777972461;0.7977184613229648;-0.014895012616757144;0.7978374810084611
81.626598;1.044356066885856;0.8332907421147602;0.7978784042785043;-6.446811229505899e-08;-9.326825135545087e-08;1.0448240879569068;9.998581286361313;0.833384469439079;0.01556407761284759;0.015563889267561562;0.7977175890212246;-0.014895013275710247;0.7978375895940703
81.636598;1.0443573332510507;0.833290211549712;0.7978769433648366;-6.426203248466567e-08;-9.356474542180758e-08;1.0448231397608176;9.998563968461804;0.8333830937815022;0.015564058478305432;0.015563877172576563;0.7977167100209476;-0.014895013949925592;0.7978377140375914
81.646598;1.0443585862103324;0.8332897192574179;0.7978754288531569;-6.405245841505472e-08;-9.385445297084766e-08;1.0448222192151921;9.998546775856834;0.8333817346587712;0.01556403869926581;0.01556386448733477;0.797715829813672;-0.014895014637047198;0.7978378551674584
81.656598;1.0443598282485824;0.8332892640424868;0.7978738582745836;-6.38411266873014e-08;-9.413824757723304e-08;1.044821331915946;9.99852970152236;0.8333803940318556;0.015564018238946839;0.015563851220237585;0.7977149536740606;-0.014895015334437312;0.7978380125865966
81.666598;1.04436106060327;0.8332888438931481;0.7978722299325859;-6.362961943215895e-08;-9.441733177760491e-08;1.0448204828075007;9.99851273925576;0.83337907385315;0.01556399703666839;0.015563837391122222;0.7977140865436219;-0.014895016039509603;0.7978381851014869
81.676598;1.0443622836166429;0.8332884565655027;0.7978705429513301;-6.341907630933135e-08;-9.46929301937791e-08;1.0448196751433327;9.998495893770361;0.8333777751482055;0.01556397502064329;0.015563823025195156;0.7977132329819304;-0.01489501674980297;0.797838371189901
81.686598;1.0443634973927653;0.8332881001270219;0.7978687972316426;-6.321007471739506e-08;-9.496609690009302e-08;1.0448189104099725;9.998479177788616;0.8333764975464532;0.015563952118071843;0.01556380815581993;0.7977123975623713;-0.014895017463052405;0.7978385692154388
81.696598;1.0443647022593887;0.8332877726016014;0.7978669932743664;-6.300274890689017e-08;-9.523772657523796e-08;1.0448181893465893;9.998462603505159;0.8333752396051151;0.015563928265002733;0.01556379283240598;0.7977115853094855;-0.014895018177274578;0.7978387773663388
81.706598;1.0443658987434803;0.8332874715280638;0.7978651325310951;-6.279692096891175e-08;-9.550861494457619e-08;1.0448175130747508;9.998446181367116;0.8333739994485713;0.01556390341181242;0.01556377711945584;0.7977108014262736;-0.014895018890636878;0.7978389939881001
81.716598;1.04436708759115;0.833287194114668;0.7978632182545334;-6.259214300953987e-08;-9.577916693705673e-08;1.0448168828603974;9.998429925059487;0.8333727755818239;0.01556387752690429;0.015563761091721692;0.7977100507082938;-0.014895019601282753;0.797839217999635
81.726598;1.044368269925767;0.8332869372787695;0.7978612556906522;-6.238772531183774e-08;-9.604907453428732e-08;1.0448162984671856;9.998413854205845;0.8333715674813673;0.015563850600532114;0.015563744832697936;0.7977093375775247;-0.014895020307359369;0.797839448569715
81.736598;1.0443694469114977;0.8332866975475731;0.7978592511995573;-6.218282369765658e-08;-9.6317458566424e-08;1.0448157565074334;9.998397993874521;0.83337037533282;0.015563822642409061;0.015563728426623643;0.7977086665544434;-0.01489502100723643;0.7978396846476294
81.746598;1.0443706190950681;0.833286471127519;0.7978572111362949;-6.197670340221628e-08;-9.65831668030152e-08;1.0448152502141173;9.998382370912719;0.8333691996790633;0.015563793680454832;0.015563711945598272;0.7977080422393007;-0.01489502169971849;0.7978399249991613
81.756598;1.0443717861953077;0.8332862536793674;0.7978551412492254;-6.176906516157766e-08;-9.684490753832154e-08;1.0448147708710782;9.998367005817723;0.833368041572833;0.01556376376323013;0.015563695443020631;0.797707468690613;-0.014895022383944339;0.7978401684366235
81.766598;1.0443729473455425;0.8332860400680936;0.7978530467338674;-6.155998177047585e-08;-9.710134943127908e-08;1.0448143092411943;9.998351912129074;0.8333669025790529;0.015563732954780609;0.015563678956414157;0.7977069488685365;-0.014895023059117316;0.7978404143070802
81.776598;1.044374101168891;0.8332858245467543;0.7978509326161881;-6.134934985656844e-08;-9.735127533213388e-08;1.044813855973982;9.99833710829941;0.8333657846942688;0.015563701321701578;0.015563662513848357;0.7977064843810756;-0.014895023724321645;0.797840663024014
81.786598;1.0443752454665165;0.8332856011154967;0.7978488040623307;-6.113636703190946e-08;-9.759379674000905e-08;1.0448134023409548;9.998322627814277;0.8333646905602434;0.015563668921563313;0.015563646135602675;0.797706075400755;-0.014895024378295006;0.7978409157337223
81.796598;1.0443763769601395;0.8332853644438111;0.7978466665411573;-6.091951938094708e-08;-9.78286281473734e-08;1.044812941726021;9.99830852093728;0.8333636233854913;0.015563635798012815;0.015563629835238488;0.797705721036248;-0.01489502501931773;0.7978411735677763
81.806598;1.0443774915076303;0.8332851111919707;0.7978445259295394;-6.06970035780315e-08;-9.805623897714666e-08;1.0448124703334387;9.99829484857611;0.8333625862896504;0.015563601984869837;0.01556361362535962;0.7977054203940442;-0.014895025645516083;0.7978414376806474
81.816598;1.0443785849470444;0.8332848400977515;0.7978423884584933;-6.046715581156898e-08;-9.827757388744083e-08;1.0448119868621342;9.998281671517818;0.8333615818059168;0.015563567515741093;0.01556359752678523;0.7977051735196335;-0.014895026255196817;0.7978417096917685
81.826598;1.0443796541954067;0.8332845509152632;0.797840260415994;-6.022859509101666e-08;-9.849350583155542e-08;1.0448114919443892;9.998269046293514;0.8333606120142767;0.015563532425078403;0.015563581579260457;0.7977049811500311;-0.014895026846690014;0.7978419917248013
81.836598;1.0443806975526557;0.8332842439751699;0.7978381479145421;-5.998012315907348e-08;-9.87046097861204e-08;1.0448109870699704;9.99825703057054;0.8333596788249307;0.015563496738797315;0.015563565842723243;0.7977048437708292;-0.014895027418077574;0.7978422861496121
81.846598;1.044381713694732;0.8332839203456167;0.7978360568622974;-5.972067144126566e-08;-9.891133455626461e-08;1.0448104730155081;9.998245685007172;0.833358783911441;0.015563460467998046;0.015563550387579417;0.7977047613063977;-0.014895027967345214;0.7978425950954254
81.856598;1.0443827006620061;0.833283581558955;0.7978339928146051;-5.944945437353473e-08;-9.911420042232235e-08;1.0448099485606257;9.998235063206675;0.8333579283225246;0.015563423604041608;0.015563535287489222;0.797704733371077;-0.014895028492678465;0.7978429200468119
81.866598;1.0443836564377125;0.8332832292608316;0.7978319605560538;-5.9166089331591456e-08;-9.931383546720189e-08;1.044809410000034;9.998225204549712;0.8333571121272593;0.01556338611326932;0.01556352061479171;0.7977047593491171;-0.014895028992669023;0.7978432620562464
81.876598;1.0443845800875742;0.8332828653097507;0.7978299637515252;-5.887046777203395e-08;-9.951083881035542e-08;1.044808851950359;9.998216140522764;0.8333563346165992;0.015563347944205233;0.015563506437708369;0.7977048383522695;-0.014895029466409263;0.7978436221323659
81.886598;1.0443854716474268;0.8332824919533465;0.79782800522556;-5.856268465916727e-08;-9.97055286256109e-08;1.0448082688009037;9.998207900801539;0.833355594882379;0.015563309041934186;0.015563492824872557;0.7977049690561085;-0.014895029913306582;0.797844001458584
81.896598;1.0443863313125084;0.8332821116787577;0.7978260876882348;-5.8243189956157074e-08;-9.98978284802803e-08;1.0448076554027328;9.998200513753476;0.8333548921245922;0.015563269351248608;0.015563479845103572;0.7977051491357303;-0.014895030332877198;0.7978444017661865
81.906598;1.0443871592932072;0.8332817264862725;0.7978242140402206;-5.791276883438143e-08;-1.0008752282703277e-07;1.0448070072633642;9.998194007488046;0.8333542258040515;0.015563228811737951;0.01556346755052787;0.7977053745568226;-0.014895030724789099;0.7978448254299692
81.916598;1.0443879563433385;0.8332813372107132;0.7978223872883611;-5.7572307150815046e-08;-1.002746466987291e-07;1.04480632074848;9.998188408608524;0.8333535958190587;0.015563187362882907;0.015563455956422775;0.7977056399020814;-0.01489503108896779;0.797845274866575
81.926598;1.0443887238829246;0.8332809439868656;0.7978206106813694;-5.7222660651278154e-08;-1.0045968146726831e-07;1.0448055925372464;9.99818374004205;0.8333530021302521;0.015563144964015035;0.015563445039078933;0.7977059401410656;-0.014895031425577703;0.7978457521142913
81.936598;1.0443894634420283;0.8332805473338566;0.7978188876832095;-5.686473721253802e-08;-1.0064348561687953e-07;1.044804818596442;9.998180020608302;0.833352443917323;0.015563101609089233;0.015563434757559507;0.7977062718028537;-0.014895031734850246;0.7978462591569988
81.946598;1.0443901764962247;0.8332801490145876;0.7978172212788375;-5.649971975882558e-08;-1.0082693947004469e-07;1.0448039943725813;9.998177259740816;0.8333519194833683;0.01556305731947038;0.015563425084158785;0.7977066324496526;-0.014895032016859324;0.7978467980219004
81.956598;1.0443908650026956;0.8332797528468563;0.7978156135168495;-5.612914164051594e-08;-1.0101063042402489e-07;1.0448031161244908;9.99817545303896;0.833351426984496;0.015563012129249822;0.015563416022746957;0.7977070199543401;-0.014895032271387661;0.7978473703135208
81.966598;1.0443915318857833;0.8332793647426322;0.7978140661530492;-5.575467019904025e-08;-1.0119490265589274e-07;1.044802181749572;9.998174586520832;0.8333509646880859;0.015562966074397425;0.0155634076033738;0.7977074323482586;-0.014895032498004961;0.7978479774222155
81.976598;1.0443921811547867;0.8332789913446879;0.7978125812735238;-5.537783554960885e-08;-1.0138001546745995e-07;1.044801191033208;9.998174638192932;0.8333505304342339;0.015562919176134704;0.015563399860038294;0.7977078680275052;-0.01489503269631636;0.7978486212636464
81.986598;1.0443928175113975;0.8332786387089114;0.7978111608869106;-5.4999876841964775e-08;-1.0156629157557261e-07;1.0448001456218565;9.998175576730027;0.8333501211056044;0.015562871424685498;0.015563392816366022;0.7977083259594164;-0.014895032866096957;0.7978493041223926
81.996598;1.0443934453743167;0.8332783121981729;0.7978098067138504;-5.462171151918071e-08;-1.0175425710803531e-07;1.044799048484162;9.998177369107095;0.8333497325222492;0.015562822781509764;0.015563386485293096;0.7977088053760384;-0.014895033007185535;0.7978500279701214
82.006598;1.0443940682780093;0.8332780167115388;0.7978085207373111;-5.424404291145813e-08;-1.0194447518951637e-07;1.044797903510635;9.998179990197258;0.8333493597217462;0.015562773195610575;0.015563380869301643;0.7977093052861695;-0.014895033119295438;0.7978507942370817
82.016598;1.0443946896515643;0.833277756335814;0.7978073049694826;-5.386753368162848e-08;-1.02137230786803e-07;1.0447967155593825;9.998183423501045;0.833348997453643;0.015562722617493802;0.015563375957965366;0.797709824117221;-0.014895033201959583;0.7978516037026606
82.026598;1.0443953138553508;0.8332775341974605;0.7978061602091214;-5.349285433174081e-08;-1.0233254677251751e-07;1.0447954902471759;9.99818765506648;0.833348640470478;0.015562671008905566;0.015563371726447566;0.7977103596528712;-0.014895033254706138;0.7978524562772832
82.036598;1.044395945565474;0.8332773531200642;0.7978050854526961;-5.3120571491047104e-08;-1.0253034412753215e-07;1.0447942330623246;9.998192667380296;0.8333482838484532;0.015562618351286462;0.015563368141290177;0.7977109095447333;-0.014895033277246075;0.7978533511500774
82.046598;1.044396588187949;0.833277216000505;0.7978040784025723;-5.275105248565181e-08;-1.0273040282881638e-07;1.044792948215618;9.9981984364755;0.8333479236864825;0.015562564645651667;0.015563365168916914;0.7977114714772302;-0.014895033269500927;0.797854287214771
82.056598;1.0443972431474353;0.8332771253047156;0.7978031361116992;-5.238454083640864e-08;-1.0293228156226216e-07;1.044791638170162;9.998204930899064;0.8333475574109878;0.015562509905241736;0.015563362777683965;0.7977120426899001;-0.014895033231665694;0.7978552631320736
82.066598;1.0443979101633243;0.8332770824816155;0.7978022553414954;-5.2021441189739197e-08;-1.0313529102641883e-07;1.0447903042322841;9.998212114818216;0.8333471833837567;0.015562454156586664;0.015563360939995755;0.7977126200879898;-0.014895033164342758;0.7978562773687519
82.076598;1.044398588062405;0.833277087799588;0.797801432575482;-5.166264703343959e-08;-1.0333854018084856e-07;1.0447889474375622;9.998219957283675;0.8333468005405644;0.015562397449493885;0.015563359631381094;0.7977132008376199;-0.014895033068532437;0.7978573290907919
82.086598;1.0443992758207215;0.8332771402181565;0.7978006637404745;-5.130956133810576e-08;-1.0354111806869258e-07;1.0447875690659485;9.998228441076428;0.8333464082891827;0.01556233986345468;0.015563358817988487;0.7977137824835253;-0.014895032945493067;0.7978584191738611
82.096598;1.0443999729194073;0.8332772372496472;0.7977999443746704;-5.096363310075862e-08;-1.0374211735305771e-07;1.044786170991159;9.998237562570251;0.8333460062131481;0.015562281506309632;0.015563358447421642;0.7977143629488176;-0.014895032796638086;0.797859549812426
82.106598;1.0444006784109645;0.8332773753953958;0.7977992702136523;-5.062572383640034e-08;-1.0394038492197114e-07;1.0447847558675936;9.998247321992313;0.8333455934253046;0.01556222250830475;0.015563358458938718;0.7977149408784246;-0.01489503262346762;0.7978607230568604
82.116598;1.0444013896243343;0.8332775509312434;0.7977986371801037;-5.029584758392053e-08;-1.0413456936960599e-07;1.0447833268968751;9.99825771388236;0.8333451682382014;0.015562163019479491;0.01556335880414811;0.7977155154076836;-0.014895032427448036;0.7978619399420973
82.126598;1.0444021021498873;0.8332777603559464;0.7977980409950985;-4.997341618250691e-08;-1.0432368586119054e-07;1.0447818873638044;9.998268725254293;0.8333447283325354;0.01556210321008613;0.01556335945701747;0.7977160850519829;-0.014895032210013277;0.7978632006385761
82.136598;1.044402810937612;0.8332780004448582;0.7977974770631157;-4.965765742626306e-08;-1.0450755794981636e-07;1.044780440102904;9.998280339143772;0.8333442708453449;0.015562043264347227;0.015563360408003712;0.797716647352972;-0.014895031972823852;0.7978645049206303
82.146598;1.0444035104147802;0.8332782680683207;0.7977969404420159;-4.9347870140658196e-08;-1.0468676524813315e-07;1.0447789871980646;9.998292538760765;0.8333437926071099;0.015561983374219766;0.01556336165407953;0.7977171996509334;-0.014895031717912566;0.7978658526184862
82.156598;1.0444041935227957;0.8332785601110361;0.7977964259587051;-4.904349206759531e-08;-1.0486226360609178e-07;1.0447775301440496;9.998305307228325;0.8333432907363824;0.015561923744032043;0.015563363188614548;0.7977177394102659;-0.014895031447488731;0.7978672440257975
82.166598;1.0444048522059632;0.8332788735344007;0.797795928531614;-4.87441754006964e-08;-1.0503492732689194e-07;1.0447760699114816;9.998318623347346;0.8333427631522556;0.015561864592229918;0.015563364992586204;0.7977182638628615;-0.014895031163655923;0.7978686802378714
82.176598;1.0444054797786337;0.8332792051566582;0.7977954435441262;-4.844982144418627e-08;-1.0520540755375283e-07;1.0447746066660157;9.998332460422457;0.8333422089295713;0.015561806138815226;0.015563367037597508;0.7977187699006703;-0.014895030868178885;0.797870163195719
82.186598;1.0444060724593673;0.8332795517236737;0.79779496744235;-4.816044125012861e-08;-1.0537435354587185e-07;1.044773139419262;9.998346787667112;0.8333416282584145;0.015561748594276135;0.01556336929781754;0.7977192545791632;-0.014895030562448187;0.7978716952967353
82.196598;1.0444066283996165;0.8332799108320674;0.7977944982232609;-4.7876018659324124e-08;-1.0554250542722829e-07;1.0447716659928836;9.998361569963974;0.8333410217211372;0.015561692156815453;0.01556337175614326;0.7977197159413829;-0.014895030247768332;0.79787327894658
82.206598;1.0444071461905378;0.8332802814557672;0.7977940354271889;-4.759643418875689e-08;-1.0571050774545759e-07;1.0447701833245586;9.998376768024317;0.8333403895389431;0.01556163700703719;0.015563374397449047;0.7977201533946902;-0.014895029925577674;0.7978749163465793
82.216598;1.0444076252151362;0.8332806632027834;0.7977935800187612;-4.73213391330756e-08;-1.058787986474045e-07;1.044768687371043;9.998392338959203;0.8333397315917387;0.015561583302551807;0.015563377187176533;0.7977205670686358;-0.014895029597347913;0.7978766094215013
82.226598;1.044408066343669;0.8332810554973962;0.7977931339326926;-4.705017465746676e-08;-1.0604767496349572e-07;1.0447671730580148;9.998408238263163;0.8333390482694805;0.015561531179434533;0.015563380052335585;0.7977209566174471;-0.014895029264419732;0.7978783595114424
82.236598;1.044408470950658;0.8332814577874513;0.7977926992177935;-4.678243068255352e-08;-1.0621727481794853e-07;1.0447656356316595;9.998424428818073;0.8333383413947777;0.015561480757676313;0.015563382892086424;0.7977213208625634;-0.014895028927989813;0.797880166758633
82.246598;1.0444088393928745;0.8332818702055157;0.7977922779434001;-4.651783153877323e-08;-1.0638740290261329e-07;1.0447640727004972;9.998440892551905;0.833337614293333;0.015561432144023005;0.01556338560743736;0.7977216585437703;-0.014895028589285007;0.7978820299641842
82.256598;1.0444091703919909;0.8332822936993822;0.7977918726444027;-4.625639808821083e-08;-1.0655749354758134e-07;1.0447624849891606;9.998457633355757;0.8333368711512716;0.015561385427854232;0.015563388116939756;0.7977219687602162;-0.014895028249741352;0.7978839472285757
82.266598;1.0444094613292103;0.8332827295374904;0.7977914860504662;-4.599851440009729e-08;-1.0672687209664308e-07;1.044760875496132;9.998474669652948;0.833336116291768;0.01556134067584496;0.015563390352567737;0.7977222507022044;-0.014895027910955693;0.7978859165120599
82.276598;1.044409708896161;0.8332831787032091;0.7977911206814341;-4.574482499638341e-08;-1.068950282354002e-07;1.0447592485476294;9.998492024571519;0.8333353537479204;0.01556129793828739;0.0155633922485288;0.7977225036863355;-0.014895027574528904;0.7978879358314577
82.286598;1.0444099096856883;0.8332836416080648;0.7977907791884646;-4.5495960956063154e-08;-1.070616252267369e-07;1.0447576093557616;9.99850972041367;0.8333345874737462;0.015561257261341385;0.015563393732667295;0.7977227275393127;-0.014895027242056895;0.7978900036119709
82.296598;1.0444100608105622;0.8332841180524001;0.7977904648234668;-4.5252384364561105e-08;-1.0722625504704696e-07;1.0447559634859136;9.998527778566759;0.8333338218322055;0.015561218680059554;0.015563394725783023;0.7977229224384931;-0.014895026915237924;0.7978921185929865
82.306598;1.044410160247338;0.8332846072535192;0.7977901812210733;-4.501445477955298e-08;-1.0738815998131026e-07;1.0447543169073767;9.998546221119998;0.8333330617540101;0.015561182200735236;0.015563395146843784;0.7977230885954948;-0.014895026595904493;0.7978942787072707
82.316598;1.0444102061485074;0.8332851082871221;0.7977899316588105;-4.478247611396094e-08;-1.0754613917092246e-07;1.0447526768856783;9.99856506917354;0.833332312507001;0.015561147806361076;0.015563394921205285;0.7977232266192072;-0.014895026285970267;0.7978964803880769
82.326598;1.0444101956749277;0.8332856210356419;0.797789718733916;-4.455647861726795e-08;-1.0769861005070935e-07;1.0447510521623058;9.998584339738079;0.8333315791146707;0.015561115479346665;0.015563393993977903;0.7977233377700101;-0.014895025987378116;0.7978987192240965
82.336598;1.044410125346672;0.8332861469841161;0.7977895446189089;-4.433603677472279e-08;-1.0784371094868506e-07;1.04474945255208;9.998604044455702;0.8333308659850858;0.01556108521403404;0.015563392341784478;0.7977234235503532;-0.014895025701986845;0.7979009907788479
82.346598;1.0444099930068278;0.8332866892971494;0.7977894109336386;-4.4120466564938666e-08;-1.0797946956283456e-07;1.0447478888810584;9.998624189710306;0.8333301773021843;0.0155610570135555;0.015563389969116364;0.797723485633066;-0.014895025431365717;0.7979032908165044
82.356598;1.044409798919953;0.8332872523177659;0.7977893182893534;-4.390913787536356e-08;-1.0810401595365555e-07;1.0447463723186925;9.998644782793445;0.833329517358058;0.015561030878551646;0.015563386889899703;0.7977235262704854;-0.014895025176706548;0.7979056151104138
82.366598;1.0444095451324524;0.8332878408644455;0.797789266274592;-4.3701621154137515e-08;-1.0821568038710933e-07;1.0447449131792321;9.998665842331405;0.8333288901089076;0.015561006796213174;0.015563383109143658;0.7977235483172449;-0.014895024938924877;0.7979079591683463
82.376598;1.0444092344758127;0.8332884593559198;0.7977892535820357;-4.3497624781385395e-08;-1.0831301877864603e-07;1.044743520454978;9.99868739870099;0.8333282986076428;0.015560984735782248;0.015563378621910252;0.7977235548229488;-0.014895024718669578;0.7979103182241518
82.386598;1.0444088706140557;0.8332891108453818;0.7977892783094589;-4.3296781148419654e-08;-1.0839485125307682e-07;1.044742201701012;9.998709483028598;0.8333277449954736;0.015560964647020776;0.015563373428915383;0.7977235486312633;-0.01489502451621792;0.797912687146115
82.396598;1.0444084591770615;0.8332897964251854;0.7977893388514389;-4.3098564137354645e-08;-1.0846012301984467e-07;1.0447409630140676;9.998732117243321;0.8333272310562259;0.01556094645891699;0.015563367544995273;0.7977235322888232;-0.014895024331596146;0.7979150603412808
82.406598;1.0444080081558016;0.8332905156910727;0.7977894345452338;-4.290246923503436e-08;-1.085075824132822e-07;1.0447398098289602;9.998755310473538;0.8333267586507282;0.015560930082762036;0.015563360991720995;0.7977235082750446;-0.014895024164886566;0.7979174323880032
82.416598;1.0444075268205784;0.8332912681258081;0.7977895652240984;-4.2708207411534065e-08;-1.0853556095289861e-07;1.0447387479715493;9.998779059542375;0.8333263294101083;0.015560915417966009;0.015563353789118087;0.7977234793900786;-0.014895024016404447;0.797919798723605
82.426598;1.0444070245099317;0.8332920540587803;0.7977897303360968;-4.2515671852771515e-08;-1.0854193387984248e-07;1.044737783969981;9.998803351753791;0.8333259445984685;0.015560902356553915;0.015563345951118794;0.7977234488417607;-0.014895023886686851;0.7979221554375859
82.436598;1.0444065100279523;0.8332928747933052;0.7977899288092739;-4.232480598097888e-08;-1.0852422035467181e-07;1.0447369247756122;9.998828171314257;0.8333256057535493;0.0155608907869968;0.015563337485045988;0.7977234194987228;-0.01489502377636238;0.7979244988376306
82.446598;1.0444059916818822;0.8332937325347846;0.7977901593532134;-4.213563506296233e-08;-1.0847992539763969e-07;1.0447361771570696;9.998853505658191;0.8333253147313646;0.015560880596566254;0.015563328408040754;0.7977233929459984;-0.014895023686023452;0.7979268256446539
82.456598;1.044405477661324;0.8332946300164958;0.7977904204100327;-4.1948280834044845e-08;-1.0840696976903227e-07;1.0447355468964967;9.998879341498137;0.8333250727813863;0.015560871666561834;0.015563318770942632;0.7977233694442357;-0.014895023616159993;0.7979291335187186
82.466598;1.0444049758694525;0.8332955697109176;0.7977907103794014;-4.176272440012322e-08;-1.0830384971642107e-07;1.0447350383391925;9.99890565384612;0.8333248800499277;0.015560863866573392;0.015563308653622005;0.7977233484864907;-0.014895023567063662;0.7979314212991313
82.476598;1.0444044932789323;0.833296553073827;0.7977910280598595;-4.1578638406394406e-08;-1.0816957826182871e-07;1.0447346542683298;9.998932405429606;0.8333247359747216;0.015560857064113002;0.015563298128848746;0.7977233288766908;-0.014895023538743037;0.7979336889064933
82.486598;1.0444040356071953;0.8332975801268693;0.7977913723871385;-4.139557900210387e-08;-1.0800356030394264e-07;1.044734395622845;9.998959558105978;0.8333246399375166;0.0155608511423298;0.015563287237496701;0.7977233087406218;-0.0148950235309537;0.7979359371296249
82.496598;1.0444036072686853;0.8332986495768135;0.797791742242678;-4.121333339349301e-08;-1.0780539094884222e-07;1.0447342615135486;9.998987077476277;0.8333245918227199;0.015560846009104708;0.015563276001428225;0.7977232863353694;-0.014895023543282562;0.7979381672661814
82.506598;1.044403211723453;0.8332997594446642;0.7977921370434544;-4.103207151165413e-08;-1.0757474948761208e-07;1.0447342503619788;9.999014926550723;0.8333245923776341;0.015560841599404294;0.015563264442352688;0.7977232610150272;-0.014895023575171133;0.7979403803441452
82.516598;1.044402852406239;0.8333009077665652;0.7977925570599873;-4.08521406044313e-08;-1.0731137814380422e-07;1.0447343615993847;9.999043062855613;0.8333246430395066;0.015560837872236931;0.01556325257548873;0.7977232335327173;-0.014895023625938954;0.797942576192732
82.526598;1.0444025333259457;0.833302093168127;0.7977930031034471;-4.067376547702869e-08;-1.0701499546379635e-07;1.0447345960013392;9.999071442341833;0.8333247453489164;0.015560834805995906;0.015563240401530723;0.7977232051391633;-0.014895023694870906;0.7979447534222738
82.536598;1.044402258784912;0.8333033153983008;0.7977934763437985;-4.049703777242838e-08;-1.0668541035627325e-07;1.044734954335194;9.999100023955858;0.8333249004823254;0.015560832401061864;0.015563227910991488;0.7977231758229332;-0.01489502378126563;0.7979469104970305
82.546598;1.0444020328698531;0.8333045753500601;0.7977939782637451;-4.032201337950783e-08;-1.0632279899474929e-07;1.0447354362311683;9.999128773547238;0.8333251087999373;0.01556083067593589;0.015563215083798031;0.7977231438264362;-0.014895023884470669;0.7979490463692089
82.556598;1.0444018592003188;0.8333058742778651;0.7977945103114406;-4.014862621881795e-08;-1.0592768310997133e-07;1.0447360402700545;9.999157665246825;0.8333253695082619;0.015560829648226561;0.015563201889777346;0.7977231070735809;-0.014895024003898359;0.797951159823874
82.566598;1.0444017405528103;0.8333072128799361;0.7977950734923089;-3.997674574050655e-08;-1.0550078223837583e-07;1.0447367646914638;9.999186677000152;0.8333256809786276;0.01556082932207259;0.015563188298580062;0.7977230644605492;-0.014895024138914637;0.797953248569656
82.576598;1.0444016784809589;0.8333085908264278;0.7977956683955896;-3.9806515009871866e-08;-1.0504300953785984e-07;1.0447376078809887;9.999215782584242;0.8333260410659897;0.015560829690198815;0.01556317429031069;0.7977230160923146;-0.014895024288770948;0.7979553091594896
82.586598;1.0444016738737192;0.8333100069658395;0.7977962955037232;-3.963852653679292e-08;-1.0455533627929156e-07;1.0447385681051993;9.999244948081078;0.833326446779523;0.015560830738508113;0.015563159860991344;0.7977229632576222;-0.014895024452638581;0.797957337713338
82.596598;1.0444017281209326;0.8333114598532472;0.7977969553854205;-3.947369459899962e-08;-1.040386344676184e-07;1.044739642995387;9.999274137655478;0.8333268943369051;0.015560832449665177;0.015563145021976827;0.7977229081039422;-0.01489502462957066;0.7979593304603897
82.606598;1.0444018433877458;0.8333129474775296;0.7977976486770204;-3.931293895366644e-08;-1.0349384582586343e-07;1.0447408297144685;9.999303321070666;0.8333273800962343;0.015560834805504575;0.015563129798696671;0.7977228528222224;-0.014895024818530321;0.7979612838271044
82.616598;1.0444020217934669;0.8333144663637427;0.7977983758248477;-3.91568568413603e-08;-1.0292226226777604e-07;1.0447421252452918;9.999332474035636;0.833327901454865;0.015560837787944199;0.015563114229279675;0.7977227992530214;-0.014895025018535844;0.7979631947543157
82.626598;1.0444022650008813;0.8333160118755666;0.7977991368472689;-3.900579418684026e-08;-1.023256083660443e-07;1.0447435259175861;9.999361575015186;0.833328456940288;0.015560841381361767;0.015563098359846256;0.7977227491241095;-0.014895025228684538;0.7979650608688381
82.636598;1.0444025746121404;0.8333175799044209;0.7977999313540381;-3.88601887243222e-08;-1.0170590465762493e-07;1.044745027129753;9.99939060521706;0.8333290453252333;0.015560845575626779;0.01556308224498685;0.7977227042003442;-0.014895025448172707;0.7979668800633088
82.646598;1.0444029518064128;0.8333191678259058;0.7978007584702483;-3.872055234379309e-08;-1.0106517812810709e-07;1.044746624029356;9.999419548546816;0.8333296646581106;0.015560850367521244;0.015563065952118217;0.7977226661824596;-0.01489502567641814;0.7979686500550326
82.656598;1.0444033961885586;0.833320773658871;0.7978016168476673;-3.8587123769078205e-08;-1.0040514223031287e-07;1.044748312206079;9.999448384147152;0.8333303122973621;0.01556085576059234;0.015563049557464008;0.7977226362920297;-0.014895025912965688;0.7979703685090626
82.666598;1.0444039053835363;0.8333223947581369;0.7978025052657197;-3.84596831770536e-08;-9.972707226794696e-08;1.0447500878348004;9.999477076775197;0.8333309855994788;0.015560861764700505;0.015563033140924295;0.7977226150213161;-0.014895026157162096;0.7979720338664877
82.676598;1.0444044755282014;0.8333240276284634;0.797803422942594;-3.833766674371656e-08;-9.903194090783962e-08;1.0447519475773808;9.999505575840713;0.8333316822428437;0.01556086839674772;0.015563016789714924;0.7977226028599766;-0.014895026407988706;0.7979736457756802
82.686598;1.0444051021848961;0.8333256686407636;0.7978043689334342;-3.822045411874619e-08;-9.8320513364336e-08;1.044753888167513;9.999533819859652;0.8333323999738692;0.015560875680739508;0.015563000599598715;0.797722601070743;-0.014895026664072062;0.7979752041912769
82.696598;1.0444057812919472;0.8333273147013787;0.7978053416493953;-3.810754601738722e-08;-9.759329513316568e-08;1.0447559059483476;9.99956173603442;0.833333136362299;0.015560883643983635;0.015562984660468432;0.7977226115238061;-0.014895026923625597;0.7979767082736409
82.706598;1.0444065095537842;0.8333289639139949;0.7978063390229336;-3.799841552023281e-08;-9.685059339154077e-08;1.0447579972532504;9.999589236370124;0.8333338888403105;0.015560892308484793;0.015562969036820503;0.7977226364681425;-0.014895027184431479;0.7979781562859033
82.716598;1.0444072845581756;0.8333306159088746;0.7978073586585357;-3.7892339946417505e-08;-9.609265097037394e-08;1.0447601591820563;9.99961622191057;0.8333346545676329;0.015560901683155343;0.015562953768602457;0.7977226785928845;-0.014895027444004299;0.797979546416571
82.726598;1.0444081049643064;0.8333322711675855;0.7978083977412491;-3.778854902684185e-08;-9.531970401139145e-08;1.0447623896364107;9.999642595186138;0.8333354300993514;0.015560911766105613;0.015562938890769368;0.797722740501976;-0.014895027699743543;0.7979808776889219
82.736598;1.0444089702742911;0.8333339303795749;0.7978094533294061;-3.768650124038954e-08;-9.453206270289481e-08;1.0447646868206744;9.999668269008907;0.8333362114038512;0.015560922552763022;0.01556292444692426;0.7977228239389041;-0.014895027949075362;0.7979821498847497
82.746598;1.0444098799970807;0.8333355947268559;0.7978105232438799;-3.7586078477530324e-08;-9.37301637698718e-08;1.0447670486930039;9.999693168658983;0.8333369943704265;0.015560934039785123;0.015562910489247867;0.7977229299016155;-0.014895028189718879;0.7979833627623659
82.756598;1.0444108325280492;0.8333372658994189;0.7978116065987964;-3.7487703177586876e-08;-9.291465080312573e-08;1.0447694725760692;9.999717230969758;0.8333377755985867;0.015560946226489064;0.0155628970701824;0.797723059299337;-0.014895028419876416;0.7979845159117289
82.766598;1.0444118248630228;0.8333389453340568;0.7978127032597339;-3.73922914890238e-08;-9.208649767620027e-08;1.0447719553139212;9.999740402026227;0.8333385528555682;0.015560959114991899;0.015562884230999977;0.7977232129543571;-0.014895028638237202;0.7979856093877257
82.776598;1.044412853942888;0.8333406339284419;0.7978138130582153;-3.730097345245461e-08;-9.124670979696459e-08;1.0447744938621129;9.999762637721968;0.8333393246599221;0.015560972707078588;0.015562871992406984;0.7977233908841194;-0.014895028843886217;0.7979866438964199
82.786598;1.0444139178617522;0.8333423323655433;0.7978149356942448;-3.7214808431399364e-08;-9.039579767565722e-08;1.044777085813898;9.99978390756734;0.8333400896606903;0.015560987003266483;0.015562860353953226;0.797723591864464;-0.01489502903621052;0.7979876200624517
82.796598;1.0444150153319391;0.8333440411162548;0.7978160711248958;-3.713474493748829e-08;-8.953379616672442e-08;1.0447797294650825;9.999804192860326;0.8333408465911841;0.015561002004886613;0.015562849305079467;0.7977238137095805;-0.014895029214997326;0.7979885380123973
82.806598;1.0444161448197322;0.8333457603054921;0.7978172198526141;-3.706174073138377e-08;-8.866071278492681e-08;1.044782423277267;9.999823476420778;0.8333415945638938;0.015561017710985408;0.015562838833952682;0.7977240537892661;-0.01489502938058585;0.7979893977626723
82.816598;1.04441730453538;0.8333474898473541;0.7978183827395812;-3.699682961252092e-08;-8.777685149840142e-08;1.044785165477446;9.999841736726658;0.8333423334016788;0.015561034110565615;0.015562828923381622;0.79772430941484;-0.014895029533667635;0.7979901990677594
82.826598;1.0444184924916546;0.8333492294718825;0.7978195607729582;-3.6941044878537504e-08;-8.688284924740111e-08;1.0447879544784429;9.99985895646877;0.8333430637233797;0.0155610511800192;0.015562819542490714;0.7977245780888034;-0.014895029674814186;0.7979909405040175
82.836598;1.0444197061439524;0.8333509785484767;0.797820755187488;-3.689529118799222e-08;-8.597951057834626e-08;1.0447907892837345;9.999875137147878;0.8333437866749197;0.01556106888864515;0.015562810646390226;0.7977248578196406;-0.014895029804226328;0.7979916193469684
82.846598;1.044420941835712;0.8333527359363426;0.7978219673351047;-3.686024403862387e-08;-8.506771089853152e-08;1.0447936694813964;9.999890306053702;0.8333445037792352;0.01556108720525626;0.015562802191257124;0.797725147749496;-0.01489502992193709;0.797992232534699
82.856598;1.0444221944462162;0.8333544998803976;0.7978231983511628;-3.683626970539629e-08;-8.414846774219435e-08;1.044796595534697;9.9999045137175;0.8333452167791454;0.015561106103369717;0.01556279415084258;0.7977254487368239;-0.014895030028160327;0.7979927773480684
82.866598;1.0444234575220257;0.833356268222483;0.7978244492589058;-3.6823529074782876e-08;-8.322286548723323e-08;1.044799568904968;9.999917827931561;0.8333459273694893;0.01556112556692493;0.015562786512673909;0.7977257629500647;-0.014895030123417112;0.7979932514157604
82.876598;1.0444247234927664;0.833358038914704;0.7978257212271352;-3.682230637204249e-08;-8.229170342746514e-08;1.0448025914503554;9.999930325690979;0.8333466374977242;0.015561145592766853;0.015562779269291;0.7977260924593024;-0.014895030208407455;0.7979936528245951
82.886598;1.0444259836231415;0.8333598099520745;0.7978270155210136;-3.68331948490875e-08;-8.135529827957916e-08;1.0448056649000843;9.99994208034738;0.8333473502219153;0.015561166185213414;0.015562772425231061;0.7977264384928533;-0.014895030283801866;0.7979939805539541
82.896598;1.0444272282258535;0.8333615785270666;0.79782833323802;-3.685695542338084e-08;-8.041376157989911e-08;1.044808790831587;9.999953149882131;0.8333480703648856;0.01556118734389257;0.015562766005340069;0.7977268020234233;-0.014895030350136156;0.7979942348053065
82.906598;1.0444284477022645;0.8333633405628508;0.797829674927285;-3.6894356076982444e-08;-7.94673534070614e-08;1.0448119705050831;9.999963578273888;0.8333488041978295;0.01556120905694979;0.015562760050469953;0.797727184101447;-0.014895030407792904;0.7979944170361525
82.916598;1.0444296337697219;0.8333650913365307;0.7978310400902453;-3.694616494660665e-08;-7.851650174001117e-08;1.0448152042418537;9.99997340831402;0.8333495583707471;0.015561231304215434;0.015562754606896278;0.7977275855498481;-0.014895030456997343;0.7979945297023193
82.926598;1.0444307800523398;0.8333668264785316;0.7978324270424069;-3.701315676604982e-08;-7.75617190988786e-08;1.0448184911537086;9.9999826921088;0.8333503392063812;0.015561254055883449;0.015562749722972054;0.7977280070749624;-0.014895030497896691;0.7979945757315613
82.936598;1.0444318820285252;0.8333685425147684;0.7978338332709421;-3.7096134226674745e-08;-7.660365908888582e-08;1.044821829934454;9.999991490978932;0.833351152446113;0.015561277267902383;0.01556274545802144;0.7977284496679726;-0.014895030530620914;0.7979945580435751
82.946598;1.0444329360160778;0.8333702370143666;0.797835255664507;-3.719591243704193e-08;-7.56431263913209e-08;1.044825219923507;9.999999863564325;0.8333520027615052;0.015561300885638204;0.015562741884319997;0.7977289147318619;-0.014895030555150507;0.7979944791794598
82.956598;1.0444339378289647;0.8333719085578681;0.7978366906056689;-3.731309590464753e-08;-7.468085219814544e-08;1.04482866137394;10.00000785247239;0.8333528931899782;0.015561324847336692;0.015562739070213619;0.7977294037520851;-0.014895030571151506;0.7979943409247189
82.966598;1.0444348830204215;0.8333735564575889;0.7978381344030304;-3.744781341224448e-08;-7.371724218195312e-08;1.0448321550658348;10.000015486486612;0.8333538253138468;0.015561349082425709;0.015562737064274397;0.7977299176628592;-0.01489503057798187;0.7979941441147292
82.976598;1.0444357680712546;0.833375180344484;0.7978395841212366;-3.759964963668186e-08;-7.27524813423941e-08;1.0448357018824026;10.000022791620033;0.8333548000025421;0.015561373516659023;0.015562735892756065;0.7977304564851451;-0.014895030574812715;0.7979938886550493
82.986598;1.0444365900576305;0.8333767797913877;0.797841037988118;-3.776769789889828e-08;-7.178691700305313e-08;1.0448393024833227;10.000029792803252;0.8333558176958272;0.015561398088953514;0.015562735562417551;0.7977310192618595;-0.014895030560779603;0.7979935739115943
82.996598;1.044437345475957;0.8333783541079515;0.7978424947298165;-3.795066484093224e-08;-7.082133333579008e-08;1.044842956630055;10.000036511543886;0.8333568782956976;0.01556142276574765;0.015562736063178985;0.7977316037822099;-0.01489503053514161;0.7979931993712143
83.006598;1.0444380305186658;0.8333799023019818;0.7978439529500678;-3.814709562984289e-08;-6.98570163560789e-08;1.044846662547087;10.000042971024316;0.8333579812638929;0.015561447536994935;0.015562737368771857;0.7977322062205706;-0.014895030497316207;0.7979927647682076
83.016598;1.0444386422743375;0.8333814230150951;0.7978454113826451;-3.8355594380554876e-08;-6.889553801874107e-08;1.0448504173046995;10.000049201843249;0.8333591261075032;0.015561472400252477;0.015562739438568035;0.7977328211784876;-0.014895030446808259;0.7979922697820154
83.026598;1.0444391792068994;0.8333829144838061;0.7978468693530923;-3.857485928968347e-08;-6.793825141700718e-08;1.0448542175049187;10.000055236726581;0.8333603133307007;0.015561497351389137;0.015562742225203593;0.7977334422388495;-0.014895030383352433;0.7979917141325817
83.036598;1.0444396405116483;0.8333843745693722;0.797848326961612;-3.880359949768244e-08;-6.698597639155193e-08;1.044858059447528;10.00006110089272;0.8333615449678798;0.015561522383944478;0.015562745682076062;0.7977340631982233;-0.014895030307157825;0.7979910979488134
83.046598;1.0444400249637247;0.8333858007571748;0.797849784898613;-3.9040420085615317e-08;-6.603927940965453e-08;1.0448619394624101;10.000066814006754;0.8333628235184847;0.015561547490162368;0.01556274975892463;0.7977346794590241;-0.014895030218812331;0.7979904220635041
83.056598;1.044440330529875;0.8333871901276213;0.7978512442820124;-3.928378715564816e-08;-6.509901489632263e-08;1.0448658542994476;10.000072400574767;0.8333641502167098;0.015561572665328805;0.015562754387786709;0.7977352882952584;-0.014895030118924471;0.797989688470988
83.066598;1.044440555096661;0.8333885395626756;0.7978527069907798;-3.953221861875496e-08;-6.416644260422794e-08;1.0448698005927692;10.000077890690086;0.8333655246759998;0.015561597913408932;0.015562759480612365;0.7977358881938952;-0.01489503000780685;0.7979889008559323
83.076598;1.0444406970978335;0.8333898461538278;0.7978541759769291;-3.9784403538554665e-08;-6.324278020733383e-08;1.044873773923354;10.00008330709437;0.8333669459702987;0.015561623247500196;0.015562764945658543;0.797736478468405;-0.014895029885366196;0.7979880644928541
83.086598;1.0444407553792403;0.833391107057586;0.7978556547633983;-4.003897697851719e-08;-6.232892143642915e-08;1.0448777689066477;10.000088655284902;0.8333684135525515;0.015561648687724583;0.015562770704329258;0.7977370594186023;-0.014895029751241799;0.797987185265892
83.096598;1.0444407295880886;0.8333923190287186;0.7978571464409826;-4.0294303291044555e-08;-6.142589896771121e-08;1.0448817803258303;10.000093928145272;0.8333699270212017;0.015561674262625292;0.015562776696963721;0.79773763223488;-0.01489502960500967;0.7979862686421505
83.106598;1.0444406212782587;0.8333934788036745;0.7978586532776645;-4.0548509649223854e-08;-6.053545925285204e-08;1.044885803960954;10.000099119265863;0.8333714852596853;0.015561700009704877;0.015562782881906;0.7977381978352803;-0.014895029446379241;0.7979853194033373
83.116598;1.0444404336439623;0.8333945839269896;0.797860176931243;-4.0799695355544376e-08;-5.965993586181604e-08;1.0448898360060765;10.000104233427416;0.833373085981835;0.01556172596501515;0.015562789232144235;0.7977387556072584;-0.014895029275419533;0.7979843418383086
83.126598;1.0444401702384427;0.8333956327070672;0.7978617182734049;-4.104629660320223e-08;-5.8801722874117656e-08;1.0448938719585574;10.00010928682683;0.8333747255223133;0.01556175214733136;0.015562795728771162;0.7977393034119593;-0.014895029092594351;0.797983339821542
83.136598;1.0444398349847455;0.8333966234791574;0.7978632767835842;-4.1287415220113106e-08;-5.796293541886629e-08;1.0448979069045001;10.000114302539766;0.833376398726723;0.015561778557045682;0.015562802350531146;0.7977398382184251;-0.01489502889847736;0.797982316686389
83.146598;1.0444394330658964;0.8333975542596458;0.7978648502870433;-4.15228708931242e-08;-5.7145277440966066e-08;1.0449019368680565;10.000119306566196;0.8333780998758755;0.015561805193822933;0.015562809061019133;0.7977403565854323;-0.014895028693514587;0.7979812750909098
83.156598;1.0444389710092277;0.8333984233980973;0.7978664357595923;-4.1753034737003216e-08;-5.634993930807532e-08;1.0449059594385743;10.000124319639214;0.833379824124333;0.015561832071307657;0.015562815801182388;0.7977408551596812;-0.014895028478243196;0.7979802170572501
83.166598;1.0444384556692285;0.8333992308162337;0.7978680307269697;-4.1978733005619236e-08;-5.557752838638271e-08;1.0449099731651015;10.000129347658225;0.8333815676562029;0.01556185921899068;0.015562822498845656;0.7977413308793087;-0.014895028253644405;0.7979791443112868
83.176598;1.0444378932175524;0.833399978306716;0.7978696336359831;-4.220133058935787e-08;-5.4828211406334375e-08;1.044913976296559;10.000134377222732;0.833383326669245;0.015561886678832758;0.015562829086620412;0.7977417809499041;-0.01489502802105959;0.7979780588302335
83.186598;1.044437289387607;0.8334006684872133;0.7978712430620352;-4.242276280608354e-08;-5.410198427084724e-08;1.0449179660200891;10.000139378089028;0.8333850967849114;0.015561914491008093;0.015562835500486673;0.7977422032724902;-0.014895027781852367;0.7979769630075422
83.196598;1.0444366505830445;0.8334013038471262;0.7978728568905687;-4.264547152625441e-08;-5.3398750533684034e-08;1.0449219391804125;10.000144315818567;0.8333868734033673;0.015561942673920944;0.015562841660096775;0.7977425967524842;-0.014895027537177783;0.7979758594074838
83.206598;1.044435984792473;0.8334018864720032;0.7978744718857463;-4.287229439493075e-08;-5.2718213227414464e-08;1.0449258935751193;10.000149167806502;0.8333886523043944;0.015561971219439587;0.015562847466019197;0.7977429607780874;-0.014895027287795352;0.7979747506789656
