time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.216598;1.0444353015592298;0.8334024180947284;0.7978760837654313;-4.310608058730231e-08;-5.2059784884994094e-08;1.0449298279972241;10.000153928689558;0.833390429900109;0.015562000100428332;0.015562852825143872;0.7977432944581159;-0.014895027033932771;0.7979736395845617
83.226598;1.0444346105576414;0.8334029003152766;0.7978776878942755;-4.334927147399363e-08;-5.1422551103360594e-08;1.04493374147695;10.000158604563518;0.8333922031307993;0.015562029278282305;0.015562857671046556;0.7977435963385292;-0.014895026775390023;0.7979725288244779
83.236598;1.044433920340025;0.8334033346386118;0.7978792800840969;-4.3603987223478556e-08;-5.0805297236221385e-08;1.0449376332601905;10.000163205507299;0.8333939693795593;0.015562058708105777;0.015562861953508492;0.7977438648391459;-0.014895026511805343;0.7979714206847324
83.246598;1.0444332389127104;0.8334037224441554;0.7978808568719882;-4.387228350201329e-08;-5.0206691417136296e-08;1.0449415028191034;10.000167741943663;0.8333957267822588;0.015562088344652066;0.015562865619609472;0.7977440990193821;-0.014895026242717836;0.797970316897175
83.256598;1.0444325749160777;0.8334040654824837;0.7978824153360156;-4.415600530971351e-08;-4.962541195173486e-08;1.044945349262702;10.000172220992287;0.8333974748818683;0.015562118153365598;0.015562868618656816;0.7977442987680678;-0.014895025967445095;0.7979692187680428
83.266598;1.0444319376749376;0.8334043665170056;0.7978839527619419;-4.44565326852919e-08;-4.906000605853208e-08;1.044949171156873;10.000176641137392;0.8333992150803348;0.01556214812048681;0.01556287092224485;0.7977444643343065;-0.014895025685165673;0.7979681271674534
83.276598;1.0444313357990256;0.8334046291548004;0.7978854665603144;-4.477484678377025e-08;-4.850895264029411e-08;1.044952966511665;10.000180994732062;0.8334009503049393;0.015562178256002767;0.015562872537082143;0.797744596066225;-0.014895025395192402;0.7979670423828069
83.286598;1.044430775594534;0.8334048569957417;0.7978869544525716;-4.511171621966489e-08;-4.797116340336093e-08;1.0449567323641418;10.000185279780544;0.833402683933387;0.015562208587147854;0.015562873504702696;0.7977446945325174;-0.014895025097084513;0.7979659641362684
83.296598;1.0444302612175602;0.8334050528254334;0.7978884143859983;-4.546768186194942e-08;-4.7446222109664884e-08;1.044960464792291;10.000189508511879;0.8334044187323401;0.015562239145823914;0.015562873887276302;0.7977447602707971;-0.01489502479045094;0.7979648918562282
83.306598;1.044429796193551;0.83340521825608;0.7978898443444781;-4.584294168591439e-08;-4.693396799500959e-08;1.044964159383717;10.000193706166955;0.8334061563977531;0.01556226996466588;0.015562873750523775;0.797744793182571;-0.014895024474673876;0.7979638250784408
83.316598;1.0444293842480532;0.8334053539430352;0.7978912423442468;-4.623736074315513e-08;-4.643394511202163e-08;1.0449678113738354;10.000197904346548;0.8334078977247449;0.015562301081377464;0.015562873159445384;0.7977447927093075;-0.014895024148889347;0.7979627636373603
83.326598;1.0444290290175322;0.8334054600291565;0.7978926065827245;-4.6650610249034026e-08;-4.594521025623114e-08;1.0449714157038992;10.000202132919494;0.8334096433593383;0.015562332534828287;0.015562872181301387;0.797744758977975;-0.014895023812164619;0.7979617074775085
83.336598;1.044428733524847;0.8334055366466306;0.7978939357217201;-4.7082460363709865e-08;-4.5466450019508336e-08;1.0449749674009612;10.000206411209206;0.8334113943764347;0.0155623643522785;0.01556287088093923;0.797744693426304;-0.014895023463587995;0.797960656316376
83.346598;1.044428499742726;0.8334055842557756;0.797895228644408;-4.75330329973854e-08;-4.499628619240696e-08;1.044978461999681;10.000210744060327;0.8334131518013004;0.015562396540852287;0.015562869315423082;0.7977445981729555;-0.01489502310226325;0.797959609315812
83.356598;1.0444283286681126;0.8334056033416776;0.7978964836497165;-4.800260349847076e-08;-4.4533673299913864e-08;1.0449818955744488;10.00021513025506;0.8334149159962672;0.015562429088813078;0.015562867541499218;0.7977444754922205;-0.014895022727347532;0.797958565129462
83.366598;1.0444282211566898;0.8334055941665046;0.7978976981519512;-4.849117249504076e-08;-4.407804401041098e-08;1.0449852643985822;10.000219575990894;0.8334166866759499;0.015562461975131602;0.015562865623115412;0.7977443281192255;-0.014895022338049646;0.7979575227518645
83.376598;1.04442817851866;0.8334055571928084;0.7978988690655681;-4.899825322795013e-08;-4.3629078576829065e-08;1.0449885648246855;10.000224098511076;0.8334184627909719;0.015562495179163888;0.015562863629163584;0.7977441593306003;-0.01489502193350303;0.7979564823876192
83.386598;1.0444282026546763;0.8334054932679914;0.7978999931712193;-4.9522833303844154e-08;-4.3186448314786e-08;1.04499179322039;10.000228723051842;0.8334202423132933;0.01556252868098937;0.01556286163399362;0.7977439725530223;-0.014895021512754833;0.7979554452433945
83.396598;1.0444282960939362;0.8334054031700999;0.7979010673303546;-5.006346958236886e-08;-4.2749857189006654e-08;1.0449949457259873;10.000233482423681;0.8334220225123345;0.015562562458625513;0.015562859723878516;0.7977437711136169;-0.014895021074944125;0.7979544127027566
83.406598;1.0444284611915384;0.8334052873403209;0.79790208864625;-5.061845893379613e-08;-4.231939351275309e-08;1.0449980188917876;10.000238415940157;0.8334238006021742;0.015562596485772448;0.015562858002629165;0.7977435581639793;-0.014895020619397403;0.7979533861286128
83.416598;1.044428698817189;0.8334051460799221;0.7979030545378765;-5.118588220748931e-08;-4.18958243333716e-08;1.0450010110873424;10.00024356518769;0.8334255744962886;0.01556263072237176;0.015562856594020456;0.7977433368082189;-0.014895020145636737;0.7979523671293244
83.426598;1.0444290079627765;0.8334049795844152;0.797903962773933;-5.1763591184602094e-08;-4.148048351789926e-08;1.0450039231236157;10.000248969243778;0.8334273433885391;0.015562665109708404;0.015562855638474022;0.7977431103626313;-0.014895019653448865;0.7979513572683771
83.436598;1.044429386137214;0.8334047876663027;0.7979048111630278;-5.234929587951211e-08;-4.1074985520476786e-08;1.0450067574516444;10.000254662295747;0.833429107992054;0.015562699582018228;0.01556285528274831;0.797742882086549;-0.014895019142864886;0.797950357602146
83.446598;1.0444298298551244;0.8334045696516401;0.7979055973760757;-5.294065912799279e-08;-4.068116147854731e-08;1.0450095165892048;10.00026067353291;0.8334308702471993;0.015562734075938228;0.015562855668509271;0.7977426544932795;-0.01489501861403247;0.7979493688273271
83.456598;1.0444303354003508;0.8334043246388008;0.7979063197994787;-5.353529063721602e-08;-4.030110972410239e-08;1.04501220200434;10.000267025694049;0.8334326323450496;0.01556276853122733;0.015562856924285676;0.7977424291245934;-0.014895018067253574;0.7979483915401794
83.466598;1.0444308997812592;0.8334040522419287;0.7979069783505455;-5.4130814357769906e-08;-3.993710099085417e-08;1.0450148138499757;10.0002737326671;0.8334343959727194;0.015562802895040851;0.01556285915943873;0.7977422070539946;-0.01489501750303088;0.7979474259361483
83.476598;1.0444315211688793;0.833403753407426;0.7979075739503071;-5.472508786524461e-08;-3.959143316401347e-08;1.0450173513248715;10.000280799409078;0.8334361622532949;0.015562837123730447;0.015562862463338501;0.7977419896951494;-0.014895016921807851;0.7979464715989821
83.486598;1.0444321986873013;0.8334034302315677;0.7979081076064359;-5.5316346362610306e-08;-3.926628638898883e-08;1.0450198133082775;10.000288227399231;0.8334379315251319;0.01556287118132151;0.015562866914167863;0.797741778920364;-0.014895016323803951;0.797945528350826
83.496598;1.0444329323520634;0.8334030849987539;0.7979085803276637;-5.590329849105441e-08;-3.896351971565207e-08;1.0450221982280796;10.000296019878629;0.8334397031585092;0.015562905045225207;0.015562872594781932;0.797741576324203;-0.014895015709328075;0.7979445969878867
83.506598;1.044433723206761;0.8334027196435039;0.7979089932573963;-5.6485343126113094e-08;-3.8684585185767946e-08;1.0450245034490893;10.000304177564928;0.8334414761362978;0.015562938710184937;0.015562879601227321;0.7977413826532644;-0.014895015079080967;0.7979436786440399
83.516598;1.044434572868701;0.8334023358777899;0.7979093471829148;-5.7062715065027035e-08;-3.843066571131742e-08;1.04502672564191;10.000312692150484;0.8334432496750828;0.015562972180944339;0.015562888029710063;0.7977411977157691;-0.01489501443402418;0.7979427741721118
83.526598;1.0444354828686673;0.8334019352224993;0.79790964188455;-5.763633307396586e-08;-3.820292134936905e-08;1.0450288617409338;10.000321545021505;0.8334450227970073;0.015563005464232824;0.015562897958165582;0.7977410204208983;-0.0148950137751004;0.7979418844107579
83.536598;1.0444364544039348;0.8334015186489283;0.797909876014094;-5.820745842831814e-08;-3.8002590586493555e-08;1.045030909332923;10.000330709745715;0.8334467932536416;0.015563038562946281;0.015562909445452142;0.7977408487157006;-0.014895013103074133;0.7979410105776916
83.546598;1.0444374880937153;0.8334010865850447;0.7979100476842074;-5.877732186161312e-08;-3.7830787459682555e-08;1.0450328664340096;10.00034015710283;0.8334485570653355;0.015563071467773497;0.015562922538013679;0.7977406795488696;-0.014895012418457492;0.7979401546068637
83.556598;1.04443858388574;0.8334006393794454;0.7979101555124428;-5.934684337099532e-08;-3.768825866019009e-08;1.0450347310295443;10.000349855651118;0.833450308638342;0.015563104160614601;0.015562937266056249;0.7977405090701266;-0.014895011721521799;0.7979393191011728
83.566598;1.0444397414335824;0.8334001775924417;0.7979101993389901;-5.991658937326349e-08;-3.7575283462930146e-08;1.0450365007992175;10.000359766901942;0.8334520409704123;0.015563136631984593;0.015562953631475246;0.7977403328377065;-0.014895011012417796;0.7979385064538866
83.576598;1.0444409603175837;0.8333997023481402;0.7979101802935353;-6.048685775598412e-08;-3.7491584122597314e-08;1.0450381734122782;10.00036984360836;0.83345374639295;0.015563168883429906;0.015562971598732;0.7977401460147896;-0.014895010291236145;0.7979377178730134
83.586598;1.044442239976584;0.8333992156519993;0.7979101004870905;-6.105779522861922e-08;-3.7436309534196986e-08;1.045039747138178;10.000380035663326;0.8334554175853961;0.015563200910158243;0.015562991098727429;0.7977399436604183;-0.014895009557923403;0.7979369531481256
83.596598;1.0444435797753795;0.8333987199588149;0.7979099624532273;-6.162956485207673e-08;-3.740830034565997e-08;1.0450412209392705;10.000390301876022;0.8334570478235515;0.015563232694892248;0.015563012046701699;0.797739720796969;-0.014895008812274657;0.7979362112172916
83.606598;1.0444449791119321;0.8333982175346957;0.7979097686897818;-6.220238711749206e-08;-3.740656604564296e-08;1.0450425939641677;10.000400614351635;0.833458630489907;0.015563264222257827;0.015563034358024797;0.7977394724203771;-0.01489500805405988;0.7979354910130263
83.616598;1.0444464373660654;0.8333977105142155;0.7979095215939824;-6.277646725057866e-08;-3.7430524315784636e-08;1.0450438652160354;10.000410950030806;0.8334601587651677;0.015563295488518512;0.015563057949599387;0.7977391939674017;-0.014895007283187064;0.7979347917610093
83.626598;1.0444479537443885;0.8333972014386736;0.7979092235352369;-6.335201738554145e-08;-3.747975982299153e-08;1.0450450337779562;10.000421287041998;0.8334616257912048;0.01556332649331803;0.015563082735366844;0.79773888164622;-0.014895006499927251;0.7979341128139007
83.636598;1.0444495274011807;0.8333966934572781;0.7979088767966167;-6.392927746329112e-08;-3.755369377135542e-08;1.0450460992687505;10.000431609643979;0.8334630247883245;0.015563357232500779;0.015563108623613424;0.7977385320922563;-0.01489500570500267;0.7979334538112448
83.646598;1.044451157907043;0.8333961896035004;0.7979084837505352;-6.450840205437414e-08;-3.765155048456316e-08;1.0450470618907195;10.000441908048586;0.8334643491212531;0.015563387702927423;0.015563135515604556;0.7977381422741092;-0.014895004899345157;0.7979328150006652
83.656598;1.044452845268159;0.8333956917865506;0.7979080473346938;-6.508936450511553e-08;-3.777256959447893e-08;1.0450479220975768;10.000452177728947;0.8334655925857337;0.015563417903622851;0.015563163308842618;0.797737709933299;-0.014895004083860056;0.7979321969953179
83.666598;1.044454589385117;0.8333952006613263;0.7979075708827618;-6.567199390864109e-08;-3.791623612872743e-08;1.0450486802126933;10.000462427053693;0.8334667495099823;0.015563447831443599;0.015563191904486672;0.797737233778527;-0.014895003259515366;0.797931600042028
83.676598;1.044456389463502;0.8333947161053741;0.7979070575249332;-6.625604452843083e-08;-3.808233473484854e-08;1.0450493358590234;10.000472682773815;0.833467814746868;0.015563477481002664;0.015563221209756645;0.7977367133936459;-0.014895002427544319;0.7979310236765519
83.686598;1.0444582434542933;0.8333942375256642;0.7979065103781002;-6.684114511583291e-08;-3.827081150638278e-08;1.0450498875104612;10.000482985888135;0.8334687842136473;0.015563506840451762;0.015563251133803212;0.7977361490295699;-0.014895001589490763;0.797930467128245
83.696598;1.0444601480013054;0.8333937643171947;0.797905933116607;-6.742669706222161e-08;-3.848157751029942e-08;1.045050332562773;10.000493382312616;0.8334696554704819;0.015563535881792266;0.015563281585807475;0.7977355413192105;-0.014895000747049091;0.7979299295062788
83.706598;1.0444620987521083;0.8333932966643811;0.7979053297977636;-6.801203284560834e-08;-3.8714396206600976e-08;1.0450506677834286;10.00050390944174;0.8334704273368737;0.015563564558438355;0.015563312477820538;0.7977348911037255;-0.014894999901756138;0.7979294093918874
83.716598;1.0444640901718931;0.8333928360594297;0.7979047044201026;-6.859676462794182e-08;-3.896895059768468e-08;1.0450508899668747;10.000514588159644;0.8334710991472424;0.01556359280770722;0.015563343727932449;0.7977341993379021;-0.014894999054777177;0.7979289050867109
83.726598;1.0444661154584165;0.8333923851469314;0.7979040612031684;-6.918082039566717e-08;-3.9244991249191924e-08;1.0450509963974564;10.000525433305155;0.8334716709596502;0.01556362055310373;0.015563375255134628;0.7977334672022857;-0.014894998206903843;0.7979284154206062
83.736598;1.0444681673133525;0.8333919470024511;0.7979034048431332;-6.976411272573489e-08;-3.9542330827649283e-08;1.0450509848949863;10.000536468413044;0.8334721442253678;0.015563647711028583;0.015563406967188543;0.7977326963080119;-0.014894997358573761;0.7979279397623205
83.746598;1.0444702386219022;0.8333915246275457;0.7979027395840592;-7.034628229075341e-08;-3.986063869147908e-08;1.045050853804156;10.00054772434253;0.8334725214946694;0.015563674197789855;0.01556343876311087;0.7977318882084335;-0.014894996509965184;0.7979274775095722
83.756598;1.0444723224529937;0.8333911215032972;0.7979020678952449;-7.09267774625524e-08;-4.019920921257068e-08;1.0450506016956815;10.000559228566564;0.833472805467579;0.015563699929287923;0.015563470549027467;0.7977310435152943;-0.014894995661319221;0.7979270278758146
83.766598;1.044474412237626;0.8333907426446787;0.7979013904782738;-7.150516123860319e-08;-4.055701138501644e-08;1.0450502264012325;10.000570998527749;0.8334729987694259;0.015563724817260087;0.015563502239846849;0.7977301623045432;-0.014894994813147648;0.7979265900004865
83.776598;1.0444765022053795;0.8333903947726812;0.7979007075212327;-7.20813441031544e-08;-4.0933166563666386e-08;1.0450497245517707;10.00058303933605;0.833473104566817;0.015563748771631736;0.01556353374708683;0.7977292457087982;-0.014894993966073857;0.7979261629504294
83.786598;1.044478587605367;0.8333900849994428;0.7979000194111902;-7.265558842144359e-08;-4.1327368037146314e-08;1.0450490925561227;10.00059534547276;0.8334731267961368;0.015563771712342874;0.015563564974657636;0.7977282965047824;-0.014894993120650993;0.797925745451111
83.796598;1.044480665133285;0.8333898191532904;0.7978993263995492;-7.32283858736417e-08;-4.17396756218717e-08;1.0450483277333484;10.000607906356445;0.8334730694874005;0.015563793580586509;0.01556359582856292;0.7977273182487815;-0.014894992277387048;0.797925335878595
83.806598;1.0444827334117637;0.8333896012821574;0.7978986283371191;-7.380024146579835e-08;-4.217002805358662e-08;1.0450474281984807;10.000620709684378;0.8334729362647922;0.015563814341265437;0.015563626227304691;0.7977263143206574;-0.014894991436798986;0.7979249326581503
83.816598;1.0444847929407568;0.8333894341283226;0.7978979250442706;-7.437139114329345e-08;-4.261818016270838e-08;1.0450463919060307;10.000633741512921;0.8334727305315578;0.015563833979258394;0.015563656097192196;0.7977252872610204;-0.01489499059933427;0.7979245347148343
83.826598;1.0444868453832858;0.833389319737868;0.7978972168597909;-7.494162756708658e-08;-4.308389133734411e-08;1.0450452163785615;10.000646986965851;0.83347245568062;0.015563852488283396;0.015563685359874183;0.7977242383779686;-0.014894989765103433;0.7979241413855653
83.836598;1.0444888918150395;0.833389259826389;0.7978965046896156;-7.55102147462813e-08;-4.356679682253371e-08;1.0450438997626048;10.00066043121887;0.8334721154276797;0.015563869858058814;0.015563713933292098;0.7977231681092712;-0.014894988933589697;0.7979237516229049
83.846598;1.0444909311761585;0.833389255646401;0.7978957896690522;-7.607585114383936e-08;-4.406609548572372e-08;1.0450424419829738;10.00067406046756;0.8334717140172273;0.015563886072021997;0.015563741744329467;0.7977220767902459;-0.014894988103759698;0.7979233635514636
83.856598;1.0444929609818925;0.833389307596157;0.7978950728096647;-7.663681006880454e-08;-4.458045742729589e-08;1.0450408449919146;10.000687861807972;0.833471255484922;0.015563901114177396;0.015563768737073517;0.7977209649647065;-0.014894987274564375;0.7979229748191995
83.866598;1.044494979174065;0.8333894147836032;0.7978943546413967;-7.719106292232782e-08;-4.510819210428581e-08;1.045039112496617;10.000701819367979;0.8334707431456082;0.015563914977487268;0.015563794869130348;0.797719833277328;-0.014894986445215497;0.7979225830286345
83.876598;1.04449698468547;0.8333895745354202;0.7978936353320353;-7.773629694020218e-08;-4.5647482141932526e-08;1.0450372497642224;10.000715908785935;0.8334701802274626;0.0155639276612914;0.015563820101336974;0.7977186825255066;-0.014894985615099445;0.7979221860494189
83.886598;1.04449897631534;0.8333897822563245;0.7978929151067359;-7.827014983762487e-08;-4.6196579072442044e-08;1.0450352634614364;10.000730094067885;0.8334695701839857;0.015563939155288307;0.01556384439802731;0.7977175139344673;-0.014894984783868215;0.7979217824113851
83.896598;1.0445009512977705;0.8333900322099745;0.797892194388724;-7.879053051049552e-08;-4.6753943224461674e-08;1.04503316093011;10.000744328995328;0.8334689162760057;0.015563949433621478;0.015563867737083478;0.7977163286858716;-0.014894983951762593;0.7979213715181492
83.906598;1.0445029048767043;0.8333903188425199;0.797891473983129;-7.929570290727244e-08;-4.7318193478033545e-08;1.045030949141252;10.00075856244024;0.8334682216105334;0.015563958466086518;0.015563890109049636;0.7977151267427993;-0.014894983119674979;0.7979209534112404
83.916598;1.044504830714063;0.833390636994837;0.7978907550145046;-7.978425205903928e-08;-4.7888034143231474e-08;1.045028634414527;10.00077274045383;0.8334674894437137;0.015563966228078676;0.01556391150809342;0.7977139068041343;-0.014894982288884046;0.797920528727952
83.926598;1.0445067220262716;0.8333909806718601;0.7978900385434717;-8.025508293189155e-08;-4.846239679954387e-08;1.0450262229020169;10.00078679898892;0.8334667230549794;0.015563972704843984;0.015563931933525389;0.7977126671635885;-0.014894981460782778;0.7979200991341039
83.936598;1.0445085732258683;0.8333913424860192;0.7978893257314005;-8.070740740949922e-08;-4.9040456853722986e-08;1.0450237209204079;10.000800658360241;0.8334659258725602;0.015563977892360463;0.015563951403102343;0.7977114057588336;-0.014894980636724469;0.7979196672244914
83.946598;1.044510380786632;0.8333917146993869;0.7978886182864654;-8.11406649934223e-08;-4.9621388518259375e-08;1.0450211349094016;10.00081423303519;0.8334651020079356;0.015563981793161192;0.015563969965253634;0.7977101200423757;-0.014894979818005416;0.7979192358235685
83.956598;1.0445121430932316;0.8333920901499476;0.7978879185376333;-8.155441806117669e-08;-5.02041679751825e-08;1.0450184713242927;10.000827446858253;0.8334642560378365;0.01556398441400168;0.015563987698446198;0.7977088074592998;-0.014894979005944862;0.7979188076089443
83.966598;1.0445138599164687;0.8333924622242423;0.7978872293197405;-8.194832519782505e-08;-5.07874718326128e-08;1.0450157364456936;10.00084023842092;0.8334633918961781;0.015563985770354609;0.015564004698479217;0.797707465656641;-0.014894978201879527;0.7979183849058733
83.976598;1.0445155317355763;0.8333928250388573;0.7978865538783644;-8.232219986091368e-08;-5.136972048711071e-08;1.0450129361271179;10.000852558576359;0.8334625121176894;0.015563985892384613;0.015564021063822148;0.7977060923368954;-0.014894977407102118;0.797917969164118
83.986598;1.0445171590163047;0.8333931738770326;0.797885896104036;-8.267592933657856e-08;-5.194935149640403e-08;1.045010075968256;10.000864367271463;0.8334616183477308;0.015563984828648162;0.015564036887159493;0.7977046853118777;-0.014894976622752897;0.7979175604470206
83.996598;1.0445187418867101;0.8333935046433344;0.7978852611256592;-8.300926137231224e-08;-5.252502577152258e-08;1.0450071622039612;10.00087563341993;0.8334607126480026;0.015563982647633978;0.015564052255216216;0.797703242499749;-0.014894975849584241;0.7979171576432306
84.006598;1.0445202806731428;0.8333938127490267;0.7978846553130939;-8.33218899913965e-08;-5.3095568995414e-08;1.0450042028070743;10.000886339670524;0.8334597982876408;0.015563979434321364;0.015564067246099943;0.7977017618507792;-0.01489497508786137;0.7979167595030692
84.016598;1.0445217766372321;0.8333940928927085;0.797884085379307;-8.36137028411842e-08;-5.365985429729053e-08;1.0450012081816908;10.000896479990297;0.8334588796813708;0.015563975284696444;0.015564081915768498;0.7977002416864797;-0.014894974337537928;0.7979163654291503
84.026598;1.0445232316952593;0.8333943397103747;0.7978835575279243;-8.388460616696729e-08;-5.421685411738335e-08;1.044998191093185;10.000906041025296;0.8334579622086382;0.015563970304144565;0.015564096292744235;0.7976986812181497;-0.014894973598557324;0.7979159754347612
84.036598;1.0445246471979246;0.8333945484297782;0.7978830770814022;-8.413419935743363e-08;-5.476587760046697e-08;1.0449951655446683;10.000914990230068;0.8334570521045035;0.015563964598538463;0.015564110395019247;0.7976970805994319;-0.014894972871130228;0.7979155899538454
84.046598;1.044526023136838;0.833394715031741;0.7978826482655754;-8.436182339894621e-08;-5.530662500031535e-08;1.0449921452785398;10.000923285089112;0.8334561559671229;0.015563958254664112;0.015564124247391673;0.7976954403844541;-0.014894972155844621;0.7979152097197927
84.056598;1.044527358744691;0.8333948356635426;0.7978822740117937;-8.456678687718865e-08;-5.583881316825718e-08;1.0449891430175984;10.000930882877052;0.8334552798454781;0.015563951331542434;0.015564137883597723;0.797693760955646;-0.014894971453681523;0.7979148354562582
84.066598;1.044528653722581;0.8333949062834387;0.7978819559526449;-8.474857678849755e-08;-5.63618780744173e-08;1.044986170242117;10.000937739710078;0.8334544284234013;0.0155639438641678;0.015564151344191373;0.7976920426046696;-0.014894970766042551;0.7979144676462558
84.076598;1.0445299081822152;0.8333949233314795;0.7978816946908801;-8.490698111735637e-08;-5.687509664086662e-08;1.0449832367496887;10.000943806541283;0.8334536048251522;0.01556393586300426;0.015564164676303982;0.797690285835389;-0.014894970094686042;0.7979141065411611
84.086598;1.0445311211635508;0.8333948840322287;0.7978814901690899;-8.504195085987625e-08;-5.7377766182795796e-08;1.044980350023713;10.000949025711913;0.8334528108639284;0.015563927315509323;0.01556417793010351;0.7976884910075089;-0.014894969441538767;0.7979137520582767
84.096598;1.0445322900392666;0.8333947857310477;0.7978813422021883;-8.515347255345243e-08;-5.786922427916514e-08;1.0449775156535774;10.00095333140958;0.8334520469603723;0.01556391819925936;0.015564191150352444;0.7976866578386632;-0.014894968808528253;0.7979134036169485
84.106598;1.0445334115693763;0.8333946254618982;0.7978812510309841;-8.524175256786754e-08;-5.834875364298551e-08;1.0449747394349898;10.000956660106777;0.8334513117145892;0.015563908494427667;0.015564204367841013;0.7976847855961537;-0.014894968197611592;0.7979130603352825
84.116598;1.0445344830028718;0.8333943999568509;0.7978812171674329;-8.530743881187049e-08;-5.8815451616129895e-08;1.0449720289080167;10.000958966551371;0.8334506021331942;0.01556389818431819;0.015564217597842692;0.7976828737002003;-0.014894967610976324;0.7979127213084796
84.126598;1.0445355025709926;0.8333941054886144;0.7978812406629016;-8.535159085031679e-08;-5.9268255725187e-08;1.0449693926712442;10.000960228903194;0.8334499149153866;0.015563887250514883;0.015564230845442244;0.797680922267636;-0.014894967051131677;0.7979123853622392
84.136598;1.0445364698379827;0.8333937376642588;0.7978813207302432;-8.53754817062042e-08;-5.970601067034042e-08;1.0449668388502342;10.000960437771715;0.833449247566996;0.015563875670708178;0.015564244109831005;0.7976789326764685;-0.014894966520646888;0.7979120506416382
84.146598;1.0445373860175646;0.8333932913694886;0.797881455783708;-8.538040585427996e-08;-6.012745174194873e-08;1.0449643743202632;10.000959586599446;0.833448598316987;0.015563863422023205;0.015564257387885973;0.797676908264647;-0.014894966021590867;0.7979117151364868
84.156598;1.044538253822582;0.8333927610541563;0.7978816435875808;-8.536757820323251e-08;-6.05314212054505e-08;1.044962005073845;10.000957674236306;0.8334479658522861;0.015563850487707446;0.01556427067982445;0.7976748544615833;-0.014894965555020933;0.7979113776108034
84.166598;1.0445390764528923;0.8333921416171268;0.7978818817036404;-8.533810085494529e-08;-6.091714325866354e-08;1.0449597370055217;10.000954707085024;0.8334473498824507;0.015563836856964662;0.015564283988443601;0.7976727778328879;-0.014894965120934606;0.79791103709501
84.176598;1.0445398562608752;0.8333914290007332;0.7978821678422928;-8.529289680618987e-08;-6.128414810896486e-08;1.04495757620366;10.000950694284715;0.8334467517856402;0.015563822522782182;0.015564297310784844;0.7976706847051398;-0.014894964718750152;0.7979106914654658
84.186598;1.0445405943148025;0.8333906199932233;0.7978824996881081;-8.523268029820229e-08;-6.163213628437336e-08;1.0449555286927936;10.00094564484828;0.8334461744844954;0.01556380749326852;0.015564310634776975;0.7976685802328942;-0.014894964347807245;0.7979103368998539
84.196598;1.0445412911189078;0.8333897121423562;0.7978828749995903;-8.515809436755348e-08;-6.196094224799432e-08;1.044953599602574;10.000939568760108;0.8334456215995419;0.015563791804334001;0.015564323941442765;0.7976664683230709;-0.014894964007505614;0.7979099682869355
84.206598;1.0445419471501698;0.8333887040780673;0.7978832921734246;-8.50698270907865e-08;-6.227047565483245e-08;1.0449517919976081;10.000932479769471;0.8334450964038449;0.015563775510062234;0.015564337206404698;0.797664352213814;-0.014894963697229861;0.7979095802436492
84.216598;1.0445425625190414;0.833387595750083;0.797883750240086;-8.496861304746621e-08;-6.256075334826945e-08;1.044950106763649;10.000924398324472;0.833444601192366;0.015563758661512892;0.015564350404968185;0.7976622351882916;-0.014894963416180775;0.7979091681415925
84.226598;1.044543136738056;0.8333863879427311;0.797884248180389;-8.485517612477804e-08;-6.283197017180717e-08;1.0449485442685815;10.000915351487729;0.8334441373681487;0.015563741303660452;0.015564363516504948;0.7976601208783908;-0.01489496316329691;0.7979087282488284
84.236598;1.044543669071628;0.8333850811557323;0.7978847847077801;-8.472999579125288e-08;-6.308448834919441e-08;1.044947106203587;10.00090536906222;0.8334437059608476;0.01556372348946461;0.015564376519052323;0.7976580128428085;-0.014894962937460848;0.7979082574202931
84.246598;1.0445441590600508;0.8333836751761116;0.7978853589253796;-8.45931565189499e-08;-6.33188155944395e-08;1.044945795616293;10.000894474601283;0.8334433077655243;0.015563705287349036;0.015564389378946462;0.7976559140425485;-0.014894962737801139;0.797907752725222
84.256598;1.0445446069779212;0.8333821696107174;0.7978859706487657;-8.444460912079867e-08;-6.353556699233823e-08;1.044944615462402;10.000882682893806;0.833442943219451;0.015563686777363868;0.01556440204244368;0.7976538269811903;-0.01489496256382808;0.7979072109783635
84.266598;1.044545013836009;0.8333805641905183;0.797886619679562;-8.42844530979654e-08;-6.373529526202103e-08;1.0449435676251984;10.000870017547483;0.8334426128479867;0.015563668045039863;0.015564414434584707;0.7976517542313593;-0.01489496241525445;0.7979066289849996
84.276598;1.0445453804965803;0.833378858438287;0.7978873052741989;-8.411289790714815e-08;-6.391818289911634e-08;1.0449426530229937;10.00085652810557;0.8334423174052346;0.015563649176071307;0.01556442646794972;0.7976496985392428;-0.014894962291610012;0.7979060042445095
84.286598;1.0445457064341033;0.8333770513480259;0.797888026627027;-8.393013659393393e-08;-6.408383122312299e-08;1.0449418718359293;10.000842283484054;0.8334420569013726;0.01556363025428085;0.015564438054187184;0.7976476625944545;-0.014894962191968049;0.7979053347361669
84.296598;1.0445459893966698;0.8333751420775252;0.7978887833339912;-8.373630501808569e-08;-6.423145184752282e-08;1.0449412233629867;10.000827355176964;0.8334418300812313;0.015563611361322277;0.0155644491070983;0.7976456490791114;-0.014894962114887863;0.7979046179421398
84.306598;1.0445462262515417;0.8333731316293197;0.79788957540867;-8.353156323805981e-08;-6.436044017597245e-08;1.0449407058904054;10.000811811341485;0.8334416350608961;0.0155635925742124;0.015564459536399842;0.7976436607815006;-0.01489496205852943;0.7979038502453398
84.316598;1.0445464138802432;0.8333710238841319;0.7978904035526744;-8.331624005907214e-08;-6.44708737318513e-08;1.0449403164937296;10.000795721479625;0.8334414696781227;0.01556357396197149;0.015564469242582304;0.7976417005013193;-0.014894962020851402;0.7979030270689819
84.326598;1.0445465490004846;0.8333688251029158;0.797891269290247;-8.309078101099089e-08;-6.45634937111205e-08;1.0449400506058633;10.000779159269792;0.8334413311765823;0.015563555582401576;0.015564478117541272;0.797639770860551;-0.014894961999698057;0.7979021435467425
84.336598;1.0445466274079018;0.833366542816767;0.7978921742707752;-8.285556521246591e-08;-6.463929786184761e-08;1.0449399021177945;10.000762198928586;0.8334412161107443;0.015563537482018048;0.01556448604952576;0.7976378742248205;-0.014894961992745415;0.7979011951842628
84.346598;1.0445466440816802;0.8333641850779264;0.7978931195957387;-8.26109342966861e-08;-6.469921500984292e-08;1.0449398644148098;10.00074491374164;0.8334411206901512;0.01556351970212525;0.015564492930008722;0.7976360129865576;-0.014894961997563115;0.7979001781128315
84.356598;1.0445465941627499;0.8333617599828453;0.7978941060761748;-8.235740556586321e-08;-6.47440391878785e-08;1.044939931811733;10.000727381373231;0.8334410412555808;0.015563502285925006;0.015564498657712984;0.7976341898492366;-0.014894962011916963;0.7978990891136151
84.366598;1.0445464737481671;0.8333592751933813;0.7978951348384832;-8.209580994810754e-08;-6.47745402565246e-08;1.044940100412494;10.000709683502999;0.8334409746538597;0.01556348527870417;0.015564503137570343;0.7976324078259729;-0.014894962033954958;0.7978979252644276
84.376598;1.0445462801627627;0.8333567376637308;0.7978962073802207;-8.182730775792213e-08;-6.479154334261078e-08;1.0449403675423659;10.000691893365403;0.833440918456873;0.015563468721339886;0.015564506278122637;0.7976306703484426;-0.014894962061978387;0.7978966832641406
84.386598;1.0445460119153755;0.8333541536665895;0.7978973250288097;-8.155328970404844e-08;-6.479579936517433e-08;1.0449407305121967;10.000674070831932;0.8334408710464888;0.015563452642633526;0.015564507995933808;0.7976289815528299;-0.01489496209421816;0.7978953594346772
84.396598;1.044545668290816;0.8333515291775018;0.7978984884550401;-8.127516080469433e-08;-6.478786645591783e-08;1.0449411859848123;10.000656273279448;0.8334408315442432;0.01556343705295142;0.015564508225611983;0.7976273463233605;-0.014894962129093522;0.7978939504157617
84.406598;1.0445452485535571;0.8333488704477227;0.7978996978820496;-8.099417784881259e-08;-6.476815110837556e-08;1.0449417297705472;10.000638561792416;0.8334407995471252;0.015563421945619339;0.01556450692751245;0.7976257701319431;-0.014894962165647185;0.7978924535579119
84.416598;1.0445447514986996;0.8333461841899011;0.7979009535588363;-8.071144415870515e-08;-6.47368754819995e-08;1.0449423568898866;10.000621000692869;0.8334407746060077;0.015563407307608636;0.01556450409785256;0.7976242592007912;-0.014894962203646018;0.7978908671745772
84.426598;1.044544175780159;0.8333434773188803;0.7979022555886054;-8.042797285673304e-08;-6.469400216652881e-08;1.0449430621168376;10.000603661593674;0.8334407557189617;0.015563393129302832;0.015564499779031741;0.7976228205570881;-0.014894962243445836;0.7978891910319068
84.436598;1.0445435205246025;0.8333407562977093;0.7979036032848356;-8.014467092722243e-08;-6.463932263994969e-08;1.0449438400568605;10.000586623138323;0.8334407412875432;0.01556337941178537;0.015564494055055085;0.7976214610617172;-0.01489496228592695;0.7978874264669136
84.446598;1.0445427858207395;0.8333380264782523;0.7979049947066058;-7.986225119801318e-08;-6.457261262846298e-08;1.0449446841897536;10.000569963176947;0.8334407294073457;0.015563366172646635;0.015564487030057044;0.7976201860582508;-0.014894962332365902;0.7978855760236057
84.456598;1.0445419725930407;0.8333352923898548;0.7979064267265854;-7.958125337886875e-08;-6.449381665330572e-08;1.0449455863707393;10.000553752651278;0.8334407179151495;0.015563353449812507;0.015564478801967886;0.7976189986692521;-0.014894962384159424;0.7978836431047038
84.466598;1.0445410817209253;0.8333325581535482;0.7979078953649914;-7.930215920635365e-08;-6.440327737293292e-08;1.0449465378597986;10.000538054476896;0.8334407040067515;0.015563341307157624;0.015564469445028272;0.7976178998135753;-0.014894962442754251;0.7978816317186164
84.476598;1.0445401132158325;0.8333298268243774;0.7979093955455296;-7.902550445018326e-08;-6.430169853874283e-08;1.0449475302588107;10.000522928167562;0.8334406840293046;0.015563329830296372;0.015564459005719846;0.7976168888505876;-0.014894962509798748;0.797879546276384
84.486598;1.0445390660167118;0.8333270997611393;0.7979109207396415;-7.87520413569336e-08;-6.418973375713277e-08;1.0449485547482942;10.00050843623282;0.8334406539135678;0.015563319109233954;0.015564447506512195;0.7976159642205064;-0.014894962587079907;0.7978773913185707
84.496598;1.0445379379621837;0.8333243769208766;0.7979124636791296;-7.848282810843749e-08;-6.406774294609631e-08;1.0449496009789307;10.000494642268253;0.8334406097456608;0.015563309234005448;0.015564434954657116;0.7976151234586938;-0.014894962676183636;0.7978751712038976
84.506598;1.044536725398367;0.8333216574881052;0.7979140173579293;-7.82189882036553e-08;-6.393602805836326e-08;1.0449506575225653;10.0004816004599;0.8334405480780572;0.01556330030802527;0.015564421352969834;0.7976143632674322;-0.01489496277822659;0.7978728903276429
84.516598;1.0445354230780288;0.8333189402074346;0.7979155752606435;-7.796140551746433e-08;-6.379502213500201e-08;1.0449517135134907;10.000469349940403;0.8334404663976572;0.01556329245033641;0.015564406705587524;0.7976136802092781;-0.014894962893904053;0.7978705535060422
84.526598;1.0445340253878477;0.8333162234502037;0.7979171315066262;-7.771076702190809e-08;-6.364522853793563e-08;1.0449527600321573;10.000457921122804;0.833440363716505;0.015563285776819728;0.015564391020918769;0.7976130712182589;-0.014894963023701295;0.7978681656673668
84.536598;1.0445325281336135;0.8333135056507813;0.7979186811044461;-7.746762123887994e-08;-6.348728933036222e-08;1.0449537905308734;10.000447346539863;0.8334402404411531;0.015563280383826619;0.015564374315647831;0.7976125332264721;-0.014894963167964835;0.7978657315618343
84.546598;1.0445309291115357;0.8333107858536261;0.7979202198598191;-7.723217247344653e-08;-6.33220536844355e-08;1.0449548006670446;10.000437666222858;0.8334400973829525;0.015563276349252487;0.015564356612262412;0.797612062369843;-0.01489496332692276;0.7978632559546894
84.556598;1.0445292274690328;0.8333080634735296;0.7979217444199428;-7.700413682341825e-08;-6.315046821843472e-08;1.0449557880150455;10.000428923417141;0.8334399349005459;0.015563273734369956;0.01556433793208008;0.7976116536484424;-0.0148949635006822;0.7978607435807721
84.566598;1.04452742319801;0.8333053376562944;0.7979232521137138;-7.678281099764429e-08;-6.297352526344435e-08;1.0449567515371994;10.000421155198461;0.8334397528006787;0.015563272574628053;0.015564318294168553;0.7976113013181876;-0.014894963688987394;0.7978581990097111
84.576598;1.0445255172989654;0.8333026072219645;0.7979247401268457;-7.656735217075775e-08;-6.279219846207613e-08;1.0449576911405278;10.00041438740928;0.8334395504278143;0.01556327287647021;0.015564297714041749;0.7976109993867888;-0.01489496389102338;0.7978556266525307
84.586598;1.0445235121039145;0.8332998712720542;0.7979262053418364;-7.635715274837183e-08;-6.260714977351645e-08;1.0449586078791544;10.000408635133214;0.8334393266270911;0.01556327462559442;0.015564276193527897;0.7976107417999704;-0.01489496410559431;0.7978530302418806
84.596598;1.0445214110212437;0.8332971297278874;0.7979276450245908;-7.615191084848644e-08;-6.241842640325851e-08;1.0449595038472854;10.000403902297208;0.8334390801439289;0.015563277789566302;0.015564253711997232;0.7976105227033415;-0.01489496433150789;0.7978504120350438
84.606598;1.0445192177844158;0.8332943832146052;0.7979290570599353;-7.595144738156224e-08;-6.22254038415216e-08;1.0449603807783598;10.000400181046967;0.8334388102418295;0.015563282313120406;0.015564230235623422;0.7976103368356126;-0.014894964567928626;0.7978477728851078
84.616598;1.0445169363014797;0.8332916324904323;0.7979304396268941;-7.575567355083905e-08;-6.202690659533899e-08;1.0449612387219238;10.000397454067128;0.8334385168633359;0.01556328811926592;0.015564205736248091;0.7976101795617314;-0.014894964814445718;0.7978451133418654
84.626598;1.0445145713695239;0.8332888779262196;0.7979317909093804;-7.556460292972744e-08;-6.182143770243196e-08;1.044962076588254;10.000395697577105;0.8334382004753885;0.01556329512267056;0.01556418019703621;0.7976100466252298;-0.014894965070799222;0.797842435112819
84.636598;1.0445121289542618;0.8332861191482488;0.7979331092221497;-7.537816463786811e-08;-6.160745367244256e-08;1.0449628938269762;10.000394885013284;0.8334378618518496;0.01556330324749335;0.015564153608575604;0.7976099344106606;-0.014894965336671591;0.7978397419615303
84.646598;1.0445096159150649;0.833283355174907;0.7979343932063943;-7.519610678401527e-08;-6.138355513930168e-08;1.0449636908321256;10.000394990164644;0.8334375021977629;0.015563312435221025;0.01556412597162964;0.797609840689047;-0.014894965611722634;0.7978370391678743
84.656598;1.0445070401064553;0.8332805852392543;0.7979356414724954;-7.501825868833274e-08;-6.114857326853831e-08;1.04496446764861;10.00039598761272;0.8334371236388334;0.015563322641295745;0.015564097307718358;0.7976097648911995;-0.014894965895613246;0.7978343323377092
84.666598;1.0445044099015164;0.8332778093703906;0.7979368520738576;-7.484474075766351e-08;-6.090151512481421e-08;1.0449652232174298;10.000397853784452;0.8334367290864488;0.015563333831394377;0.01556406767204786;0.7976097077827906;-0.01489496618797493;0.7978316270306066
84.676598;1.0445017327297255;0.8332750282209965;0.7979380224668181;-7.467569500710572e-08;-6.064145739308571e-08;1.0449659560204252;10.000400565326071;0.8334363215868512;0.01556334598583947;0.015564037156658552;0.7976096709834215;-0.01489496648828285;0.7978289289292431
84.686598;1.0444990148051854;0.8332722424509279;0.7979391499614839;-7.451094497629027e-08;-6.036757563058071e-08;1.0449666645791729;10.00040409165149;0.8334359039804097;0.015563359107946055;0.015564005868433676;0.7976096564631168;-0.01489496679555452;0.797826243872624
84.696598;1.0444962625534713;0.8332694521874556;0.7979402322054954;-7.435007650314325e-08;-6.00790964064007e-08;1.0449673473609518;10.000408394142307;0.8334354784777281;0.01556337322061141;0.015563973895216642;0.7976096661919138;-0.014894967108256668;0.7978235777051012
84.706598;1.0444934833740585;0.8332666571352788;0.7979412672145335;-7.419269147708503e-08;-5.97751366426565e-08;1.0449680028378525;10.000413435869717;0.8334350458912226;0.015563388352747466;0.015563941292179534;0.7976097017437616;-0.014894967424630309;0.7978209360740685
84.716598;1.0444906847621742;0.8332638569719817;0.7979422529583008;-7.40385611321803e-08;-5.9454869193614096e-08;1.044968629208513;10.00041918652935;0.8334346050616795;0.01556340453473948;0.015563908094240997;0.7976097639202883;-0.014894967743127714;0.7978183245299945
84.726598;1.0444878734874201;0.8332610516234595;0.7979431872146056;-7.388764989689643e-08;-5.911785262608254e-08;1.0449692232832473;10.000425617653205;0.8334341529854526;0.01556342180152249;0.01556387434002503;0.7976098532123733;-0.014894968062604593;0.7978157485729143
84.736598;1.0444850558741523;0.8332582415687112;0.7979440680948556;-7.373999456972725e-08;-5.876403734123944e-08;1.0449697798299842;10.000432697253844;0.8334336857294673;0.015563440187202973;0.015563840091134673;0.7976099705681035;-0.01489496838214948;0.7978132134771626
84.746598;1.0444822382224295;0.8332554280831614;0.7979448944920053;-7.359562607908057e-08;-5.8393581603662556e-08;1.0449702924206088;10.000440387927128;0.8334331993570716;0.015563459712223957;0.015563805432045838;0.7976101169753769;-0.01489496870083385;0.7978107246374522
84.756598;1.0444794269420181;0.8332526131692527;0.7979456662201873;-7.345466379388441e-08;-5.800669479478348e-08;1.0449707544707536;10.000448648253151;0.8334326899089604;0.01556348038023007;0.015563770458890739;0.7976102922859326;-0.014894969017589035;0.7978082879250531
84.766598;1.0444766287522638;0.8332497990195094;0.7979463843624343;-7.331739087577478e-08;-5.7603569427782174e-08;1.04497115902523;10.000457437127633;0.8334321526927134;0.015563502189437054;0.01556373527674786;0.7976104949811683;-0.01489496933119698;0.7978059090984103
84.776598;1.0444738507796867;0.8332469877768871;0.7979470512497282;-7.31840951009729e-08;-5.7184591232352266e-08;1.0449714984800225;10.000466717362626;0.8334315820264269;0.015563525137045132;0.01556369999708428;0.797610722930844;-0.014894969640483362;0.7978035931068336
84.786598;1.0444711004163982;0.833244182168806;0.797947669581555;-7.305490298482512e-08;-5.675067180390514e-08;1.044971765774683;10.000476457745872;0.8334309717691193;0.01556354920361026;0.015563664722980323;0.7976109739837978;-0.014894969944581206;0.7978013441513931
84.796598;1.0444683846899627;0.8332413858523732;0.7979482414751983;-7.292984545761287e-08;-5.630324507915373e-08;1.044971955809559;10.00048663584146;0.8334303159989584;0.015563574337957018;0.015563629541209196;0.797611246311065;-0.014894970243015872;0.7977991659318421
84.806598;1.0444657094268035;0.8332386030247009;0.7979487679537904;-7.280895885663264e-08;-5.584400910962281e-08;1.0449720655233072;10.000497236725407;0.8334296093653382;0.015563600459894958;0.015563594534722607;0.7976115388096355;-0.014894970535627898;0.7977970618306743
84.816598;1.0444630793342968;0.8332358382847789;0.7979492487580823;-7.269248186352433e-08;-5.537480755317888e-08;1.0449720932740596;10.000508247305316;0.8334288471664091;0.015563627470321244;0.01556355979832078;0.7976118512226965;-0.014894970822368646;0.7977950352452595
84.826598;1.0444604987050106;0.8332330965094474;0.7979496824946699;-7.25811778261117e-08;-5.4897676030648665e-08;1.044972038129464;10.00051965862956;0.8334280253430466;0.015563655261876396;0.015563525434035035;0.7976121837664978;-0.01489497110314245;0.7977930896319149
84.836598;1.0444579715416002;0.8332303821328392;0.7979500669895015;-7.247631182835747e-08;-5.441496054748529e-08;1.044971898634559;10.000531476064934;0.8334271401521101;0.015563683735377778;0.015563491523818092;0.7976125363410657;-0.01489497137791541;0.797791228391206
84.846598;1.0444555013405201;0.8332276987793223;0.7979503996834305;-7.237913638177157e-08;-5.392936145382051e-08;1.044971671591899;10.000543718469007;0.8334261876527531;0.015563712814645787;0.015563458110735633;0.7976129077513913;-0.0148949716467587;0.7977894550508461
84.856598;1.0444530912408097;0.8332250499549346;0.7979506780224729;-7.229034585325165e-08;-5.344372954871977e-08;1.0449713520827988;10.000556403175453;0.8334251639890917;0.015563742448538162;0.015563425215439776;0.7976132957513766;-0.014894971909606779;0.7977877730658819
84.866598;1.0444507442443023;0.8332224399181191;0.7979508993742088;-7.220999022269732e-08;-5.296074500406271e-08;1.044970934688678;10.00056953822945;0.8334240663116154;0.015563772602472492;0.015563392866155372;0.7976136981069666;-0.014894972166083365;0.7977861849684371
84.876598;1.04444846305789;0.8332198736703846;0.7979510606022852;-7.213774445758442e-08;-5.248267306149125e-08;1.044970414743566;10.000583128772627;0.8334228929530195;0.015563803241256809;0.015563361104572527;0.7976141134920856;-0.014894972415534875;0.7977846919922825
84.886598;1.0444462499303608;0.8332173561574691;0.7979511581914708;-7.207318994529708e-08;-5.201127765689614e-08;1.0449697888392797;10.000597182122679;0.8334216427443837;0.015563834310007416;0.0155633299671637;0.7976145412816676;-0.014894972657156289;0.7977832945756339
84.896598;1.0444441068915193;0.8332148914367555;0.7979511888468941;-7.201607735132121e-08;-5.1547936486200894e-08;1.0449690550352972;10.000611704482447;0.8334203144840222;0.01556386573231436;0.015563299465376993;0.7976149813815493;-0.014894972890219422;0.797781992712457
84.906598;1.0444420360469444;0.8332124821914819;0.7979511501450596;-7.196642943378322e-08;-5.1093883991646995e-08;1.0449682134675697;10.000626693046357;0.8334189068640152;0.015563897429059304;0.015563269578392144;0.7976154349095056;-0.014894973114373824;0.7977807860198047
84.916598;1.0444400395980702;0.8332101299085155;0.7979510409299775;-7.192442211846814e-08;-5.0650407860313545e-08;1.0449672667437948;10.000642126941798;0.8334174184157292;0.015563929341402365;0.01556324025804664;0.7976159045159961;-0.014894973329779007;0.7977796742230241
84.926598;1.0444381196739885;0.8332078355467757;0.797950860897067;-7.189027434149895e-08;-5.0218892349499777e-08;1.0449662193794045;10.000657961837435;0.833415847338521;0.015563961437953905;0.015563211438742418;0.7976163937947063;-0.014894973536954364;0.7977786573480161
84.936598;1.0444362778306269;0.8332055995682096;0.7979506099391404;-7.186406838427956e-08;-4.980080400049291e-08;1.0449650768315226;10.00067413316812;0.8334141917548082;0.015563993704128786;0.01556318304888686;0.7976169067202191;-0.014894973736589236;0.7977777350249523
84.946598;1.044434514069886;0.8332034213950201;0.7979502881321738;-7.184539844099012e-08;-4.9397609241099386e-08;1.0449638442275495;10.00069056488282;0.8334124505932574;0.01556402613231808;0.015563155022527407;0.7976174472386058;-0.014894973929471433;0.7977769061762207
84.956598;1.0444328263297424;0.8332012995733122;0.7979498959590066;-7.183323395581991e-08;-4.9010453290524984e-08;1.0449625246094887;10.000707175903438;0.8334106244739465;0.015564058712705234;0.015563127310272686;0.7976180183066619;-0.01489497411646703;0.7977761696539966
84.966598;1.0444312114858663;0.8331992325234889;0.7979494343430086;-7.182617983388283e-08;-4.863991667701576e-08;1.0449611182137206;10.000723885454995;0.8334087159985145;0.01556409142437284;0.015563099887190322;0.7976186210303162;-0.014894974298421699;0.7977755243961434
84.976598;1.0444296668424407;0.8331972189569293;0.7979489045055422;-7.182279025793675e-08;-4.8286282093231597e-08;1.0449596234612721;10.000740622164646;0.833406729499961;0.015564124247211288;0.015563072748078707;0.7976192549637512;-0.01489497447591996;0.7977749685585467
