time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.986598;1.044428190493571;0.8331952576866719;0.7979483076129104;-7.182182698178641e-08;-4.795001389839495e-08;1.0449580382299481;10.0007573294383;0.8334046706395807;0.015564157183431175;0.015563045889567396;0.7976199188796982;-0.014894974649182534;0.7977744987858115
84.996598;1.0444267811002936;0.8331933470892794;0.7979476443107147;-7.182257959726604e-08;-4.763192438904149e-08;1.0449563608890025;10.000773958331822;0.8334025456784326;0.015564190259599774;0.015563019292196605;0.7976206111847117;-0.014894974818349463;0.7977741102349826
85.006598;1.044425437967589;0.8331914852717315;0.7979469142804251;-7.182506735172423e-08;-4.7332925883552485e-08;1.0449545913085072;10.000790455707254;0.8334003602675942;0.015564223510566865;0.015562992918829075;0.7976213302727699;-0.014894974983866185;0.7977737970917405
85.016598;1.0444241605753568;0.833189671436976;0.7979461161344815;-7.182994798549824e-08;-4.705367488645768e-08;1.0449527314202867;10.000806760906979;0.8333981186461678;0.015564256960863235;0.015562966732003358;0.7976220748456373;-0.014894975146550055;0.7977735532569673
85.026598;1.0444229474150397;0.8331879071417614;0.7979452479652044;-7.183823149196104e-08;-4.679444306877426e-08;1.044950785044023;10.000822812586765;0.8333958239467792;0.015564290614304855;0.015562940706683537;0.7976228438379367;-0.014894975307294996;0.7977733729173944
85.036598;1.044421795432044;0.833186196002287;0.7979443081382248;-7.185090930664959e-08;-4.6555250679732825e-08;1.044948756940815;10.000838557023298;0.8333934788548567;0.015564324454770115;0.015562914830936513;0.7976236361047878;-0.014894975466774433;0.7977732509396089
85.046598;1.0444207005062314;0.8331845418089332;0.7979432956462224;-7.186862782166263e-08;-4.633605974232427e-08;1.0449466516777253;10.000853953977773;0.8333910857186291;0.015564358456964147;0.01556288911052315;0.7976244502174811;-0.014894975625378077;0.7977731832049704
85.056598;1.0444196581716045;0.8331829464946364;0.7979422102874232;-7.18916343726916e-08;-4.613676052370794e-08;1.0449444732567856;10.000868980535143;0.833388646399826;0.015564392605516942;0.015562863568102294;0.7976252841662085;-0.01489497578338545;0.7977731667878291
85.066598;1.044418663913993;0.8331814095570674;0.7979410533967294;-7.191997303080857e-08;-4.59569458621409e-08;1.0449422255507397;10.000883625973918;0.8333861624613831;0.015564426911535565;0.015562838228667535;0.797626135062646;-0.014894975941388437;0.797773199913074
85.076598;1.044417713049509;0.8331799288822539;0.7979398287112104;-7.195360877644383e-08;-4.57957286137584e-08;1.0449399130392278;10.000897875957891;0.8333836355521409;0.01556446141090009;0.015562813109819185;0.7976269995476132;-0.014894976100529523;0.7977732818139038
85.086598;1.0444168006942247;0.833178501958401;0.7979385424380303;-7.19923180247965e-08;-4.5651806430961154e-08;1.0449375412369026;10.000911701987263;0.8333810673225884;0.015564496148067727;0.01556278822535102;0.7976278747147496;-0.014894976262285545;0.7977734123877676
85.096598;1.0444159221788507;0.8331771269406204;0.7979372023552296;-7.203551571583955e-08;-4.552369323428003e-08;1.0449351163705354;10.000925068869048;0.8333784589177834;0.015564531165148752;0.015562763593579991;0.7976287587429877;-0.014894976428384197;0.7977735917461095
85.106598;1.044415073096502;0.8331758030839354;0.7979358164888815;-7.208228573631621e-08;-4.540987642442958e-08;1.0449326445955673;10.000937946053387;0.8333758112213762;0.01556456649689668;0.015562739236049207;0.7976296512344955;-0.01489497660090582;0.7977738200003901
85.116598;1.044414248536973;0.8331745304719586;0.7979343922249849;-7.213162830038069e-08;-4.530900835524188e-08;1.044930131337889;10.000950304287688;0.8333731259706975;0.01556460216264467;0.015562715170570944;0.7976305533790119;-0.014894976782029659;0.7977740971978441
85.126598;1.044413442661907;0.8331733095320006;0.797932935845047;-7.21827400546641e-08;-4.522010838658567e-08;1.0449275811187457;10.00096210483222;0.8333704061627412;0.015564638162391682;0.015562691420461397;0.7976314675965056;-0.014894976973686505;0.7977744231195949
85.136598;1.04441264931572;0.8331721404478906;0.7979314520373023;-7.223519129694868e-08;-4.51424292581453e-08;1.044924997786401;10.000973295487873;0.8333676554257816;0.01556467448288772;0.015562668029372994;0.7976323968960424;-0.014894977177502971;0.7977747969233397
85.146598;1.0444118629124401;0.8331710228515868;0.797929943776605;-7.2288932588262e-08;-4.507527752146877e-08;1.0449223848030087;10.000983816523684;0.8333648776541375;0.015564711110419654;0.015562645058430094;0.7976333444123899;-0.014894977394758832;0.797775217075981
85.156598;1.044411078742908;0.8331699562262114;0.7979284127448416;-7.234424764532989e-08;-4.501807837256394e-08;1.0449197455030166;10.000993613682935;0.8333620772540714;0.015564748038801247;0.015562622576832686;0.7976343130559623;-0.014894977626218327;0.7977756818547639
85.166598;1.0444102930928099;0.8331689402678136;0.797926860052578;-7.240179797712427e-08;-4.4970404505017846e-08;1.0449170832382149;10.001002648252571;0.8333592592841476;0.015564785260164127;0.015562600659653593;0.7976353053522716;-0.014894977872054136;0.7977761899531254
85.176598;1.044409503559002;0.8331679745850935;0.7979252869689145;-7.246258929014277e-08;-4.493202809614442e-08;1.04491440122109;10.001010896610966;0.83335642916864;0.01556482275532183;0.01556257938289474;0.7976363232489924;-0.014894978131972643;0.7977767409747542
85.186598;1.0444087085005611;0.833167058548319;0.797923694936503;-7.252769403218994e-08;-4.4903054963838955e-08;1.0449117025272954;10.001018343953387;0.8333535926287171;0.015564860505070048;0.015562558816482937;0.7976373677043996;-0.014894978405540821;0.7977773356299128
85.196598;1.0444079055262738;0.8331661917651906;0.7979220850288261;-7.259799821099603e-08;-4.488390568481266e-08;1.044908990707166;10.001024978354868;0.833350756283305;0.015564898503293815;0.015562539022147659;0.7976384386157762;-0.014894978692525328;0.7977779750622912
85.206598;1.0444070909377579;0.8331653743560106;0.797920457910989;-7.267425464227356e-08;-4.487517134050507e-08;1.044906270440431;10.001030785795276;0.8333479278866833;0.0155649367506542;0.015562520044188267;0.7976395349130618;-0.014894978992827088;0.7977786600349234
85.216598;1.0444062606764823;0.8331646067816733;0.7979188143580264;-7.275728255885027e-08;-4.487739398115705e-08;1.0449035476530046;10.001035744865131;0.8333451155312485;0.015564975240197093;0.015562501901490637;0.7976406544447816;-0.014894979306144456;0.7977793909443214
85.226598;1.0444054112921022;0.8331638900026552;0.7979171559773837;-7.284807323831087e-08;-4.4890826910389614e-08;1.0449008288662005;10.001039825272462;0.8333423267856939;0.015565013946991923;0.015562484597175314;0.7976417942198787;-0.014894979631921204;0.7977801681498696
85.236598;1.0444045405667068;0.8331632260495075;0.7979154861741737;-7.294782720083522e-08;-4.491541931354594e-08;1.0448981199545075;10.001042995772846;0.8333395682691104;0.015565052825124949;0.015562468128334074;0.7976429512595021;-0.01489497996951474;0.7977809922299868
85.246598;1.0444036478727956;0.8331626178709234;0.7979138105871314;-7.305791408859716e-08;-4.495103328550786e-08;1.0448954255710092;10.001045234842147;0.8333368454259388;0.015565091815512614;0.01556245248570186;0.797644123631597;-0.014894980318212216;0.7977818640628883
85.256598;1.044402733380203;0.8331620681916913;0.7979121362597029;-7.317962664671884e-08;-4.499767685935082e-08;1.0448927496700737;10.001046533218183;0.833334162745702;0.015565130856934235;0.015562437654004505;0.7976453108022561;-0.014894980677086434;0.7977827845269355
85.266598;1.0444017970234192;0.8331615788176038;0.7979104701817704;-7.331383349746451e-08;-4.505569329154463e-08;1.0448900962271692;10.001046889664954;0.833331524394815;0.015565169891004788;0.015562423613739263;0.7976465125791159;-0.014894981044986943;0.797783754168683
85.276598;1.0444008388917059;0.8331611509327724;0.7979088182337489;-7.346077891442863e-08;-4.5125834054752186e-08;1.0448874699110078;10.00104630733468;0.8333289346418233;0.015565208864052948;0.015562410339331305;0.79764772774262;-0.014894981420798719;0.7977847729627022
85.286598;1.0443998600241498;0.8331607856852875;0.7979071851918415;-7.362020330769117e-08;-4.520906454086736e-08;1.0448848763644019;10.001044793567464;0.8333263976887327;0.015565247728617958;0.015562397798568998;0.7976489542688335;-0.014894981803695013;0.797785839890489
85.296598;1.0443988624477025;0.8331604847724273;0.7979055754502256;-7.379170363473286e-08;-4.5306256760465715e-08;1.0448823214417529;10.001042363319366;0.8333239172139858;0.015565286439107014;0.015562385957062132;0.7976501905351283;-0.014894982193226651;0.7977869526118442
85.306598;1.0443978490390622;0.8331602508918106;0.7979039933864832;-7.397498347736036e-08;-4.541811082468219e-08;1.0448798100271308;10.00103904575073;0.8333214961693588;0.015565324941541872;0.015562374777751239;0.7976514356299342;-0.014894982589271561;0.7977881077101806
85.316598;1.0443968230085625;0.8331600880064431;0.7979024432851142;-7.416990939982031e-08;-4.554519152614211e-08;1.0448773455901037;10.001034889657133;0.8333191368672023;0.01556536317432913;0.015562364217135617;0.7976526890251584;-0.014894982991852962;0.7977893013255118
85.326598;1.0443957864791096;0.833160001173338;0.797900929294899;-7.437647700065428e-08;-4.568782440404704e-08;1.0448749306579408;10.001029960774112;0.8333168410815275;0.015565401083334233;0.01556235423242914;0.7976539505516536;-0.014894983400941688;0.7977905295490011
85.336598;1.0443947391827995;0.8331599953586646;0.7978994553173828;-7.45947669427506e-08;-4.584608873808739e-08;1.0448725674424282;10.001024330128654;0.8333146100881279;0.015565438624270954;0.015562344792218878;0.7976552202652936;-0.014894983816284625;0.797791788140727
85.346598;1.044393678722819;0.8331600740380076;0.7978980248869189;-7.482513141760761e-08;-4.6019997626140096e-08;1.0448702578861273;10.001018062787097;0.8333124449712687;0.015565475743623549;0.015562335877664488;0.7976564976250173;-0.01489498423729746;0.7977930720963159
85.356598;1.0443926022050938;0.8331602389825472;0.7978966411971449;-7.506844173182197e-08;-4.6209633799546216e-08;1.0448680033400046;10.001011213561716;0.8333103471402596;0.015565512359510075;0.015562327481762183;0.7976577806205346;-0.014894984663113363;0.7977943763610272
85.366598;1.0443915072835495;0.8331604909642771;0.797895307010939;-7.53259331055232e-08;-4.641520225712243e-08;1.0448658041961993;10.001003825027459;0.8333083182851424;0.01556554835838092;0.015562319610904034;0.7976590659697246;-0.014894985092619058;0.7977956973263965
85.376598;1.044390392068669;0.8331608303563596;0.7978940244532512;-7.559881389621336e-08;-4.66370081097947e-08;1.0448636595366048;10.000995928035794;0.8333063598367402;0.015565583606047506;0.015562312278878975;0.79766035019494;-0.0148949855243488;0.7977970330221901
85.386598;1.0443892554321135;0.8331612573135591;0.7978927948507021;-7.588803644950315e-08;-4.687545489541822e-08;1.0448615671547659;10.000987549373829;0.8333044728831095;0.015565617960579278;0.015562305496073556;0.7976616305130442;-0.014894985956506837;0.7977983819556942
85.396598;1.0443880982434042;0.8331617717770997;0.7978916183644315;-7.61942613260473e-08;-4.7131171437804654e-08;1.0448595238554306;10.00097871929976;0.8333026584582954;0.015565651283559198;0.015562299268495358;0.7976629048755116;-0.01489498638725363;0.7977997425189225
85.406598;1.04438692449428;0.8331623732412178;0.7978904936024842;-7.651798149549255e-08;-4.740496180174621e-08;1.044857526326716;10.000969470470775;0.8333009173288517;0.015565683455520079;0.01556229360538403;0.7976641714652506;-0.01489498681501054;0.7978011130365856
85.416598;1.044385740834908;0.8331630601860482;0.7978894181702068;-7.685969411322238e-08;-4.7697403757629255e-08;1.0448555729006688;10.000959831255656;0.8332992496983294;0.015565714388337986;0.015562288525274517;0.7976654285670224;-0.014894987238558224;0.7978024914106244
85.426598;1.0443845544722679;0.833163829930546;0.7978883900062951;-7.721993329702111e-08;-4.8008603844624924e-08;1.0448536644163215;10.000949823607483;0.8332976557275521;0.015565744026519305;0.015562284056107876;0.7976666749484832;-0.01489498765681296;0.7978038750728867
85.436598;1.0443833717568909;0.8331646792151628;0.7978874082926575;-7.759922764322079e-08;-4.8338358138346726e-08;1.044851803015035;10.000939470462274;0.8332961360037789;0.015565772341892999;0.015562280225948478;0.7976679101341645;-0.014894988068468751;0.7978052618060217
85.446598;1.0443821985227428;0.8331656050676729;0.7978864735184356;-7.799810602895003e-08;-4.868630470573392e-08;1.0448499908348934;10.00092880392629;0.833294690832123;0.015565799325162184;0.015562277050962423;0.7976691339530433;-0.014894988471946275;0.7978066501061236
85.456598;1.0443810404128924;0.8331666057780179;0.7978855868605281;-7.841707084139643e-08;-4.9051947894109054e-08;1.04484823036329;10.000917865921515;0.8332933193074711;0.015565824979378019;0.015562274530364668;0.7976703457550618;-0.014894988865622289;0.7978080385841962
85.466598;1.0443799026364036;0.8331676815192541;0.7978847495302669;-7.885636026890554e-08;-4.943472036635788e-08;1.0448465251496462;10.000906702428447;0.8332920196238442;0.015565849315955676;0.015562272645192447;0.79767154427085;-0.014894989248018633;0.7978094253765239
85.476598;1.0443787904092872;0.8331688342514609;0.7978839626985902;-7.931562529083962e-08;-4.983397807894375e-08;1.0448448791019176;10.000895354811925;0.8332907900323632;0.015565872337342575;0.015562271360774956;0.7976727278498068;-0.014894989617922166;0.7978108081416406
85.486598;1.04437770983863;0.8331700670634404;0.797883227512788;-7.979402740938134e-08;-5.024884509402401e-08;1.0448432950417283;10.000883855662998;0.8332896291972044;0.015565894014494173;0.015562270637399402;0.7976738945872544;-0.014894989974367149;0.7978121845307252
85.496598;1.044376667862354;0.83317138319482;0.7978825448696851;-8.02907698716751e-08;-5.0678054430229974e-08;1.0448417740726406;10.000872234911014;0.833288536529806;0.015565914295256203;0.01556227044281961;0.7976750426104391;-0.014894990316434226;0.7978135524472308
85.506598;1.044375671181421;0.8331727854467776;0.7978819154026197;-8.08054102502858e-08;-5.111996405439481e-08;1.0448403161114435;10.000860528684465;0.8332875128747801;0.01556593313552486;0.015562270757319934;0.7976761706715388;-0.014894990643124793;0.7978149097186779
85.516598;1.0443747251014788;0.8331742761516059;0.7978813398781691;-8.133776309797855e-08;-5.157274186006459e-08;1.0448389208721771;10.000848778805869;0.8332865602582313;0.015565950509338816;0.015562271573762217;0.7976772786821815;-0.014894990953401964;0.7978162538953886
85.526598;1.0443738328588776;0.8331758570498795;0.797880819440446;-8.188775676065842e-08;-5.203451560615298e-08;1.044837588521418;10.000837022854357;0.8332856807950713;0.015565966396717854;0.015562272898781713;0.7976783678485616;-0.014894991246253436;0.7978175826827045
85.536598;1.0443729959599402;0.8331775290338455;0.7978803551599642;-8.24553157058919e-08;-5.250337579072604e-08;1.0448363199385;10.00082528909428;0.8332848758739008;0.015565980781180813;0.015562274753721475;0.7976794406773909;-0.014894991520706937;0.7978188942157807
85.546598;1.044372215395777;0.8331792918310021;0.7978799473609047;-8.304025613668705e-08;-5.297744527403533e-08;1.044835116652972;10.000813604776647;0.8332841456512028;0.015565993660628127;0.015562277173928362;0.7976805010721008;-0.014894991775882492;0.7978201864773519
85.556598;1.0443714922511946;0.8331811436259257;0.7978795954191825;-8.364233452130678e-08;-5.34552298470677e-08;1.0448339802060596;10.000802006414917;0.833283489252285;0.015566005049756679;0.015562280203682461;0.7976815542290886;-0.014894992011178871;0.7978214569432808
85.566598;1.0443708271356904;0.8331830810319228;0.7978792981540481;-8.426127999432877e-08;-5.39358521743442e-08;1.0448329111728643;10.000790540888163;0.8332829058129059;0.015566014963818589;0.01556228388204637;0.797682605980225;-0.014894992226364224;0.797822703507364
85.576598;1.0443702198001172;0.8331850995873944;0.7978790545614027;-8.489667863295635e-08;-5.441875674061216e-08;1.0448319087564493;10.000779261244752;0.8332823950930534;0.01556602339912241;0.01556228823236716;0.797683661805111;-0.014894992421377432;0.7978239254385866
85.586598;1.044369669953953;0.8331871945025623;0.7978788641830444;-8.554791375372357e-08;-5.490321815189901e-08;1.0448309712558692;10.000768219873446;0.8332819572412452;0.015566030335208505;0.015562293271130326;0.7976847263827014;-0.01489499259615568;0.7978251228659146
85.596598;1.0443691786406544;0.8331893610278285;0.7978787268251322;-8.621418225102128e-08;-5.538808188127041e-08;1.044830096796841;10.000757460429378;0.833281592630177;0.015566035754923047;0.015562299020642423;0.797685803901483;-0.014894992750723568;0.7978262954265884
85.606598;1.044368748420238;0.8331915942556037;0.7978786422008014;-8.68945005738684e-08;-5.587189508848784e-08;1.044829283803566;10.000747018310996;0.8332813021463474;0.015566039653664947;0.015562305501092106;0.7976868982707593;-0.014894992885348119;0.7978274414974045
85.616598;1.0443683817172211;0.8331938892010861;0.7978786095628366;-8.758774367050023e-08;-5.635336184914403e-08;1.0448285311669492;10.000736924478318;0.8332810876014262;0.015566042033974254;0.015562312708739198;0.7976880125522686;-0.014894993000606139;0.7978285583340029
85.626598;1.04436807945473;0.8331962414231083;0.79787862730922;-8.829274648286945e-08;-5.683169753014439e-08;1.0448278384637162;10.000727198698302;0.8332809520676674;0.0155660429045774;0.015562320603314616;0.7976891479999565;-0.014894993097465371;0.7978296428040946
85.636598;1.0443678412223354;0.8331986471819168;0.7978786932787949;-8.90084855399726e-08;-5.7306578985605767e-08;1.0448272062396682;10.000717844456329;0.8332808998469698;0.015566042282835786;0.015562329109418856;0.7976903039817764;-0.014894993177435268;0.7978306922784977
85.646598;1.0443676655658216;0.8332011028767795;0.79787880533024;-8.97342784978432e-08;-5.777785082383687e-08;1.0448266358607825;10.000708856752205;0.8332809357315442;0.015566040191349583;0.015562338126005586;0.7976914790614781;-0.014894993242641229;0.7978317050767791
85.656598;1.0443675500538143;0.8332036048516458;0.7978789611985814;-9.046988430006979e-08;-5.824521882445701e-08;1.0448261289020977;10.000700228767071;0.8332810640422357;0.015566036655625842;0.015562347548204087;0.7976926718052144;-0.01489499329575595;0.7978326802675777
85.666598;1.0443674917588979;0.8332061499573299;0.7978791579467741;-9.121540758028936e-08;-5.870804393691244e-08;1.0448256867518342;10.000691953490607;0.833281288266511;0.015566031708876733;0.015562357299225744;0.7976938808452347;-0.014894993339849257;0.797833617274473
85.676598;1.044367487834269;0.8332087359278134;0.7978793915084699;-9.197101049499914e-08;-5.916536936854875e-08;1.0448253106327459;10.000684029068614;0.8332816111647519;0.01556602540035057;0.015562367346865778;0.7976951049110307;-0.014894993378161858;0.7978345157414094
85.686598;1.04436753583992;0.8332113608308087;0.7978796566171759;-9.273666520157576e-08;-5.96161757670682e-08;1.044825001486758;10.00067646176357;0.8332820348622648;0.015566017796662853;0.015562377691653232;0.7976963425597372;-0.014894993413861024;0.7978353755357681
85.696598;1.044367633830407;0.8332140219891208;0.7978799474724714;-9.351209375851998e-08;-6.005964597154526e-08;1.0448247600296858;10.00066926125195;0.8332825609549286;0.015566008974119808;0.015562388348369224;0.7976975916559312;-0.014894993449895096;0.797836196768169
85.706598;1.044367780167356;0.8332167155642038;0.7978802583285165;-9.42967712051575e-08;-6.049523108981872e-08;1.0448245871002464;10.000662438214421;0.8332831905885555;0.015565999010369038;0.01556239933549841;0.7976988497299895;-0.014894993488928025;0.7978369798059268
85.716598;1.0443679731011546;0.8332194372084358;0.7978805829251617;-9.508990467657128e-08;-6.092245171512471e-08;1.0448244834488023;10.000656007845013;0.8332839244257475;0.015565987972823105;0.015562410666694039;0.7977001149081195;-0.014894993533310296;0.7978377250004208
85.726598;1.044368210650946;0.8332221826887639;0.7978809134391512;-9.589038340791339e-08;-6.134068328266119e-08;1.0448244492418235;10.00064999207587;0.8332847624468053;0.015565975912147062;0.015562422345660083;0.7977013859761966;-0.014894993585159508;0.7978384323464262
85.736598;1.044368491045621;0.8332249477353825;0.7978812404176302;-9.669676362739607e-08;-6.174915718314855e-08;1.0448244835709994;10.000644417589783;0.8332857034233139;0.015565962872019164;0.015562434371890439;0.7977026617544118;-0.014894993646477459;0.7978391016602261
85.746598;1.044368813079976;0.8332277277580644;0.7978815541420826;-9.750739671647388e-08;-6.214692180671328e-08;1.0448245838384285;10.00063931308087;0.8332867444320604;0.015565948891788086;0.015562446757847959;0.7977039409591825;-0.014894993719145861;0.7978397331340084
85.756598;1.04436917597092;0.8332305182071672;0.7978818462978944;-9.832067429691892e-08;-6.253259674352946e-08;1.0448247460370226;10.000634707226391;0.833287881055801;0.015565933996252244;0.015562459544692184;0.7977052223476935;-0.014894993804860077;0.7978403273642614
85.766598;1.0443695789350589;0.8332333152667455;0.7978821103754423;-9.913534094440892e-08;-6.290431869107614e-08;1.0448249659903208;10.000630625113182;0.8332891082143611;0.015565918198357235;0.015562472799428738;0.7977065043158692;-0.014894993905146979;0.7978408845189345
85.776598;1.044370020941916;0.8332361158827924;0.7978823410515412;-9.995080849972878e-08;-6.326012663310855e-08;1.0448252400512195;10.000627085660827;0.8332904210507402;0.015565901506050988;0.01556248659943343;0.7977077845618293;-0.014894994021487837;0.7978414035287787
85.786598;1.0443705008385846;0.833238917062953;0.7978825336329437;-1.0076725383133373e-07;-6.359830571907465e-08;1.0448255648091607;10.000624103156731;0.8332918157821652;0.015565883915337118;0.015562501020081798;0.79770906033377;-0.014894994155341533;0.7978418819924739
85.796598;1.044371017466577;0.833241715387187;0.7978826835057503;-1.0158534178345183e-07;-6.391738141722057e-08;1.0448259367564625;10.000621690002724;0.8332932902151592;0.015565865407447723;0.015562516122025881;0.7977103283046226;-0.014894994307978695;0.7978423165532551
85.806598;1.0443715694550761;0.8332445071932969;0.7978827857191291;-1.0240570347901794e-07;-6.421615755880853e-08;1.0448263526329387;10.000619859228971;0.8332948429415604;0.01556584596237099;0.015562531934954164;0.7977115840574729;-0.014894994480385114;0.797842703292844
85.816598;1.0443721548601936;0.833247289092251;0.797882835616799;-1.0322847367829292e-07;-6.449388789640063e-08;1.044826810003208;10.000618625497308;0.8332964719155312;0.015565825571892688;0.015562548451426034;0.7977128220008943;-0.014894994673320394;0.7978430377866765
85.826598;1.044372771050885;0.8332500581334301;0.7978828301426254;-1.0405316313533143e-07;-6.475021254634724e-08;1.0448273071344047;10.000617999403406;0.8332981742259131;0.01556580423894641;0.015562565638209791;0.7977140355679464;-0.014894994887342887;0.797843315199735
85.836598;1.0443734147957;0.8332528113801504;0.7978827678474991;-1.0487887941038724e-07;-6.498489335793303e-08;1.044827842391042;10.000617977804614;0.8332999467135278;0.015565781973491257;0.015562583449190846;0.797715217599879;-0.014894995122780254;0.7978435311546388
85.846598;1.0443740828067258;0.8332555455307045;0.7978826474296956;-1.0570454914918286e-07;-6.519775035320723e-08;1.0448284142985114;10.000618543710388;0.8333017863068968;0.015565758801364292;0.015562601825397112;0.7977163609890641;-0.014894995379721384;0.7978436826332271
85.856598;1.0443747733353317;0.8332582570493622;0.7978824669910195;-1.0652897209282944e-07;-6.538883682343091e-08;1.0448290220328063;10.0006196759265;0.8333036903304057;0.015565734782011252;0.015562620695493171;0.7977174593504744;-0.014894995657944544;0.7978437677062561
85.866598;1.0443754874108726;0.8332609424206633;0.7978822246607346;-1.0735091257615604e-07;-6.555847886179972e-08;1.04482966519524;10.000621352845279;0.8333056565965256;0.015565710015831782;0.015562639986756359;0.7977185074095372;-0.014894995956785171;0.7978437847423339
85.876598;1.044376227833954;0.8332635981335216;0.7978819192368608;-1.0816926256277636e-07;-6.570708094622648e-08;1.0448303432772064;10.000623549745029;0.8333076827955753;0.015565684636111826;0.015562659631297613;0.7977195008731112;-0.01489499627510984;0.7978437324270164
85.886598;1.0443769967567011;0.8332662208281497;0.797881550084835;-1.0898315093561337e-07;-6.583491488298665e-08;1.044831055412084;10.000626238933462;0.8333097661940339;0.015565658791112212;0.015562679564135432;0.7977204363262925;-0.01489499661138115;0.7978436104959405
85.896598;1.0443777940679682;0.8332688081488848;0.7978811168945232;-1.0979195144155646e-07;-6.594204041960431e-08;1.0448317999077763;10.000629389118206;0.8333119039961654;0.01556563261812638;0.015562699723179871;0.7977213116076942;-0.014894996963802082;0.7978434201466943
85.906598;1.0443786175087355;0.8332713596193646;0.7978806200015235;-1.1059508127057803e-07;-6.602842972687577e-08;1.0448325736966542;10.000632964902772;0.8333140934225273;0.015565606223097024;0.01556272005096551;0.79772212587044;-0.014894997330680644;0.7978431636709591
85.916598;1.0443794636388544;0.8332738764367773;0.7978800607647983;-1.1139166384093635e-07;-6.609407513681138e-08;1.0448333722189067;10.00063693251214;0.8333163317190726;0.015565579681404916;0.015562740498455746;0.7977228789394328;-0.014894997710714676;0.7978428438231879
85.926598;1.0443803283052604;0.833276360597974;0.7978794412059697;-1.1218038426494778e-07;-6.61388361567098e-08;1.044834189563601;10.000641259010518;0.8333186163073484;0.01556555305094447;0.015562761024720073;0.797723570789788;-0.01489499810281332;0.7978424633288534
85.936598;1.044381206950501;0.8332788144149534;0.7978787632014934;-1.1295958660305483e-07;-6.616230189327302e-08;1.044835018793061;10.000645899769516;0.833320944293972;0.015565526380387803;0.015562781585899767;0.797724201322008;-0.014894998505895266;0.7978420246954975
85.946598;1.0443820959576298;0.8332812401318538;0.79787802810754;-1.1372740164060813e-07;-6.616385482399981e-08;1.044835852337465;10.000650797163715;0.8333233115135515;0.015565499711276175;0.015562802125879623;0.79772477007025;-0.014894998919004174;0.7978415304847933
85.956598;1.044382993851362;0.8332836392583594;0.797877237407694;-1.1448185970265959e-07;-6.614272549212623e-08;1.0448366822555288;10.000655896294692;0.8333257123218497;0.015565473082766715;0.0155628225763696;0.7977252762555406;-0.014894999341277387;0.7978409837867513
85.966598;1.0443839005945141;0.8332860124510858;0.7978763940178066;-1.1522112242743293e-07;-6.609801301049185e-08;1.0448375007863313;10.000661152858688;0.8333281407285096;0.015565446540547555;0.015562842864315123;0.7977257192735927;-0.014894999771689088;0.7978403887671703
85.976598;1.0443848158419389;0.8332883598484465;0.7978755030184017;-1.1594383098991632e-07;-6.602878351643813e-08;1.0448383011261149;10.000666525210443;0.833330591900192;0.015565420144541152;0.015562862921911495;0.7977260989531123;-0.014895000208997743;0.797839750562476
85.986598;1.0443857381934945;0.8332906809411372;0.7978745712559804;-1.166492031285863e-07;-6.59341807006965e-08;1.0448390778154053;10.000671966753467;0.8333330628014395;0.015565393967038071;0.015562882688495063;0.7977264155373633;-0.014895000651883924;0.7978390740460032
85.996598;1.0443866658336864;0.8332929747109642;0.7978736061928637;-1.1733665547941507e-07;-6.581358820329357e-08;1.0448398268605352;10.000677428373438;0.833335551849396;0.015565368077020601;0.015562902109049285;0.7977266698589222;-0.014895001099046594;0.7978383632049499
86.006598;1.0443875969206262;0.8332952405710017;0.7978726145168619;-1.1800542025745325e-07;-6.566690549663325e-08;1.0448405457998828;10.000682869843567;0.8333380578563179;0.01556534252996437;0.015562921140545418;0.7977268636731681;-0.01489500154924145;0.7978376219743486
86.016598;1.0443885293630386;0.8332974790654314;0.7978716016091276;-1.1865468184879137e-07;-6.54945965548135e-08;1.0448412336465418;10.000688274309201;0.8333405787937762;0.015565317377536952;0.015562939754129987;0.7977269996478377;-0.014895002001258728;0.7978368548821527
86.026598;1.0443894614513398;0.8332996917716644;0.7978705725987365;-1.1928402429502463e-07;-6.529743792396873e-08;1.0448418907712975;10.000693655538424;0.8333431114950429;0.015565292679924446;0.015562957928919471;0.7977270807626252;-0.014895002453873955;0.7978360669126613
86.036598;1.0443903932747478;0.8333018806574216;0.7978695334737953;-1.1989368078533873e-07;-6.507635073882562e-08;1.0448425189421278;10.000699050093587;0.8333456526388499;0.015565268505428956;0.015562975657921021;0.7977271097556907;-0.014895002906001112;0.7978352635498414
86.046598;1.044391327374469;0.8333040475835295;0.7978684906623835;-1.2048448857652663e-07;-6.48323394978165e-08;1.0448431216307241;10.000704498817033;0.8333481997087739;0.015565244922991862;0.015562992958374922;0.7977270893188187;-0.014895003357070245;0.7978344508272712
86.056598;1.0443922681188016;0.8333061944368266;0.797867450352093;-1.210577400520509e-07;-6.456652006806827e-08;1.0448437039386418;10.000710030782674;0.833350750871046;0.015565221997558908;0.015563009860255127;0.7977270222972008;-0.014895003807190579;0.7978336347144943
86.066598;1.0443932208450402;0.8333083233877505;0.7978664187187212;-1.2161508935885305e-07;-6.428022723021934e-08;1.044844271839852;10.000715661071284;0.8333533045732376;0.015565199785153798;0.01556302638801303;0.7977269112235656;-0.01489500425690561;0.7978328205380233
86.076598;1.0443941915508657;0.8333104369396864;0.7978654018407105;-1.221585326060176e-07;-6.397484712273426e-08;1.0448448315772552;10.000721403597481;0.8333558597024529;0.015565178325706513;0.01556304255595846;0.7977267583239308;-0.014895004706883817;0.7978320132911798
86.086598;1.0443951865462784;0.8333125379965783;0.7978644051609963;-1.226902635199178e-07;-6.365150513651344e-08;1.0448453894704954;10.000727281250507;0.8333584157447272;0.015565157643952936;0.015563058365360947;0.7977265664737138;-0.014895005157766077;0.7978312183482014
86.096598;1.0443962116990027;0.8333146298339325;0.7978634338056062;-1.2321228911953021e-07;-6.331100785834289e-08;1.044845951767298;10.000733318592994;0.8333609727467677;0.015565137757185064;0.015563073801622515;0.7977263397841041;-0.014895005610105984;0.7978304415397474
86.106598;1.0443972722454478;0.8333167158096945;0.797862493151295;-1.2372607227899537e-07;-6.295382250713204e-08;1.0448465243474878;10.000739529425449;0.8333635313651291;0.015565118678055757;0.015563088840585972;0.7977260831778706;-0.014895006064292053;0.7978296882693338
86.116598;1.0443983734482614;0.8333187990518727;0.7978615883002143;-1.242325167451408e-07;-6.257992846317905e-08;1.0448471120867742;10.00074591358452;0.8333660924903086;0.015565100414367098;0.015563103454854536;0.7977258016518544;-0.014895006520422643;0.7978289622370197
86.126598;1.0443995207024819;0.8333208822037477;0.7978607232442919;-1.2473224851907921e-07;-6.218890809178745e-08;1.0448477182614289;10.00075246164736;0.8333686567040262;0.015565082973867309;0.015563117618061917;0.7977254996196158;-0.014895006978301872;0.7978282649347155
86.136598;1.0444007185927608;0.8333229671592536;0.7978599011014895;-1.2522579475558008e-07;-6.178038976558773e-08;1.044848344335236;10.000759159174182;0.8333712244783575;0.015565066365872172;0.015563131315746636;0.797725180339789;-0.014895007437690781;0.7978275965292122
86.146598;1.0444019699548541;0.8333250552260737;0.7978591249263051;-1.257134124425445e-07;-6.135438615072462e-08;1.0448489898287545;10.000765986015246;0.8333737963369529;0.015565050589423986;0.01556314455511405;0.7977248460855365;-0.014895007898736136;0.7978269571881593
86.156598;1.044403275588609;0.8333271479416172;0.7978583977710553;-1.2619491456990264e-07;-6.091126224141535e-08;1.0448496524731101;10.000772918729647;0.8333763721999005;0.015565035616537685;0.015563157368079325;0.7977244990663828;-0.014895008362244217;0.7978263477242096
86.166598;1.044404634473828;0.8333292479279562;0.7978577223898943;-1.2666991478406938e-07;-6.045156177374268e-08;1.044850328742595;10.0007799385604;0.8333789509227145;0.015565021387698545;0.015563169810300469;0.7977241419114346;-0.014895008829454697;0.7978257695134267
86.176598;1.0444060440943004;0.8333313590878595;0.7978571015507813;-1.2713828846745787e-07;-5.997597748167363e-08;1.0448510143609604;10.000787031977366;0.833381530798877;0.015565007822642685;0.015563181951767863;0.7977237775835074;-0.014895009301618033;0.7978252241783058
86.186598;1.0444075004577722;0.8333334859031529;0.7978565380753574;-1.2760032888551728e-07;-5.9485551468612276e-08;1.0448517051428656;10.000794182808622;0.8333841106259932;0.015564994832542074;0.01556319386568233;0.7977234094230381;-0.014895009779918682;0.7978247132236085
86.196598;1.0444089977278406;0.8333356324792897;0.7978560339542796;-1.2805651260997997e-07;-5.8981830678081265e-08;1.0448523977989521;10.000801371460907;0.8333866904113902;0.015564982327704308;0.015563205625001;0.797723041165271;-0.014895010265656518;0.797824237743397
86.206598;1.0444105280212652;0.833337802021491;0.7978555893995277;-1.2850724939722992e-07;-5.846675321976696e-08;1.044853089342261;10.00080858300151;0.8333892707981313;0.015564970224668235;0.015563217297763842;0.7977226770003413;-0.014895010760317929;0.7978237987587129
86.216598;1.0444120822107659;0.8333399964707309;0.797855202439501;-1.2895280210236991e-07;-5.794256871511697e-08;1.0448537761636527;10.000815808863647;0.8333918516477604;0.015564958452874426;0.01556322894127497;0.7977223220701023;-0.014895011265417124;0.7978233979669063
86.226598;1.0444136514037279;0.8333422163288235;0.7978548692316858;-1.2939321736899346e-07;-5.7411901521637045e-08;1.0448544544526335;10.000823035188272;0.833394431362913;0.015564946956721653;0.01556324060538843;0.7977219823441296;-0.014895011782236192;0.7978230376329221
86.236598;1.0444152274641478;0.8333444608554859;0.7978545849236952;-1.2982818660256206e-07;-5.687771108389299e-08;1.0448551205897245;10.000830229168555;0.8333970072919766;0.015564935685887531;0.015563252334174063;0.7977216634202285;-0.014895012311670201;0.7978227193503128
86.246598;1.0444168021965985;0.8333467282505302;0.7978543446154047;-1.302569164410383e-07;-5.6343166585597615e-08;1.0448557706238384;10.00083734089721;0.8333995763271084;0.015564924582097437;0.015563264157332064;0.7977213700634492;-0.014895012854223672;0.7978224429806698
86.256598;1.044418366647392;0.833349015722015;0.7978541440173169;-1.3067815275804554e-07;-5.58114480921316e-08;1.0448564002739091;10.000844319494194;0.8334021353295306;0.015564913579521007;0.015563276088818105;0.7977211066391969;-0.014895013410156472;0.7978222066994358
86.266598;1.0444199115107076;0.8333513194659016;0.7978539794049864;-1.3109050177279444e-07;-5.528549978792183e-08;1.0448570058453681;10.00085112470439;0.833404681379964;0.015564902612045909;0.015563288137536466;0.7977208768846267;-0.01489501397976423;0.7978220078207264
86.276598;1.0444214282812954;0.8333536347840683;0.7978538473273165;-1.3149284039842392e-07;-5.4768064066321824e-08;1.0448575854421405;10.000857729448297;0.8334072119317706;0.015564891614829436;0.015563300313412432;0.7977206837301413;-0.014895014563470584;0.7978218439223586
86.286598;1.0444229101471951;0.8333559565706214;0.7978537447043826;-1.3188439821137417e-07;-5.426198202657303e-08;1.0448581397074963;10.000864119670032;0.8334097249472193;0.015564880528271277;0.015563312626418583;0.7977205303060618;-0.014895015161579813;0.7978217134792921
86.296598;1.0444243518298482;0.833358279605258;0.7978536689742188;-1.3226453096304185e-07;-5.3770260382545054e-08;1.0448586709765815;10.000870291093952;0.8334122189015643;0.015564869303660493;0.015563325086892961;0.7977204208897039;-0.014895015774047539;0.797821615383725
86.306598;1.044425748861153;0.8333605985126291;0.7978536182168011;-1.3263249694620583e-07;-5.3295770552055936e-08;1.0448591817741641;10.000876244410057;0.8334146929534856;0.015564857896163518;0.015563337708643267;0.7977203606920403;-0.01489501640046565;0.7978215482858473
86.316598;1.044427097452461;0.8333629080653057;0.7978535915483248;-1.3298741227967991e-07;-5.284090710181741e-08;1.0448596747573708;10.000881980066538;0.8334171475843235;0.015564846258763447;0.015563350512821535;0.7977203552864942;-0.014895017040193727;0.7978215105978472
86.326598;1.0444283948421849;0.8333652036139956;0.7978535892703076;-1.3332836840376234e-07;-5.240745783012893e-08;1.0448601535084743;10.00088749122642;0.8334195849608409;0.015564834351556723;0.015563363529989292;0.7977204101765341;-0.014895017692494671;0.7978215005603094
86.336598;1.0444296392881314;0.8333674809465523;0.7978536122355782;-1.3365445006907732e-07;-5.19967786324542e-08;1.0448606224053194;10.000892759611874;0.8334220081217903;0.015564822142803188;0.015563376798940431;0.7977205302085689;-0.014895018356446675;0.7978215159761669
86.346598;1.0444308296759481;0.8333697360140299;0.7978536611124007;-1.3396464158257088e-07;-5.161006550142244e-08;1.0448610855751088;10.000897760532492;0.8334244197557681;0.01556480959388389;0.015563390364051435;0.7977207192225195;-0.014895019030789198;0.7978215543602887
86.356598;1.0444319652987883;0.8333719651066703;0.7978537364573663;-1.3425790877324952e-07;-5.124837945716664e-08;1.0448615461906945;10.00090247392338;0.8334268216930321;0.015564796653001122;0.015563404273521392;0.797720980380012;-0.014895019714070392;0.7978216137590268
86.366598;1.0444330459757896;0.8333741651132526;0.7978538392147748;-1.345332806222622e-07;-5.0912560452642634e-08;1.0448620068842818;10.000906890013113;0.833429214854266;0.015564783262597295;0.015563418574909112;0.7977213168315435;-0.014895020404839972;0.7978216930747155
86.376598;1.0444340717968672;0.8333763333565096;0.7978539709399728;-1.347898172835893e-07;-5.0603250123425565e-08;1.0448624704792815;10.00091100807985;0.8334315993840737;0.015564769367306289;0.015563433302595244;0.7977217320626598;-0.014895021101511901;0.7978217913409064
86.386598;1.044435042452759;0.8333784671643157;0.7978541341105323;-1.3502678675545617e-07;-5.0320831813104665e-08;1.0448629402373102;10.00091483496839;0.8334339748967956;0.015564754916718262;0.015563448462590414;0.7977222295635891;-0.014895021802223971;0.7978219070832147
86.396598;1.0444359572293938;0.8333805636643993;0.7978543326032247;-1.3524385196243587e-07;-5.0065258143555066e-08;1.0448634200353208;10.000918381708452;0.8334363404682475;0.015564739860457859;0.015563464030196013;0.7977228123244013;-0.014895022504899524;0.7978220385206213
86.406598;1.0444368155426216;0.8333826198970236;0.797854571496815;-1.3544094868475406e-07;-4.9836107369679054e-08;1.044863914574753;10.00092165788416;0.8334386943382729;0.015564724139699854;0.015563479964921391;0.7977234826973385;-0.014895023207181595;0.7978221838307564
86.416598;1.044437617152846;0.8333846331115553;0.7978548561516415;-1.3561812896571598e-07;-4.963297480701153e-08;1.0448644294175078;10.000924670240853;0.8334410335751173;0.01556470768505072;0.015563496223257551;0.797724242328064;-0.01489502390626566;0.7978223410401449
86.426598;1.044438361978156;0.8333866009230382;0.7978551911420626;-1.3577551621138353e-07;-4.9455875234154886e-08;1.0448649709054507;10.00092742782617;0.8334433538418275;0.015564690420749674;0.01556351276025916;0.7977250921240496;-0.01489502459898209;0.7978225082480674
86.436598;1.0444390492949471;0.8333885209539459;0.7978555795524841;-1.3591324767829753e-07;-4.9305291159729206e-08;1.0448655455547453;10.000929945536322;0.8334456494785036;0.015564672269836407;0.015563529532745925;0.7977260325550062;-0.014895025282143272;0.7978226842055114
86.446598;1.0444396766520199;0.8333903903359217;0.7978560231877649;-1.360314031295715e-07;-4.9181745279351636e-08;1.0448661590149282;10.000932237584365;0.8334479145063832;0.015564653163358687;0.01556354650275986;0.7977270639495921;-0.014895025952828562;0.7978228681896117
86.456598;1.044440240027134;0.8333922059202588;0.797856523289042;-1.3612995180749419e-07;-4.9085260150154274e-08;1.0448668155405632;10.000934309939474;0.8334501445534844;0.015564633055553443;0.015563563635549171;0.7977281864986454;-0.01489502660844539;0.7978230588319636
86.466598;1.044440735368874;0.8333939654383103;0.7978570808271458;-1.3620879470164188e-07;-4.901515175989042e-08;1.0448675182806555;10.000936162584594;0.8334523382702741;0.015564611931602898;0.01556358089444974;0.797729400196737;-0.014895027246848097;0.7978232532561045
86.476598;1.0444411595580594;0.8333956685449986;0.7978576963724822;-1.3626788745252052e-07;-4.8970059681576976e-08;1.0448682703546794;10.000937795309431;0.8334544968465272;0.015564589797650262;0.015563598226496831;0.7977307047812915;-0.014895027866559753;0.7978234477988055
86.486598;1.0444415097959945;0.8333973164667826;0.7978583700405817;-1.36307221119643e-07;-4.894806330368607e-08;1.04486907617936;10.000939207756025;0.8334566223618878;0.015564566667093238;0.01556361554630032;0.7977320994384575;-0.014895028466709457;0.7978236391385168
86.496598;1.0444417829496602;0.8333989110806431;0.7978591015394771;-1.3632665090184787e-07;-4.894697646717825e-08;1.0448699414281175;10.000940394878748;0.8334587169916806;0.015564542559905819;0.015563632740692765;0.797733582345506;-0.014895029046791916;0.7978238243718365
86.506598;1.0444419765604154;0.8334004550131828;0.7978598899304733;-1.3632583536297547e-07;-4.896478154259965e-08;1.044870871322104;10.000941348322254;0.8334607833498439;0.015564517512497796;0.01556364968700413;0.7977351504015457;-0.01489502960671196;0.7978240010796223
86.516598;1.0444420901780367;0.8334019522177217;0.7978607331164869;-1.3630441238551433e-07;-4.8999940232789624e-08;1.0448718691305656;10.000942064497943;0.8334628246135386;0.015564491581675848;0.0155636662597306;0.7977367994138297;-0.014895030146985785;0.7978241679829816
86.526598;1.044442124517181;0.833403407765337;0.7978616276549094;-1.3626226433409233e-07;-4.905128744248196e-08;1.044872936341678;10.000942546345675;0.833464843849399;0.015564464832371;0.015563682329720559;0.797738524656354;-0.01489503066862789;0.7978243248413106
86.536598;1.0444420795169522;0.8334048269532749;0.7978625693607426;-1.3619958814371142e-07;-4.9117579384388526e-08;1.0448740737797613;10.000942798736322;0.833466843141614;0.015564437328088394;0.015563697774359123;0.7977403210941654;-0.014895031172689751;0.7978244715318464
86.546598;1.0444419540238663;0.833406214475212;0.7978635542632094;-1.361167059431714e-07;-4.919720061684788e-08;1.044875281972343;10.000942828155706;0.8334688233590517;0.015564409140989104;0.015563712491866949;0.7977421829977644;-0.014895031659838446;0.7978246076526556
86.556598;1.0444417471626404;0.8334075739763085;0.7978645788510713;-1.3601386819196415e-07;-4.928838334710374e-08;1.0448765607449395;10.000942644477146;0.8334707846969929;0.015564380363220217;0.015563726402698545;0.7977441038173337;-0.01489503213026219;0.7978247327608398
86.566598;1.0444414596416514;0.8334089080439416;0.7978656394369409;-1.3589128841869982e-07;-4.938957426771876e-08;1.0448779095292753;10.00094225810222;0.8334727273864821;0.01556435110629625;0.015563739442587347;0.7977460766161747;-0.014895032583732606;0.7978248463868278
86.576598;1.0444410936838244;0.8334102186538265;0.7978667314353012;-1.3574938687491084e-07;-4.949943080994625e-08;1.0448793283338513;10.000941678685724;0.8334746520540838;0.015564321497606361;0.015563751558209141;0.7977480945405309;-0.014895033019584577;0.7978249475872268
86.586598;1.0444406520679335;0.8334115076795062;0.7978678491385927;-1.355888834263798e-07;-4.961665858691228e-08;1.0448808178479765;10.000940921547759;0.8334765596650192;0.015564291678057276;0.015563762704915404;0.7977501512331553;-0.014895033436778752;0.7978250345221451
86.596598;1.0444401376423946;0.8334127770188487;0.7978689861428722;-1.354104139784062e-07;-4.974002582046635e-08;1.0448823788103645;10.000940016354033;0.8334784511877895;0.015564261797842899;0.015563772849213378;0.7977522412512043;-0.014895033834141862;0.7978251047112801
86.606598;1.0444395532044508;0.8334140286781656;0.7978701360916504;-1.352140144535339e-07;-4.986841292737989e-08;1.0448840117786111;10.000939011653356;0.8334803270663333;0.015564232006415511;0.015563781977597424;0.7977543604423877;-0.01489503421054186;0.7978251557934357
86.616598;1.0444389012135313;0.833415265017569;0.7978712932011898;-1.349992070194825e-07;-5.000078260806226e-08;1.0448857166826866;10.000937968174068;0.8334821869610898;0.015564202440196153;0.01556379009854418;0.7977565059681712;-0.014895034564850078;0.7978251857764952
86.626598;1.0444381838892283;0.8334164884252809;0.7978724522334074;-1.3476562674452123e-07;-5.013611381874495e-08;1.044887491874946;10.00093694145636;0.8334840301473521;0.0155641732205923;0.015563797235278537;0.7977586757027757;-0.01489503489581502;0.7978251926920367
86.636598;1.0444374039265247;0.8334177006204864;0.7978736082065259;-1.3451331214706536e-07;-5.027327871400687e-08;1.044889334468536;10.000935969568312;0.8334858560857075;0.015564144459246003;0.015563803431406018;0.7977608676026195;-0.014895035202118585;0.7978251744588205
86.646598;1.0444365652097745;0.8334189024878105;0.7978747567078817;-1.3424245139889853e-07;-5.041077850909613e-08;1.044891242018991;10.00093506936833;0.8334876648774069;0.015564116257871255;0.015563808771199573;0.7977630796662708;-0.014895035482669673;0.7978251289556783
86.656598;1.044435672841739;0.833420094149157;0.7978758945445389;-1.3395318704257354e-07;-5.0546471862532184e-08;1.0448932133596507;10.000934233657286;0.8334894575768178;0.015564088705731297;0.015563813382055132;0.79776530998975;-0.014895035736764784;0.7978250539185078
86.666598;1.0444347323233703;0.8334212750483068;0.7978770196958558;-1.3364557427971746e-07;-5.067769217879097e-08;1.0448952477623032;10.00093343522369;0.8334912361180039;0.015564061880861154;0.015563817410879434;0.7977675561318343;-0.014895035963967877;0.797824947029782
86.676598;1.0444337489072866;0.833422444161684;0.7978781306888669;-1.3331942012563835e-07;-5.080172587526256e-08;1.0448973432663868;10.00093264002195;0.8334930027774967;0.0155640358495781;0.015563821001277471;0.7977698143283737;-0.014895036164112684;0.7978248064383147
86.686598;1.0444327278322745;0.8334235999448416;0.7978792263330836;-1.329742156953365e-07;-5.091622355185924e-08;1.0448994954435529;10.0009318192816;0.8334947589636226;0.01556401066241763;0.015563824278285735;0.797772079560098;-0.01489503633745893;0.7978246311761004
86.696598;1.044431673976479;0.8334247401243852;0.7978803061131872;-1.3260933477221962e-07;-5.101941092087748e-08;1.0449016976703542;10.000930954607387;0.8334965039465945;0.015563986358739613;0.015563827332561658;0.7977743461874901;-0.01489503648450305;0.7978244209567568
86.706598;1.0444305904029842;0.8334258619091783;0.7978813702495009;-1.3222419086200675e-07;-5.1110127668035864e-08;1.04490394297107;10.000930036716541;0.8334982349597321;0.015563962980133355;0.015563830215425454;0.7977766084322774;-0.014895036605575413;0.7978241753534495
86.716598;1.044429477997947;0.8334269626208782;0.7978824190561006;-1.3181819949129727e-07;-5.1187766497220926e-08;1.044906225734253;10.00092905959081;0.8334999484982016;0.015563940575814816;0.015563832945601664;0.7977788603063857;-0.01489503670082292;0.7978238930743843
86.726598;1.0444283368406928;0.8334280401668874;0.7978834524101827;-1.3139078179581362e-07;-5.125229632123599e-08;1.0449085415675166;10.000928010307653;0.8335016414908284;0.015563919198356334;0.015563835511950681;0.7977810951663293;-0.014895036770513223;0.7978235719833621
86.736598;1.0444271675716457;0.8334290930990427;0.797884469227469;-1.3094157302590803e-07;-5.130430287751285e-08;1.0449108862163523;10.000926860716271;0.8335033119636814;0.015563898898026021;0.015563837875714843;0.7977833059043974;-0.014895036815264835;0.7978232094041897
86.746598;1.044425972046404;0.8334301206087883;0.7978854669670328;-1.3047072759261442e-07;-5.134489705391093e-08;1.0449132554241505;10.000925569680359;0.8335049591923126;0.015563879716652577;0.015563839979081184;0.7977854858960464;-0.014895036836068213;0.7978228021593623
