time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.756598;1.0444247534695608;0.8334311223622812;0.7978864420352443;-1.299789929874391e-07;-5.137556598697749e-08;1.0449156455058144;10.000924092005555;0.833506583264693;0.015563861683013434;0.015563841752191958;0.7977876296612832;-0.01489503683411334;0.7978223465721341
86.766598;1.0444235159507058;0.8334320976969058;0.7978873906307697;-1.2946739974250834e-07;-5.1398052119627335e-08;1.0449180532629794;10.000922383325419;0.8335081844729297;0.015563844810860343;0.01556384311866889;0.7977897327207372;-0.014895036810666508;0.7978218389198276
86.776598;1.0444222639058531;0.8334330449210116;0.797888308976043;-1.289369150308772e-07;-5.1414304902274217e-08;1.0449204749921581;10.00092040100664;0.8335097630101155;0.015563829096844279;0.015563844006723419;0.7977917909821639;-0.014895036767179376;0.797821276246152
86.786598;1.0444210020323141;0.8334339616339905;0.7978891932893253;-1.2838834985660645e-07;-5.142645498344888e-08;1.04492290565609;10.000918111314581;0.8335113190903068;0.015563814522212435;0.015563844363452307;0.7977938004977246;-0.014895036705279576;0.7978206566076146
86.796598;1.0444197357835872;0.8334348451309962;0.7978900401794827;-1.2782250259887835e-07;-5.143671946316431e-08;1.0449253393534736;10.000915502615351;0.8335128532200349;0.015563801063746012;0.015563844165718434;0.7977957579695971;-0.014895036626405777;0.7978199786810283
86.806598;1.0444184717157494;0.8334356921669162;0.7978908469669472;-1.2724038468093647e-07;-5.1447361538931936e-08;1.0449277705027549;10.000912592435904;0.8335143663906759;0.015563788709569835;0.015563843421867759;0.7977976612235091;-0.014895036531534693;0.7978192418698075
86.816598;1.0444172174225699;0.8334364989915254;0.7978916112194321;-1.266431778008323e-07;-5.146075326167085e-08;1.0449301941398657;10.000909420313466;0.8335158602456526;0.01556377746601319;0.015563842164333963;0.7977995090575024;-0.014895036421281455;0.7978184469089188
86.826598;1.044415980915348;0.8334372615449217;0.7978923300043542;-1.2603195903534524e-07;-5.147934024512807e-08;1.0449326055292247;10.000906027795251;0.8335173369766614;0.015563767344393901;0.015563840440621543;0.797801300877059;-0.014895036296107009;0.797817595750665
86.836598;1.0444147693944308;0.8334379751369033;0.7978929998672531;-1.2540764808233568e-07;-5.150551331208417e-08;1.044934999897818;10.000902440827645;0.8335187985738399;0.015563758337124887;0.015563838304210945;0.797803036430109;-0.014895036156433953;0.7978166905677637
86.846598;1.0444135882279375;0.8334386345539271;0.797893617590607;-1.2477106017366066e-07;-5.154150627830106e-08;1.0449373724147561;10.000898669779247;0.8335202455774697;0.015563750405499068;0.01556383580265741;0.7978047155996398;-0.014895036002618425;0.7978157329150466
86.856598;1.0444124411525606;0.8334392346405274;0.7978941807130259;-1.2412277494518427e-07;-5.1589229319667226e-08;1.044939718969019;10.000894719246212;0.8335216762450979;0.01556374348651725;0.015563832968514341;0.797806338542843;-0.014895035834802084;0.7978147239833564
86.866598;1.0444113310574201;0.8334397702116958;0.7978946869663476;-1.234631556801336e-07;-5.165014153604194e-08;1.044942036946192;10.000890592108762;0.8335230873020837;0.015563737502527817;0.015563829820814173;0.7978079064417418;-0.014895035652883488;0.7978136659741434
86.876598;1.0444102600355605;0.8334402355057162;0.797895133418913;-1.2279260691475978e-07;-5.172538608011311e-08;1.0449443248905368;10.000886288640174;0.8335244757234997;0.015563732358100619;0.015563826372307545;0.79780942224409;-0.014895035456664468;0.7978125632137523
86.886598;1.04440922926553;0.8334406238623386;0.7978955167815587;-1.2211167312636144e-07;-5.1816044420536056e-08;1.0449465819174197;10.000881804638203;0.8335258392933815;0.015563727937198076;0.015563822633123232;0.7978108906340781;-0.014895035245828081;0.7978114217428419
86.896598;1.0444082399290209;0.8334409281450473;0.7978958344348459;-1.2142098178515422e-07;-5.192331856278874e-08;1.0449488071639286;10.000877126358828;0.8335271755594141;0.01556372411887721;0.015563818613174369;0.7978123173747474;-0.014895035019731375;0.7978102480303659
86.906598;1.04440729456939;0.8334411419551544;0.7978960845672243;-1.2072120741155808e-07;-5.2048651623413215e-08;1.0449509992229487;10.000872228443576;0.8335284813790788;0.015563720796034096;0.015563814323170288;0.797813708188678;-0.014895034777394858;0.7978090481051424
86.916598;1.044406397375711;0.8334412606714351;0.7978962653853825;-1.2001305868437753e-07;-5.2193774553584264e-08;1.044953156383779;10.000867083536507;0.8335297539412839;0.015563717876748881;0.015563809773254035;0.7978150675528918;-0.014895034517693065;0.7978078275907737
86.926598;1.0444055529207559;0.8334412817948174;0.7978963746484545;-1.192973023015113e-07;-5.236063780172567e-08;1.0449552775642579;10.000861679327711;0.8335309915695094;0.01556371527716331;0.01556380497922892;0.7978163983165468;-0.014895034239494762;0.7978065921751094
86.936598;1.0444047645633254;0.8334412048778066;0.7978964103283375;-1.185747529028554e-07;-5.2551287029353425e-08;1.0449573628063347;10.000856028369393;0.833532193381988;0.015563712918790693;0.015563799971041712;0.7978177019400189;-0.014895033941676478;0.7978053476284669
86.946598;1.0444040338972298;0.8334410312237708;0.7978963717141183;-1.1784624013313336e-07;-5.276773486970718e-08;1.0449594126652395;10.000850162467604;0.8335333587060805;0.01556371073119701;0.015563794793270028;0.7978189784417775;-0.014895033623103498;0.7978040994886583
86.956598;1.044403361068138;0.833440763381638;0.7978962593652225;-1.1711270895560221e-07;-5.301177722864742e-08;1.0449614272263417;10.000844121607496;0.833534486731889;0.015563708659413146;0.015563789504272887;0.7978202262888869;-0.014895033282764257;0.7978028530242107
86.966598;1.0444027454035238;0.8334404045352172;0.7978960742097974;-1.1637535875163103e-07;-5.328481185028924e-08;1.0449634055506403;10.000837949058266;0.8335355762306607;0.015563706670492648;0.01556378417721306;0.7978214429141347;-0.014895032919927952;0.7978016134377345
86.976598;1.044402186169471;0.8334399579673978;0.7978958174585359;-1.1563558424665813e-07;-5.3587732707158225e-08;1.0449653450555914;10.000831688488464;0.8335366252869267;0.015563704752427238;0.015563778900180975;0.797822625266325;-0.014895032533994343;0.79780038605117
86.986598;1.0444016827668543;0.8334394267242866;0.7978954911030653;-1.1489479326819791e-07;-5.3920860987382864e-08;1.0449672409895998;10.000825377781375;0.8335376311785752;0.015563702907803418;0.015563773768196225;0.7978237697361171;-0.014895032124209782;0.7977991759480987
86.996598;1.0444012340863273;0.8334388135128042;0.7978950979247209;-1.1415432750161331e-07;-5.428399801182024e-08;1.044969087092588;10.000819050758267;0.8335385907861596;0.015563701149889102;0.015563768862734159;0.797824872120387;-0.01489503168962323;0.7977979872159369
87.006598;1.0444008380418508;0.8334381208371314;0.7978946412903937;-1.1341543186463695e-07;-5.467659625934333e-08;1.044970876948402;10.00081275041885;0.8335395014272982;0.01556369950805152;0.01556376423609157;0.7978259279226341;-0.014895031229202325;0.7977968228778132
87.016598;1.0444004922267127;0.8334373515486553;0.7978941253018702;-1.1267912014194476e-07;-5.5097917074068e-08;1.0449726046170085;10.000806531050094;0.8335403614420372;0.0155636980363084;0.015563759914451771;0.7978269324964716;-0.014895030741912438;0.7977956854735069
87.026598;1.04440019478777;0.8334365097972736;0.7978935550272608;-1.1194608985070131e-07;-5.5547236883743776e-08;1.0449742647339881;10.000800439483102;0.8335411700492131;0.015563696805838922;0.015563755905204741;0.7978278813018218;-0.014895030226840552;0.79779457748143
87.036598;1.0443999438945435;0.8334356015027755;0.7978929363611025;-1.1121686184673896e-07;-5.602401846283493e-08;1.0449758530365043;10.00079449862771;0.8335419265732134;0.015563695885237852;0.01556375219766854;0.7978287706492326;-0.014895029683394513;0.7977935014257015
87.046598;1.0443997365534587;0.8334346336109404;0.7978922756567814;-1.1049188700127224e-07;-5.6527864647202474e-08;1.0449773669341083;10.000788711072689;0.8335426300037168;0.015563695334606723;0.015563748766971678;0.7978295982642226;-0.014895029111481318;0.7977924597221124
87.056598;1.0443995688167644;0.8334336129904161;0.7978915792890856;-1.0977137177937824e-07;-5.705844988217806e-08;1.0449788051321223;10.00078307412205;0.8335432794282757;0.015563695212941119;0.015563745581836697;0.7978303633032627;-0.01489502851161826;0.797791454753283
87.066598;1.044399436944502;0.8334325460265259;0.7978908530513962;-1.0905508349236253e-07;-5.761553005735085e-08;1.0449801665521574;10.000777588631456;0.8335438746534356;0.015563695580725363;0.015563742610588766;0.797831065993568;-0.014895027884873915;0.7977904895964528
87.076598;1.044399337835017;0.8334314386315659;0.7978901019326713;-1.0834242897317449e-07;-5.8198851943091724e-08;1.044981449659164;10.000772258056799;0.8335444164609505;0.015563696497533362;0.015563739827889745;0.7978317067477466;-0.01489502723267234;0.7977895684342361
87.086598;1.0443992686827424;0.8334302962213513;0.7978893305901599;-1.0763269041872913e-07;-5.8808069329773185e-08;1.044982652703853;10.000767088359535;0.8335449062574751;0.015563698021610834;0.015563737214279645;0.7978322856058322;-0.014895026556611166;0.7977886959583593
87.096598;1.044399226446611;0.8334291237695926;0.7978885436366071;-1.0692514187732974e-07;-5.944275020156646e-08;1.0449837746690867;10.00076209015462;0.833545345063406;0.015563700212585602;0.015563734743780271;0.7978328030080492;-0.014895025858420077;0.7977878764562274
87.106598;1.0443992075913044;0.8334279260216653;0.7978877451835056;-1.0621895186623589e-07;-6.010227198277417e-08;1.0449848159702166;10.00075727739374;0.8335457327342921;0.015563703131277425;0.015563732374902283;0.7978332606948323;-0.014895025140209503;0.797787113107096
87.116598;1.04439920844752;0.8334267076994369;0.7978869383735863;-1.0551302120852704e-07;-6.078574670751601e-08;1.0449857779977787;10.00075266529347;0.8335460682384702;0.015563706832846651;0.015563730052718844;0.7978336613273987;-0.014895024404693424;0.7977864078448316
87.126598;1.0443992254923373;0.8334254734562052;0.7978861256580312;-1.0480601319105215e-07;-6.149224257921674e-08;1.0449866624017587;10.000748268847392;0.8335463503734188;0.015563711362433145;0.015563727716843138;0.7978340075028734;-0.014895023654954305;0.7977857619273901
87.136598;1.0443992548693368;0.8334242276560203;0.7978853094051899;-1.0409669828049517e-07;-6.222096831039308e-08;1.0449874709811444;10.000744100394888;0.8335465781934543;0.015563716760780366;0.015563725310950939;0.79783430136809;-0.014895022894034196;0.7977851763875492
87.146598;1.0443992922324326;0.8334229742688218;0.7978844921828728;-1.0338429363191015e-07;-6.29710332481449e-08;1.0449882055016293;10.000740169815131;0.8335467514405215;0.015563723070792202;0.015563722786150196;0.7978345445406605;-0.014895022124667114;0.7977846517921515
87.156598;1.044399333908777;0.833421716865759;0.7978836768377497;-1.0266840956116703e-07;-6.374115106934802e-08;1.0449888673880139;10.000736487972723;0.8335468710556216;0.015563730330074813;0.015563720093341109;0.7978347375716276;-0.014895021349091028;0.7977841876986039
87.166598;1.0443993779354483;0.8334204587280163;0.7978828666179387;-1.0194884673995187e-07;-6.452976646488323e-08;1.0449894576735288;10.00073306910433;0.8335469392343506;0.015563738556231934;0.01556371717603063;0.7978348797636725;-0.014895020569048989;0.7977837821872131
87.176598;1.044399423613167;0.8334192032425259;0.7978820649250856;-1.012255547934567e-07;-6.533535015060568e-08;1.044989976736861;10.000729930290342;0.8335469591542647;0.015563747743508443;0.015563713977190101;0.7978349701255758;-0.014895019786000009;0.7977834317770833
87.186598;1.0443994705798014;0.8334179539707031;0.7978812743061822;-1.0049857893618584e-07;-6.615640368944856e-08;1.0449904235844059;10.000727088906952;0.8335469350615453;0.015563757866888989;0.01556371045089596;0.7978350081808016;-0.014895019001229066;0.7977831320363071
87.196598;1.0443995183107697;0.8334167139496018;0.7978804956500822;-9.976788656715997e-08;-6.699118635533014e-08;1.0449907953001165;10.000724559034422;0.8335468723684922;0.015563768882383826;0.015563706561568812;0.797834993681871;-0.014895018215799756;0.7977828784315497
87.206598;1.0443995658726306;0.8334154853688069;0.7978797286425044;-9.90332155781606e-08;-6.783758857193085e-08;1.0449910873256596;10.000722347437646;0.8335467771806464;0.015563780726055654;0.015563702272143426;0.7978349262708148;-0.014895017430588053;0.7977826665219697
87.216598;1.0443996121096577;0.8334142701550614;0.7978789727509412;-9.829417412464761e-08;-6.869337313869756e-08;1.0449912945931026;10.000720452631267;0.8335466557781086;0.015563793319560353;0.015563697533015527;0.7978348055592652;-0.01489501664648995;0.797782491587541
87.226598;1.044399655893103;0.8334130703042072;0.7978782278184084;-9.755053343692044e-08;-6.955643117119057e-08;1.0449914126110238;10.000718865031319;0.833546514148479;0.015563806580492024;0.015563692278727016;0.7978346307810807;-0.014895015864683834;0.7977823488392645
87.236598;1.0443996953709538;0.8334118877612858;0.7978774941660643;-9.680225122558043e-08;-7.042480495579121e-08;1.0449914375815594;10.000717562225882;0.8335463573899211;0.015563820425078189;0.015563686430052594;0.7978344001506986;-0.014895015086644266;0.797782234461225
87.246598;1.044399726986201;0.8334107247793641;0.7978767719128801;-9.60492568792191e-08;-7.129658773021798e-08;1.0449913660466505;10.000716507200126;0.833546189789373;0.015563834759766906;0.01556367989663329;0.7978341108272236;-0.014895014313873401;0.7977821461828195
87.256598;1.0443997458663783;0.8334095843012341;0.7978760600737733;-9.529145513977903e-08;-7.216992379802391e-08;1.044991194698736;10.000715653264127;0.8335460156080479;0.015563849470560715;0.015563672584240115;0.7978337593698149;-0.01489501354781584;0.7977820825258285
87.266598;1.0443997467533281;0.8334084693580264;0.7978753568910087;-9.45288927108188e-08;-7.304328822657279e-08;1.0449909201558898;10.00071494667691;0.8335458395205174;0.015563864421535564;0.015563664408848916;0.7978333420960767;-0.014895012790137373;0.7977820417238869
87.276598;1.0443997239548868;0.8334073821454926;0.7978746611333649;-9.376177284890636e-08;-7.391566662094762e-08;1.04499053921392;10.000714328567703;0.8335456665423338;0.015563879468547452;0.015563655306619193;0.7978328553163592;-0.01489501204296514;0.7977820215427102
87.286598;1.044399670838098;0.833406324008379;0.7978739728771709;-9.299028151463907e-08;-7.478625429946152e-08;1.0449900501579128;10.000713743112861;0.833545502124735;0.015563894476347444;0.015563645230906375;0.7978322957873601;-0.01489501130869758;0.7977820195001958
87.296598;1.0443995801047867;0.8334052967033384;0.7978732932063621;-9.221447066122018e-08;-7.565416484288792e-08;1.0449894541054534;10.000713146802422;0.8335453525111381;0.015563909322668119;0.015563634136801183;0.797831661441692;-0.014895010589490647;0.7977820328491736
87.306598;1.0443994451341876;0.8334043040387692;0.7978726231829288;-9.143436070476617e-08;-7.651860091961523e-08;1.0449887545427081;10.00071250922257;0.8335452245482063;0.015563923894832942;0.015563621963461402;0.7978309517167899;-0.01489500988688656;0.797782058813648
87.316598;1.0443992612238318;0.8334033520416282;0.7978719630438449;-9.065003715879014e-08;-7.737915063007058e-08;1.0449879547706067;10.000711808958476;0.833545124809506;0.015563938093339962;0.015563608628323804;0.7978301671372446;-0.014895009201846405;0.7977820948682692
87.326598;1.0443990258227462;0.8334024477033019;0.7978713120827898;-8.986165251236181e-08;-7.823585457931856e-08;1.044987055576685;10.000711028798063;0.8335450589122384;0.015563951835908068;0.015563594034558445;0.7978293088326773;-0.014895008535072715;0.7977821382204724
87.336598;1.044398738497693;0.8334015980982675;0.797870668776731;-8.906941910304236e-08;-7.908908216958729e-08;1.0449860554246744;10.000710145051434;0.8335450313911033;0.01556396504783647;0.015563578087600142;0.7978283782883646;-0.014895007887288297;0.7977821849757638
87.346598;1.044398400862989;0.8334008097685508;0.7978700311661027;-8.827344162243762e-08;-7.993934655563503e-08;1.0449849523259305;10.000709119079024;0.8335450459066125;0.015563977646139218;0.015563560711143289;0.7978273769920693;-0.014895007259172813;0.7977822300974313
87.356598;1.044398016160355;0.8334000876545529;0.7978693975289104;-8.747359036669426e-08;-8.078726843958621e-08;1.0449837449844996;10.000707904366422;0.8335451054248538;0.015563989536879102;0.01556354184901516;0.7978263061673311;-0.014895006651141776;0.7977822679780064
87.366598;1.0443975890135564;0.833399434244137;0.7978687669980438;-8.666983751887538e-08;-8.163373196042134e-08;1.044982432840029;10.000706463767466;0.8335452122041446;0.015564000629892626;0.015563521465086428;0.7978251669426403;-0.014895006063338838;0.7977822927598386
87.376598;1.0443971253342574;0.8333988495865131;0.7978681399837539;-8.586276176234019e-08;-8.247982161542089e-08;1.0449810159066313;10.000704782772518;0.8335453678906812;0.01556401085132583;0.015563499558097821;0.7978239607384227;-0.014895005495709601;0.7977822985194484
87.386598;1.0443966316054858;0.8333983324305575;0.7978675181121152;-8.505361654700067e-08;-8.332643852446901e-08;1.044979494379065;10.00070286882513;0.8335455738229495;0.015564020135370449;0.015563476172020469;0.7978226895132791;-0.014895004948000152;0.7977822798532095
87.396598;1.0443961139203177;0.8333978815122972;0.7978669034464612;-8.42439477401736e-08;-8.417407741750959e-08;1.044977868136775;10.000700736656258;0.8335458314063683;0.015564028411018269;0.01556345137736701;0.7978213555387261;-0.014895004419904165;0.7977822325312623
87.406598;1.0443955780587657;0.8333974952296418;0.7978662974675945;-8.343525938143372e-08;-8.502294449903567e-08;1.0449761369477844;10.000698394917848;0.8335461422797612;0.015564035608664374;0.015563425240261669;0.7978199609397219;-0.014895003911235171;0.7977821535754263
87.416598;1.0443950304347498;0.833397170557274;0.7978657006625387;-8.262894060193093e-08;-8.587320471088981e-08;1.044974301050705;10.00069584358979;0.8335465080775887;0.015564041677218613;0.015563397812705175;0.7978185077765921;-0.014895003421826945;0.7977820409704701
87.426598;1.0443944783273347;0.8333969034164623;0.797865112741779;-8.182613545528399e-08;-8.672509464056216e-08;1.0449723612745323;10.000693072550956;0.8335469303312968;0.015564046588121827;0.015563369141034011;0.7978169982768327;-0.014895002951399075;0.797781893695481
87.436598;1.0443939287829898;0.8333966898057312;0.7978645326354177;-8.102763836242811e-08;-8.757878079385188e-08;1.044970319332716;10.000690060150056;0.8335474108144739;0.015564050325091176;0.015563339268693983;0.7978154345026542;-0.014895002499589312;0.7977817118736272
87.446598;1.0443933872386082;0.8333965261120292;0.797863958221184;-8.023425702263109e-08;-8.843426931830947e-08;1.04496817873514;10.000686780453515;0.8335479517558526;0.015564052878438392;0.015563308231485391;0.7978138180551826;-0.014895002066035097;0.7977814962241521
87.456598;1.0443928571336323;0.8333964092439157;0.7978633863467824;-7.944728821743268e-08;-8.929151979474362e-08;1.04496594550761;10.000683215999784;0.8335485554557774;0.015564054251827875;0.015563276058908183;0.7978121502511079;-0.014895001650431948;0.7977812472053147
87.466598;1.0443923406299016;0.8333963371904792;0.7978628132978477;-7.86685623716217e-08;-9.015040650944233e-08;1.0449636282177788;10.000679365415595;0.8335492234400198;0.01556405446819673;0.015563242785581126;0.7978104323045092;-0.014895001252503622;0.7977809649179168
87.476598;1.0443918395140426;0.8333963095871079;0.7978622353676305;-7.79002154727093e-08;-9.101053133950686e-08;1.0449612371676769;10.000675236393636;0.8335499557608632;0.015564053565234983;0.015563208462203422;0.7978086654927146;-0.014895000871839596;0.7977806492922217
87.486598;1.0443913557389743;0.8333963278854577;0.797861648753387;-7.71444405547336e-08;-9.187126067678232e-08;1.0449587834777032;10.000670827068207;0.8335507509039194;0.015564051584239853;0.01556317315319191;0.7978068517866983;-0.01489500050771376;0.797780299545334
87.496598;1.0443908917955342;0.8333963947724559;0.797861049112936;-7.640333093290249e-08;-9.273184451320275e-08;1.044956279169252;10.000666117228606;0.8335516059632415;0.01556404855653235;0.015563136922495705;0.7978049945354129;-0.014895000159149486;0.7977799135510808
87.506598;1.0443904507563773;0.8333965133276677;0.7978604319501517;-7.567890034016479e-08;-9.359137398560712e-08;1.0449537372476456;10.000661082450323;0.8335525167298028;0.015564044491266386;0.015563099825595473;0.7978030981576945;-0.014894999825220951;0.7977794881555123
87.516598;1.044390035631784;0.8333966867050147;0.7978597936545964;-7.49731403990589e-08;-9.444882434934676e-08;1.0449511702692615;10.00065571304208;0.8335534780975452;0.015564039373567908;0.015563061917282362;0.797801166885554;-0.014894999505278332;0.7977790202068666
87.526598;1.0443896483973376;0.8333969178888349;0.7978591322219961;-7.428787941751074e-08;-9.530328100464537e-08;1.0449485885220289;10.000650016175724;0.8335544847695135;0.015564033175284034;0.01556302326295486;0.7977992039702502;-0.014894999198995918;0.797778507489979
87.536598;1.0443892895844331;0.8333972090053926;0.7978584470735395;-7.362448178037164e-08;-9.615406887439495e-08;1.0449459999198525;10.000644005362632;0.8335555316304057;0.01556402586806261;0.015562983939043307;0.7977972123725017;-0.014894998906327207;0.7977779489602058
87.546598;1.044388958790447;0.8333975605263155;0.7978577383915051;-7.298374356023031e-08;-9.700068916247998e-08;1.0449434113049365;10.000637689829732;0.8335566140016528;0.015564017427029045;0.015562944022592477;0.7977951958813317;-0.014894998627514595;0.7977773443396744
87.556598;1.0443886554358115;0.8333979709086365;0.7978570071406967;-7.236618720743043e-08;-9.78427387322763e-08;1.044940829245856;10.000631072338301;0.8335577283891284;0.015564007825811207;0.015562903580670539;0.79779315910253;-0.014894998363147614;0.7977766938273901
87.566598;1.0443883789657984;0.8333984372276748;0.7978562556146193;-7.177243228753852e-08;-9.867991461155371e-08;1.0449382598649555;10.000624159580518;0.8335588732540735;0.015563997036979188;0.015562862666080333;0.7977911068672652;-0.014894998114068957;0.7977759981558571
87.576598;1.0443881287623673;0.833398956240378;0.7978554871115419;-7.12032074910805e-08;-9.951205098891036e-08;1.0449357085550548;10.000616974771923;0.8335600488520313;0.015563985036141152;0.015562821321006375;0.797789044076;-0.014894997881225301;0.797775258434308
87.586598;1.0443879044792266;0.833399524397331;0.7978547048430189;-7.065902753399258e-08;-1.0033909900181733e-07;1.0449331798635886;10.000609559702312;0.8335612563244805;0.015563971793993844;0.015562779587503807;0.7977869753937492;-0.014894997665613419;0.7977744756890325
87.596598;1.0443877062154707;0.8334001370946544;0.797853911375941;-7.013987016820345e-08;-1.0116114239777137e-07;1.0449306773472016;10.000601966255854;0.8335624967109192;0.015563957266312479;0.015562737508753085;0.7977849046426064;-0.01489499746818844;0.7977736507732831
87.606598;1.044387533949876;0.8334007887969527;0.7978531085403389;-6.964514548234575e-08;-1.0197861377070464e-07;1.0449282037014813;10.000594244240887;0.8335637703478942;0.015563941400683245;0.015562695115682207;0.7977828347712195;-0.014894997289763188;0.7977727848342698
87.616598;1.0443873875567937;0.8334014739959426;0.7978522973860045;-6.91739791770501e-08;-1.0279233024440357e-07;1.0449257614858285;10.000586432452264;0.8335650770250913;0.01556392415268336;0.015562652423057753;0.7977807684142909;-0.014894997131099433;0.7977718795669533
87.626598;1.044387267957568;0.833402187852829;0.7978514787213894;-6.872548502777581e-08;-1.0360301627119594e-07;1.0449233538777862;10.000578556738372;0.8335664160857967;0.015563905497395761;0.015562609444173961;0.7977787082185896;-0.01489499699309182;0.7977709370160047
87.636598;1.044387177791833;0.8334029263854905;0.7978506540425685;-6.829875946491295e-08;-1.0441094135757367e-07;1.044920984437395;10.000570636473977;0.8335677861126323;0.01556388543566409;0.015562566209246464;0.7977766565808447;-0.014894996876746546;0.7977699595689431
87.646598;1.0443871210615974;0.8334036866210389;0.7978498258923565;-6.789277428659544e-08;-1.0521613081889961e-07;1.0449186560094619;10.000562691580985;0.8335691851517023;0.015563863994857244;0.015562522774807692;0.7977746154380544;-0.01489499678295352;0.7977689499841022
87.656598;1.0443871027038178;0.8334044668165848;0.7978489972977438;-6.750644580174143e-08;-1.0601864137931156e-07;1.0449163702247783;10.000554738165809;0.8335706110718029;0.015563841222752037;0.015562479215948038;0.7977725864160903;-0.014894996712247198;0.797767910666831
87.666598;1.0443871280744907;0.8334052664351709;0.7978481709369688;-6.713874584234828e-08;-1.0681858828026561e-07;1.0449141279119443;10.000546781809566;0.8335720614709651;0.015563817185828263;0.015562435611048041;0.7977705707703173;-0.014894996664631215;0.7977668427769681
87.676598;1.0443872020358735;0.8334060854752633;0.7978473486617953;-6.678866054566835e-08;-1.0761617366841586e-07;1.0449119295932674;10.000538818556908;0.8335735338437917;0.015563791978233458;0.015562392037344877;0.797768569251598;-0.01489499663953387;0.7977657465053718
87.686598;1.0443873282871814;0.8334069233452501;0.7978465313514332;-6.64551840858167e-08;-1.0841172984036878e-07;1.0449097759268342;10.00053083459934;0.833575025859929;0.015563765725456;0.015562348575910136;0.7977665825393515;-0.014894996635888466;0.7977646219458272
87.696598;1.0443875092283992;0.8334077780763699;0.7978457193789084;-6.613747684624851e-08;-1.0920566587179968e-07;1.0449076674446318;10.000522804396214;0.833576535194931;0.015563738569256925;0.015562305321181781;0.797764611976002;-0.01489499665225574;0.7977634691689864
87.706598;1.044387745969399;0.833408646201953;0.7978449134133877;-6.583495651131199e-08;-1.099984031532104e-07;1.0449056031012793;10.000514690469762;0.8335780594747639;0.015563710641112583;0.015562262390992457;0.797762659873285;-0.014894996687005356;0.7977622879464371
87.716598;1.0443880384202444;0.8334095227523574;0.7978441142868776;-6.554716012872187e-08;-1.1079031140343435e-07;1.0449035790423904;10.00050644254097;0.8335795965911472;0.015563682039813384;0.015562219922479718;0.7977607291645189;-0.014894996738460871;0.7977610780912956
87.726598;1.0443883854144642;0.8334104013908378;0.7978433220172249;-6.527356409630823e-08;-1.1158165437057807e-07;1.0449015886404704;10.000498006203374;0.8335811446643805;0.015563652824845942;0.015562178049852302;0.797758822631395;-0.014894996804903174;0.7977598401436299
87.736598;1.0443887850486386;0.8334112751582471;0.7978425353949001;-6.501360075084543e-08;-1.1237257101887949e-07;1.0448996236279902;10.000489341432392;0.8335827013794029;0.01556362302724049;0.015562136879154587;0.7977569424959738;-0.014894996884574643;0.7977585757063984
87.746598;1.0443892357229339;0.8334121373090111;0.7978417524639847;-6.476685599793137e-08;-1.1316294549084828e-07;1.0448976759350768;10.000480429630011;0.8335842632596407;0.015563592666473053;0.015562096479980901;0.797755091003503;-0.014894996975736327;0.7977572874865698
87.756598;1.0443897368872859;0.8334129814795348;0.7978409712012924;-6.453318651099057e-08;-1.1395221592053889e-07;1.0448957389703535;10.000471263897008;0.8335858254894992;0.015563561759549835;0.015562056892520616;0.797753271242783;-0.0148949970766778;0.7977559793147356
87.766598;1.0443902885385314;0.833413801138379;0.7978401899047586;-6.43126239416854e-08;-1.1473940609546098e-07;1.044893807296683;10.000461838944988;0.8335873822324656;0.015563530324009584;0.015562018129196881;0.7977514872854191;-0.014894997185746408;0.7977546559734713
87.776598;1.0443908907532684;0.8334145889765567;0.7978394071321927;-6.410523358449296e-08;-1.1552334273503369e-07;1.0448918754426222;10.000452147205648;0.833588926711949;0.015563498384009528;0.01556198017661383;0.7977497437984225;-0.014894997301501133;0.7977533229729126
87.786598;1.0443915440783826;0.8334153370235162;0.797838621384103;-6.391104811114495e-08;-1.163027805315317e-07;1.0448899372777913;10.000442176377764;0.8335904511060918;0.015563465978553716;0.015561943013889155;0.7977480454403675;-0.014894997422879174;0.7977519866045477
87.796598;1.0443922497308915;0.8334160374993078;0.7978378311090136;-6.37300675010694e-08;-1.1707640976659893e-07;1.0448879864919398;10.000431911906755;0.833591947230161;0.01556343316790259;0.015561906631192538;0.7977463960326382;-0.014894997549201488;0.7977506541090552
87.806598;1.044393008864652;0.8334166836024646;0.797837035125289;-6.356226431560268e-08;-1.1784296506475887e-07;1.0448860176023027;10.000421343934391;0.8335934078621094;0.01556340003076701;0.015561871027933149;0.7977447978562499;-0.01489499767999197;0.7977493335746297
87.816598;1.0443938214831754;0.8334172694988533;0.7978362325981977;-6.340748890806022e-08;-1.1860130908098294e-07;1.044884026731844;10.000410464408471;0.8335948277279949;0.015563366649375064;0.015561836198387987;0.7977432515409282;-0.01489499781470657;0.7977480337527229
87.826598;1.0443946857481254;0.8334177897763065;0.797835422443777;-6.326531869739443e-08;-1.1935017892177932e-07;1.0448820116669644;10.000399255374901;0.8335962039245943;0.015563333101566362;0.015561802129508853;0.7977417565391123;-0.014894997952548028;0.7977467640735727
87.836598;1.0443955977904371;0.8334182390882549;0.797834603240044;-6.313498394489436e-08;-1.2008795423114616e-07;1.0448799713983818;10.000387687389212;0.8335975358774534;0.015563299467004946;0.015561768814482962;0.7977403120145381;-0.01489499809245391;0.7977455340612168
87.846598;1.0443965518882046;0.833418612289874;0.7978337738240905;-6.301536570473542e-08;-1.2081283861368316e-07;1.0448779059784912;10.000375729999606;0.8335988247529139;0.015563265826494062;0.015561736261019567;0.7977389176779646;-0.014894998233133908;0.7977443517239544
87.856598;1.0443975409963144;0.8334189048712947;0.7978329337218076;-6.290508421809602e-08;-1.2152310529062164e-07;1.044875816568005;10.000363360433859;0.8336000724529883;0.015563232251488717;0.015561704486852044;0.7977375739098846;-0.014894998373079107;0.7977432222694575
87.866598;1.0443985578244697;0.8334191129900234;0.7978320830702108;-6.280270431262199e-08;-1.222171208846042e-07;1.0448737050595946;10.000350567035445;0.8336012807617915;0.01556319879762109;0.01556167350844698;0.7977362811309708;-0.014894998510704464;0.7977421481025881
87.876598;1.0443995956954566;0.8334192331797691;0.797831222197366;-6.270690579270838e-08;-1.2289334526073148e-07;1.0448715736603362;10.000337349366495;0.8336024510643851;0.015563165504076566;0.015561643329197048;0.7977350390827185;-0.014894998644706685;0.7977411294778817
87.886598;1.0444006482485046;0.8334192624930307;0.7978303510825905;-6.261655702818478e-08;-1.235503940256315e-07;1.0448694250144954;10.000323711845125;0.8336035843770926;0.0155631324006073;0.01556161393085269;0.7977338465892657;-0.014894998774244252;0.7977401653160531
87.896598;1.04440170920504;0.8334191985480669;0.7978294691761945;-6.25307900718544e-08;-1.2418699486769486e-07;1.0448672625205304;10.00030965725298;0.8336046815145038;0.015563099517770452;0.015561585268514627;0.7977327018340216;-0.014894998898744724;0.7977392539982046
87.906598;1.044402772963965;0.8334190392315028;0.7978285758560877;-6.244905980228222e-08;-1.248019416646077e-07;1.0448650899777974;10.000295188498328;0.8336057433051539;0.01556306688942686;0.01556155727559999;0.7977316030153013;-0.014894999017781156;0.7977383938443698
87.916598;1.0444038352414176;0.8334187830485984;0.7978276709040736;-6.237103955398246e-08;-1.2539415159095986e-07;1.0448629106335796;10.000280311212041;0.8336067707554241;0.01556303455197151;0.015561529875465396;0.797730548888622;-0.014894999131084427;0.7977375833422933
87.926598;1.0444048935152688;0.8334184297012217;0.7978267545298031;-6.229623767376523e-08;-1.2596258683380077e-07;1.0448607266851417;10.000265033881185;0.8336077654161186;0.015563002545208184;0.015561502987392995;0.7977295387430124;-0.014894999238412698;0.7977368212325556
87.936598;1.0444059468421059;0.833417979936538;0.797825827356626;-6.222357704994509e-08;-1.265061418060714e-07;1.0448585394684677;10.00024936841592;0.8336087294070829;0.01556297090929039;0.015561476534646946;0.7977285722410655;-0.014894999339400607;0.7977361067303299
87.946598;1.044406995204961;0.8334174353307005;0.7978248903194908;-6.215136844796545e-08;-1.270237132986662e-07;1.0448563494461962;10.000233326260156;0.8336096646950674;0.015562939675445003;0.015561450456899962;0.7977276496338188;-0.014894999433548625;0.7977354398543811
87.956598;1.044408039284872;0.8334167983617308;0.797823944064145;-6.20776745118399e-08;-1.2751422009593042e-07;1.04485415577799;10.000216913326677;0.8336105725731757;0.015562908856495063;0.01556142470960294;0.7977267720928288;-0.014894999520318081;0.7977348212831803
87.966598;1.0444090803214667;0.8334160723273405;0.7978229884325455;-6.200088644414902e-08;-1.2797651836798063e-07;1.0448519564898922;10.000200129077253;0.8336114534120336;0.01556287844913405;0.015561399258145049;0.7977259414635939;-0.014894999599230867;0.7977342519341961
87.976598;1.0444101197372002;0.8334152615365705;0.7978220227549423;-6.192024626928823e-08;-1.2840942973692935e-07;1.0448497495487674;10.000182966138691;0.8336123062057541;0.015562848448017357;0.015561374083572204;0.7977251594154984;-0.014894999669906317;0.7977337326273588
87.986598;1.0444111590084237;0.833414371761269;0.797821046685203;-6.183583413076876e-08;-1.2881183293640522e-07;1.0448475335144647;10.000165411388759;0.8336131284290986;0.015562818853818756;0.0155613491840144;0.797724426993482;-0.014894999732066443;0.7977332636948964
87.996598;1.0444122003994403;0.8334134100656236;0.7978200607704815;-6.174814316375768e-08;-1.2918275579427064e-07;1.044845307163225;10.00014744800793;0.8336139163083676;0.015562789672449255;0.015561324562018083;0.7977237450811934;-0.014894999785403701;0.7977328450880463
88.006598;1.044413248314182;0.8334123840685708;0.7978190661738234;-6.16578619398411e-08;-1.2952154128934785e-07;1.0448430691891604;10.00012905560782;0.8336146652471933;0.015562760919637158;0.015561300217092408;0.7977231149368776;-0.014894999829297813;0.7977324774732327
88.016598;1.0444143092095688;0.8334113011622472;0.7978180640667263;-6.156594508544284e-08;-1.298279534096713e-07;1.0448408188469576;10.00011021065118;0.8336153704091293;0.015562732621007509;0.015561276153606586;0.7977225380703619;-0.014894999862716422;0.7977321632553684
88.026598;1.0444153894276995;0.8334101679450183;0.7978170555908195;-6.147347500568528e-08;-1.3010203289771362e-07;1.044838557034886;10.000090887573087;0.8336160270276464;0.0155627047966406;0.015561252390049211;0.7977220157465037;-0.014894999884436126;0.7977319062144238
88.036598;1.0444164935668097;0.8334089903839346;0.7978160419679944;-6.138120337307501e-08;-1.3034379097961465e-07;1.0448362865822483;10.000071058076006;0.8336166302683854;0.015562677454787179;0.015561228956863503;0.7977215486515736;-0.014894999893397511;0.7977317101960415
88.046598;1.0444176248388182;0.8334077748661481;0.7978150244030822;-6.128937767518079e-08;-1.3055295030330643e-07;1.0448340113984866;10.000050690210239;0.8336171751253015;0.015562650604319725;0.015561205893665699;0.79772113703564;-0.014894999889012356;0.7977315784482434
88.056598;1.0444187858784286;0.8334065287331955;0.7978140045062465;-6.119805177211557e-08;-1.307288323824361e-07;1.0448317354282457;10.000029754992926;0.8336176567314515;0.015562624264734589;0.015561183256801092;0.7977207811543866;-0.014894999871192914;0.7977315140286484
88.066598;1.0444199791706235;0.8334052592544501;0.7978129846256304;-6.110732787799441e-08;-1.3087050225402738e-07;1.0448294624101067;10.000008236550359;0.8336180709559603;0.015562598466413063;0.015561161122489727;0.7977204813902719;-0.014894999840065303;0.797731519961723
88.076598;1.0444212075041122;0.833403972858095;0.7978119669127585;-6.101728419254433e-08;-1.3097720441255086e-07;1.044827196642805;9.999986131192088;0.8336184146991241;0.015562573243963238;0.015561139578894344;0.7977202379892482;-0.0148949997957542;0.797731598446986
88.086598;1.0444224738420838;0.8334026759734188;0.7978109522402803;-6.092786262448903e-08;-1.3104874398956598e-07;1.0448249437033201;9.999963438815454;0.8336186856978531;0.015562548629041125;0.015561118715221417;0.7977200510458187;-0.014894999738478234;0.7977317504474184
88.096598;1.0444237805864474;0.8334013756875519;0.7978099405230121;-6.083885279695386e-08;-1.3108554453117185e-07;1.0448227097906655;9.99994016014386;0.8336188821604534;0.01556252465321732;0.015561098603603404;0.7977199208948115;-0.01489499966866983;0.7977319762817117
88.106598;1.0444251292383906;0.8334000789736843;0.7978089318829161;-6.074986256399787e-08;-1.3108853744692733e-07;1.0448205001531399;9.99991630153511;0.8336190023430271;0.015562501349342305;0.01556107928036067;0.797719848373668;-0.01489499958685073;0.797732275914801
88.116598;1.0444265202412686;0.8333987918024414;0.7978079271558561;-6.066030791753934e-08;-1.3105892210422837e-07;1.0448183184488997;9.999891881691873;0.8336190444559516;0.01556247873924823;0.015561060746842824;0.797719834691549;-0.014894999493502108;0.7977326487226145
88.126598;1.044427953036523;0.8333975194769483;0.7978069274650821;-6.056959207946327e-08;-1.309977898023912e-07;1.0448161673777399;9.999866935511427;0.8336190071541234;0.015562456830230316;0.015561042989248356;0.7977198810836162;-0.014894999389210113;0.7977330935522285
88.136598;1.0444294270490335;0.8333962677691056;0.7978059337785173;-6.047737091171176e-08;-1.3090596559221915e-07;1.044814049324913;9.999841512978769;0.8336188897667217;0.015562435630764272;0.015561025997044344;0.7977199882040462;-0.014894999274839811;0.7977336086224045
88.146598;1.0444309425361962;0.8333950432203103;0.7978049466584086;-6.038365898218346e-08;-1.3078429466419866e-07;1.0448119668705689;9.999815673671517;0.8336186920390571;0.01556241515785468;0.015561009766133097;0.797720155451012;-0.014894999151400834;0.7977341906565713
88.156598;1.0444324999548038;0.8333938519423163;0.7978039659087536;-6.028873169125183e-08;-1.3063405195304362e-07;1.0448099233533976;9.99978948059434;0.8336184143378886;0.015562395430201314;0.015560994291047035;0.79772038086617;-0.014894999019805157;0.7977348338748368
88.166598;1.0444340990161414;0.8333926984510891;0.7978029905724364;-6.019285247243087e-08;-1.3045698436635936e-07;1.0448079231284804;9.999762999590047;0.8336180583403157;0.015562376467868982;0.015560979555753723;0.7977206614304281;-0.014894998880851594;0.7977355299787587
88.176598;1.0444357389716084;0.8333915858104932;0.7978020196027297;-6.009599391428281e-08;-1.3025490831815612e-07;1.0448059716873757;9.9997363042403;0.8336176273249046;0.015562358294913078;0.015560965531459126;0.7977209932530325;-0.014894998735353177;0.7977362697393917
88.186598;1.0444374191833683;0.8333905163339281;0.7978010527201984;-5.999781024475583e-08;-1.3002929417206494e-07;1.0448040753063423;9.999709474010288;0.8336171256612688;0.015562340934153701;0.015560952185833497;0.7977213717730441;-0.014894998584190655;0.7977370451905368
88.196598;1.0444391389826029;0.833389491974752;0.7978000903525657;-5.989782752400598e-08;-1.2978128418724726e-07;1.04480223981366;9.99968257840427;0.8336165579702886;0.015562324403375669;0.01556093949257345;0.7977217920506674;-0.014894998428196499;0.7977378504601709
88.206598;1.0444408974773007;0.833388514341453;0.7977991322590817;-5.979562999598976e-08;-1.2951206763582037e-07;1.044800469353909;9.999655661780784;0.8336159289462354;0.01556230871839782;0.01556092742806241;0.7977222491840391;-0.0148949982679341;0.7977386811509772
88.216598;1.0444426931935638;0.8333875845019324;0.7977981767274083;-5.969095100121174e-08;-1.2922316034625089e-07;1.0447987659191738;9.999628747034468;0.8336152438422588;0.015562293892711432;0.015560915965140717;0.7977227388075464;-0.014894998103478989;0.7977395338528069
88.226598;1.0444445234117132;0.8333867031027719;0.797797221853751;-5.958376879436264e-08;-1.289164674068148e-07;1.0447971294617842;9.999601849451302;0.8336145082296799;0.015562279929673456;0.015560905079275992;0.7977232573858092;-0.014894997934354086;0.7977404063321738
88.236598;1.0444463843181222;0.8333858706920239;0.7977962671634284;-5.9474399776281223e-08;-1.2859424237991754e-07;1.0447955586314825;9.99957498095898;0.8336137268414507;0.015562266820513542;0.015560894759039847;0.7977238021409502;-0.014894997759909186;0.797741297858513
88.246598;1.044448271936055;0.8333850874800118;0.7977953136471418;-5.936341864741814e-08;-1.2825884059668398e-07;1.0447940521782109;9.999548147667568;0.8336129033960277;0.015562254558341712;0.01556088500829358;0.797724370547181;-0.014894997579825113;0.7977422089261271
88.256598;1.044450182634899;0.8333843529784443;0.7977943629516716;-5.92515146072343e-08;-1.2791240956619427e-07;1.0447926097089495;9.999521353678354;0.8336120417358068;0.01556224315000116;0.015560875841177489;0.7977249599124707;-0.014894997394123885;0.7977431402886066
88.266598;1.0444521127816788;0.833383666094696;0.7977934169344012;-5.9139441108037434e-08;-1.27556850625539e-07;1.0447912309208216;9.999494610074047;0.8336111464094462;0.01556223260304023;0.01556086727261502;0.7977255675213523;-0.014894997202989212;0.7977440921603107
88.276598;1.0444540581135622;0.8333830253503757;0.7977924773105702;-5.9027884039851504e-08;-1.2719397022351094e-07;1.0447899144445885;9.9994679364076;0.8336102224489794;0.015562222909728859;0.015560859307254437;0.7977261906353051;-0.014894997006925639;0.7977450638993848
88.286598;1.044456013401941;0.8333824293337416;0.7977915450983822;-5.8917239914635564e-08;-1.2682566655686062e-07;1.044788657293973;9.999441352778511;0.8336092753233867;0.015562214056276665;0.015560851934584187;0.7977268263397094;-0.014894996806927028;0.7977460542288837
88.296598;1.044457972442127;0.833381877252717;0.7977906205625818;-5.880768849757362e-08;-1.2645410880549188e-07;1.04478745497033;9.999414877483684;0.8336083106276015;0.015562206035548604;0.015560845135126206;0.7977274718379691;-0.014894996604177965;0.7977470621740367
88.306598;1.0444599287309906;0.8333813687604303;0.797789703626071;-5.869960336557119e-08;-1.2608177701343083e-07;1.0447863022237684;9.99938853600262;0.833607333080005;0.015562198838598051;0.015560838894897629;0.7977281243736002;-0.01489499639964338;0.7977480877795037
88.316598;1.0444618763197908;0.833380903328115;0.7977887941378224;-5.859367595305003e-08;-1.2571140000987887e-07;1.0447851941010833;9.9993623710517;0.8336063460375266;0.015562192439090359;0.01556083321900369;0.7977287806303576;-0.014894996194072441;0.7977491318206269
88.326598;1.0444638095931318;0.8333804803364979;0.7977878922869647;-5.849060435316298e-08;-1.2534579764969197e-07;1.0447841264501674;9.999336445409872;0.8336053522188435;0.015562186794402152;0.015560828133750752;0.7977294367221807;-0.014894995988229229;0.7977501951926365
88.336598;1.044465722658107;0.8333800994956341;0.7977869989778983;-5.8391006645717997e-08;-1.2498753106060124e-07;1.0447830952817607;9.999310837562557;0.8336043544710289;0.015562181864511658;0.015560823675923997;0.7977300886396702;-0.014894995782997474;0.7977512785446242
88.346598;1.0444676090489897;0.8333797603087189;0.797786115302859;-5.8295602143732306e-08;-1.2463865369139201e-07;1.0447820956775076;9.999285632865828;0.8336033556967354;0.015562177623321067;0.015560819880615967;0.7977307325094324;-0.014894995579296322;0.7977523819331359
88.356598;1.0444694612382852;0.8333794612501182;0.7977852414589552;-5.82052155175842e-08;-1.2430085167196035e-07;1.0447811217376812;9.999260915511021;0.8336023581621521;0.01556217404547413;0.01556081677459815;0.7977313646351127;-0.014894995377924963;0.797753504655049
88.366598;1.0444712701883518;0.8333791997610849;0.7977843765003964;-5.8120758772829463e-08;-1.2397579052457045e-07;1.0447801677285458;9.999236766935855;0.8336013629707189;0.015562171086993764;0.015560814372363932;0.7977319811741918;-0.014894995179589691;0.7977546456186329
88.376598;1.0444730255405952;0.8333789724971988;0.7977835191867242;-5.804341329135227e-08;-1.2366530138726613e-07;1.0447792294446498;9.999213265292873;0.8336003705932246;0.015562168683736536;0.015560812679227248;0.7977325776413499;-0.014894994985087121;0.797755803814217
88.386598;1.0444747168030222;0.8333787753052441;0.7977826686807907;-5.797482189327782e-08;-1.2337114461439367e-07;1.0447783046152581;9.999190480390716;0.8335993818164473;0.015562166768893554;0.015560811699066684;0.7977331489629158;-0.014894994795333103;0.7977569783556993
88.396598;1.0444763347502872;0.8333786032505426;0.797781824663329;-5.7917039675657745e-08;-1.230945490142033e-07;1.0447773918467236;9.999168471038177;0.8335983980614116;0.015562165289068624;0.015560811432039858;0.7977336900066261;-0.014894994611202193;0.7977581681896518
88.406598;1.0444778717789933;0.8333784510088651;0.7977809876023132;-5.787226633509194e-08;-1.2283604026664403e-07;1.0447764895716642;9.999147287324826;0.8335974215243956;0.01556216419880385;0.015560811865001852;0.7977341958495437;-0.014894994433428505;0.7977593716261693
88.416598;1.0444793219723556;0.8333783134966626;0.7977801590105693;-5.7842647636703364e-08;-1.2259561044821236e-07;1.0447755960004446;9.999126971916162;0.8335964555686927;0.015562163447094877;0.015560812966725898;0.7977346619806259;-0.014894994262679056;0.7977605860034239
88.426598;1.0444806817150212;0.8333781861271645;0.7977793409184742;-5.783012737964221e-08;-1.2237289978615538e-07;1.0447747090455866;9.999107562037528;0.8335955050650729;0.015562162977838722;0.015560814693926691;0.7977350851213435;-0.014894994099607534;0.7977618079545559
88.436598;1.0444819499774327;0.8333780644868437;0.7977785349604548;-5.783611918063491e-08;-1.2216735859041408e-07;1.0447738260549462;9.999089095546879;0.8335945762289941;0.01556216273480736;0.015560817000565042;0.7977354640519118;-0.014894993944720008;0.7977630339306676
88.446598;1.044483127567801;0.8333779443080547;0.797777741874685;-5.786119708019432e-08;-1.2197843615824606e-07;1.0447729441741176;9.999071612754518;0.833593675690435;0.01556216266009223;0.015560819835626476;0.7977357990684472;-0.014894993798264684;0.7977642605615821
88.456598;1.0444842159596062;0.8333778222591736;0.7977769616435402;-5.7905137947991726e-08;-1.2180556729175639e-07;1.0447720609460915;9.999055149897686;0.8335928093203505;0.015562162690899512;0.01556082314535524;0.7977360903552074;-0.014894993660390982;0.7977654852380563
88.466598;1.0444852165693352;0.8333776965430327;0.7977761941637873;-5.796728679216209e-08;-1.2164797788253975e-07;1.0447711742740418;9.999039736556192;0.8335919818348194;0.015562162759422897;0.015560826896272252;0.7977363370556029;-0.014894993531350414;0.7977667068184029
88.476598;1.044486130114895;0.8333775664822486;0.797775439753247;-5.804699835963149e-08;-1.2150463683585122e-07;1.0447702819869247;9.999025405021628;0.8335911973568132;0.015562162801238897;0.0155608310927974;0.797736537591853;-0.014894993411472518;0.79776792567251
88.486598;1.044486955839088;0.8333774319175516;0.7977746989829653;-5.8143938290038674e-08;-1.2137438499858943e-07;1.044769381532666;9.99901219978836;0.8335904598709768;0.0155621627704281;0.015560835768053734;0.7977366902463526;-0.014894993301058637;0.7977691429976086
88.496598;1.0444876917258747;0.8333772932997796;0.7977739724225597;-5.8258062718495464e-08;-1.2125608237120318e-07;1.0447684698705548;9.99900017221358;0.8335897733799142;0.01556216264903677;0.015560840964542706;0.7977367931744698;-0.014894993200391867;0.797770360100035
88.506598;1.0444883357895778;0.8333771517872377;0.7977732608468462;-5.838933982113336e-08;-1.2114867767218217e-07;1.0447675438459338;9.998989365267718;0.8335891422666244;0.015562162445410775;0.015560846730475883;0.7977368439251648;-0.01489499310981039;0.7977715780319814
88.516598;1.0444888871465845;0.8333770086221928;0.7977725654992355;-5.853764506647012e-08;-1.210510851961003e-07;1.0447666009100396;9.998979805019674;0.8335885707247149;0.015562162187616947;0.015560853129490375;0.7977368393776202;-0.0148949930297138;0.7977727974366087
