time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.526598;1.044489346289429;0.8333768646237079;0.7977718879048036;-5.8702947021095474e-08;-1.2096199905800105e-07;1.0447656392367424;9.998971504457778;0.8335880612430739;0.015562161915969146;0.015560860237990979;0.7977367764569064;-0.014894992960579114;0.7977740181780171
88.536598;1.0444897149443628;0.8333767203702322;0.7977712293884243;-5.88853628574128e-08;-1.2087997281727404e-07;1.0447646569863165;9.998964469643179;0.8335876143989702;0.015562161671165557;0.015560868126036185;0.7977366528047436;-0.014894992903016702;0.7977752388702738
88.546598;1.044489995877935;0.8333765762979962;0.7977705907962571;-5.908484115745938e-08;-1.2080362659790875e-07;1.0447636517154624;9.998958699921712;0.8335872297202778;0.01556216147535839;0.015560876847589864;0.7977364667605495;-0.014894992857641006;0.7977764572639539
88.556598;1.0444901923992738;0.8333764326570092;0.7977699724696092;-5.9300773850894954e-08;-1.2073155717753367e-07;1.0447626208584444;9.998954187721035;0.8335869056273286;0.015562161311377894;0.015560886450228963;0.7977362167974179;-0.014894992824828581;0.7977776716256905
88.566598;1.0444903076301397;0.8333762898618248;0.7977693740832378;-5.953202580606873e-08;-1.206620483241332e-07;1.0447615628531013;9.998950919446782;0.8335866389879378;0.01556216112082001;0.015560896983370981;0.797735901139604;-0.01489499280463202;0.7977788818294422
88.576598;1.0444903444559344;0.8333761486093703;0.7977687944743689;-5.977730271562111e-08;-1.2059300937184408e-07;1.0447604775655044;9.998948873717273;0.8335864256968294;0.015562160834807484;0.015560908495645388;0.7977355181028254;-0.014894992796688374;0.7977800891142778
88.586598;1.044490306117839;0.8333760093918158;0.7977682320402933;-6.003530102603803e-08;-1.2052220270237583e-07;1.0447593656754686;9.998948024155602;0.8335862619192352;0.015562160410540872;0.015560921034953582;0.7977350668310171;-0.014894992800017152;0.7977812949985335
88.596598;1.0444901965208968;0.8333758722268787;0.7977676855142454;-6.030454957101465e-08;-1.2044755023787618e-07;1.0447582280808745;9.998948348129337;0.8335861446785559;0.015562159835481103;0.015560934651412756;0.7977345479251537;-0.014894992812987305;0.7977825006512531
88.606598;1.0444900200861265;0.8333757369391964;0.7977671545023735;-6.058329792450537e-08;-1.2036747893875322e-07;1.044757065781091;9.998949831933619;0.8335860714779775;0.015562159098743249;0.015560949391793814;0.7977339635625084;-0.014894992833523631;0.7977837068913577
88.616598;1.0444897813793812;0.8333756033848743;0.7977666396168228;-6.086969169201068e-08;-1.2028118698215967e-07;1.044755879865294;9.998952470387614;0.8335860400343351;0.01556215815952744;0.015560965292154382;0.7977333167899228;-0.014894992859367389;0.7977849141129699
88.626598;1.0444894849654367;0.8333754713195356;0.7977661422249511;-6.116214390700206e-08;-1.2018851995583409e-07;1.0447546714271658;9.998956263392758;0.8335860484452551;0.015562156939811328;0.01556098238141259;0.7977326104132333;-0.014894992888353253;0.7977861222714254
88.636598;1.044489135826037;0.83337534061009;0.7977656644514685;-6.14595218502044e-08;-1.2008959150824482e-07;1.044753441269425;9.998961213450018;0.8335860950470673;0.015562155346361442;0.015561000681835156;0.7977318465013531;-0.0148949929187141;0.797787331087115
88.646598;1.0444887398102816;0.8333752119796414;0.7977652097864366;-6.1761071418238e-08;-1.1998455786375802e-07;1.0447521896896026;9.998967324787662;0.8335861783044204;0.015562153298750377;0.015561020192233014;0.7977310269176587;-0.014894992949280815;0.7977885401717737
88.656598;1.0444883034151744;0.8333750871339111;0.7977647831560649;-6.206636900711945e-08;-1.198735929059593e-07;1.0447509167327347;9.998974596305214;0.8335862972975611;0.015562150738965328;0.015561040879038883;0.7977301542346754;-0.014894992979499587;0.7977897493482918
88.666598;1.0444878328489398;0.8333749679429177;0.7977643900930841;-6.237536380303585e-08;-1.1975693762172868e-07;1.044749622815978;9.998983011802736;0.8335864516318512;0.01556214762873893;0.015561062691854819;0.7977292321219243;-0.014894993009321482;0.7977909588531322
88.676598;1.044487333027958;0.8333748558571632;0.7977640361690278;-6.268836915313073e-08;-1.196349508538571e-07;1.0447483092946297;9.998992540466952;0.8335866400199402;0.015562143949141799;0.015561085576658707;0.7977282649477226;-0.014894993039051828;0.7977921686439702
88.686598;1.0444868070878959;0.8333747521524655;0.7977637271000503;-6.300595874019968e-08;-1.1950812204402706e-07;1.044746978217808;9.9990031445446;0.8335868593588681;0.01556213969851545;0.015561109469945926;0.7977272571487979;-0.014894993069192142;0.7977933774692819
88.696598;1.0444862565853956;0.8333746581669741;0.7977634688344645;-6.332888873502475e-08;-1.1937704365057328e-07;1.0447456314713128;9.999014781371633;0.8335871056462817;0.015562134884908187;0.015561134291545287;0.7977262127529842;-0.014894993100281433;0.7977945827102818
88.706598;1.0444856823409634;0.833374575005772;0.7977632672383114;-6.365811915866585e-08;-1.1924235502066289e-07;1.0447442703019931;9.999027401282449;0.8335873751048956;0.015562129519266636;0.015561159951118867;0.7977251352486802;-0.014894993132868812;0.7977957808062306
88.716598;1.0444850851564855;0.833374503665639;0.7977631278600266;-6.399484504988744e-08;-1.1910472683256061e-07;1.044742895330072;9.999040954663304;0.8335876642888691;0.015562123616990475;0.015561186361777075;0.79772402801397;-0.014894993167648758;0.7977969676727383
88.726598;1.0444844656219157;0.8333744458464994;0.7977630559210372;-6.434047244197096e-08;-1.1896493290796704e-07;1.0447415067421673;9.999055405820785;0.8335879701864328;0.015562117213259589;0.015561213448462294;0.7977228946760203;-0.014894993205576003;0.7977981390194709
88.736598;1.044483823357485;0.8333744041116148;0.7977630559056648;-6.469654376522434e-08;-1.1882392556638761e-07;1.0447401045887477;9.999070736186393;0.8335882907438189;0.015562110379295438;0.015561241148008475;0.7977217390631468;-0.014894993247863697;0.7977992904244766
88.746598;1.0444831565648194;0.8333743811926225;0.7977631309375144;-6.506467861154505e-08;-1.186828147487998e-07;1.044738688760688;9.999086935325952;0.8335886251326576;0.015562103223651152;0.01556126940984981;0.7977205652566595;-0.014894993295853825;0.7978004168921554
88.756598;1.0444824624049247;0.8333743793948077;0.7977632828347361;-6.54464636032498e-08;-1.1854272700636641e-07;1.044737258451326;9.999103992493227;0.8335889732756451;0.015562095887016961;0.015561298199223292;0.797719377580693;-0.014894993350787419;0.7978015125242625
88.766598;1.0444817379019922;0.8333744003393633;0.7977635125228132;-6.584310325756001e-08;-1.1840471978649896e-07;1.0447358118284324;9.999121893729699;0.8335893348879638;0.015562088532044823;0.015561327490861039;0.797718180096788;-0.014894993413636717;0.7978025708414248
88.776598;1.0444809805321338;0.8333744450195925;0.7977638197740039;-6.625505417709253e-08;-1.1826991984317628e-07;1.0447343466095806;9.999140625465875;0.8335897090634177;0.01556208131999358;0.015561357258734716;0.797716975826169;-0.014894993485197064;0.7978035851857382
88.786598;1.0444801883112809;0.8333745140464166;0.7977642027105167;-6.668197579814034e-08;-1.1813952871976353e-07;1.044732861240192;9.999160180793826;0.8335900945329858;0.015562074391156193;0.015561387472580429;0.7977157665337843;-0.014894993566440915;0.7978045492642422
88.796598;1.0444793596590294;0.8333746077540644;0.7977646581627734;-6.712286482147743e-08;-1.1801447796802681e-07;1.0447313554977309;9.9991805543274;0.8335904896818667;0.015562067867387657;0.015561418095227191;0.7977145537626703;-0.014894993658741045;0.7978054582078296
88.806598;1.0444784931419548;0.8333747261403702;0.7977651823695202;-6.757628958213022e-08;-1.1789519670117812e-07;1.0447298301161225;9.999201728515816;0.8335908923195003;0.015562061864891872;0.015561449086369071;0.7977133401782951;-0.014894993763620593;0.7978063091238347
88.816598;1.0444775875969514;0.8333748686601397;0.7977657710755701;-6.804067867329777e-08;-1.1778172842946554e-07;1.044728286077391;9.999223673857305;0.8335912998974448;0.015562056494770514;0.015561480413836641;0.7977121296344443;-0.014894993882310588;0.7978071004185496
88.826598;1.044476642791555;0.833375033997094;0.797766419308016;-6.851436965879101e-08;-1.1767400795607907e-07;1.0447267236526367;9.99924636084447;0.8335917103662003;0.015562051853878774;0.015561512055128996;0.797710926205287;-0.014894994015571098;0.7978078309704215
88.836598;1.044475659861531;0.8333752203259588;0.7977671211274311;-6.899549666383181e-08;-1.1757208389438643e-07;1.0447251415519654;9.999269764581337;0.8335921231483706;0.015562048024617085;0.015561543996527444;0.7977097336336393;-0.014894994163784831;0.7978085001473546
88.846598;1.0444746415257635;0.8333754260684417;0.7977678694014284;-6.948195848743839e-08;-1.174761717233522e-07;1.0447235373867683;9.99929386364208;0.833592539246177;0.015562045082407175;0.015561576241421978;0.7977085555941998;-0.014894994327073717;0.797809108147629
88.856598;1.0444735922733126;0.8333756505265686;0.7977686560806369;-6.997149956349703e-08;-1.1738663154135839e-07;1.0447219093811224;9.999318640391992;0.8335929602765187;0.015562043100710004;0.015561608803655112;0.7977073960875446;-0.014894994505347233;0.7978096559839266
88.866598;1.0444725175724185;0.8333758941520548;0.7977694730358196;-7.046200151346694e-08;-1.1730393500409586e-07;1.0447202574042114;9.999344082121628;0.833593387507369;0.015562042152738063;0.015561641681020302;0.7977062594442244;-0.014894994698385886;0.7978101453230405
88.876598;1.0444714222655194;0.8333761586341203;0.7977703127817627;-7.095183231655381e-08;-1.1722858924258565e-07;1.0447185822935914;9.999370183230416;0.8335938217161855;0.015562042310171399;0.015561674850240428;0.7977051499489517;-0.014894994906022398;0.7978105783275372
88.886598;1.0444703097175603;0.8333764468370312;0.7977711685794309;-7.143995410172266e-08;-1.1716100712266416e-07;1.0447168848247277;9.999396946918433;0.833594263322221;0.015562043635258895;0.015561708284715642;0.7977040715702073;-0.014894995128313342;0.7978109571255061
88.896598;1.0444691821074388;0.8333767622604488;0.7977720342410731;-7.192576107949851e-08;-1.1710132777043373e-07;1.0447151651805233;9.9994243830223;0.8335947118688238;0.015562046165007212;0.015561741951472616;0.7977030279915294;-0.014894995365560269;0.7978112833532002
88.906598;1.0444680410423937;0.8333771081082364;0.7977729042641174;-7.240880709991475e-08;-1.1704933330698861e-07;1.044713422901729;9.999452502476396;0.8335951653258663;0.015562049904420658;0.01556177579371325;0.7977020225097995;-0.014894995618057629;0.7978115586512996
88.916598;1.0444668878268695;0.8333774867148075;0.7977737743476023;-7.288866651402224e-08;-1.1700454762646102e-07;1.0447116578779205;9.999481311559627;0.8335956202810647;0.015562054843926927;0.015561809734033023;0.7977010580466145;-0.014894995885750184;0.797811785416762
88.926598;1.044465723577095;0.8333778994319988;0.7977746420191726;-7.336493795694068e-08;-1.1696626648599786e-07;1.044709871091455;9.999510808109713;0.8335960725732499;0.015562060977062985;0.015561843689284423;0.7977001376831794;-0.014894996168207228;0.7978119668119432
88.936598;1.044464549652822;0.8333783465514788;0.7977755069875855;-7.383735227106016e-08;-1.1693338946521227e-07;1.0447080637396482;9.999540980652805;0.833596517321202;0.0155620682897985;0.015561877573066926;0.7976992648934046;-0.01489499646472907;0.7978121063434348
88.946598;1.0444633679088813;0.8333788274995791;0.7977763705889079;-7.43059363306393e-08;-1.1690437123496495e-07;1.0447062367518882;9.999571808511964;0.8335969486419923;0.015562076741739662;0.015561911293509667;0.7976984429030489;-0.014894996774322527;0.7978122075346884
88.956598;1.0444621802666125;0.8333793412569466;0.7977772343929644;-7.477091983476015e-08;-1.168774468207679e-07;1.0447043916474508;9.999603261645904;0.8335973600254636;0.01556208626897228;0.015561944758887454;0.7976976739288143;-0.014894997095851884;0.7978122739518705
88.966598;1.0444609885527498;0.8333798864107494;0.7977780993459639;-7.5232574362954e-08;-1.1685075727697793e-07;1.0447025307836622;9.999635301806766;0.8335977456342155;0.01556209679563848;0.015561977878111507;0.7976969590430245;-0.014894997428397295;0.7978123094833415
88.976598;1.0444597951140266;0.8333804609769103;0.7977789661617808;-7.569131290479724e-08;-1.1682223581174443e-07;1.0447006567132575;9.99966788160796;0.8335981018854928;0.015562108236018713;0.015562010553621851;0.7976962986508285;-0.014894997771459528;0.7978123183877983
88.986598;1.0444586030574459;0.8333810622047908;0.7977798358293556;-7.614765846512624e-08;-1.1678956788676272e-07;1.0446987717789065;9.999700939590724;0.8335984279854116;0.01556212049848573;0.015562042685605449;0.7976956933893105;-0.014894998124822801;0.7978123051009907
88.996598;1.0444574157097561;0.8333816863753407;0.7977807094789874;-7.660192686066992e-08;-1.1675030102222224e-07;1.0446968779726902;9.99973440048644;0.8335987249534546;0.015562133497937945;0.01556207418117286;0.7976951449816749;-0.014894998488160728;0.7978122740008319
89.006598;1.044456236231756;0.8333823290030896;0.797781588184899;-7.705399474522235e-08;-1.1670211927327917e-07;1.0446949773954353;9.999768186669217;0.8335989944945047;0.015562147158622967;0.015562104953140409;0.7976946562468784;-0.014894998860757243;0.7978122290431272
89.016598;1.0444550676779554;0.8333829854493443;0.7977824731270478;-7.750330165859381e-08;-1.1664326374837463e-07;1.044693073631664;9.99980222957958;0.8335992386155614;0.01556216140256387;0.015562134917787298;0.7976942305331276;-0.014894999241562264;0.7978121735837653
89.026598;1.0444539128066432;0.8333836514656601;0.7977833660055991;-7.794902154832792e-08;-1.1657261675005755e-07;1.0446911725560124;9.999836464869786;0.8335994592479767;0.015562176143970523;0.015562163994265445;0.7976938713795042;-0.014894999629346924;0.7978121105365187
89.036598;1.0444527737101166;0.833384323289307;0.7977842696090693;-7.839031061193674e-08;-1.1648929848744893e-07;1.044689281523175;9.99987081355921;0.8335996577456094;0.01556219130046283;0.015562192102008142;0.7976935821946471;-0.01489500002277823;0.797812042289836
89.046598;1.0444516519494171;0.8333849971531898;0.7977851881162539;-7.882655101779178e-08;-1.1639236518587836e-07;1.044687408070149;9.999905169406464;0.8335998352463572;0.015562206808303778;0.01556221916301453;0.7976933659536053;-0.01489500042042859;0.797811970437833
89.056598;1.044450548681998;0.8333856687761252;0.7977861262984625;-7.925753392562567e-08;-1.1628091504466859e-07;1.0446855595637135;9.999939403805408;0.8335999935007637;0.01556222262286743;0.01556224510481869;0.7976932255188551;-0.014895000820767581;0.7978118960812027
89.066598;1.0444494644982223;0.8333863335797347;0.7977870881896341;-7.968348832987303e-08;-1.161542956911349e-07;1.0446837434886507;9.999973380257458;0.8336001347705174;0.015562238704399517;0.015562269857533175;0.7976931642020245;-0.014895001222239645;0.7978118206110969
89.076598;1.0444483998411573;0.8333869873219004;0.7977880768835648;-8.01049230418332e-08;-1.1601208930676301e-07;1.0446819671256502;10.000006965784307;0.8336002612632667;0.015562255003823244;0.015562293351610041;0.7976931855105232;-0.014895001623306325;0.7978117462398361
89.086598;1.044447355869554;0.8333876264938102;0.7977890952074344;-8.052237699791892e-08;-1.1585394716233773e-07;1.0446802367731225;10.000040033358033;0.8336003751708516;0.015562271459606388;0.015562315520736298;0.7976932922602217;-0.014895002022310833;0.7978116760812503
89.096598;1.044446334686797;0.8333882484515278;0.79779014582044;-8.093622794042309e-08;-1.1567960153654579e-07;1.0446785573024313;10.000072459805455;0.833600478927073;0.01556228801111448;0.01556233630844124;0.79769348638743;-0.014895002417365893;0.7978116137848302
89.106598;1.0444453387981119;0.8333888512051995;0.7977912304011326;-8.134663687351334e-08;-1.1548905099780765e-07;1.0446769319013978;10.00010412919081;0.8336005753249558;0.015562304616287811;0.01556235567288386;0.7976937695750947;-0.014895002806352189;0.7978115630606368
89.116598;1.044444370621845;0.8333894330539031;0.7977923488150602;-8.175360375916225e-08;-1.1528265823661139e-07;1.0446753619452418;10.00013494049468;0.8336006674111153;0.015562321251648088;0.015562373582403479;0.7976941435165726;-0.014895003186916245;0.7978115278895962
89.126598;1.0444434323537064;0.8333899927396875;0.797793499477578;-8.21571392708328e-08;-1.150610599541808e-07;1.0446738471635362;10.00016480595223;0.8336007579571828;0.015562337897301739;0.0155623900064525;0.7976946096494305;-0.014895003556588775;0.7978115131363311
89.136598;1.04444252551681;0.8333905300244072;0.7977946805927495;-8.255741730779901e-08;-1.14824870057241e-07;1.0446723860045195;10.000193640614198;0.8336008488748338;0.0155623545278134;0.015562404911500237;0.7976951692044256;-0.014895003913134187;0.7978115247398979
89.146598;1.044441650350271;0.8333910459262494;0.7977958906639053;-8.295466792957219e-08;-1.1457440238312192e-07;1.0446709764359223;10.000221360149569;0.8336009409364833;0.015562371118710073;0.015562418257860615;0.7976958235072796;-0.014895004254714666;0.797811569437352
89.156598;1.0444408062025112;0.8333915422661109;0.7977971280367474;-8.334904715757895e-08;-1.1430977593882793e-07;1.0446696169518894;10.000247888050396;0.8336010337623331;0.015562387660199928;0.01556242999254133;0.7976965737329064;-0.014895004579602907;0.7978116540244484
89.166598;1.0444399926890928;0.8333920209540033;0.7977983906187005;-8.374077288575597e-08;-1.1403121932086173e-07;1.0446683068736788;10.000273160968215;0.833601126174732;0.01556240416429689;0.015562440046036902;0.797697420554345;-0.014895004885950195;0.7978117844746513
89.176598;1.0444392100622264;0.833392483558588;0.7977996761299584;-8.413020651080735e-08;-1.137391196017846e-07;1.044667046138098;10.000297128930265;0.8336012170970516;0.015562420662330217;0.015562448339189405;0.7976983641900242;-0.01489500517192035;0.7978119657432503
89.186598;1.0444384587285525;0.8333929311867964;0.797800982296488;-8.451774775200124e-08;-1.134339166730146e-07;1.0446658353872849;10.000319751660605;0.8336013063876455;0.01556243719645897;0.015562454798957287;0.7976994038422099;-0.014895005435960746;0.7978122021477317
89.196598;1.0444377393372624;0.8333933646615613;0.7978023067696869;-8.490389494452485e-08;-1.1311613830125423e-07;1.0446646760755467;10.000341000169076;0.8336013947755739;0.015562453808041382;0.015562459375629523;0.7977005367906251;-0.014895005677007439;0.7978124975756141
89.206598;1.0444370534053031;0.8333937850373717;0.7978036469337526;-8.528939859233557e-08;-1.1278641738986796e-07;1.0446635700007478;10.000360864605579;0.8336014835858914;0.015562470529633351;0.015562462051371613;0.797701758735994;-0.014895005894525701;0.7978128553958536
89.216598;1.0444364032360063;0.8333941942975164;0.7978049998903357;-8.567519237671127e-08;-1.124453331393286e-07;1.0446625187666312;10.000379351801058;0.8336015753050797;0.015562487385086296;0.015562462841506312;0.7977030648484157;-0.014895006088381258;0.7978132783379961
89.226598;1.0444357912261502;0.8333945960388109;0.7978063628082531;-8.60622434592473e-08;-1.1209335128635307e-07;1.0446615236147718;10.000396474099084;0.8336016742155403;0.015562504393119769;0.015562461792376792;0.7977044501617279;-0.014895006258616837;0.7978137683639819
89.236598;1.0444352195901265;0.8333949955254789;0.797807733104401;-8.645141372999254e-08;-1.1173106680961335e-07;1.0446605851177417;10.00041224711278;0.833601785863965;0.015562521571331717;0.015562458974672497;0.7977059097251056;-0.014895006405329734;0.7978143264903172
89.246598;1.044434690804689;0.8333953983769241;0.7978091082909129;-8.684316359221248e-08;-1.1135942147942869e-07;1.0446597028659805;10.000426697343963;0.833601915611479;0.015562538942451565;0.015562454474711516;0.7977074389486595;-0.014895006528684867;0.79781495288681
89.256598;1.0444342080275382;0.8333958087551153;0.7978104859762786;-8.723730447817372e-08;-1.1097953613093822e-07;1.044658875615155;10.000439868375816;0.833602067337667;0.01556255653665313;0.015562448388420401;0.7977090338180922;-0.014895006628850373;0.7978156474476217
89.266598;1.0444337747817023;0.8333962290739977;0.7978118636441578;-8.763325679741802e-08;-1.1059235378886767e-07;1.0446581015736849;10.00045182087782;0.8336022430912287;0.01556257438478577;0.015562440820596402;0.7977106909662199;-0.014895006706029664;0.7978164102487204
89.276598;1.044433394509554;0.8333966612583467;0.7978132380240545;-8.803067364722109e-08;-1.1019843827263209e-07;1.0446573786011593;10.000462628898514;0.8336024433716908;0.015562592512724282;0.015562431883588454;0.7977124074839682;-0.01489500676079947;0.7978172415222633
89.286598;1.0444330707223215;0.8333971075556444;0.797814605141494;-8.842970253107642e-08;-1.0979796318905247e-07;1.0446567042743058;10.000472373385133;0.8336026673653061;0.01556261093700081;0.01556242169180186;0.7977141806472765;-0.014895006794471317;0.7978181416021902
89.296598;1.044432807112013;0.8333975704582011;0.7978159613538494;-8.883070282536573e-08;-1.0939085148489634e-07;1.0446560758349337;10.000481135107215;0.833602913577451;0.015562629652565094;0.015562410361037032;0.7977160081269872;-0.014895006809216203;0.7978191107354673
89.306598;1.0444326071800665;0.8333980527881718;0.7978173042110065;-8.923403682358197e-08;-1.0897713665548694e-07;1.0446554905301095;10.00048898918252;0.8336031806529897;0.015562648626049714;0.015562398010033578;0.7977178884019989;-0.014895006807833525;0.7978201484729206
89.316598;1.0444324739875477;0.8333985577768404;0.7978186324740117;-8.964022684824399e-08;-1.0855742908098661e-07;1.044654946441336;10.00049599850176;0.8336034674259263;0.015562667805881027;0.015562384751429199;0.7977198207918013;-0.014895006793254442;0.7978212532115627
89.326598;1.0444324103033975;0.8333990885714151;0.797819946012722;-9.004995624802082e-08;-1.0813307399115988e-07;1.044654442637295;10.000502211529598;0.8336037725738316;0.01556268714299796;0.015562370679842938;0.7977218050733115;-0.014895006768250717;0.7978224224650603
89.336598;1.0444324186203198;0.8333996480417122;0.7978212459264736;-9.046367029857917e-08;-1.0770589660607875e-07;1.0446539782094968;10.000507668898;0.8336040944632411;0.015562706614078083;0.015562355871385327;0.7977238410832271;-0.01489500673555841;0.7978236538080533
89.346598;1.0444325004327135;0.833400239638451;0.7978225339880494;-9.08814519906648e-08;-1.0727786335903507e-07;1.04465355175835;10.000512409647168;0.8336044314127737;0.015562726226746933;0.015562340391909653;0.7977259285564209;-0.01489500669810302;0.7978249453660624
89.356598;1.044432655071236;0.8334008680766805;0.7978238117425289;-9.130341101204042e-08;-1.068509134832749e-07;1.044653161983965;10.000516474039888;0.8336047822512469;0.015562745998115872;0.015562324300838546;0.7977280666581918;-0.014895006659028211;0.7978262951756881
89.366598;1.0444328792040118;0.8334015386779999;0.7978250806746336;-9.17298783651568e-08;-1.0642703009974583e-07;1.0446528077840123;10.000519904259692;0.8336051465709866;0.01556276592817949;0.015562307649132577;0.7977302532827839;-0.014895006621392348;0.7978277007310667
89.376598;1.0444331679350072;0.8334022562530479;0.7978263429046678;-9.216115542323623e-08;-1.0600831669062524e-07;1.0446524870720209;10.000522739265193;0.8336055248883505;0.015562785985881712;0.015562290486352055;0.7977324853949843;-0.014895006587690801;0.7978291593188972
89.386598;1.0444335168533025;0.833403024869262;0.7978276011709289;-9.259728793301839e-08;-1.0559682069058477e-07;1.0446521959712036;10.000525008129802;0.8336059187599888;0.015562806115705026;0.015562272871180878;0.7977347604380007;-0.01489500655979772;0.7978306680638776
89.396598;1.0444339228269193;0.8334038483970321;0.797828858121878;-9.30380785465652e-08;-1.0519436671133155e-07;1.0446519297140644;10.000526732330943;0.8336063300828206;0.015562826260365153;0.01556225486762929;0.7977370771598763;-0.014895006539450379;0.7978322234307587
89.406598;1.044434383073623;0.833404730774833;0.7978301151527555;-9.348310536673398e-08;-1.048025806589455e-07;1.0446516840149616;10.000527933607309;0.8336067598364811;0.015562846376583998;0.015562236532086134;0.7977394350302417;-0.014895006528609917;0.7978338208916507
89.416598;1.0444348944063424;0.8334056756218469;0.7978313715495186;-9.393165932106521e-08;-1.0442279190725826e-07;1.0446514552186785;10.0005286346241;0.8336072073866959;0.015562866432194625;0.015562217907755188;0.7977418331738833;-0.014895006529373032;0.797835455194305
89.426598;1.0444354535517755;0.8334066856846968;0.7978326248534178;-9.438280024800039e-08;-1.040557493673821e-07;1.0446512395152883;10.00052885449102;0.8336076706159538;0.015562886395448361;0.015562199036588804;0.7977442699357338;-0.0148950065436704;0.7978371209498337
89.436598;1.0444360576782354;0.833407762744549;0.7978338715997971;-9.483551265769118e-08;-1.0370151997151767e-07;1.0446510324045546;10.000528609007645;0.8336081463372117;0.015562906229367124;0.015562179972725547;0.7977467433334002;-0.014895006572961394;0.7978388130110035
89.446598;1.0444367042827765;0.8334089079897549;0.7978351074958095;-9.528875522299624e-08;-1.033597120773931e-07;1.0446508288010385;10.000527913136622;0.8336086307848063;0.015562925893518388;0.015562160776775942;0.7977492517657674;-0.014895006618136569;0.7978405268052225
89.456598;1.044437390742722;0.8334101221404624;0.7978363276991086;-9.574144838811957e-08;-1.0302973291403988e-07;1.0446506239893985;10.000526782205085;0.8336091202126868;0.015562945348274295;0.015562141502222354;0.7977517937412006;-0.014895006679767512;0.7978422587450231
89.466598;1.0444381143526469;0.8334114051822703;0.7978375274018179;-9.619247941310646e-08;-1.0271087515378245e-07;1.0446504151044826;10.000525234867359;0.8336096110843557;0.015562964558383335;0.015562122185946483;0.7977543670016202;-0.014895006758384035;0.7978440061678406
89.476598;1.0444388727093958;0.8334127563905471;0.7978387019399237;-9.664073942916275e-08;-1.0240238789254815e-07;1.044650201424163;10.000523293287213;0.8336100994472048;0.015562983490950609;0.015562102843266291;0.797756968777772;-0.014895006854322676;0.7978457665983216
89.486598;1.0444396638684725;0.8334141749112576;0.7978398462968896;-9.708517355038061e-08;-1.0210369180459505e-07;1.0446499831726042;10.000520975397366;0.8336105802969619;0.015563002105208166;0.015562083477833007;0.7977595966045326;-0.014895006967320443;0.7978475369535124
89.496598;1.044440486158161;0.8334156602447053;0.7978409546357115;-9.752466114279698e-08;-1.0181461129249021e-07;1.0446497608198533;10.000518287812602;0.8336110478286897;0.015563020347727753;0.015562064102304636;0.797762248079753;-0.0148950070963668;0.7978493134074289
89.506598;1.0444413375794388;0.8334172120973284;0.7978420203780731;-9.795795433105194e-08;-1.0153534654489673e-07;1.0446495351657719;10.000515230523096;0.8336114962561945;0.015563038161473147;0.015562044746492443;0.7977649200269817;-0.014895007239952749;0.7978510918333612
89.516598;1.0444422152334487;0.83341882993882;0.7978430367415001;-9.838396217673313e-08;-1.0126620788838574e-07;1.0446493071829763;10.000511809209273;0.8336119205804318;0.015563055495806541;0.015562025449161044;0.7977676080917742;-0.014895007396543331;0.7978528681458875
89.526598;1.0444431156472551;0.833420512690552;0.7978439974342987;-9.880191764219365e-08;-1.0100748953451923e-07;1.0446490780958715;10.000508040731287;0.8336123167592879;0.015563072310730487;0.015562006249258124;0.7977703070151075;-0.01489500756485291;0.7978546383995765
89.536598;1.0444440357418396;0.8334222586384357;0.7978448972677982;-9.921118363607823e-08;-1.0075957241928096e-07;1.0446488496749446;10.000503947901583;0.8336126811223662;0.015563088580741829;0.015561987186967828;0.7977730112436544;-0.014895007743691763;0.7978563990296517
89.546598;1.0444449732256305;0.8334240654996177;0.797845732178828;-9.961106507603901e-08;-1.0052297548531553e-07;1.0446486240748407;10.000499551282518;0.8336130099854108;0.015563104295575513;0.015561968305293992;0.7977757151044275;-0.01489500793176579;0.7978581470525755
89.556598;1.044445926166305;0.833425930503422;0.7978464985954152;-1.0000087799215895e-07;-1.002981778940972e-07;1.0446484036270698;10.00049486629986;0.8336133000864808;0.015563119455749317;0.01556194963820605;0.7977784127287522;-0.014895008127654062;0.7978598798814721
89.566598;1.044446892849941;0.8334278505950344;0.7978471930024675;-1.0038023522630875e-07;-1.0008526791995214e-07;1.0446481905770217;10.000489907432817;0.8336135491246525;0.01556313407455573;0.015561931195416339;0.7977810983195808;-0.014895008329796662;0.7978615950170923
89.576598;1.0444478720042052;0.8334298229211079;0.7978478121300865;-1.0074924757773516e-07;-9.988376360624507e-08;1.0446479866149194;10.000484695751497;0.8336137556916866;0.01556314819031707;0.015561912959743704;0.7977837661889148;-0.014895008536490869;0.7978632899195018
89.586598;1.0444488622598254;0.8334318452603499;0.7978483534555303;-1.0110845281475764e-07;-9.969282891451546e-08;1.0446477929087168;10.000479270176383;0.8336139188822282;0.015563161876330832;0.015561894894191075;0.7977864103870868;-0.014895008745968453;0.7978649622394793
89.596598;1.0444498617341558;0.8334339157797279;0.797848815752979;-1.0145863966035349e-07;-9.951151930262112e-08;1.044647610406938;10.000473695124601;0.8336140382412554;0.01556317524046987;0.0155618769511706;0.7977890247076439;-0.01489500895646172;0.7978666103347573
89.606598;1.0444508689269167;0.8334360321629986;0.7978491991290483;-1.0180068735949292e-07;-9.93388440002631e-08;1.0446474398609285;10.000468051335512;0.8336141139611932;0.0155631884176038;0.01556185908347305;0.7977916032836352;-0.014895009166192455;0.7978682335696524
89.616598;1.0444518832772718;0.8334381908437725;0.7978495042898198;-1.0213536785212003e-07;-9.917394200349093e-08;1.0446472820392476;10.000462420014713;0.833614146505885;0.015563201562388992;0.015561841257068476;0.7977941410648568;-0.014895009373438973;0.7978698320785476
89.626598;1.0444529044276354;0.833440386699194;0.797849732010015;-1.0246313527175421e-07;-9.901637297259737e-08;1.0446471379009212;10.000456877286563;0.8336141357534138;0.015563214840593064;0.015561823460125097;0.797796633417336;-0.014895009576780343;0.7978714061369245
89.636598;1.0444539315133565;0.8334426131627696;0.7978498833737017;-1.027840924019195e-07;-9.886626272741934e-08;1.04464700843723;10.000451495735884;0.8336140808951954;0.015563228411127587;0.015561805699823085;0.7977990753084491;-0.014895009775279135;0.7978729557847489
89.646598;1.044454962962798;0.8334448627452027;0.797849959713393;-1.0309830123726969e-07;-9.872414120300186e-08;1.0446468952104915;10.000446344746674;0.833613980991969;0.01556324240942488;0.015561787989971834;0.7978014611746312;-0.01489500996839233;0.7978744810402472
89.656598;1.0444559964785793;0.8334471276858022;0.7978499618347826;-1.034061784691233e-07;-9.859048435220466e-08;1.044646801461637;10.000441486529201;0.8336138349605825;0.015563256947152613;0.015561770349589664;0.7978037854961764;-0.014895010155873694;0.7978759819674647
89.666598;1.0444570290106574;0.8334494004148567;0.7978498897324487;-1.0370849439570164e-07;-9.846542706831126e-08;1.044646731952254;10.000436967725221;0.8336136413345143;0.01556327212083303;0.015561752819036634;0.7978060432397254;-0.014895010337856682;0.7978774585877308
89.676598;1.044458056564037;0.8334516736754809;0.7978497432201707;-1.0400598787836635e-07;-9.834896572528413e-08;1.0446466911239864;10.000432811679735;0.8336133985552873;0.015563288014027496;0.0155617354690624;0.7978082298079845;-0.014895010514728729;0.7978789114540804
89.686598;1.0444590744303721;0.833453940261812;0.7978495226095065;-1.0429897300961587e-07;-9.824128332530502e-08;1.0446466814395667;10.000429017623466;0.8336131053730845;0.01556330468891616;0.015561718390486238;0.7978103410510312;-0.014895010686752967;0.7978803420953888
89.696598;1.0444600781195332;0.8334561928172382;0.7978492287117468;-1.0458724681894743e-07;-9.814281133097655e-08;1.0446467034136757;10.000425570779514;0.8336127612552395;0.015563322175875511;0.015561701681553198;0.7978123736524334;-0.014895010853946712;0.7978817524187386
89.706598;1.0444610638648277;0.8334584239857756;0.7978488625936215;-1.0487028554671775e-07;-9.805402628373126e-08;1.0446467568251754;10.000422463778772;0.8336123668546344;0.015563340472505795;0.01556168544040007;0.7978143252908517;-0.014895011016258048;0.7978831440239023
89.716598;1.0444620282904689;0.8334606265088683;0.7978484259446128;-1.0514736565500119e-07;-9.79752273969702e-08;1.0446468418110535;10.000419719024945;0.8336119237634615;0.015563359550614221;0.01556166976028221;0.797816194548089;-0.014895011173724751;0.7978845182123807
89.726598;1.0444629684892204;0.8334627931572255;0.7978479216025596;-1.0541761421375978e-07;-9.79065925165217e-08;1.0446469587789096;10.000417392328062;0.8336114335958267;0.015563379360846528;0.015561654724264556;0.7978179810298259;-0.014895011326529057;0.7978858762696215
89.736598;1.0444638828416137;0.833464916939761;0.7978473534371029;-1.056803149747381e-07;-9.78483804809652e-08;1.044647107152444;10.000415553464702;0.8336108977298857;0.015563399834550443;0.015561640388383901;0.797819685098533;-0.014895011474861691;0.7978872196302186
89.746598;1.0444647712598476;0.8334669916204535;0.7978467258747702;-1.0593526512281898e-07;-9.780088010241034e-08;1.0446472848111519;10.000414263595658;0.8336103177379598;0.015563420891390395;0.015561626763774358;0.7978213068877325;-0.014895011618658523;0.797888549981115
89.756598;1.044465634744418;0.8334690117853532;0.7978460434920438;-1.0618276422785243e-07;-9.776417451767124e-08;1.0446474889570547;10.000413565006387;0.8336096952956782;0.015563442449520702;0.01556161382229513;0.7978228454123152;-0.014895011757726447;0.7978898691679099
89.766598;1.0444664752371724;0.8334709723363166;0.7978453106602075;-1.0642330829140884e-07;-9.773799313764999e-08;1.0446477168276707;10.000413483290913;0.8336090319371517;0.015563464424659666;0.015561601518068298;0.7978242984368764;-0.014895011892249755;0.7978911787021474
89.776598;1.0444672950874756;0.8334728684035673;0.7978445313405617;-1.0665732816409793e-07;-9.77216459666207e-08;1.044647965899963;10.000414032395003;0.8336083296779927;0.015563486718693722;0.015561589804451034;0.7978256632308022;-0.014895012022941724;0.797892479149556
89.786598;1.044468095713086;0.8334746958578729;0.7978437093397391;-1.0688515221334902e-07;-9.771403251936223e-08;1.0446482341858538;10.000415211957385;0.8336075916831777;0.015563509217771516;0.015561578645489673;0.7978269374645662;-0.01489501215070516;0.7978937697302876
89.796598;1.0444688772826474;0.8334764518957327;0.7978428488084652;-1.0710709971116408e-07;-9.771387512140091e-08;1.0446485204057308;10.000417005411903;0.833606821749471;0.015563531812233716;0.015561568025463879;0.7978281195133216;-0.014895012276223148;0.7978950481048834
89.806598;1.0444696397354927;0.8334781352198887;0.7978419541968474;-1.0732349970252677e-07;-9.77201724183888e-08;1.0446488240510754;10.000419389401058;0.8336060228398888;0.015563554418118184;0.015561557956748816;0.7978292085219229;-0.01489501239970507;0.797896310502151
89.816598;1.0444703834200757;0.8334797455654264;0.7978410297699999;-1.07534708791053e-07;-9.773248890071026e-08;1.0446491451279942;10.000422342813197;0.8336051958935954;0.015563576975100461;0.015561548480475109;0.7978302043390004;-0.014895012520968798;0.7978975527207642
89.826598;1.0444711092249261;0.8334812832909643;0.7978400797432402;-1.0774130594028126e-07;-9.775085117053092e-08;1.044649483102678;10.000425845468275;0.8336043402686456;0.015563599426896783;0.015561539650479581;0.7978311072741052;-0.014895012639829319;0.7978987715669655
89.836598;1.0444718184992015;0.8334827491688224;0.7978391090872661;-1.0794422649540371e-07;-9.777557204970103e-08;1.0446498359778116;10.000429873273987;0.8336034553202178;0.015563621705890183;0.01556153150848914;0.7978319182674237;-0.014895012756368028;0.7978999653820718
89.846598;1.044472512340808;0.8334841439204677;0.7978381238771254;-1.0814453219980744e-07;-9.780721877138431e-08;1.0446502007317864;10.000434393507465;0.833602540887477;0.015563643733079507;0.015561524069621092;0.7978326393768377;-0.014895012870824233;0.7979011337015944
89.856598;1.0444731907248923;0.8334854678854834;0.7978371307602556;-1.0834294148487107e-07;-9.784656414436199e-08;1.0446505742855237;10.0004393576508;0.8336015966114528;0.015563665424013608;0.015561517325791273;0.7978332735172393;-0.014895012983366556;0.7979022770135051
89.866598;1.0444738520861359;0.8334867209088386;0.797836136111527;-1.0853951543949904e-07;-9.78944958379506e-08;1.0446509537508772;10.000444697448469;0.833600621719522;0.015563686689301026;0.015561511260216215;0.7978338234163911;-0.014895013094144876;0.7979033963894382
89.876598;1.0444744934016152;0.8334879023909273;0.7978351453578816;-1.0873386186002774e-07;-9.795201400783098e-08;1.0446513367324253;10.000450332971228;0.8335996153518817;0.015563707432699726;0.015561505858869293;0.7978342912179232;-0.014895013203516305;0.7979044925165059
89.886598;1.044475110563489;0.8334890115365543;0.7978341627924447;-1.0892572689449661e-07;-9.802025240558587e-08;1.044651722071623;10.00045618691;0.8335985770468022;0.015563727547119051;0.015561501114163507;0.7978346791933334;-0.014895013311951208;0.7979055647817457
89.896598;1.0444756988120896;0.8334900473979228;0.7978331916740327;-1.0911536187740037e-07;-9.810031259099523e-08;1.0446521097933146;10.000462193613759;0.8335975073523504;0.015563746913217765;0.015561497026753527;0.797834990493091;-0.01489501341961316;0.7979066109149195
89.906598;1.0444762531752292;0.8334910090177935;0.7978322341969992;-1.0930337841857748e-07;-9.819288916733732e-08;1.0446525003033258;10.000468304107406;0.8335964079540323;0.015563765412702418;0.015561493605117736;0.7978352292323514;-0.01489501352616309;0.7979076269417223
89.916598;1.0444767687430987;0.8334918958739297;0.7978312916225782;-1.0949039283498917e-07;-9.829800010543892e-08;1.0446528940695252;10.000474489313202;0.8335952811773725;0.01556378294560842;0.015561490860377303;0.7978354001811061;-0.014895013631013965;0.7979086079374657
89.926598;1.0444772410135281;0.8334927077201238;0.7978303645469875;-1.096767410139437e-07;-9.841510966546382e-08;1.0446532919311222;10.000480737855579;0.8335941294460513;0.015563799437994038;0.015561488800772032;0.7978355084887713;-0.014895013733621319;0.7979095497582516
89.936598;1.044477666716987;0.8334934439798797;0.7978294529726504;-1.098622863092767e-07;-9.854338157617209e-08;1.0446536954470627;10.000487047341458;0.8335929550144869;0.015563814844953243;0.015561487426744104;0.7978355595044144;-0.014895013833457704;0.7979104500890016
89.946598;1.0444780444877866;0.8334941037265021;0.7978285562171928;-1.100464124950749e-07;-9.868161786350975e-08;1.0446541069563051;10.000493416376866;0.833591759738741;0.01556382914693517;0.015561486720419525;0.7978355585940834;-0.014895013929864127;0.7979113082607898
89.956598;1.0444783747220525;0.8334946861893769;0.797827672662553;-1.1022824462548069e-07;-9.882805771041374e-08;1.0446545295423255;10.000499848119459;0.8335905444757234;0.015563842339249382;0.015561486640179896;0.7978355108550956;-0.014895014022073695;0.7979121250719371
89.966598;1.0444786588316874;0.8334951911495738;0.7978267997325168;-1.104069219439703e-07;-9.898042321634193e-08;1.0446549671744059;10.000506357420491;0.8335893086415758;0.015563854427452941;0.015561487140831401;0.7978354207570698;-0.014895014109304265;0.7979129025476737
89.976598;1.0444788981619266;0.8334956184806648;0.7978259345096025;-1.1058176398045264e-07;-9.913618516827308e-08;1.04465542419858;10.000512969413572;0.8335880506139048;0.015563865429870708;0.015561488197460933;0.7978352919453714;-0.014895014190657625;0.7979136430889825
89.986598;1.044479093364332;0.8334959671432106;0.7978250742853287;-1.107523023523947e-07;-9.929283019607032e-08;1.044655903900482;10.000519717242343;0.8335867683146839;0.015563875373519031;0.01556148979928214;0.7978351274837708;-0.014895014264870539;0.7979143486077975
89.996598;1.044479244946006;0.8334962353194932;0.797824216335976;-1.1091827771009333e-07;-9.944790108411154e-08;1.0446564078430618;10.00052664205107;0.8335854594939986;0.01556388428129168;0.01556149193383744;0.7978349306164355;-0.014895014330216283;0.7979150200008642
90.006598;1.0444793537489843;0.8334964214790973;0.7978233577143313;-1.1107969470958524e-07;-9.959889404508312e-08;1.0446569365855691;10.000533790546923;0.8335841219536558;0.015563892168120656;0.01556149458816827;0.79783470534734;-0.014895014384683457;0.7979156568603087
90.016598;1.0444794200015348;0.8334965245610273;0.7978224957955983;-1.1123692740437381e-07;-9.974338926265036e-08;1.0446574901811327;10.000541212636197;0.8335827535022184;0.015563899046264497;0.015561497756051493;0.7978344560374905;-0.014895014426227936;0.7979162575826545
90.026598;1.044479441934738;0.8334965432982488;0.797821628831944;-1.1139074000979827e-07;-9.9879400866667e-08;1.0446580675423414;10.00054895686291;0.8335813517546296;0.015563904922012433;0.015561501438779097;0.7978341864941562;-0.014895014452934804;0.7979168199482749
90.036598;1.04447941564588;0.8334964757838981;0.7978207559850712;-1.1154210912121918e-07;-1.0000556755873608e-07;1.04465866594355;10.000557064238423;0.8335799144383834;0.01556390979428117;0.015561505642630334;0.7978338995670392;-0.014895014463077156;0.7979173419809771
90.046598;1.0444793361240536;0.8334963194535103;0.7978198774514497;-1.1169192752083806e-07;-1.0012093173644328e-07;1.0446592819209555;10.000565569470977;0.8335784402226145;0.015563913667269273;0.015561510378681273;0.7978335974538462;-0.014895014455046124;0.7979178225844149
90.056598;1.0444791979028618;0.8334960711010029;0.797818994950726;-1.1184077046936039e-07;-1.0022453781008095e-07;1.0446599128359981;10.000574503655743;0.8335769291305958;0.015563916558117128;0.015561515660811764;0.7978332820815683;-0.014895014427295392;0.7979182613702053
90.066598;1.0444789950067397;0.8334957267835651;0.7978181118674275;-1.1198897450643288e-07;-1.0031536881588487e-07;1.044660557628806;10.0005838885615;0.8335753818327629;0.015563918493240823;0.01556152149822247;0.7978329551451978;-0.014895014378416817;0.7979186577983818
90.076598;1.0444787216429199;0.8334952819698593;0.7978172326316875;-1.1213690824230177e-07;-1.0039253535266813e-07;1.0446612162638007;10.000593731580688;0.8335737987726922;0.015563919504762;0.015561527891437043;0.7978326180691326;-0.01489501430721622;0.797919010455608
90.086598;1.0444783738524703;0.8334947323309636;0.7978163620395812;-1.1228496277972989e-07;-1.0045534963121046e-07;1.0446618887920165;10.000604030242519;0.8335721804325341;0.015563919632055001;0.015561534834864391;0.7978322722582332;-0.014895014212753842;0.7979193169700699
90.096598;1.0444779505734378;0.8334940746998122;0.7978155051821119;-1.124333902924707e-07;-1.0050336458136688e-07;1.0446625749468612;10.000614778508941;0.8335705282260419;0.015563918933799001;0.015561542317252526;0.7978319195520153;-0.014895014094399863;0.7979195743160714
90.106598;1.0444774535088182;0.833493307355408;0.7978146677604677;-1.1258232305436729e-07;-1.0053634039333318e-07;1.0446632739184853;10.000625967287737;0.8335688446866694;0.015563917501421628;0.01556155031957847;0.7978315622636212;-0.014895013951821764;0.7979197792951116
90.116598;1.0444768860359954;0.83349242976171;0.7978138563193022;-1.1273173828192018e-07;-1.0055402099359577e-07;1.0446639844120904;10.000637584933363;0.8335671327944328;0.015563915457038651;0.015561558820661242;0.797831202804236;-0.014895013784799458;0.7979199293060688
90.126598;1.0444762513798378;0.8334914422062426;0.7978130781199783;-1.1288133879228746e-07;-1.005559471288456e-07;1.0446647055478098;10.000649620598303;0.8335653954515205;0.015563912937929053;0.015561567811531618;0.7978308436880754;-0.014895013592997367;0.7979200231635045
90.136598;1.0444755515746085;0.8334903455165358;0.7978123406179417;-1.1303066750463385e-07;-1.0054146589138409e-07;1.0446654377568843;10.000662065628221;0.8335636353847691;0.015563910077547228;0.015561577303539778;0.7978304877838104;-0.014895013375954252;0.7979200613224495
90.146598;1.0444747882474013;0.8334891414507347;0.7978116506748331;-1.1317939129440715e-07;-1.0050992743876437e-07;1.0446661826339734;10.000674917070857;0.8335618549032038;0.01556390699277641;0.015561587319866637;0.7978301378747956;-0.014895013133235666;0.7979200453597866
90.156598;1.0444739636073064;0.833487833608557;0.7978110136463008;-1.1332744039282806e-07;-1.0046093695908536e-07;1.0446669416631673;10.000688183029881;0.833560055810088;0.015563903779197533;0.01556159787674922;0.7978297958504722;-0.014895012864542785;0.7979199774275815
90.166598;1.0444730807156766;0.8334864276298072;0.797810432578931;-1.1347488004677414e-07;-1.0039435233799735e-07;1.0446677146178356;10.000701878247423;0.8335582395763929;0.01556390050178982;0.015561608968833546;0.7978294626945274;-0.014895012569805752;0.7979198602020388
90.176598;1.0444721439589748;0.8334849304038537;0.7978099079236832;-1.1362166064632678e-07;-1.0031015380552487e-07;1.0446684990400408;10.000716015182258;0.8335564073021906;0.015563897179210992;0.015561620574370135;0.7978291389903699;-0.014895012249292386;0.797919696814445
90.186598;1.044471158994814;0.8334833491853378;0.7978094382004055;-1.1376745265328656e-07;-1.0020862291932896e-07;1.0446692906945723;10.000730602877807;0.8335545598984776;0.015563893783506996;0.015561632676217614;0.7978288252042363;-0.014895011903596213;0.7979194904148221
90.196598;1.0444701310057478;0.8334816912071744;0.7978090211219419;-1.1391170202734666e-07;-1.0009064075140924e-07;1.0446700838885574;10.00074564750506;0.8335526985138613;0.015563890265593117;0.015561645268979648;0.7978285221150003;-0.014895011533514756;0.7979192437896351
90.206598;1.0444690631021019;0.833479963448681;0.7978086540456069;-1.140538472153311e-07;-9.995763185459696e-08;1.0446708719286424;10.000761149212705;0.8335508242578065;0.015563886579017524;0.015561658348376185;0.7978282312424491;-0.01489501113997396;0.7979189592214171
90.216598;1.044467956998302;0.8334781720558335;0.797808333711129;-1.1419332642305358e-07;-9.981112633834728e-08;1.0446716476305882;10.000777098546823;0.8335489375935611;0.015563882679674474;0.015561671908195546;0.7978279544629988;-0.014895010723984031;0.7979186385053952
90.226598;1.0444668149544194;0.8334763219380508;0.7978080559080629;-1.1432931811751707e-07;-9.965236216865108e-08;1.0446724031462875;10.000793470373504;0.8335470384500399;0.015563878519723035;0.01556168594605826;0.7978276932759842;-0.014895010286614874;0.7979182831515729
90.236598;1.044465640794499;0.833474417214991;0.797807815720087;-1.1446075328222071e-07;-9.948228982686072e-08;1.0446731299024208;10.000810216060968;0.8335451267731908;0.015563874060461865;0.015561700468381857;0.7978274487438478;-0.014895009829024157;0.7979178948220136
90.246598;1.0444644395370346;0.8334724614770946;0.7978076086548248;-1.1458670639899366e-07;-9.930170721576967e-08;1.04467381957312;10.00082726325987;0.8335432027682097;0.01556386929851017;0.015561715494853978;0.7978272217508368;-0.014895009352535396;0.7979174756298414
90.256598;1.0444632168273527;0.833470457242002;0.7978074314197723;-1.1470660127279918e-07;-9.91111831811253e-08;1.044674465462297;10.000844525166194;0.8335412664494543;0.015563864273108945;0.015561731054806566;0.7978270126937659;-0.014895008858794592;0.7979170277698568
90.266598;1.044461979124536;0.8334684058266522;0.7978072813341625;-1.1482011365605321e-07;-9.891100871677725e-08;1.0446750628438177;10.000861909767401;0.8335393170149291;0.01556385904625232;0.015561747173233983;0.797826821023564;-0.01489500834979616;0.7979165529377791
90.276598;1.044460734272156;0.8334663076898499;0.79780715551771;-1.1492714631405071e-07;-9.870141935472344e-08;1.0446756077326815;10.000879324832415;0.8335373530826277;0.015563853686094677;0.015561763862732274;0.7978266457310279;-0.014895007827605423;0.7979160523909505
90.286598;1.0444594914554457;0.8334641625458243;0.7978070507359928;-1.1502793214003707e-07;-9.84829049239497e-08;1.0446760956929961;10.00089668185529;0.8335353734256346;0.015563848265666647;0.015561781130148363;0.7978264864013576;-0.014895007294077561;0.7979155273704972
