time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.296598;1.0444582604006716;0.833461969544963;0.7978069636224041;-1.1512297399398527e-07;-9.825635247120047e-08;1.0446765222470265;10.000913898116085;0.8335333772308495;0.015563842867054273;0.015561798987811884;0.7978263433384937;-0.01489500675087136;0.7979149790588829
90.306598;1.0444570507809958;0.8334597277505882;0.7978068913855435;-1.1521273814632763e-07;-9.802297779150012e-08;1.0446768839762008;10.000930892732837;0.8335313640522113;0.015563837584334588;0.015561817462304946;0.7978262166475079;-0.014895006199657114;0.7979144083609657
90.316598;1.044455872229566;0.8334574369615712;0.797806832612364;-1.1529745335403185e-07;-9.778418250792104e-08;1.0446771787645777;10.000947580894717;0.8335293338446269;0.01556383251735317;0.015561836593623955;0.7978261052381871;-0.01489500564233946;0.7979138161258988
90.326598;1.0444547347659074;0.8334550986037178;0.7978067872788376;-1.1537710705301496e-07;-9.754134597116062e-08;1.0446774052744021;10.000963876600267;0.8335272869615621;0.015563827765432407;0.015561856412618277;0.7978260063310012;-0.014895005081183849;0.7979132032612999
90.336598;1.0444536494509236;0.8334527160731015;0.7978067561783787;-1.1545136127392445e-07;-9.729544581984835e-08;1.044677562687102;10.000979701778366;0.8335252241002523;0.01556382343439293;0.01556187691356935;0.7978259159378538;-0.014895004518671037;0.79791257043013
90.346598;1.0444526281891253;0.8334502945633643;0.7978067403656779;-1.1551946600376658e-07;-9.704685339269172e-08;1.0446776513557117;10.000994990095348;0.8335231464639634;0.015563819642345988;0.01556189805553493;0.797825829937095;-0.014895003957179395;0.7979119179864108
90.356598;1.0444516822840042;0.8334478405700856;0.7978067410524504;-1.155803581039952e-07;-9.67956252452783e-08;1.0446776736750643;10.001009684596431;0.8335210560496148;0.01556381650783989;0.015561919788136216;0.7978257446203983;-0.014895003398729364;0.7979112463691134
90.366598;1.0444508210609522;0.8334453611408031;0.7978067601152705;-1.1563287974478793e-07;-9.654197172903973e-08;1.0446776338550237;10.001023736937015;0.8335189556044774;0.015563814130112406;0.015561942073429265;0.7978256568089664;-0.014895002844760105;0.7979105565173414
90.376598;1.0444500515186665;0.8334428633580898;0.797806800184402;-1.1567611519195588e-07;-9.628646497429558e-08;1.0446775368487011;10.001037109309921;0.8335168483371989;0.015563812583590277;0.015561964892132315;0.7978255642158004;-0.014895002296130812;0.797909849787573
90.386598;1.044449378656883;0.8334403541076203;0.7978068637564485;-1.1570978353563794e-07;-9.602980491167565e-08;1.0446773874716986;10.001049775965447;0.8335147378621653;0.015563811929571772;0.015561988233369252;0.7978254655382964;-0.014895001753521368;0.7979091274566716
90.396598;1.0444488058127688;0.8334378397801457;0.7978069525840523;-1.1573431540981344e-07;-9.577256740292686e-08;1.0446771898320748;10.001061724497125;0.8335126286400927;0.015563812222573211;0.01556201207937188;0.7978253597036987;-0.014895001217749516;0.7979083905490697
90.406598;1.0444483352757836;0.8334353261493833;0.797807067886171;-1.157505274914427e-07;-9.55153841592823e-08;1.044676947416711;10.001072954782721;0.8335105264690376;0.015563813503010794;0.015562036405232578;0.7978252451736305;-0.014895000689600984;0.7979076403244633
90.416598;1.0444479691077628;0.8334328184756241;0.7978072105456846;-1.1575929427790069e-07;-9.525906602944332e-08;1.0446766638996379;10.001083469406172;0.8335084382807804;0.015563815796066595;0.015562061191291455;0.7978251201441007;-0.01489500016945006;0.7979068788731087
90.426598;1.04444770908341;0.8334303213991481;0.7978073810218268;-1.157613300938706e-07;-9.500435982973213e-08;1.0446763432412942;10.00109325906522;0.8335063714382965;0.015563819119290417;0.015562086428602259;0.7978249829559328;-0.014894999657138532;0.7979061091851626
90.436598;1.0444475561465607;0.8334278386086404;0.7978075791437983;-1.1575696176840838e-07;-9.475184657069174e-08;1.0446759890121917;10.001102297281845;0.8335043333030353;0.015563823481421457;0.015562112113838704;0.7978248320726599;-0.014894999152294999;0.7979053347176939
90.446598;1.044447510987029;0.8334253723923588;0.7978078039382354;-1.1574606843934517e-07;-9.45021539663394e-08;1.04467560428462;10.001110546719934;0.8335023309979738;0.015563828876476489;0.015562138242350412;0.7978246659502632;-0.014894998654841373;0.7979045585190648
90.456598;1.044447575752364;0.8334229231538725;0.7978080537902204;-1.1572829936411092e-07;-9.425609939647646e-08;1.0446751919133488;10.001117965030184;0.8335003706271052;0.01556383527641079;0.015562164799546386;0.7978244833487583;-0.014894998165212994;0.7979037823437689
90.466598;1.044447754956233;0.8334204894104817;0.7978083268549199;-1.1570334533730834e-07;-9.401458065152814e-08;1.0446747549156201;10.001124506889695;0.8334984561881575;0.015563842619929;0.015562191758720425;0.7978242842616744;-0.014894997684112588;0.7979030068128333
90.476598;1.0444480541174899;0.8334180683041974;0.7978086214502201;-1.1567104182425652e-07;-9.377844934004549e-08;1.044674296992747;10.00113012953958;0.8334965892220946;0.015563850816553643;0.01556221909533726;0.7978240705350208;-0.014894997212101762;0.7979022323342781
90.486598;1.044448477367932;0.8334156561636358;0.797808936284993;-1.1563134571940966e-07;-9.354856991331068e-08;1.044673822773319;10.001134801900685;0.8334947694969259;0.01556385976304342;0.015562246799653009;0.7978238453436606;-0.014894996749481729;0.7979014596293766
90.496598;1.04444902649909;0.833413249271625;0.79780927039601;-1.155842687626082e-07;-9.332594789150546e-08;1.0446733379086885;10.001138508683242;0.8334929962306136;0.015563869348868577;0.015562274869799515;0.797823612286716;-0.014894996296517145;0.7979006898342184
90.506598;1.0444497020021413;0.8334108446136107;0.7978096231176275;-1.155297223406126e-07;-9.311174979179663e-08;1.0446728490101629;10.00114124640703;0.8334912693388785;0.01556387945430523;0.015562303295708216;0.7978233745819772;-0.014894995853708161;0.7978999243687608
90.516598;1.0444505044318468;0.8334084398903047;0.7978099945704513;-1.1546744560046086e-07;-9.290721981249718e-08;1.0446723633077537;10.001143019173625;0.8334895901898035;0.01556388995316956;0.01556233205617269;0.7978231342851888;-0.014894995421968985;0.7978991644771853
90.526598;1.0444514343894533;0.8334060330681767;0.797810386303137;-1.153972044777082e-07;-9.271363909482217e-08;1.044671887924249;10.001143840521852;0.8334879613901027;0.015563900725057034;0.01556236113387202;0.7978228922260616;-0.014894995002622114;0.7978984108864977
90.536598;1.0444524912555948;0.83340362224562;0.7978108013316074;-1.1531896451713831e-07;-9.253243400075599e-08;1.044671428813073;10.001143733794676;0.8334863857431986;0.015563911673849948;0.015562390524728232;0.7978226484897106;-0.014894994597208309;0.7978976636897218
90.546598;1.0444536723293316;0.8334012058346454;0.7978112434946946;-1.1523272666693015e-07;-9.236533507550829e-08;1.0446709909603418;10.001142721910675;0.8334848650426382;0.015563922738464664;0.015562420226653025;0.7978224025065255;-0.01489499420729211;0.797896921866553
90.556598;1.0444549732705242;0.833398782538927;0.7978117166158266;-1.151382116397796e-07;-9.221435661021392e-08;1.0446705798530693;10.001140814662946;0.8334833993220051;0.015563933885906725;0.015562450224521351;0.7978221530823318;-0.014894993834177068;0.7978961829064809
90.566598;1.0444563889097107;0.8333963513320358;0.7978122239318836;-1.1503468195006138e-07;-9.208151160297352e-08;1.0446702015087923;10.001138006008013;0.8334819868081413;0.015563945093007639;0.015562480489246225;0.797821898791923;-0.01489499347852318;0.7978954433865885
90.576598;1.0444579133753815;0.8333939116552457;0.7978127679376251;-1.149209487814729e-07;-9.19684577823259e-08;1.0446698610646443;10.001134277349417;0.8334806243106411;0.015563956337860476;0.015562510985092554;0.7978216382256441;-0.014894993140201217;0.7978946997282048
90.586598;1.0444595398103786;0.8333914631339011;0.7978133507627349;-1.1479559943001234e-07;-9.187637323198622e-08;1.044669562072399;10.001129602446943;0.8334793074432669;0.015563967606372337;0.015562541672222615;0.7978213699095845;-0.01489499281850727;0.7978939483949615
90.596598;1.0444612604500156;0.8333890050969103;0.7978139746685089;-1.1465747715167576e-07;-9.180611959556584e-08;1.0446693065921084;10.001123958769812;0.8334780306402132;0.015563978896341677;0.015562572505163259;0.7978210922384644;-0.014894992512633357;0.7978931858795888
90.606598;1.0444630670136943;0.8333865370625753;0.7978146416721721;-1.1450601847013602e-07;-9.175838960581053e-08;1.04466909539789;10.001117337146646;0.833476787513281;0.015563990216374977;0.01556260343317234;0.7978208037252023;-0.014894992222188779;0.7978924087788879
90.616598;1.0444649508469301;0.8333840596096856;0.7978153529534283;-1.1434104252115913e-07;-9.173372656136695e-08;1.044668928163875;10.001109737469964;0.8334755714107493;0.015564001588242397;0.015562634403243845;0.7978205035057855;-0.014894991947451487;0.7978916142054138
90.626598;1.0444669027848845;0.8333815745279302;0.7978161095988995;-1.1416244664038003e-07;-9.173264992546026e-08;1.044668803717095;10.001101157120782;0.8334743757839722;0.015564013045358606;0.015562665359163551;0.7978201917150021;-0.014894991689196991;0.7978908003600356
90.636598;1.0444689130104063;0.833379084613799;0.7978169137711106;-1.1397026979685263e-07;-9.175576952679776e-08;1.0446687206572332;10.001091587041271;0.8334731946170179;0.015564024624575996;0.015562696230780142;0.7978198694079373;-0.014894991448291992;0.7978899668224144
90.646598;1.0444709709255704;0.833376593403348;0.7978177685765804;-1.1376474815605442e-07;-9.180370517679902e-08;1.0446686778754564;10.001081018605099;0.8334720229305409;0.015564036360483617;0.015562726923114993;0.7978195381379214;-0.014894991225383795;0.7978891142212635
90.656598;1.0444730651107736;0.8333741046558568;0.7978186771884976;-1.1354614430629097e-07;-9.187702801437283e-08;1.0446686743621771;10.001069451444284;0.8334708568659485;0.015564048279040121;0.01556275731868827;0.797819199942912;-0.014894991020735805;0.7978882431171916
90.666598;1.0444751834898565;0.8333716216775315;0.7978196423873896;-1.133146515180498e-07;-9.197618387437948e-08;1.044668708732168;10.001056897421517;0.833469693438749;0.01556406038836604;0.015562787290804079;0.7978188576543935;-0.01489499083411304;0.7978873531026475
90.676598;1.0444773136826715;0.8333691465163721;0.7978206663906063;-1.130705111667338e-07;-9.210125153887964e-08;1.0446687789076206;10.001043380662903;0.8334685304407633;0.015564072671800933;0.015562816716007734;0.7978185145281773;-0.014894990664884733;0.7978864428950282
90.686598;1.0444794438765097;0.8333666793738468;0.7978217505492988;-1.1281420830001505e-07;-9.225190359239955e-08;1.0446688821034504;10.001028929536409;0.8334673664430472;0.015564085084710222;0.015562845478622054;0.7978181734451506;-0.014894990512280548;0.7978855104520008
90.696598;1.0444815639991019;0.8333642187767892;0.7978228950759931;-1.1254662930029357e-07;-9.242770209851463e-08;1.044669015222745;10.00101356697543;0.8334662006524077;0.015564097562829459;0.015562873469932738;0.7978178364031496;-0.014894990375390531;0.7978845529474534
90.706598;1.0444836660935588;0.8333617623470717;0.7978240990943414;-1.122691255713285e-07;-9.262825081280802e-08;1.0446691753387363;10.000997311250845;0.8334650324872093;0.015564110043212885;0.015562900588106372;0.7978175042607746;-0.01489499025296067;0.7978835675980191
90.716598;1.0444857437236257;0.8333593077212396;0.7978253609515472;-1.1198338011617955e-07;-9.285313310300777e-08;1.0446693596721615;10.000980182603435;0.8334638609319016;0.015564122483197992;0.015562926739323798;0.7978171766713608;-0.01489499014337027;0.7978825523990147
90.726598;1.0444877912243566;0.8333568534437766;0.7978266783300274;-1.116911868047857e-07;-9.310196616625897e-08;1.0446695650264297;10.00096220419429;0.8334626842836063;0.015564134867516928;0.015562951833992063;0.7978168522016997;-0.014894990044791369;0.7978815054429292
90.736598;1.0444898035768326;0.8333543997087746;0.79782804808432;-1.1139441517824719e-07;-9.337440005631363e-08;1.044669787462953;10.000943399702134;0.8334615005881166;0.015564147203527811;0.015562975777031373;0.7978165286850711;-0.014894989955310316;0.7978804239866902
90.746598;1.0444917767937805;0.8333519487427142;0.7978294665086543;-1.1109506721386566e-07;-9.366981005592784e-08;1.044670022557391;10.000923793106127;0.8334603081625506;0.015564159505298342;0.015562998466154871;0.7978162037604414;-0.014894989873033875;0.7978793044412746
90.756598;1.0444937078095018;0.8333495044829958;0.7978309301344015;-1.1079524671753157e-07;-9.398696262585029e-08;1.0446702659744618;10.000903407713933;0.8334591059293894;0.015564171777401577;0.015563019801126097;0.7978158750733916;-0.014894989796306574;0.7978781427343636
90.766598;1.0444955935966551;0.8333470717119578;0.7978324362938221;-1.10497054256026e-07;-9.432395731442921e-08;1.0446705141761408;10.000882265777886;0.833457893590009;0.015564184012990789;0.01556303969231225;0.7978155398144672;-0.014894989723970657;0.7978769346869947
90.776598;1.0444974302458503;0.8333446553615027;0.7978339831573685;-1.1020240801546969e-07;-9.46784435707595e-08;1.0446707646435724;10.00086039046372;0.833456671361963;0.015564196197956431;0.015563058069591313;0.7978151943165753;-0.014894989655439495;0.7978756765543221
90.786598;1.0444992128463424;0.8333422601288902;0.7978355695795755;-1.0991281513488684e-07;-9.504795577507014e-08;1.0446710155124932;10.000837804322876;0.8334554395929348;0.015564208311454664;0.015563074890127756;0.7978148343938275;-0.01489498959053524;0.7978743654769609
90.796598;1.044500936425369;0.833339890137872;0.797837194973789;-1.0962918091861018e-07;-9.543010416246911e-08;1.0446712656126274;10.000814526546067;0.8334541987317402;0.01556422032680583;0.01556309013890332;0.797814455837417;-0.01489498952933011;0.7978729997897914
90.806598;1.0445025970755897;0.8333375488192774;0.7978388591612805;-1.0935184897355851e-07;-9.58225831548816e-08;1.0446715151336685;10.000790578194184;0.8334529492077762;0.015564232213295587;0.015563103824630714;0.7978140547736449;-0.014894989472001543;0.7978715793644321
90.816598;1.0445041923711984;0.8333352389870466;0.7978405620758428;-1.0908079856259905e-07;-9.622325331172461e-08;1.044671766002348;10.000765993952287;0.833451691257354;0.015564243941209307;0.015563115970923443;0.7978136282356735;-0.014894989418557502;0.7978701055981927
90.826598;1.0445057213200044;0.8333329625258106;0.7978423033805339;-1.088157056102637e-07;-9.663028104374863e-08;1.0446720215983567;10.00074082872384;0.8334504255201143;0.015564255489069343;0.015563126605149078;0.7978131743886075;-0.014894989368716948;0.7978685810327405
90.836598;1.0445071839591547;0.8333307200964883;0.7978440822821005;-1.0855597521149706e-07;-9.704215692246267e-08;1.0446722867328042;10.000715152812308;0.8334491534994407;0.015564266841595262;0.015563135754682279;0.7978126919564581;-0.014894989322144088;0.7978670090144625
90.846598;1.0445085802177434;0.8333285117476276;0.7978458976513172;-1.0830088535938198e-07;-9.745763537108638e-08;1.0446725679861608;10.000689044475614;0.8334478767188472;0.015564277979040643;0.015563143452747778;0.7978121796864484;-0.014894989278584906;0.7978653930734695
90.856598;1.0445099089999874;0.8333263377431436;0.7978477482485596;-1.0804974084322584e-07;-9.787560362645662e-08;1.0446728729228398;10.00066258648215;0.8334465957765057;0.015564288876554588;0.01556314974453119;0.7978116366005804;-0.014894989237582137;0.7978637360101722
90.866598;1.0445111684876613;0.8333241987484336;0.7978496327293259;-1.0780198194857453e-07;-9.829489884711738e-08;1.0446732084639405;10.000635860332943;0.8334453101721276;0.015564299519532457;0.015563154687260413;0.7978110623516926;-0.01489498919821333;0.7978620396399737
90.876598;1.044512356659234;0.8333220956413039;0.7978515494005435;-1.0755719119939356e-07;-9.871426671594562e-08;1.0446735801411984;10.000608937830945;0.8334440184952608;0.015564309909532732;0.015563158351006127;0.7978104567513404;-0.014894989159235754;0.7978603055115622
90.886598;1.0445134713337607;0.8333200290577581;0.7978534961521402;-1.073149955735845e-07;-9.913250827677506e-08;1.0446739921038952;10.000581880995838;0.8334427192718691;0.01556432004675937;0.01556316082336415;0.7978098191547428;-0.014894989119408862;0.7978585355685691
90.896598;1.044514510148009;0.8333179988018653;0.7978554709412764;-1.0707489424092917e-07;-9.954860306205597e-08;1.0446744472386713;10.000554752849151;0.8334414121359677;0.01556432991936372;0.015563162211590795;0.7978091484325032;-0.014894989077803985;0.7978567319532478
90.906598;1.0445154704733401;0.8333160040595758;0.7978574726952904;-1.0683605558962067e-07;-9.996167680532059e-08;1.0446749475390307;10.000527623478963;0.833440097812394;0.015564339513169618;0.015563162646718795;0.7978084427413646;-0.014894989034017625;0.7978548966424122
90.916598;1.044516349687782;0.833314044693997;0.7978595015860785;-1.0659730768279927e-07;-1.0037098889912078e-07;1.0446754940198282;10.000500562869679;0.833438777014407;0.015564348811914024;0.015563162291927668;0.7978076991180016;-0.014894988988058995;0.7978530316917941
90.926598;1.0445171461889935;0.8333121221730733;0.7978615579697113;-1.0635740164063666e-07;-1.0077610210256833e-07;1.0446760857635693;10.000473632932081;0.8334374497538706;0.015564357780998236;0.01556316134313867;0.797806914025692;-0.014894988939957441;0.7978511396530297
90.936598;1.0445178603435261;0.8333102393858954;0.7978636410677106;-1.0611527894738196e-07;-1.0117702757754584e-07;1.0446767195169755;10.000446886714371;0.8334361155165696;0.01556436636101015;0.015563160018253213;0.797806084432679;-0.014894988889455557;0.7978492235469782
90.946598;1.0445184947854442;0.8333084003443275;0.797865748571988;-1.0587009076368954e-07;-1.0157411829746995e-07;1.0446773907432112;10.000420368333995;0.8334347739324459;0.0155643744792083;0.015563158537614898;0.7978052081947831;-0.014894988835969849;0.7978472864397446
90.956598;1.044519054113743;0.8333066097588692;0.7978678771925187;-1.0562097858337024e-07;-1.0196775882552262e-07;1.04467809514703;10.00039410800947;0.8334334252579935;0.015564382063852928;0.015563157099744906;0.7978042838374242;-0.014894988778700094;0.7978453312464333
90.966598;1.0445195440487889;0.8333048720946213;0.7978700234848412;-1.0536688451665165e-07;-1.0235804009277669e-07;1.0446788292381148;10.000368119626735;0.8334320699967145;0.015564389054462129;0.015563155863604482;0.7978033103955666;-0.01489498871676356;0.7978433611486656
90.976598;1.044519970842334;0.8333031910550283;0.7978721840994822;-1.0510663881436037e-07;-1.0274473544832687e-07;1.044679589602762;10.000342409395271;0.8334307081755359;0.015564395407610454;0.01556315493643993;0.7978022877078129;-0.014894988649358763;0.7978413798917197
90.986598;1.0445203414291622;0.8333015695746393;0.7978743555782163;-1.0483928377792977e-07;-1.0312757724946658e-07;1.0446803721694495;10.000316986900305;0.8334293393107952;0.015564401089049232;0.01556315436412564;0.7978012171233475;-0.014894988575929484;0.797839391474421
90.996598;1.044520663441133;0.8333000095065024;0.7978765343296861;-1.0456436262558182e-07;-1.0350637391107984e-07;1.04468117232011;10.000291865824558;0.8334279631884394;0.01556440605925219;0.015563154142106765;0.7978001014973016;-0.014894988496190451;0.7978373997894406
91.006598;1.044520944728039;0.8332985113272794;0.797878716788912;-1.0428197639416492e-07;-1.0388094409583655e-07;1.0446819855403922;10.00026705680484;0.8334265806694092;0.015564410273690217;0.015563154245323963;0.7977989439199992;-0.014894988410020125;0.7978354083484447
91.016598;1.0445211924094933;0.8332970746210155;0.7978808999040006;-1.039927400455403e-07;-1.0425123205292327e-07;1.0446828081280908;10.000242565685609;0.8334251936250471;0.015564413692219801;0.015563154649159984;0.7977977467869931;-0.014894988317348706;0.7978334199214939
91.026598;1.0445214115181334;0.8332956988020462;0.7978830817135227;-1.0369765155900569e-07;-1.0461745028243078e-07;1.0446836369138734;10.00021839971018;0.8334238043980908;0.015564416282539127;0.015563155338380142;0.7977965123959104;-0.014894988218019514;0.7978314364628925
91.036598;1.0445216047863246;0.833294383097595;0.7978852609782201;-1.0339772717947043e-07;-1.0497986434706112e-07;1.0446844683502332;10.000194567531414;0.8334224158188784;0.015564418022585801;0.015563156313696728;0.7977952439467174;-0.014894988111644402;0.7978294594514174
91.046598;1.044521774171511;0.8332931262606948;0.7978874360774909;-1.0309370675628601e-07;-1.0533842270352141e-07;1.044685298578246;10.000171067948783;0.8334210315491589;0.015564418903643202;0.015563157588922084;0.7977939455583678;-0.014894987997555939;0.7978274903562339
91.056598;1.044521921999227;0.8332919266192788;0.7978896045440086;-1.0278598928676088e-07;-1.0569270510049333e-07;1.0446861241379328;10.000147882116456;0.8334196561647824;0.015564418925225683;0.01556315917752823;0.7977926215191556;-0.014894987874856646;0.7978255310828456
91.066598;1.0445220507589517;0.8332907824128467;0.7978917634661044;-1.0247454182819256e-07;-1.0604207551329891e-07;1.0446869425090872;10.00012498005915;0.8334182948064304;0.015564418086964077;0.015563161080934905;0.7977912760238864;-0.014894987742496153;0.7978235841818627
91.076598;1.0445221630527646;0.8332896924099974;0.7978939100342971;-1.0215899474677631e-07;-1.0638572411768344e-07;1.0446877521350686;10.000102334364621;0.8334169523492545;0.01556441638659958;0.015563163283854816;0.7977899137324342;-0.014894987599220033;0.7978216524603855
91.086598;1.0445222618311807;0.833288655870144;0.7978960417661014;-1.0183903972728937e-07;-1.0672273719261954e-07;1.0446885515518345;10.000079931116385;0.8334156326191046;0.015564413817853912;0.01556316575669138;0.7977885399883521;-0.0148949874434474;0.7978197382398222
91.096598;1.0445223497285552;0.8332876715654034;0.7978981563052686;-1.0151456283363412e-07;-1.0705222018638965e-07;1.0446893386763743;10.00005777466047;0.8334143382777883;0.015564410373744054;0.01556316846625546;0.7977871602474136;-0.014894987273279715;0.7978178433782477
91.106598;1.044522428436723;0.8332867374562024;0.7979002512019923;-1.0118540059387137e-07;-1.0737332219661903e-07;1.044690111071158;10.00003588428925;0.8334130712570023;0.015564406064501834;0.01556317139250462;0.7977857797108805;-0.014894987086518797;0.7978159703390857
91.116598;1.0445224995114701;0.8332858511411638;0.7979023240092685;-1.0085120013948276e-07;-1.0768524982471369e-07;1.0446908663443066;10.000014286987723;0.8334118330012149;0.01556440093002645;0.015563174545895479;0.7977844036023609;-0.014894986880681983;0.7978141229890882
91.126598;1.0445225655911727;0.83328500981351;0.7979043726699435;-1.0051151151371957e-07;-1.0798729672784306e-07;1.0446916021284958;9.999993014374125;0.8334106241761041;0.015564395032979579;0.01556317797522962;0.7977830374361065;-0.014894986653204979;0.7978123060526457
91.136598;1.0445226305523165;0.8332842099452078;0.797906396235627;-1.001659910614992e-07;-1.0827891036516971e-07;1.044692315809628;9.999972102014352;0.833409444515227;0.015564388446193858;0.015563181758467015;0.7977816867049001;-0.01489498640167554;0.7978105236035326
91.146598;1.0445226985834173;0.8332834473691498;0.7979083952435785;-9.981465240099244e-08;-1.0855973170187298e-07;1.0446930044038942;9.999951584244375;0.8334082932999715;0.01556438124441047;0.015563185985129638;0.7977803561895683;-0.0148949861239803;0.7978087782783925
91.156598;1.0445227728506337;0.8332827176977913;0.797910370993369;-9.945794775526195e-08;-1.0882930829918521e-07;1.044693664799572;9.999931485717147;0.8334071697018388;0.015564373503430666;0.015563190741891669;0.7977790494908749;-0.014894985818518119;0.7978070724006529
91.166598;1.0445228546980962;0.8332820166896149;0.7979123244925761;-9.909655918144734e-08;-1.0908666298526057e-07;1.0446942938618842;9.999911820512859;0.8334060723529644;0.01556436530524519;0.015563196103519425;0.797777769065133;-0.01489498548426904;0.7978054098034416
91.176598;1.0445229441959138;0.833281339928002;0.7979142561065172;-9.873113758291491e-08;-1.0933024466277608e-07;1.0446948882357323;9.999892604582545;0.8334049990336768;0.015564356738925228;0.015563202130957708;0.7977765166318221;-0.014894985120584032;0.7978037966056917
91.186598;1.044523041500067;0.8332806821053681;0.7979161657218664;-9.83621401818339e-08;-1.0955829128242525e-07;1.0446954444197167;9.999873865013432;0.8334039471595194;0.015564347892659714;0.015563208877897257;0.79777529360101;-0.014894984727112549;0.7978022406422856
91.196598;1.0445231475078975;0.8332800370677304;0.7979180527158692;-9.798974798564097e-08;-1.097692189964033e-07;1.0446959592514529;9.999855631229536;0.833402914194049;0.0155643388371097;0.015563216405527318;0.7977741012923049;-0.014894984303874727;0.7978007499843364
91.206598;1.0445232631369221;0.8332793986370414;0.7979199156098977;-9.761388384888672e-08;-1.0996186377876264e-07;1.044696430322353;9.999837921008496;0.8334018973286476;0.01556432961026675;0.01556322479521535;0.7977729409592957;-0.014894983851175938;0.7977993315812109
91.216598;1.044523388169838;0.8332787614487082;0.7979217517749149;-9.72342316630702e-08;-1.1013573112841143e-07;1.044696855644824;9.999820735230843;0.8334008930491366;0.015564320217564431;0.015563234139077528;0.7977718136723171;-0.014894983369464468;0.7977979910202337
91.226598;1.044523521086011;0.8332781212080673;0.7979235572556513;-9.685019390755916e-08;-1.102910996564596e-07;1.0446972327460058;9.999804059373341;0.8333998969945352;0.015564310640497632;0.015563244516237631;0.797770720310254;-0.014894982859215576;0.7977967332286138
91.236598;1.0445236598174694;0.8332774741491925;0.79792532667757;-9.64608241733212e-08;-1.1042872064585961e-07;1.0446975585682738;9.99978787193498;0.8333989038638883;0.015564300848631736;0.015563255982642864;0.7977696617698381;-0.014894982320879145;0.7977955631924483
91.246598;1.0445238024136547;0.8332768167923956;0.7979270532884155;-9.606478253980218e-08;-1.1054947667439498e-07;1.044697830587676;9.999772158115888;0.8333979075945426;0.015564290815443253;0.01556326857521984;0.7977686389783164;-0.014894981755022331;0.797794485922402
91.256598;1.0445239476599018;0.8332761467113631;0.7979287291119369;-9.566052569311802e-08;-1.1065425654333432e-07;1.0446980479020873;9.999756917201111;0.8333969020826811;0.015564280524788691;0.015563282313623002;0.7977676525538876;-0.014894981162578065;0.797793505730405
91.266598;1.0445240959002293;0.8332754631091149;0.7979303456436777;-9.524667854061448e-08;-1.1074379834694362e-07;1.0446982114705152;9.99974216056235;0.8333958818005193;0.015564269965852452;0.015563297197268637;0.7977667027530085;-0.014894980545041752;0.7977926254947626
91.276598;1.0445242492117668;0.8332747667676321;0.7979318951439353;-9.482214601737028e-08;-1.1081863800534374e-07;1.0446983237927188;9.99972790793841;0.8333948417993121;0.015564259127735736;0.015563313205045084;0.7977657900742556;-0.01489497990451934;0.7977918462991288
91.286598;1.0445244103357003;0.8332740600489174;0.7979333715923721;-9.438596219499335e-08;-1.1087941633141891e-07;1.0446983882260257;9.999714184461487;0.8333937776331116;0.015564247995446583;0.015563330298596936;0.7977649156850832;-0.014894979243567443;0.7977911674184371
91.296598;1.0445245811428268;0.833273346651712;0.7979347710035253;-9.393727830985982e-08;-1.1092716454195234e-07;1.0446984077095072;9.999701018484835;0.8333926854488042;0.015564236550021244;0.015563348424505064;0.7977640808307153;-0.014894978564866301;0.7977905867719944
91.306598;1.044524761761373;0.8332726307728787;0.7979360912835435;-9.347546401984925e-08;-1.1096320708769895e-07;1.0446983835331007;9.999688443434549;0.8333915619816744;0.015564224777127518;0.015563367510272028;0.7977632858924276;-0.01489497787083322;0.7977901014699517
91.316598;1.044524950681993;0.8332719162471071;0.7979373316396307;-9.300010508059718e-08;-1.1098889496734497e-07;1.0446983153298866;9.999676499456546;0.8333904046074039;0.015564212677816668;0.015563387462635891;0.7977625304861423;-0.014894977163423584;0.7977897075832915
91.326598;1.0445251452335051;0.8332712063803956;0.7979384921053009;-9.251102859268512e-08;-1.1100546440093125e-07;1.0446982019493596;9.999665229388274;0.8333892112539606;0.015564200271763006;0.015563408181012333;0.7977618144826157;-0.01489497644423616;0.7977893999109521
91.336598;1.0445253415905826;0.8332705042731773;0.7979395732841382;-9.20084301821335e-08;-1.1101402371008874e-07;1.0446980422471992;9.999654675639766;0.8333879799347499;0.015564187594189594;0.015563429570015518;0.7977611385579858;-0.014894975714768431;0.7977891727072124
91.346598;1.044525534609083;0.8332698127693932;0.7979405757095615;-9.149290459640772e-08;-1.1101559013322588e-07;1.0446978357182233;9.999644880588239;0.8333867085688019;0.0155641746959116;0.015563451535363636;0.7977605037061527;-0.01489497497664915;0.797789020218077
91.356598;1.0445257184625392;0.8332691340105227;0.7979414989694019;-9.096531695529054e-08;-1.11011160099632e-07;1.0446975830801604;9.999635884859424;0.8333853951068791;0.015564161641873502;0.015563473977568344;0.7977599099738975;-0.014894974231762967;0.7977889366277223
91.366598;1.0445258875361583;0.8332684690420011;0.7979423412758229;-9.04267574543284e-08;-1.1100168863370129e-07;1.0446972862907764;9.999627727395755;0.8333840373251997;0.015564148498463633;0.015563496796555644;0.7977593551250959;-0.014894973482374077;0.7977889164768175
91.376598;1.0445260364409565;0.8332678177313155;0.7979430999111065;-8.987867460381591e-08;-1.1098790647996565e-07;1.0446969477459997;9.999620451589186;0.8333826326804465;0.015564135319626487;0.015563519900176894;0.7977588345027616;-0.014894972731184994;0.7977889552804199
91.386598;1.0445261597826272;0.8332671794287346;0.7979437723129563;-8.932286341610902e-08;-1.10970267969206e-07;1.044696570002943;9.999614106252302;0.8333811787447053;0.0155641221425962;0.01556354320488576;0.7977583424373856;-0.014894971981057808;0.7977890496060306
91.396598;1.0445262523124712;0.8332665541180176;0.7979443568602194;-8.876125872010609e-08;-1.1094914136009115e-07;1.0446961561846897;9.999608736271249;0.8333796740096455;0.015564108989592464;0.01556356663284178;0.7977578736941976;-0.014894971234614283;0.7977891970348123
91.406598;1.0445263084309409;0.8332659428464592;0.797944853135749;-8.819589923314535e-08;-1.1092491818577157e-07;1.0446957093345692;9.999604378079043;0.8333781183490939;0.015564095872711467;0.01556359011228826;0.7977574237857014;-0.014894970494126247;0.797789396066655
91.416598;1.044526321270322;0.8332653471016516;0.7979452622406675;-8.76289909315624e-08;-1.1089798822175769e-07;1.0446952309756965;9.999601061703386;0.8333765125253317;0.015564082802981341;0.015563613578255284;0.7977569888714059;-0.014894969761610952;0.7977896453650569
91.426598;1.0445262828139088;0.8332647682261274;0.7979455870469366;-8.706280625913471e-08;-1.108687763487789e-07;1.0446947205102854;9.999598807674099;0.8333748576170859;0.015564069797494058;0.015563636975485337;0.7977565659566079;-0.014894969038940368;0.7977899428524151
91.436598;1.0445261850815655;0.8332642075759367;0.7979458322506211;-8.649955971688947e-08;-1.1083783949856363e-07;1.0446941758746011;9.999597626181252;0.8333731554431291;0.01556405687632594;0.015563660259997277;0.7977561528363425;-0.014894968327989437;0.797790285724012
91.446598;1.044526021650137;0.8332636669972321;0.7979460042688632;-8.594142734822582e-08;-1.1080580519352506e-07;1.044693594563405;9.999597523798267;0.8333714091113663;0.015564044057321683;0.015563683394094616;0.7977557473592032;-0.014894967630702735;0.7977906711586469
91.456598;1.0445257884270462;0.8332631490463346;0.7979461104705665;-8.539060431052798e-08;-1.1077305728219877e-07;1.0446929744794973;9.999598508494095;0.8333696228160736;0.01556403135733941;0.015563706345132782;0.7977553466550538;-0.014894966949018745;0.7977910968191103
91.466598;1.044525482965249;0.8332626571162566;0.7979461580651721;-8.48491035883254e-08;-1.1073951957735924e-07;1.0446923149251834;9.999600590612923;0.8333678014428954;0.015564018789139942;0.01556372908903565;0.7977549467741858;-0.014894966284808917;0.7977915609199023
91.476598;1.0445251031395948;0.8332621955687525;0.7979461536824427;-8.431837233700087e-08;-1.107048357082284e-07;1.0446916170976512;9.999603781000937;0.83336595033987;0.01556400635114072;0.01556375160704858;0.7977545425251403;-0.014894965639791624;0.7977920621848141
91.486598;1.0445246463181768;0.8332617692693353;0.7979461036838154;-8.379927110614487e-08;-1.1066872875666225e-07;1.0446908834603617;9.999608086474094;0.8333640750914667;0.015563994026383077;0.015563773879922055;0.797754127789268;-0.014894965015456252;0.7977925998740761
91.496598;1.0445241093512745;0.8332613829392392;0.7979460144565665;-8.32923878241273e-08;-1.1063107816781464e-07;1.0446901169699008;9.999613506043369;0.8333621812383663;0.01556398179911405;0.015563795887872007;0.7977536962506188;-0.014894964413102448;0.7977931737693413
91.506598;1.044523488899294;0.8332610411633141;0.7979458920816351;-8.279812129931009e-08;-1.1059162195857091e-07;1.0446893208409929;9.999620028507225;0.8333602739477615;0.0155639696762689;0.01556381760775604;0.7977532415948735;-0.014894963833833085;0.7977937843385696
91.516598;1.044522781635621;0.8332607482621706;0.7979457416401553;-8.231649531819644e-08;-1.1054985454161925e-07;1.0446884984978113;9.999627628656139;0.8333583576284469;0.015563957695363452;0.015563839001965377;0.7977527573146515;-0.014894963278534517;0.7977944332202329
91.526598;1.0445219845143299;0.8332605075517733;0.7979455671228172;-8.184710502423944e-08;-1.1050538822527061e-07;1.04468765360925;9.999636262790366;0.833356435728408;0.015563945916043194;0.015563860010896885;0.797752237039934;-0.014894962747943441;0.797795123092203
91.536598;1.0445210953506485;0.8332603211308055;0.7979453722097805;-8.138942892787624e-08;-1.1045818856304592e-07;1.044686790002117;9.99964587081144;0.8333545111893567;0.015563934410453851;0.015563880559727876;0.7977516751620376;-0.014894962242653216;0.7977958565059964
91.546598;1.0445201135496478;0.8332601908348165;0.7979451608998323;-8.094328971100874e-08;-1.1040839425887438e-07;1.0446859111913172;9.99965638771167;0.8333525873046151;0.015563923255802128;0.015563900572943913;0.7977510670035368;-0.01489496176305268;0.7977966349800059
91.556598;1.0445190403963318;0.8332601193985718;0.7979449371986158;-8.05089901349334e-08;-1.103560442402161e-07;1.0446850200840028;9.999667750942933;0.8333506683010541;0.015563912517441766;0.015563919978293166;0.7977504084380945;-0.014894961309267176;0.7977974593864877
91.566598;1.0445178784339917;0.8332601103142143;0.7979447042753549;-8.008709548046452e-08;-1.10300797738972e-07;1.04468411958262;9.999679899203745;0.8333487595139367;0.015563902235371971;0.015563938700328035;0.7977496957845769;-0.01489496088108345;0.7977983309555293
91.576598;1.0445166303464124;0.8332601665091618;0.7979444637142825;-7.967823041459659e-08;-1.1024167023765382e-07;1.0446832139405968;9.999692774684748;0.8333468670398277;0.015563892431047882;0.015563956663453182;0.7977489266662381;-0.01489496047793537;0.7977992516316886
91.586598;1.0445152978907692;0.8332602894774488;0.7979442154722115;-7.928304488965558e-08;-1.1017707442324997e-07;1.0446823091245458;9.999706325321467;0.833344996706823;0.015563883119420006;0.015563973802096811;0.7977481006376992;-0.014894960099065387;0.7978002236448131
91.596598;1.0445138814073054;0.8332604792181134;0.7979439587938117;-7.890221565690419e-08;-1.1010520365693219e-07;1.0446814111968785;9.999720499747053;0.8333431531664288;0.015563874308857391;0.01556399005772058;0.7977472185014304;-0.014894959743810169;0.797801248921976
91.606598;1.0445123807552579;0.8332607343097447;0.7979436930878404;-7.853636167793733e-08;-1.1002443091601798e-07;1.0446805249618876;9.999735243228015;0.8333413400278199;0.015563865992777162;0.015564005366921542;0.7977462814495002;-0.014894959411822603;0.7978023285434571
91.616598;1.0445107970608405;0.8332610520816393;0.7979434177167138;-7.818591673129202e-08;-1.0993359989655188e-07;1.044679654640129;9.9997504984618;0.8333395602103439;0.01556385814970482;0.015564019662092986;0.7977452907964605;-0.01489495910302368;0.7978034625254288
91.626598;1.0445091333199061;0.833261429198616;0.797943131267421;-7.785099490567658e-08;-1.0983228186970581e-07;1.044678805352916;9.999766205692065;0.8333378155666837;0.015563850754361553;0.015564032884538675;0.7977442479929753;-0.014894958817214065;0.7978046504626978
91.636598;1.0445073934718865;0.833261862531402;0.7979428315129766;-7.753131592752178e-08;-1.0972083996072341e-07;1.0446779836515958;9.999782300282781;0.8333361062509091;0.015563843777130878;0.015564044996879557;0.7977431550606031;-0.01489495855359987;0.7978058926213941
91.646598;1.0445055818718474;0.8332623493919386;0.7979425157986558;-7.722629096009502e-08;-1.0960014556674342e-07;1.044677196574074;9.999798711393662;0.8333344304737784;0.015563837170755912;0.01556405599320242;0.7977420150152074;-0.014894958310587991;0.7978071902626285
91.656598;1.0445037043058347;0.8332628868436547;0.7979421809366857;-7.693515334562737e-08;-1.0947113754636429e-07;1.0446764501675938;9.999815366312456;0.8333327852156366;0.015563830874221767;0.015564065904330881;0.7977408316914587;-0.014894958085960691;0.7978085450999326
91.666598;1.0445017688137217;0.8332634710655775;0.7979418231370934;-7.665708819724806e-08;-1.0933456171932951e-07;1.0446757483443743;9.999832197514692;0.8333311677285297;0.01556382483739084;0.015564074793100057;0.7977396096384037;-0.014894957877228755;0.7978099589316273
91.676598;1.0444997848994302;0.8332640974004429;0.7979414386079638;-7.639137482023243e-08;-1.0919102152354405e-07;1.0446750922149837;9.999849145040535;0.8333295766913702;0.015563819039501823;0.015564082745634885;0.7977383542385887;-0.014894957681923412;0.7978114336149517
91.686598;1.044497762273123;0.8332647610190845;0.7979410240596437;-7.613742272840881e-08;-1.0904116713799165e-07;1.044674480377949;9.999866156654724;0.8333280125869806;0.015563813485035998;0.015564089865056018;0.7977370714021659;-0.01489495749783184;0.7978129709021808
91.696598;1.0444957101284595;0.8332654577952556;0.7979405768295512;-7.589486370052336e-08;-1.088857375188489e-07;1.044673910118277;9.999883187425981;0.8333264773795359;0.015563808185864256;0.015564096263512399;0.7977357671838563;-0.01489495732313416;0.7978145720168162
91.706598;1.0444936367911495;0.8332661846721922;0.7979400952746025;-7.566373929864324e-08;-1.0872539596685591e-07;1.0446733785479825;9.999900193641427;0.8333249735239874;0.015563803149428124;0.01556410204645533;0.7977344477198206;-0.014894957156331596;0.797816237194322
91.716598;1.0444915497639689;0.8332669393147385;0.7979395791858234;-7.544447531280074e-08;-1.0856065597842628e-07;1.0446728829763425;9.999917127313203;0.833323502870408;0.015563798373920551;0.015564107292018105;0.7977331192562082;-0.014894956996117913;0.7978179656150856
91.726598;1.044489455930182;0.8332677195524947;0.7979390294780796;-7.523774330873562e-08;-1.083920390546379e-07;1.0446724208395746;9.99993393558835;0.8333220660996659;0.01556379384190382;0.015564112038889527;0.7977317882364513;-0.01489495684134292;0.7978197554160636
91.736598;1.0444873616320358;0.8332685233458581;0.7979384474968664;-7.504444916695532e-08;-1.0822016742994972e-07;1.0446719902426371;9.999950558420093;0.8333206627843003;0.01556378951996467;0.015564116292439284;0.7977304610402538;-0.014894956691012083;0.797821603296612
91.746598;1.0444852729499898;0.8332693493069926;0.7979378349226776;-7.486568266643058e-08;-1.0804566743614054e-07;1.0446715904899957;9.999966929329423;0.833319291680054;0.015563785371401585;0.01556412004200378;0.7977291430179869;-0.014894956544268456;0.7978235043676618
91.756598;1.044483195917057;0.8332701968093894;0.7979371939733519;-7.470248141060052e-08;-1.07869138257175e-07;1.0446712209975428;9.99998298250293;0.8333179509900073;0.015563781372611283;0.015564123272482305;0.7977278378421875;-0.014894956400306303;0.7978254526902975
91.766598;1.0444811360157498;0.8332710654779996;0.797936526812019;-7.455564657040768e-08;-1.0769125554352318e-07;1.0446708801134292;9.999998656952574;0.8333166387436536;0.015563777520311945;0.015564125960425598;0.7977265481080342;-0.014894956258143252;0.7978274418003961
91.776598;1.0444790972878117;0.8332719549148706;0.7979358346900414;-7.442586384530051e-08;-1.0751276486991957e-07;1.0446705662341127;10.000013900031705;0.8333153532014788;0.015563773823573485;0.015564128062693356;0.7977252764289898;-0.014894956116441838;0.7978294649852925
91.786598;1.0444770821504377;0.833272865214679;0.7979351180957731;-7.431399320365098e-08;-1.0733422481500265e-07;1.0446702796966287;10.000028673657054;0.8333140933233133;0.015563770284125004;0.015564129512069792;0.7977240260765268;-0.014894955973623177;0.7978315156628232
91.796598;1.0444750921208161;0.8332737976597959;0.7979343773600275;-7.422127291443767e-08;-1.0715568779761477e-07;1.0446700230167316;10.000042955169379;0.8333128590212294;0.015563766884382445;0.015564130223513445;0.7977228010908161;-0.014894955828053088;0.7978335875585052
91.806598;1.0444731286328415;0.8332747542467114;0.7979336123862028;-7.41492885157824e-08;-1.0697660356884862e-07;1.0446697999480776;10.000056733439402;0.8333116503621595;0.015563763600505851;0.015564130107014096;0.7977216060328349;-0.014894955678154855;0.7978356745382857
91.816598;1.0444711938312263;0.8332757364736384;0.7979328219157216;-7.409966723794301e-08;-1.0679591073967396e-07;1.0446696149101973;10.00007000773581;0.8333104667389603;0.01556376042517427;0.015564129082401559;0.7977204457470843;-0.014894955522632907;0.7978377703369434
91.826598;1.0444692909780957;0.8332767452900154;0.7979320035178715;-7.40737328877836e-08;-1.0661207287244396e-07;1.0446694732421347;10.0000827933306;0.8333093071912796;0.015563757372672295;0.015564127096064737;0.7977193253186743;-0.01489495536060609;0.7978398684234174
91.836598;1.0444674237122527;0.8332777818988518;0.7979311541273143;-7.407231128697424e-08;-1.0642312067326612e-07;1.0446693818551267;10.000095129738723;0.8333081704609253;0.015563754466460994;0.015564124133061585;0.7977182496702014;-0.014894955191319918;0.7978419625838529
91.846598;1.0444655951388764;0.833278847391882;0.7979302705246168;-7.409558515247077e-08;-1.0622688186846416e-07;1.0446693496659067;10.00010707749712;0.8333070545496163;0.015563751728512628;0.01556412020327087;0.7977172225364698;-0.014894955013794448;0.7978440480918237
91.856598;1.0444638078085557;0.8332799413411142;0.7979293496052181;-7.414305086177209e-08;-1.0602125701502497e-07;1.0446693871779955;10.00011870169182;0.8333059574546727;0.015563749177399788;0.015564115305715774;0.7977162456267387;-0.014894954826978214;0.7978461223686574
91.866598;1.044462064125903;0.8332810612910384;0.7979283882980875;-7.421377820289389e-08;-1.0580437341523526e-07;1.044669505198098;10.000130058619865;0.83330487838915;0.015563746827777596;0.015564109404459734;0.797715318925661;-0.014894954630086903;0.7978481846941581
91.876598;1.0444603669751888;0.8332822034729376;0.7979273836711175;-7.430679065384992e-08;-1.0557471223007067e-07;1.0446697135399499;10.000141193655805;0.8333038179071947;0.015563744687706405;0.015564102431904201;0.7977144418352021;-0.014894954422482528;0.7978502355870559
91.886598;1.0444587204404827;0.8332833636026427;0.7979263334727408;-7.44211552745468e-08;-1.0533120404512825e-07;1.044670020520809;10.000152142085295;0.8333027773389955;0.01556374275974663;0.01556409431284984;0.7977136136393612;-0.014894954203486237;0.7978522764497411
91.896598;1.044457129471238;0.8332845376378799;0.797925236112971;-7.455582685504913e-08;-1.0507308545736692e-07;1.0446704333755752;10.000162923276722;0.8333017581376925;0.015563741046799548;0.015564084984356841;0.7977128326635685;-0.0148949539726852;0.7978543092941757
91.906598;1.0444555985664188;0.8332857228413952;0.7979240900100024;-7.470959504876797e-08;-1.0479955052227289e-07;1.044670958703751;10.000173534064032;0.8333007614716031;0.015563739551644437;0.01556407439330601;0.7977120954118805;-0.014894953730236984;0.7978563360847292
91.916598;1.0444541311402116;0.8332869183354098;0.7979228934217126;-7.488110969715489e-08;-1.0450954236992399e-07;1.0446716022057767;10.000183954026634;0.8332997884110523;0.015563738266915482;0.015564062489703535;0.7977113967805397;-0.014894953476775686;0.7978583577395004
91.926598;1.044452729539218;0.833288124405838;0.7979216449532062;-7.506891596134532e-08;-1.0420181947608739e-07;1.0446723681817334;10.000194155616823;0.8332988400167841;0.015563737167060346;0.015564049227517007;0.7977107308385412;-0.01489495321328915;0.7978603731747899
91.936598;1.0444513948931906;0.8332893412868936;0.7979203439376963;-7.527169363245442e-08;-1.0387497331786784e-07;1.0446732593607022;10.000204104447715;0.8332979169444537;0.015563736207032263;0.01556403456893468;0.7977100914644326;-0.014894952941080083;0.7978623791896422
91.946598;1.0444501270645723;0.8332905685343608;0.7979189902102272;-7.548846720796309e-08;-1.0352739873019116e-07;1.0446742771599924;10.000213754789304;0.8332970195096242;0.015563735321910247;0.015564018498354464;0.7977094729360048;-0.014894952661648276;0.7978643715589118
91.956598;1.044448924624093;0.8332918052776273;0.7979175836652969;-7.571843478641093e-08;-1.0315771313958646e-07;1.044675422079965;10.00022305445368;0.8332961484252764;0.015563734430322143;0.015564001038750377;0.7977088704687237;-0.014894952376553638;0.7978663459750828
91.966598;1.0444477851426048;0.8332930509176479;0.7979161240179394;-7.596075089802646e-08;-1.0276541438202644e-07;1.0446766938381007;10.000231957729735;0.8332953053029376;0.01556373344384419;0.015563982251113504;0.7977082803669098;-0.014894952087370487;0.7978682978869737
91.976598;1.0444467064191625;0.8332943056928784;0.7979146104811597;-7.621453235328264e-08;-1.0235102956453719e-07;1.0446780911959146;10.000240432992301;0.8332944927446957;0.015563732269677676;0.01556396221801138;0.7977076999435659;-0.014894951795710758;0.7978702223441593
91.986598;1.044445687536884;0.8332955704804667;0.7979130415741305;-7.647885225557477e-08;-1.0191580549352288e-07;1.0446796115378614;10.000248459827079;0.8332937144264728;0.015563730804828728;0.015563941025944997;0.7977071275339853;-0.014894951503154579;0.7978721145972396
91.996598;1.0444447285864842;0.8332968458995733;0.7979114157853329;-7.675275211174744e-08;-1.014614270738974e-07;1.0446812504304854;10.000256023658;0.833292975092721;0.015563728935438214;0.015563918756416736;0.7977065623212081;-0.014894951211196803;0.797873970668456
92.006598;1.0444438299101835;0.8332981320924605;0.7979097327052774;-7.703540813754272e-08;-1.0098974103536386e-07;1.0446830016360462;10.000263114153723;0.8332922802994612;0.015563726544463922;0.01556389549166083;0.7977060034934781;-0.014894950921480129;0.7978757874397245
92.016598;1.0444429922492497;0.8332994294979184;0.7979079937744465;-7.732617025550151e-08;-1.0050243654873938e-07;1.0446848578627856;10.000269723474283;0.8332916359431665;0.015563723520477687;0.015563871331099925;0.7977054493725633;-0.014894950635974126;0.7978775625556004
92.026598;1.0444422175665387;0.8333007392351485;0.7979062025319464;-7.762430978330947e-08;-1.0000090683646343e-07;1.044686811681654;10.000275842717807;0.8332910476056659;0.01556371976555572;0.015563846399710115;0.7977048976714494;-0.014894950356693347;0.7978792942359052
92.036598;1.04444150924832;0.8333020625879636;0.7979043644333502;-7.792869887864722e-08;-9.948630140818016e-08;1.044688855625016;10.000281458503473;0.8332905199603773;0.015563715208740806;0.015563820839066477;0.7977043462305222;-0.014894950085279223;0.7978809809950647
92.046598;1.0444408715765132;0.8333034001829109;0.7979024861714279;-7.823768429265953e-08;-9.895961511488217e-08;1.0446909817403829;10.00028655243969;0.8332900568826246;0.015563709822120934;0.015563794791350142;0.7977037926636313;-0.014894949822867454;0.7978826211986736
92.056598;1.0444403089409784;0.8333047513976538;0.7979005749337179;-7.854933887110113e-08;-9.84217338215228e-08;1.0446931817333478;10.000291109537109;0.8332896622454015;0.01556370361666585;0.015563768384733072;0.7977032332274655;-0.014894949570246866;0.7978842124550151
