time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.066598;1.0444398248285849;0.8333061140044923;0.797898638092835;-7.886185876727342e-08;-9.787350762157909e-08;1.0446954475459158;10.000295129225416;0.8332893401172964;0.015563696609676006;0.015563741726341888;0.7977026627213069;-0.01489494932815325;0.7978857513011943
92.076598;1.0444394211939012;0.8333074839363006;0.7978966831242857;-7.917369089150253e-08;-9.731593860357741e-08;1.0446977715660755;10.00029862405246;0.8332890939464244;0.015563688796765294;0.015563714908570364;0.7977020757458356;-0.014894949097514983;0.7978872334761861
92.086598;1.0444390987322023;0.8333088559051198;0.7978947176181697;-7.948351237362191e-08;-9.675027872775581e-08;1.0447001468235457;10.000301610093961;0.8332889258248075;0.015563680155621637;0.015563688019384233;0.7977014678062225;-0.014894948879401865;0.7978886544373255
92.096598;1.0444388574567616;0.8333102247964875;0.7978927494431275;-7.979022268248062e-08;-9.61778610122595e-08;1.044702567351683;10.000304104402444;0.8332888362879242;0.015563670665445374;0.015563661145603848;0.7977008353115889;-0.014894948674707859;0.7978900097816629
92.106598;1.0444386967034813;0.833311585973275;0.7978907865780588;-8.00928515469306e-08;-9.559986951297386e-08;1.0447050282679329;10.000306127584428;0.8332888245062142;0.01556366032041496;0.015563634372788328;0.797700174869877;-0.014894948484016589;0.7978912953777925
92.116598;1.0444386148164027;0.8333129343230161;0.7978888365737045;-8.039045556189066e-08;-9.50174046315739e-08;1.0447075258200542;10.000307699776496;0.8332888890184412;0.015563649138322696;0.015563607788121962;0.7976994830769472;-0.014894948307778239;0.7978925069875967
92.126598;1.044438609426694;0.8333142639697056;0.797886906545093;-8.068203461407187e-08;-9.443181309185547e-08;1.044710057390085;10.000308832877138;0.833289028629803;0.015563637168422717;0.015563581488789285;0.7976987572457611;-0.014894948146548044;0.7978936397941326
92.136598;1.044438678035964;0.833315568793752;0.7978850035777255;-8.09663457324127e-08;-9.384467723323248e-08;1.0447126208934565;10.000309529184056;0.8332892428676268;0.015563624490624239;0.015563555594147965;0.7976979960672231;-0.014894948001105324;0.7978946885737506
92.146598;1.0444388179629303;0.8333168426178369;0.7978831344543924;-8.124172040815698e-08;-9.325739552902266e-08;1.044715213896218;10.000309783978635;0.8332895320054525;0.015563611200972678;0.015563530247699528;0.7976971996748011;-0.014894947872212573;0.7978956484389971
92.156598;1.044439025971576;0.8333180792717333;0.7978813050448358;-8.150626892265264e-08;-9.267099524539642e-08;1.0447178330113132;10.000309584985843;0.833289896785914;0.015563597393989522;0.0155635055951515;0.7976963695870217;-0.014894947760235033;0.7978965154538806
92.166598;1.0444392986353797;0.8333192731375286;0.7978795203915623;-8.175838963087876e-08;-9.208616243978414e-08;1.0447204733609001;10.000308914622059;0.8332903380774652;0.015563583154968495;0.015563481758897933;0.7976955089461109;-0.014894947665213534;0.797897286627785
92.176598;1.0444396333669002;0.8333204197413168;0.7978777852003152;-8.199694527554972e-08;-9.150325860380724e-08;1.0447231286452874;10.000307761805331;0.8332908567874447;0.015563568564931615;0.015563458837850045;0.7976946226076661;-0.014894947587151904;0.79789795938521
92.186598;1.0444400290929312;0.8333215157427066;0.7978761039367793;-8.222106974206704e-08;-9.092251396416529e-08;1.04472579229698;10.00030613317369;0.8332914537650572;0.015563553712844949;0.01556343691680644;0.7976937162444294;-0.014894947525999165;0.7978985311390675
92.196598;1.0444404860640093;0.8333225584723706;0.7978744803864211;-8.243009497796471e-08;-9.034419414598369e-08;1.0447284583495786;10.00030405210726;0.8332921293540583;0.01556353870537658;0.015563416063464374;0.7976927949742084;-0.014894947481530878;0.7978989996132015
92.206598;1.0444410053011184;0.833323545443827;0.7978729173234096;-8.262359741719829e-08;-8.976855412753793e-08;1.044731121372482;10.000301549567828;0.8332928831132879;0.015563523664220086;0.01556339632588886;0.7976918627033567;-0.014894947453388022;0.7978993634669362
92.216598;1.0444415879091287;0.8333244738544923;0.7978714169662716;-8.280135728849079e-08;-8.919595858466631e-08;1.0447337760358542;10.00029865777747;0.8332937144136733;0.0155635087112477;0.015563377740903822;0.7976909223654016;-0.01489494744117747;0.7978996221401575
92.226598;1.0444422339443178;0.8333253404847148;0.7978699817045051;-8.296326360681785e-08;-8.862722348982955e-08;1.0447364165155764;10.000295411593603;0.8332946234776097;0.015563493951889851;0.015563360345373518;0.7976899764396376;-0.014894947444479854;0.7978997753976148
92.236598;1.044442941993384;0.8333261425282558;0.7978686141921247;-8.310913575529412e-08;-8.806368893628486e-08;1.0447390365403275;10.00029185143461;0.8332956115215958;0.01556347946623465;0.015563344180707334;0.7976890273854989;-0.014894947462651614;0.7978998235750582
92.246598;1.044443710053048;0.833326878669767;0.7978673170481354;-8.323852245032444e-08;-8.750685996927443e-08;1.0447416302214332;10.000288022462808;0.8332966795687992;0.015563465312776555;0.015563329291400108;0.7976880779668348;-0.014894947494554263;0.7978997678410282
92.256598;1.044444536107937;0.8333275495290852;0.7978660926386001;-8.335075155380384e-08;-8.695798147144102e-08;1.0447441923393541;10.0002839753434;0.8332978272261546;0.015563451538761958;0.015563315723865306;0.7976871309725455;-0.014894947538517663;0.7978996096632232
92.266598;1.0444454182229266;0.8333281575155724;0.7978649427763933;-8.344520466904545e-08;-8.641787331099925e-08;1.0447467179674146;10.000279769483189;0.8332990525872432;0.015563438185575687;0.01556330351845746;0.7976861885790689;-0.014894947592576776;0.7978993500686755
92.276598;1.0444463547535343;0.8333287064950458;0.7978638683851483;-8.352154139346892e-08;-8.588707532822179e-08;1.0447492023628833;10.000275473979254;0.8333003529016801;0.015563425284999346;0.015563292691263848;0.7976852526768392;-0.014894947654786814;0.7978989896161944
92.286598;1.0444473442484843;0.8333292015563396;0.7978628691776845;-8.357976865668098e-08;-8.536607825534519e-08;1.0447516413284479;10.000271165059903;0.8333017253709455;0.01556341285028486;0.01556328322415952;0.7976843257753853;-0.01489494772353093;0.7978985292591743
92.296598;1.044448385405549;0.8333296489100609;0.7978619434583045;-8.362014309155797e-08;-8.485540757690045e-08;1.0447540317515673;10.000266915815148;0.8333031676813343;0.015563400872832625;0.015563275073276872;0.7976834110815397;-0.01489494779774436;0.7978979712533016
92.306598;1.044449477568278;0.8333300558495111;0.7978610884452478;-8.364292325605744e-08;-8.435567915189891e-08;1.0447563717368151;10.000262785303573;0.8333046781406669;0.015563389327451386;0.015563268181608579;0.7976825122286841;-0.014894947876866883;0.797897319003591
92.316598;1.0444506211015845;0.8333304307155207;0.7978603004941359;-8.364812763493736e-08;-8.386762262159347e-08;1.044758660104933;10.000258824260618;0.8333062559114619;0.015563378177670258;0.015563262480212805;0.7976816333909641;-0.014894947960658484;0.7978965760607617
92.326598;1.0444518169683275;0.8333307824883691;0.7978595747485946;-8.363557151348841e-08;-8.339184576034183e-08;1.0447608959674313;10.000255088617577;0.833307901095465;0.015563367377304332;0.015563257883480296;0.7976807791572232;-0.014894948049200727;0.7978957456773408
92.336598;1.044453065987754;0.8333311197680638;0.7978589050377016;-8.360517619018619e-08;-8.29285784660366e-08;1.0447630787315034;10.000251637546562;0.8333096143161633;0.015563356874122199;0.015563254298886746;0.7976799539326346;-0.014894948142866292;0.7978948316498363
92.346598;1.0444543682398273;0.8333314499934918;0.7978582843738169;-8.355702958434847e-08;-8.247770377635782e-08;1.0447652081374883;10.000248518055473;0.8333113965754418;0.015563346620826335;0.01556325164636968;0.7976791612284887;-0.014894948242006783;0.7978938392667996
92.356598;1.0444557224406177;0.8333317795447732;0.7978577058733393;-8.349111005834905e-08;-8.203889896678433e-08;1.0447672843179052;10.000245756549209;0.833313249150267;0.015563336580739384;0.015563249859189084;0.7976784031107637;-0.01489494834669701;0.7978927748948512
92.366598;1.0444571259481703;0.8333321138896147;0.7978571637407571;-8.340719752234232e-08;-8.161170961826357e-08;1.0447693079048697;10.000243360317766;0.8333151729374427;0.015563326714969806;0.015563248869009798;0.7976776801848039;-0.014894948456764163;0.7978916449978161
92.376598;1.0444585759204965;0.8333324572743552;0.7978566536196601;-8.330496375392e-08;-8.119561853501246e-08;1.0447712799022117;10.000241316711477;0.8333171680163238;0.015563316967705451;0.015563248597957264;0.7976769921379447;-0.014894948572008309;0.7978904559808716
92.386598;1.0444600708959557;0.8333328125625199;0.7978561723090539;-8.318404352530343e-08;-8.07901559119047e-08;1.0447732018524358;10.000239592080122;0.8333192340203281;0.015563307270743626;0.015563248964573497;0.7976763386076549;-0.014894948692509045;0.797889214136733
92.396598;1.0444616115292003;0.8333331812545494;0.7978557174149106;-8.304417554838422e-08;-8.039499202814482e-08;1.0447750763564196;10.00023813706852;0.8333213709494415;0.01556329755886235;0.015563249897765636;0.797675719982404;-0.014894948818693148;0.7978879249489216
92.406598;1.044463199649163;0.833333563572569;0.7978552871942438;-8.288524978011031e-08;-8.001002770424435e-08;1.0447769062155208;10.000236893303484;0.8333235797244236;0.015563287777181623;0.01556325133937275;0.7976751373728109;-0.014894948950959077;0.7978865929459954
92.416598;1.0444648366311122;0.8333339592650865;0.7978548805306009;-8.270712860312237e-08;-7.963553805983217e-08;1.0447786920553235;10.00023579964049;0.8333258622642482;0.015563277878785982;0.015563253235400653;0.7976745918490501;-0.014894949089265511;0.7978852225371427
92.426598;1.0444665226064518;0.8333343687871024;0.79785449706381;-8.250949295201044e-08;-7.927224613471261e-08;1.044780431454057;10.000234800206343;0.8333282211377454;0.015563267816616495;0.015563255543126944;0.7976740839120039;-0.014894949233146071;0.797883818509054
92.436598;1.044468256202551;0.8333347936710169;0.7978541372209847;-8.229200525819708e-08;-7.892118818154712e-08;1.0447821208294499;10.000233848605724;0.8333306589242104;0.015563257531582695;0.0155632582413732;0.7976736134761584;-0.014894949382063228;0.7978823856320033
92.446598;1.0444700340534998;0.8333352362002547;0.7978538016779124;-8.205459996186084e-08;-7.858344723428044e-08;1.0447837571959544;10.0002329044678;0.8333331777950689;0.015563246948164348;0.015563261314541213;0.7976731801575079;-0.01489494953563496;0.797880927918704
92.456598;1.044471850631491;0.8333356989061216;0.7978534907388528;-8.179738269155835e-08;-7.82599436384141e-08;1.0447853381119856;10.000231931595245;0.8333357791922937;0.015563235981688609;0.015563264731574029;0.7976727837988609;-0.014894949693427478;0.7978794481753515
92.466598;1.044473698994424;0.8333361839238602;0.797853204242857;-8.152027176020713e-08;-7.795133349122147e-08;1.0447868615916933;10.000230904447607;0.8333384634194541;0.015563224542823247;0.015563268445592141;0.7976724249939355;-0.014894949854648452;0.7978779482585776
92.476598;1.0444755719798666;0.833336692692387;0.7978529418539678;-8.122298987760608e-08;-7.765799107184934e-08;1.0447883268127338;10.000229811609167;0.8333412297064429;0.015563212535814382;0.015563272404614262;0.7976721051578733;-0.014894950018290406;0.7978764296694705
92.486598;1.044477462964438;0.833337226367849;0.7978527033195106;-8.090546617164291e-08;-7.738013835111273e-08;1.0447897343679462;10.000228646243777;0.8333440765113771;0.015563199867555694;0.015563276557037023;0.7976718259672106;-0.014894950183492276;0.7978748937732076
92.496598;1.0444793659024152;0.8333377861872278;0.7978524884801235;-8.056819611821485e-08;-7.711802384180098e-08;1.0447910854572584;10.000227396113706;0.8333470013183107;0.015563186465837655;0.015563280851405866;0.7976715885898863;-0.014894950349672106;0.7978733419689967
92.506598;1.0444812751639805;0.8333383730706789;0.7978522977454005;-8.021216825430488e-08;-7.687193817084509e-08;1.044792380742588;10.000226044396603;0.8333500004957004;0.015563172286379864;0.01556328524139543;0.7976713930279746;-0.014894950516553236;0.7978717766890416
92.516598;1.0444831854348562;0.8333389873573764;0.7978521330093298;-7.983853422663785e-08;-7.664216054789698e-08;1.0447936201228774;10.000224570019803;0.8333530700328571;0.015563157313114166;0.01556328969566388;0.7976712376371258;-0.014894950684073024;0.7978702027778342
92.526598;1.0444850915527026;0.8333396293998204;0.7978519976593978;-7.944853584323242e-08;-7.642906651258083e-08;1.0447948038660648;10.000222941175592;0.8333562063588591;0.015563141561837827;0.01556329420316876;0.7976711193313164;-0.01489495085223247;0.7978686278232924
92.536598;1.0444869886161479;0.833340299906977;0.797851895674579;-7.904368536470441e-08;-7.623330629180906e-08;1.0447959334094346;10.000221114856691;0.8333594063310554;0.01556312507448694;0.015563298769985374;0.7976710346223356;-0.014894951021168053;0.7978670610510191
92.546598;1.0444888724809445;0.8333409991910989;0.7978518308407534;-7.86258671484253e-08;-7.605567837888981e-08;1.0447970108009978;10.000219043533658;0.8333626667245121;0.015563107903524834;0.015563303408569311;0.7976709805511776;-0.014894951191189365;0.797865511671778
92.556598;1.0444907401290449;0.8333417262260975;0.7978518061649852;-7.8197256544034e-08;-7.589668743503199e-08;1.0447980383868614;10.000216677532109;0.8333659838287548;0.01556309010336215;0.01556330812432563;0.7976709550154546;-0.014894951362681638;0.7978639875522577
92.566598;1.0444925895655417;0.8333424787944744;0.7978518232821121;-7.775996933513467e-08;-7.575635279233492e-08;1.0447990190553957;10.000213968886369;0.8333693535645295;0.015563071728817152;0.01556331290748816;0.7976709568458209;-0.014894951536216023;0.7978624946379586
92.576598;1.0444944192743595;0.8333432544993151;0.7978518824955859;-7.731551603751375e-08;-7.563443912041896e-08;1.0447999555506886;10.000210881782365;0.8333727717292141;0.01556305283223201;0.015563317734198055;0.797670985609203;-0.014894951712752917;0.7978610371072787
92.586598;1.044496227510491;0.833344051326963;0.79785198366844;-7.68646172053163e-08;-7.55306226527365e-08;1.0448008491755683;10.000207399714855;0.833376233756868;0.01556303346019948;0.015563322569770678;0.7976710412353579;-0.014894951893577828;0.7978596178382724
92.596598;1.0444980119537057;0.833344867091309;0.7978521268086723;-7.640764903920089e-08;-7.54444100314873e-08;1.0448016990033484;10.000203526200997;0.8333797346502673;0.015563013653561435;0.015563327374457958;0.7976711237977984;-0.014894952080017667;0.7978582391638153
92.606598;1.0444997698881564;0.83334569837148;0.7978523117063425;-7.594508953937993e-08;-7.537509650585942e-08;1.0448025014435232;10.000199281936656;0.8333832693715045;0.015562993450777598;0.01556333211432983;0.7976712332351616;-0.014894952273276647;0.7978569037741989
92.616598;1.0445014988485317;0.8333465402923268;0.7978525373290368;-7.547745616175293e-08;-7.532183111563781e-08;1.044803250331514;10.000194698855687;0.8333868326922061;0.015562972888291567;0.015563336765191262;0.7976713689472005;-0.01489495247440617;0.7978556147704726
92.626598;1.0445031977578672;0.8333473875938191;0.7978528017578085;-7.500516495425712e-08;-7.528360770408076e-08;1.044803938637482;10.000189810895266;0.833390418408506;0.01556295199745239;0.015563341310343837;0.7976715296191801;-0.014894952684107838;0.7978543746676859
92.636598;1.0445048670761328;0.8333482360333424;0.7978531027465863;-7.452871674923337e-08;-7.525929457860641e-08;1.0448045610645857;10.000184646454244;0.8333940190750715;0.015562930804605267;0.015563345740425099;0.7976717132820756;-0.014894952902507233;0.7978531844927743
92.646598;1.04450650698994;0.8333490829476818;0.7978534382437396;-7.404890487006978e-08;-7.524794481665691e-08;1.0448051150047404;10.000179231046276;0.833397626821663;0.015562909332642611;0.015563350049705991;0.7976719173916217;-0.014894953129198195;0.7978520436442257
92.656598;1.0445081160754057;0.833349926832428;0.7978538062822979;-7.356673340159213e-08;-7.524912052228901e-08;1.0448055997521293;10.000173598829099;0.8334012343513958;0.015562887603009331;0.01556335422840304;0.7976721390381477;-0.014894953363383989;0.7978509502937104
92.666598;1.0445096918245764;0.8333507668194203;0.797854204839627;-7.308323537714605e-08;-7.526276662608839e-08;1.0448060159500012;10.000167799766624;0.8334048350540552;0.015562865638582477;0.01556335825934301;0.7976723754576489;-0.014894953603993462;0.7978499020332425
92.676598;1.0445112311135325;0.8333516022087725;0.7978546324450319;-7.259951592427441e-08;-7.528882156251141e-08;1.0448063653381183;10.0001618922038;0.833408422881296;0.015562843460393579;0.015563362122518326;0.7976726247466511;-0.01489495384986934;0.7978488965039007
92.686598;1.0445127299026735;0.8333524318167274;0.7978550889034118;-7.211690629660172e-08;-7.532706103453321e-08;1.0448066499895055;10.000155932061467;0.8334119930684821;0.015562821079325238;0.015563365803405288;0.7976728864917841;-0.01489495409983137;0.7978479319602871
92.696598;1.0445141834301592;0.8333532537531825;0.7978555754967593;-7.163694227695632e-08;-7.537713684825545e-08;1.0448068716885033;10.00014997193773;0.8334155428465329;0.015562798496579135;0.015563369298952382;0.7976731616399672;-0.01489495435250527;0.7978470079749687
92.706598;1.0445155870427716;0.8333540659223081;0.797856094950766;-7.116121507505368e-08;-7.543858705671328e-08;1.044807032257113;10.000144060061409;0.8334190711393171;0.015562775715822857;0.01556337261668277;0.7976734514146981;-0.01489495460634607;0.797846125832495
92.716598;1.0445169369964251;0.8333548667311205;0.7978566509721647;-7.069113962236968e-08;-7.551088424800702e-08;1.0448071342812744;10.000138234622662;0.8334225778615485;0.015562752754320825;0.015563375768609984;0.7976737564419981;-0.014894954859968359;0.7978452876759196
92.726598;1.0445182312812331;0.8333556551728949;0.7978572472634148;-7.022774815401106e-08;-7.559357144209252e-08;1.0448071813407378;10.000132525090919;0.8334260632774378;0.015562729649343458;0.015563378769463588;0.7976740769053652;-0.014894955112297475;0.7978444948714161
92.736598;1.044519470205951;0.8333564301481472;0.7978578869752518;-6.977183682496156e-08;-7.568648287866962e-08;1.0448071778193344;10.000126958539129;0.8334295274668879;0.015562706458923768;0.015563381637946542;0.7976744132180428;-0.014894955362439745;0.7978437471898188
92.746598;1.044520655887317;0.8333571902696844;0.7978585731071962;-6.93243078630051e-08;-7.578999546524171e-08;1.0448071285046818;10.000121557447395;0.8334329702744601;0.01556268324824862;0.015563384390160714;0.7976747663881385;-0.014894955609526871;0.7978430430617233
92.756598;1.0445217908711208;0.8333579343392705;0.7978593090065308;-6.888632539864957e-08;-7.590496823057824e-08;1.0448070379478793;10.000116328860013;0.8334363915039789;0.015562660071383948;0.015563387027444978;0.7976751374466584;-0.014894955852651293;0.7978423800420108
92.766598;1.0445228771579362;0.833358661371397;0.7978600979917363;-6.845935076019482e-08;-7.603228108554889e-08;1.0448069100664517;10.00011125934347;0.8334397906774236;0.015562636967017587;0.01556338953023668;0.7976755261620391;-0.014894956091021568;0.7978417550690621
92.776598;1.0445239159939637;0.8333593704984692;0.7978609425373037;-6.804512717437999e-08;-7.617254673062914e-08;1.044806748319959;10.000106321126376;0.8334431666388176;0.015562613965988811;0.015563391866716757;0.7976759303771652;-0.014894956324221848;0.7978411643367941
92.786598;1.0445249076334937;0.8333600610797082;0.7978618439394127;-6.764558133000279e-08;-7.63262830827173e-08;1.0448065560684674;10.000101479185906;0.833446517962113;0.015562591093676914;0.015563394012810101;0.7976763466031503;-0.014894956552228566;0.7978406031504777
92.796598;1.044525850920629;0.833360732205354;0.7978628020848536;-6.726267698881988e-08;-7.649402634566673e-08;1.0448063369413854;10.000096692803416;0.833449843824611;0.015562568361395994;0.015563395965677924;0.7976767709439173;-0.01489495677528399;0.7978400664581379
92.806598;1.0445267433173229;0.8333613822225587;0.7978638148269667;-6.689820534932478e-08;-7.667611823561268e-08;1.0448060953375444;10.000091915654545;0.8334531438558815;0.015562545764963518;0.015563397741556956;0.7976771997632278;-0.014894956993815328;0.7978395492495635
92.816598;1.0445275814843902;0.8333620093470369;0.7978648778439967;-6.655364262085249e-08;-7.687264910340816e-08;1.0448058365179833;10.000087098843647;0.8334564170101091;0.015562523298615794;0.015563399366126754;0.7976776302435078;-0.0148949572082517;0.7978390460725888
92.826598;1.044528362140551;0.8333626123318396;0.7978659858916913;-6.623017911315534e-08;-7.708367936460756e-08;1.0448055659329618;10.000082194453803;0.8334596611989054;0.01556250096514592;0.015563400864058111;0.7976780604661976;-0.01489495741890944;0.7978385509246512
92.836598;1.0445290829952505;0.8333631899623481;0.7978671345720035;-6.592868192906179e-08;-7.730926442631045e-08;1.0448052883425347;10.000077154800042;0.8334628740677725;0.01556247877697279;0.01556340224485182;0.7976784888305549;-0.01489495762610326;0.7978380579357184
92.846598;1.044529743122205;0.8333637401948132;0.797868320919673;-6.564958669162251e-08;-7.754936138004169e-08;1.0448050074739708;10.000071930646635;0.833466053329877;0.015562456757195765;0.015563403485174977;0.7976789134685592;-0.014894957830197637;0.7978375618947754
92.856598;1.0445303425735608;0.8333642602639352;0.7978695427730681;-6.539303909703924e-08;-7.780402630887499e-08;1.044804726772299;10.000066474096032;0.8334691963010629;0.015562434933143552;0.015563404522253275;0.7976793323141238;-0.014894958031594222;0.7978370586574213
92.866598;1.0445308821564434;0.8333647477023843;0.7978707983031057;-6.515909861024774e-08;-7.807361005728606e-08;1.044804450661458;10.000060741734325;0.8334722996760596;0.0155624133228125;0.015563405266173952;0.7976797436775529;-0.014894958230800497;0.7978365454280791
92.876598;1.0445313636293918;0.833365201381829;0.7978720860264246;-6.494767522404283e-08;-7.835848018815674e-08;1.0448041850748409;10.000054694740168;0.8334753594228913;0.015562391931573735;0.01556340561465122;0.7976801463414516;-0.014894958428517556;0.7978360204636882
92.886598;1.044531789526709;0.8333656218872167;0.7978734045261876;-6.475838532282495e-08;-7.865861909090041e-08;1.0448039367961954;10.00004830071941;0.8334783707319259;0.015562370757494814;0.015563405459592481;0.7976805393455207;-0.014894958625703184;0.7978354825665609
92.896598;1.044532162455413;0.8333660111274892;0.7978747520899608;-6.459046027000908e-08;-7.897375792632992e-08;1.0448037118729454;10.000041535555402;0.833481328586426;0.01556234979012787;0.015563404694659297;0.7976809226154226;-0.014894958823483318;0.7978349306249952
92.906598;1.0445324846050503;0.8333663716351356;0.7978761269619794;-6.444270843824887e-08;-7.930386492307656e-08;1.044803514200325;10.000034382852999;0.8334842283575371;0.015562329006670638;0.015563403224546614;0.7976812975008967;-0.014894959022852549;0.7978343631781701
92.916598;1.044532757712998;0.8333667061540595;0.7978775277320436;-6.431370455927652e-08;-7.964940419315665e-08;1.0448033451814824;10.00002683573294;0.8334870656973414;0.015562308381587047;0.015563400967999448;0.7976816658378327;-0.014894959224422773;0.79783377879435
92.926598;1.0445329830834098;0.8333670176350045;0.7978789532777376;-6.420218278500468e-08;-8.001131092874852e-08;1.0448032044202862;10.000018900809618;0.833489836301101;0.015562287905885482;0.015563397859359994;0.7976820285323026;-0.014894959428408584;0.7978331770188735
92.936598;1.0445331616377964;0.8333673089883802;0.797880402348482;-6.410731579344198e-08;-8.039090080730333e-08;1.044803090909677;10.000010600127853;0.8334925363491436;0.015562267595600976;0.015563393854884446;0.7976823851065455;-0.014894959634680446;0.7978325585603706
92.946598;1.0445332941952303;0.833367582461087;0.7978818730297321;-6.402863801232203e-08;-8.078979801450496e-08;1.0448030036497142;10.00000196787045;0.8334951632178711;0.015562247481890383;0.015563388933424157;0.797682734276009;-0.014894959842794913;0.7978319250398326
92.956598;1.0445333820252027;0.8333678396492821;0.7978833625739917;-6.396576533576907e-08;-8.120969270270525e-08;1.0448029413192967;9.999993041524391;0.8334977155826949;0.015562227595593309;0.015563383080217116;0.7976830747904915;-0.014894960052220064;0.7978312785189272
92.966598;1.0445334272395992;0.8333680824037817;0.7978848677305446;-6.391826172236264e-08;-8.165185891765209e-08;1.044802901722651;9.999983852277204;0.8335001931292004;0.01556220796766765;0.015563376264951438;0.7976834058791255;-0.014894960262757221;0.797830620300723
92.976598;1.0445334323875113;0.833368313641865;0.7978863853224175;-6.388565689573662e-08;-8.211693154117796e-08;1.0448028817116304;9.999974418775714;0.8335025962265797;0.015562188647121767;0.015563368436491773;0.7976837273455338;-0.014894960474770713;0.7978299504684149
92.986598;1.0445333998699176;0.833368537625019;0.7978879131473667;-6.386748221609219e-08;-8.26051422897791e-08;1.0448028778797749;9.999964746979378;0.8335049257469116;0.015562169708627713;0.015563359537405588;0.7976840393646866;-0.014894960688954089;0.7978292691450631
92.996598;1.0445333322748938;0.8333687598430272;0.7978894509016835;-6.386332401383273e-08;-8.31166424255051e-08;1.0448028876346926;9.999954835008282;0.8335071836171779;0.015562151241642766;0.015563349517921694;0.7976843417878878;-0.014894960905888505;0.7978285774858778
93.006598;1.0445332332418336;0.8333689862551973;0.7978910003554578;-6.387282405430665e-08;-8.365180357791131e-08;1.044802909850784;9.999944678063896;0.8335093732401156;0.015562133346687521;0.015563338333513109;0.7976846336084563;-0.014894961125906912;0.7978278770391938
93.016598;1.0445331074282471;0.8333692221885634;0.7978925645503455;-6.389560636568971e-08;-8.421138591441033e-08;1.0448029445056823;9.999934273260903;0.8335114985293308;0.015562116144108329;0.01556332593280361;0.7976849132638373;-0.014894961349342001;0.797827168832591
93.026598;1.044532959025511;0.8333694719426539;0.7978941465660478;-6.393117452846117e-08;-8.479635157128713e-08;1.0448029917313482;9.999923624240001;0.8335135626729464;0.0155620997714455;0.015563312248613627;0.7976851791051697;-0.014894961576812017;0.7978264534800376
93.036598;1.0445327902101058;0.83336973908066;0.7978957488398829;-6.397884387126095e-08;-8.540756405172532e-08;1.0448030514713318;9.999912744455056;0.8335155680501923;0.015562084360414495;0.015563297196718505;0.7976854293951785;-0.014894961809261715;0.7978257320138775
93.046598;1.0445326008716298;0.8333700265527418;0.7978973732969037;-6.403782273598654e-08;-8.604562858710028e-08;1.044803123711612;9.999901661319882;0.8335175168526678;0.015562070016075272;0.015563280683642185;0.7976856623283216;-0.01489496204778217;0.7978250065533584
93.056598;1.044532389106689;0.8333703364913639;0.7978990214399624;-6.410740210052556e-08;-8.671076221874123e-08;1.0448032089519421;9.999890415922119;0.8335194113139475;0.015562056814816027;0.01556326261981596;0.7976858763064949;-0.014894962293469061;0.7978242801474341
93.066598;1.044532151560241;0.8333706701455786;0.797900694365249;-6.418704554532911e-08;-8.740264250451358e-08;1.0448033090746394;9.999879050025688;0.8335212533913364;0.015562044806208979;0.015563242931301647;0.7976860699732564;-0.014894962547406191;0.797823556159509
93.076598;1.0445318835653268;0.8333710285087795;0.7979023930882183;-6.427629030066204e-08;-8.812032401171807e-08;1.0448034278336509;9.99986759300182;0.8335230446020547;0.015562034006686175;0.01556322157022519;0.7976862417461384;-0.014894962810633775;0.7978228380805823
93.086598;1.0445315796725654;0.8333714133456698;0.7979041185831489;-6.43747010576026e-08;-8.886220041068435e-08;1.0448035704639047;9.99985606851987;0.8335247866158588;0.015562024398633504;0.01556319852161587;0.7976863892239594;-0.0148949630839392;0.7978221298550741
93.096598;1.0445312346193458;0.8333718276488434;0.7979058715673751;-6.44819273160509e-08;-8.96259775733525e-08;1.044803742970765;9.999844508515032;0.8335264821677851;0.015562015945321445;0.01556317379948461;0.7976865093614239;-0.014894963367449346;0.7978214360604802
93.106598;1.0445308440677896;0.8333722750881739;0.7979076524789545;-6.459753316708821e-08;-9.040884672621485e-08;1.0448039514508933;9.99983295150704;0.8335281348569252;0.015562008606337418;0.015563147435640003;0.797686599470509;-0.014894963660492994;0.797820761397195
93.116598;1.0445304049262139;0.8333727584736348;0.7979094615951927;-6.472071197497772e-08;-9.120788873981852e-08;1.0448042015114003;9.99982143344272;0.8335297479777162;0.015562002339961273;0.015563119468792392;0.7976866577526234;-0.014894963962171019;0.7978201101333803
93.126598;1.044529915456979;0.8333732783374617;0.7979112992483656;-6.485023977336563e-08;-9.202033251632934e-08;1.0448044978371258;9.999809983610838;0.8335313241255662;0.01556199710205207;0.015563089934077023;0.7976866828128413;-0.014894964272067508;0.7978194862582879
93.136598;1.0445293750415916;0.8333738331463413;0.7979131654198617;-6.498464268597492e-08;-9.284349675334215e-08;1.0448048435413917;9.999798620405231;0.8335328653201087;0.015561992850954626;0.015563058858991195;0.7976866731585471;-0.014894964590276368;0.7978188939188497
93.146598;1.044528783623436;0.8333744205998841;0.797915058764052;-6.512248916153734e-08;-9.367464471890662e-08;1.0448052393152405;9.99978734813153;0.8335343727117386;0.015561989553663863;0.015563026275428998;0.797686627307862;-0.014894964916964477;0.797818337752053
93.156598;1.0445281413912584;0.833375038710264;0.797916976649242;-6.52626680403639e-08;-9.451102973808695e-08;1.0448056831849526;9.999776159844464;0.8335358467738725;0.015561987185944015;0.015562992229575683;0.7976865440611347;-0.014894965252144406;0.7978178227585848
93.166598;1.0445274486992928;0.8333756862211141;0.7979189161271453;-6.540444064445144e-08;-9.535018740876245e-08;1.0448061709125132;9.999765041681492;0.8335372881782165;0.015561985730329016;0.015562956769989833;0.7976864225046884;-0.014894965595768446;0.7978173535904245
93.176598;1.044526705574785;0.8333763620147929;0.7979208744072741;-6.554729960583076e-08;-9.619014404038037e-08;1.044806696380347;9.999753976996873;0.8335386980906511;0.015561985174488584;0.015562919938439786;0.7976862618183687;-0.014894965947946308;0.7978169341971031
93.186598;1.0445259110590093;0.8333770640318579;0.7979228489421423;-6.569082172423639e-08;-9.702939320464047e-08;1.0448072520737843;9.99974294982903;0.8335400776813141;0.015561985498934503;0.01556288178234804;0.7976860613779474;-0.01489496630910329;0.7978165682369757
93.196598;1.044525063266776;0.8333777890538885;0.7979248376065959;-6.583477880997648e-08;-9.786687499984319e-08;1.044807830153748;9.999731946565866;0.8335414280306606;0.015561986659925676;0.01556284237135035;0.7976858212258215;-0.014894966679930127;0.7978162593231518
93.206598;1.044524159897804;0.8333785334068504;0.797926838385049;-6.597951391223153e-08;-9.87018411044546e-08;1.0448084234887332;9.999720959802014;0.8335427507042626;0.01556198858986851;0.015562801804705642;0.7976855421658061;-0.014894967061111644;0.7978160104892588
93.216598;1.0445231983748982;0.833379293679865;0.7979288483999238;-6.612602628193879e-08;-9.953343938556635e-08;1.044809025638716;9.999709991355617;0.8335440478939162;0.015561991213022177;0.015562760206285553;0.7976852255101545;-0.014894967453057061;0.7978158238866964
93.226598;1.0445221759974281;0.833380067323576;0.7979308632964278;-6.627559410241058e-08;-1.0036038637784123e-07;1.0448096307027193;9.999699046137302;0.8335453222580606;0.0155619944601839;0.01556271771113528;0.797684873320473;-0.014894967855862546;0.7978157015027645
93.236598;1.0445210903206466;0.833380853260711;0.797932877657081;-6.642945725557351e-08;-1.0118096387280599e-07;1.0448102344273111;9.999688123399705;0.8335465773984204;0.015561998274316079;0.015562674458622406;0.7976844885661025;-0.01489496826934334;0.7978156455910083
93.246598;1.0445199390804631;0.8333816520545287;0.7979348857661875;-6.658870890452686e-08;-1.0199305877825761e-07;1.0448108353991215;9.99967721977885;0.8335478181085173;0.015562002601466908;0.015562630599418944;0.7976840742216381;-0.014894968693073123;0.797815658370472
93.256598;1.0445187198579253;0.8333824652932974;0.7979368818909749;-6.675418844807967e-08;-1.0279410379568364e-07;1.0448114345654747;9.999666337933578;0.8335490495937494;0.015562007378510516;0.01556258630716547;0.7976836323716768;-0.01489496912662586;0.7978157420706011
93.266598;1.044517429984715;0.8333832947693248;0.797938859958839;-6.692642778155509e-08;-1.0358115396489273e-07;1.0448120339471345;9.999655482238564;0.8335502767028302;0.015562012536489322;0.015562541779250766;0.7976831645983532;-0.014894969569812816;0.797815898973843
93.276598;1.044516066747365;0.833384142007161;0.7979408130881505;-6.710570631488329e-08;-1.0435117631885978e-07;1.044812635968686;9.999644647058457;0.8335515036864882;0.015562018012228196;0.015562497222455052;0.7976826731841358;-0.014894970022717677;0.7978161309865233
93.286598;1.0445146282148554;0.8333850078154852;0.7979427339813716;-6.729215105299895e-08;-1.0510132532437952e-07;1.0448132432658468;9.999633819587759;0.8335527340826931;0.015562023754608146;0.015562452836215289;0.7976821621067973;-0.014894970485708337;0.7978164393564706
93.296598;1.044513114311033;0.8333858919957707;0.7979446160856064;-6.748593984460938e-08;-1.0582902694588474e-07;1.044813858690581;9.99962299526784;0.833553970763175;0.01556202972691995;0.015562408803072348;0.7976816370113623;-0.014894970959459743;0.797816824782883
93.306598;1.04451152711701;0.8333867936565716;0.7979464543171181;-6.76875486150637e-08;-1.0653196658577017e-07;1.0448144853876955;9.999612183531228;0.8335552158577841;0.015562035905962727;0.015562365284032391;0.7976811042444235;-0.014894971444877473;0.7978172876694782
93.316598;1.0445098705188482;0.8333877116244296;0.7979482451056881;-6.789770867023809e-08;-1.0720812708477495e-07;1.0448151266857848;9.999601399636315;0.8335564706297633;0.015562042275441647;0.01556232242274826;0.7976805702058225;-0.014894971942891041;0.7978178281977145
93.326598;1.0445081495845039;0.8333886445713328;0.797949985881285;-6.81171497823951e-08;-1.078558081658327e-07;1.044815785986042;9.999590657346117;0.8335577360868669;0.015562048821557236;0.015562280361804102;0.7976800413028103;-0.01489497245422608;0.79781844621744
93.336598;1.044506369592579;0.8333895910487669;0.797951674330933;-6.834661535194086e-08;-1.0847360472587256e-07;1.044816466799112;9.999579969535212;0.833559013536811;0.015562055539456596;0.015562239251238529;0.7976795236317022;-0.014894972979376225;0.797819141182368
93.346598;1.0445045352009508;0.8333905493296743;0.7979533080992768;-6.85870802275623e-08;-1.0906040920791775e-07;1.044817172815382;9.999569354516026;0.8335603040493558;0.015562062440372199;0.015562199238615529;0.7976790225577818;-0.014894973518666258;0.7978199121684751
93.356598;1.0445026501349515;0.8333915171936246;0.7979548849674793;-6.883979912640066e-08;-1.096154216624526e-07;1.0448179076358175;9.999558845562628;0.8335616076191883;0.015562069544944046;0.015562160464495397;0.7976785427546206;-0.014894974072192086;0.7978207577780433
93.366598;1.0445007172017693;0.833392492130102;0.7979564034604818;-6.910615103390064e-08;-1.1013822483868443e-07;1.0448186739714196;9.999548492955856;0.8335629227129131;0.015562076864916351;0.015562123066647686;0.797678088232271;-0.01489497463986538;0.7978216755552359
93.376598;1.0444987388558884;0.8333934718210398;0.7979578633445135;-6.938737460121811e-08;-1.1062894054501136e-07;1.044819473082236;9.999538351439126;0.8335642462006887;0.015562084381780743;0.015562087171748614;0.7976776621853864;-0.014894975221555156;0.7978226613658426
93.386598;1.0444967182965172;0.8333944543116137;0.7979592652362364;-6.968439434264904e-08;-1.1108828444067819e-07;1.0448203048225184;9.999528468986354;0.8335655738450811;0.015562092034349242;0.015562052887173074;0.7976772672559008;-0.014894975816971799;0.7978237095662575
93.396598;1.0444946599211082;0.8333954378727736;0.7979606100855241;-6.999793161410507e-08;-1.1151740773378001e-07;1.0448211679420363;9.99951888849568;0.8335669009911667;0.015562099729637378;0.01556202030897963;0.7976769059576034;-0.014894976425446986;0.7978248135654366
93.406598;1.0444925684944124;0.833396421033226;0.7979618993745045;-7.032872464374274e-08;-1.1191769012364898e-07;1.0448220608039416;9.999509652165536;0.8335682229500474;0.015562107369555843;0.015561989530505199;0.7976765806089533;-0.014894977045907625;0.7978259662218508
93.416598;1.0444904480688395;0.8333974025408749;0.7979631352463017;-7.067761014006776e-08;-1.1229061977396683e-07;1.0448229820802188;9.999500800411399;0.8335695354843669;0.015562114871355396;0.015561960643908392;0.7976762930331756;-0.014894977677003643;0.7978271601467096
93.426598;1.0444883018264817;0.833398381067315;0.797964319671492;-7.104557370589043e-08;-1.1263766089070704e-07;1.0448239302753417;9.999492369054321;0.8335708353304452;0.01556212216959559;0.01556193374432586;0.7976760441520669;-0.01489497831734611;0.7978283878417032
93.436598;1.044486132526527;0.8333993553191263;0.7979654533375082;-7.143380846383446e-08;-1.129600530142659e-07;1.04482490242897;9.999484388352995;0.8335721198615285;0.015562129201421972;0.015561908935574695;0.7976758333917148;-0.014894978965699596;0.7978296414673632
93.446598;1.0444839424538956;0.8334003244492038;0.7979665353565842;-7.184360003272486e-08;-1.1325863977529504e-07;1.044825893807326;9.999476879791763;0.8335733863862057;0.015562135895728477;0.015561886323349894;0.7976756587438091;-0.014894979620871038;0.7978309124211717
93.456598;1.0444817329912008;0.833401288071906;0.797967563764356;-7.227612039135592e-08;-1.135338358882609e-07;1.0448268993098413;9.999469848919261;0.833574632178518;0.01556214218089027;0.015561865996120751;0.7976755176953386;-0.01489498028146271;0.7978321914368485
93.466598;1.0444795044846396;0.8334022461901172;0.7979685367020707;-7.27323017417045e-08;-1.1378567596189691e-07;1.0448279151199427;9.999463283386165;0.8335758548142246;0.015562147994417443;0.015561848013276362;0.7976754076054405;-0.014894980945918075;0.79783346936339
93.476598;1.044477256280607;0.8334031994323712;0.7979694538083419;-7.321279121008523e-08;-1.1401385000708055e-07;1.044828939518573;9.999457160889952;0.833577052079461;0.015562153280102829;0.015561832404286635;0.797675325229781;-0.014894981612810023;0.7978347377730133
93.486598;1.0444749873462886;0.8334041491354757;0.797970316215164;-7.371802221831357e-08;-1.1421784874667482e-07;1.0448299733989603;9.999451456402534;0.8335782216606079;0.015562157985522447;0.015561819163847645;0.7976752669982083;-0.014894982280916187;0.7978359890716522
93.496598;1.0444726978092074;0.833405096964426;0.7979711250207581;-7.424836814510184e-08;-1.1439720023053836e-07;1.044831019998549;9.999446144908408;0.8335793610786004;0.015562162072322052;0.015561808248980456;0.7976752300996743;-0.014894982949022358;0.7978372167906739
93.506598;1.044470390129725;0.8334060441552501;0.7979718800384276;-7.480418549123892e-08;-1.1455154969594146e-07;1.0448320831858038;9.99944120531793;0.8335804678532801;0.01556216552750057;0.01556179959666619;0.7976752128225472;-0.014894983615790135;0.7978384162923781
93.516598;1.0444680688881924;0.8334069908018635;0.7979725797875833;-7.538571702039364e-08;-1.1468068691463872e-07;1.0448331660145986;9.999436619209565;0.8335815394980757;0.015562168360191553;0.015561793147456834;0.7976752143310327;-0.014894984279801023;0.7978395853013481
93.526598;1.0444657395279104;0.8334079358412301;0.7979732223031568;-7.599299524458081e-08;-1.1478465008392351e-07;1.0448342710855123;9.999432362913291;0.8335825735309167;0.01556217059143758;0.01556178884606856;0.7976752350368095;-0.014894984939678103;0.7978407237433007
93.536598;1.0444634068853722;0.8334088775039236;0.7979738058247804;-7.662583630292764e-08;-1.1486364316333809e-07;1.044835401711894;9.999428404259604;0.8335835678774718;0.015562172248498238;0.015561786625429012;0.79767527714395;-0.014894985594225588;0.79784183279078
93.546598;1.0444610745259324;0.8334098137622344;0.7979743287804205;-7.728399875927855e-08;-1.1491789967812509e-07;1.04483656243422;9.999424705541204;0.8335845212299814;0.015562173363228349;0.015561786401896389;0.7976753441647407;-0.014894986242559595;0.7978429136372387
93.556598;1.0444587451375156;0.8334107428029074;0.7979747895921018;-7.796738768985742e-08;-1.1494781886184666e-07;1.0448377586513138;9.999421226906865;0.8335854330371215;0.015562173973762214;0.015561788084288904;0.7976754397128498;-0.014894986884173022;0.7978439667613306
93.566598;1.0444564209929768;0.833411663233948;0.7979751870699507;-7.867606123453341e-08;-1.1495409510744896e-07;1.0448389957811117;9.999417931468514;0.8335863032769999;0.01556217412441165;0.015561791578113129;0.7976755668458478;-0.014894987518701807;0.7978449918250369
93.576598;1.044454103846364;0.83341257390655;0.7979755208387476;-7.94101209561168e-08;-1.1493754827105779e-07;1.0448402784158861;9.999414792440534;0.8335871322202583;0.015562173860793513;0.015561796784059823;0.7976757279937493;-0.01489498814533333;0.7978459878839661
93.586598;1.0444517947589316;0.8334134738053086;0.7979757908926983;-8.016973175483463e-08;-1.1489876425085967e-07;1.0448416100263185;9.999411793430532;0.8335879206297815;0.015562173226072415;0.015561803600241068;0.7976759247987012;-0.014894988762364478;0.7978469539206507
93.596598;1.0444494942134745;0.8334143622211083;0.7979759970328707;-8.095527401981092e-08;-1.1483790567429581e-07;1.0448429937072552;9.999408920356162;0.8335886704213746;0.015562172258547023;0.015561811918518784;0.7976761580061323;-0.014894989367315715;0.7978478897095888
93.606598;1.0444472025592668;0.833415238720121;0.7979761392439438;-8.176735918806608e-08;-1.1475497211080835e-07;1.0448444332119984;9.999406152908705;0.8335893850784589;0.0155621709917486;0.015561821611270708;0.7976764278346189;-0.014894989957392189;0.7978487962788632
93.616598;1.0444449210019666;0.8334161024853731;0.7979762184529477;-8.260650775328913e-08;-1.146501702326728e-07;1.0448459328431465;9.999403458448063;0.8335900691768039;0.015562169458093189;0.015561832531565964;0.7976767345610833;-0.014894990529860945;0.7978496758779363
93.626598;1.0444426526055712;0.8334169516402313;0.7979762365331469;-8.34726865112278e-08;-1.1452395190370822e-07;1.0448474963652934;9.999400792611988;0.8335907269598253;0.015562167689997885;0.015561844533912109;0.7976770787047939;-0.014894991082142022;0.7978505320276119
93.636598;1.0444404024581286;0.8334177830048323;0.7979761954607207;-8.436513749465206e-08;-1.143768752809109e-07;1.0448491261372814;9.99939811020864;0.8335913610412472;0.015562165722063759;0.01556185749493186;0.7976774605917778;-0.01489499161177957;0.7978513690307167
93.646598;1.0444381771431188;0.8334185919531287;0.797976096734926;-8.528269892034496e-08;-1.1420964024620143e-07;1.0448508225569373;9.99939537526717;0.8335919724303079;0.015562163599398451;0.015561871320866423;0.7976778798192203;-0.014894992116587511;0.79785219070564
93.656598;1.0444359841855053;0.8334193726808301;0.7979759418185949;-8.622435031808074e-08;-1.1402328584237071e-07;1.0448525836616247;9.999392560026726;0.8335925613021727;0.01556216138124174;0.015561885942246185;0.7976783352852368;-0.014894992594931003;0.7978529995927309
93.666598;1.0444338316040322;0.8334201190309194;0.7979757329493297;-8.718949312259444e-08;-1.1381918040067226e-07;1.0448544059059626;9.999389640565408;0.8335931273234811;0.015562159135380043;0.015561901307180092;0.7976788256351534;-0.014894993045809142;0.7978537969091875
93.676598;1.0444317271695325;0.833420824800639;0.7979754735750453;-8.81777479707662e-08;-1.135987202741481e-07;1.0448562858013586;9.999386595533373;0.8335936695427342;0.015562156932625519;0.015561917380686414;0.797679349297429;-0.01489499346873276;0.7978545824178443
93.686598;1.04442967781881;0.8334214833695173;0.7979751684921085;-8.918856428652074e-08;-1.1336313761973992e-07;1.0448582202520555;9.999383403896491;0.8335941864284941;0.015562154835424545;0.015561934138176959;0.7976799035046752;-0.014894993863573092;0.7978553545650772
93.696598;1.0444276896702196;0.8334220877769538;0.7979748237132726;-9.022111220596071e-08;-1.1311351731627865e-07;1.0448602055645773;9.999380043579125;0.833594676385834;0.015562152880587092;0.01556195155386467;0.7976804832577512;-0.014894994230357039;0.7978561114960253
93.706598;1.044425767767309;0.8334226314013182;0.7979744457948373;-9.12744734099901e-08;-1.1285077701270293e-07;1.044862236956761;9.99937649162905;0.8335951386756039;0.015562151077997476;0.015561969597678981;0.7976810817173142;-0.014894994569097963;0.7978568518285238
93.716598;1.0444239156833048;0.8334231087029071;0.797974041060665;-9.234765520898138e-08;-1.1257556645270002e-07;1.044864308671896;9.99937271958337;0.8335955740777359;0.015562149422316835;0.01556198823337289;0.7976816915842131;-0.014894994879714352;0.7978575744267448
93.726598;1.0444221358531494;0.8334235156556177;0.7979736152914886;-9.343935282406221e-08;-1.1228818944242561e-07;1.0448664141251216;9.999368688758695;0.8335959847496676;0.015562147901781972;0.015562007412909792;0.797682306373121;-0.014894995162027554;0.7978582780504927
93.736598;1.0444204301747637;0.8334238492697776;0.797973173266209;-9.454785311762955e-08;-1.1198866447734176e-07;1.0448685466346779;9.999364355562998;0.8335963734595884;0.015562146506139315;0.015562027082400596;0.7976829211321044;-0.014894995415892166;0.7978589612800503
93.746598;1.04441880049583;0.833424106534342;0.797972718068383;-9.567107208679827e-08;-1.1167678057234422e-07;1.0448707002211293;9.999359683377731;0.833596742643463;0.015562145227710582;0.015562047193948587;0.7976835325295433;-0.01489499564122122;0.7978596226031393
93.756598;1.0444172491710906;0.8334242839156676;0.7979722510435764;-9.680665257219014e-08;-1.1135198168503778e-07;1.044872869149634;9.999354650728213;0.8335970938392864;0.015562144048439336;0.015562067701491888;0.7976841389576667;-0.014894995837905513;0.7978602608622036
93.766598;1.0444157797123033;0.8334243776833743;0.7979717721671017;-9.795220988212514e-08;-1.1101336815070429e-07;1.0448750470505221;9.999349256609879;0.8335974276916791;0.015562142928792936;0.015562088548508244;0.7976847405191306;-0.014894996005995437;0.7978608758075395
93.776598;1.0444143972068325;0.8334243848201933;0.7979712803531429;-9.910556123617905e-08;-1.1065991803038093e-07;1.0448772269374114;9.999343523068834;0.8335977439341797;0.015562141810074688;0.01556210966575325;0.7976853380891205;-0.014894996145954686;0.7978614683714693
93.786598;1.044413107844011;0.8334243035900526;0.797970774137623;-1.002648090272329e-07;-1.1029070328002065e-07;1.0448794014391858;9.99933748567851;0.8335980411184878;0.015562140620465726;0.015562130975745131;0.7976859322487445;-0.014894996258625871;0.7978620406852546
93.796598;1.044411917519797;0.8334241327227054;0.7979702526954001;-1.0142826328031433e-07;-1.0990503873762518e-07;1.044881562826586;9.999331176362007;0.833598316786358;0.015562139280588989;0.015562152398611603;0.7976865230720502;-0.014894996345022516;0.797862595769761
93.806598;1.0444108300692694;0.8334238702317256;0.7979697163470718;-1.0259423123501247e-07;-1.095024786142509e-07;1.0448837036346508;9.999324615136588;0.8335985685012101;0.015562137714428208;0.015562173858494432;0.797687110489263;-0.014894996406102382;0.7978631367867992
93.816598;1.0444098460451865;0.8334235132328758;0.7979691665329665;-1.0376089557961066e-07;-1.0908259496162382e-07;1.0448858174003706;9.999317817021128;0.833598794999309;0.015562135864116169;0.015562195284074473;0.7976876945509676;-0.014894996442643704;0.7978636662952966
93.826598;1.0444089631181055;0.833423058524272;0.7979686059782067;-1.0492638163923989e-07;-1.0864483871474529e-07;1.0448878985111167;9.999310799481856;0.8335989962400964;0.01556213370082201;0.015562216603937718;0.7976882750982305;-0.014894996455361499;0.797864186220453
93.836598;1.0444081772816247;0.833422503183902;0.7979680385631389;-1.0608885193962546e-07;-1.0818878898137897e-07;1.0448899417542938;9.999303577223028;0.8335991722422329;0.015562131224032447;0.015562237743947811;0.7976888513265192;-0.014894996445159282;0.7978646983116657
