time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.846598;1.0444074833306376;0.8334218446996765;0.7979674683100434;-1.0724667803275633e-07;-1.0771454291960942e-07;1.0448919422506344;9.999296155724917;0.833599322198954;0.01556212845140912;0.015562258627111122;0.7976894220902307;-0.014894996413287183;0.7978652042590533
93.856598;1.0444068753936444;0.8334210809613338;0.797966898511343;-1.0839873836476917e-07;-1.072227818896302e-07;1.0448938953049371;9.999288531075642;0.8335994447753815;0.015562125412960702;0.015562279178850062;0.7976899865799789;-0.014894996361290483;0.7978657054052455
93.866598;1.0444063481088108;0.8334202105950309;0.7979663317763356;-1.0954441001347138e-07;-1.0671451322647225e-07;1.0448957963666086;9.9992806915918;0.8335995384526844;0.015562122149907334;0.015562299342567254;0.7976905443708214;-0.014894996290880355;0.7978662026317884
93.876598;1.0444058969278813;0.8334192333102717;0.7979657704360419;-1.106830249794368e-07;-1.0619093257121225e-07;1.0448976420858462;9.999272622233724;0.8335996013616571;0.01556211870674785;0.015562319095179751;0.7976910946236749;-0.01489499620393967;0.7978666966176625
93.886598;1.0444055171830307;0.8334181499155532;0.7979652168098853;-1.1181336175542142e-07;-1.056535331701361e-07;1.044899431548598;9.999264309562907;0.8335996316353418;0.015562115124672413;0.015562338442346986;0.7976916353980184;-0.014894996102572836;0.7978671878422859
93.896598;1.0444052030597346;0.8334169620485495;0.7979646733752834;-1.1293369245345136e-07;-1.0510407202397242e-07;1.0449011660100236;9.999255742779338;0.8335996280362212;0.015562111449072663;0.015562357390953652;0.797692164074305;-0.01489499598902022;0.7978676761967097
93.906598;1.0444049469535432;0.8334156721283466;0.797964142887352;-1.1404209738396277e-07;-1.0454433487262928e-07;1.0449028477145994;9.999246912098805;0.8335995896123974;0.01556210774190234;0.01556237592344814;0.7976926784679487;-0.014894995865559195;0.7978681611774151
93.916598;1.0444047396377578;0.8334142839196707;0.7979636283245768;-1.1513670787260931e-07;-1.0397598474821655e-07;1.0449044794148563;9.99923780856749;0.8335995148572175;0.015562104083693101;0.015562393996711105;0.7976931775132201;-0.01489499573450933;0.7978686425483541
93.926598;1.0444045714130101;0.8334128030632773;0.7979631325012437;-1.1621598262126239e-07;-1.0340041803009673e-07;1.0449060647905466;9.99922842618074;0.8335994016681453;0.01556210055693558;0.015562411562747087;0.7976936610378732;-0.014894995598142877;0.7978691202209585
93.936598;1.0444044330933302;0.8334112371604803;0.7979626574619311;-1.1727896624420893e-07;-1.0281850544712697e-07;1.044907608550755;9.999218762074456;0.8335992479536982;0.015562097222665132;0.015562428591861225;0.7976941291725119;-0.014894995458467317;0.7978695933439356
93.946598;1.0444043161813201;0.8334095956553615;0.7979622040644904;-1.1832527255175208e-07;-1.0223051969929365e-07;1.0449091156243666;9.999208815874125;0.8335990518157611;0.01556209411513094;0.01556244507985043;0.7976945823574336;-0.014894995317136369;0.7978700598091002
93.956598;1.0444042130649445;0.8334078893926626;0.7979617723211362;-1.1935477267018588e-07;-1.016363847108005e-07;1.0449105903884888;9.999198592665278;0.8335988111172393;0.015562091248973469;0.015562461044223663;0.7976950217985824;-0.014894995175444412;0.7978705165827104
93.966598;1.0444041177823786;0.8334061299497049;0.7979613623795122;-1.2036720536087628e-07;-1.0103588246064504e-07;1.0449120364827398;9.999188111380704;0.8335985232087132;0.015562088620385758;0.015562476524220934;0.797695449291769;-0.014894995034255221;0.7978709599086214
93.976598;1.0444040268344155;0.8334043289927595;0.797960974783513;-1.213619598998194e-07;-1.0042876192903213e-07;1.0449134567415521;9.99917741669928;0.833598185253231;0.015562086208968014;0.015562491572801644;0.7976958662342889;-0.014894994894015343;0.7978713852806296
93.986598;1.0444039393813664;0.833402497631118;0.7979606097964469;-1.2233812618163473e-07;-9.981504550865704e-08;1.0449148534707975;9.99916658259689;0.8335977949473519;0.015562083988078386;0.015562506235831624;0.7976962728048943;-0.014894994754901173;0.7978717882432692
93.996598;1.0444038568651235;0.8334006460195841;0.7979602672526617;-1.2329468755132622e-07;-9.919527518323516e-08;1.0449162291578349;9.999155702011375;0.833597350956771;0.015562081939512749;0.015562520537825182;0.7976966678580173;-0.014894994616917765;0.7978721657347246
94.006598;1.0444037823853443;0.8333987833063218;0.7979599470092882;-1.2423070697747368e-07;-9.857026568392943e-08;1.044917586691575;9.99914487173088;0.833596852408487;0.015562080065434363;0.015562534478919563;0.7976970490974026;-0.014894994479908906;0.7978725166730137
94.016598;1.0444037196281946;0.8333969177454595;0.7979596490546302;-1.2514545588529783e-07;-9.79406462227071e-08;1.0449189290740153;9.99913418269644;0.8335962983224408;0.015562078385601913;0.015562548039324088;0.7976974135608986;-0.014894994343621033;0.7978728411733386
94.026598;1.0444036712691616;0.8333950569682379;0.797959373325961;-1.26038471887355e-07;-9.730668537673124e-08;1.0449202591837543;9.999123721435994;0.833595688115532;0.015562076920073022;0.01556256118944776;0.7976977587299001;-0.014894994207854366;0.7978731390506364
94.036598;1.044403637887879;0.8333932080576356;0.7979591197684793;-1.269094867906716e-07;-9.666849223384846e-08;1.0449215796889524;9.999113574578589;0.8335950220577764;0.015562075674225663;0.015562573900626117;0.7976980834710389;-0.014894994072507044;0.7978734092325366
94.046598;1.0444036184202312;0.83339137714764;0.7979588886497656;-1.2775820841530807e-07;-9.60264193295219e-08;1.0449228932373709;9.999103821975252;0.83359430059673;0.015562074635266314;0.015562586152938875;0.7976983880770612;-0.01489499393745653;0.7978736504770936
94.056598;1.044403611239952;0.8333895692060878;0.7979586803060035;-1.2858410875708573e-07;-9.538125383579465e-08;1.0449242023404248;9.9990945210923;0.8335935238110874;0.0155620737775276;0.015562597936206374;0.7976986737941975;-0.014894993802638404;0.7978738623139218
94.066598;1.0444036142213011;0.8333877886371369;0.797958494492289;-1.2938635320221572e-07;-9.473395523155886e-08;1.0449255084861435;9.999085700418789;0.8335926915626783;0.015562073074975815;0.015562609245546163;0.7976989425183213;-0.014894993668438212;0.7978740456277539
94.076598;1.0444036244300852;0.8333860402983546;0.7979583306267721;-1.3016382425299196e-07;-9.408525681068064e-08;1.0449268116842025;9.99907736759605;0.8335918031382958;0.015562072518351745;0.015562620080524303;0.7976991966581811;-0.014894993535882141;0.7978742028999334
94.086598;1.0444036392015543;0.8333843295960716;0.7979581885790277;-1.3091517500841345e-07;-9.343545891288866e-08;1.0449281106608646;9.999069520125405;0.8335908569010855;0.015562072120887345;0.015562630451552581;0.7976994385624187;-0.014894993406464488;0.7978743382640366
94.096598;1.0444036578595832;0.8333826613450763;0.7979580689702903;-1.3163898787185947e-07;-9.27845100726972e-08;1.044929402485363;9.999062154624381;0.8335898513522457;0.015562071904241753;0.015562640384410098;0.7976996698154792;-0.01489499328198069;0.7978744574802608
94.106598;1.0444036819435523;0.8333810390977023;0.7979579731548508;-1.3233406323518242e-07;-9.213243159902935e-08;1.0449306823598357;9.999055275749512;0.8335887863750675;0.015562071883744356;0.015562649913880792;0.7976998910409083;-0.014894993164364512;0.7978745675605173
94.116598;1.0444037138334605;0.8333794656328184;0.7979579029620707;-1.3299967992403373e-07;-9.147983622429557e-08;1.0449319443854386;9.999048896521495;0.8335876630005578;0.015562072064271439;0.015562659072228655;0.7977001018896598;-0.014894993055440495;0.797874675885759
94.126598;1.0444037557248949;0.8333779434741628;0.7979578599852721;-1.3363574308766456e-07;-9.082807924029834e-08;1.0449331822659325;9.999043033703538;0.8335864825576503;0.015562072439463519;0.015562667886383833;0.7977003013369508;-0.014894992956749686;0.7978747891244117
94.136598;1.044403810092114;0.8333764749083731;0.7979578451013362;-1.3424280395471873e-07;-9.017894893777585e-08;1.0449343896645462;9.999037708789333;0.8335852461855177;0.015562072995941478;0.01556267638647955;0.7977004886805148;-0.014894992869407599;0.7978749123903355
94.146598;1.044403880610853;0.8333750617768284;0.7979578587423476;-1.3482181681213848e-07;-8.95342204144492e-08;1.044935560306469;9.999032947742634;0.8335839541554565;0.015562073723149128;0.015562684612474913;0.7977006643436458;-0.014894992794028901;0.7978750494173996
94.156598;1.044403972558574;0.8333737052389758;0.7979579015583936;-1.3537373963544543e-07;-8.88954233169767e-08;1.0449366876216164;9.999028775675558;0.8335826052700508;0.015562074615064621;0.015562692612093367;0.7977008297221326;-0.014894992730898445;0.7978752038369138
94.166598;1.0444040927656084;0.8333724056436184;0.79795797524351;-1.3589941751027456e-07;-8.826379716248066e-08;1.0449377647211426;9.999025214426373;0.8335811972540087;0.01556207565942355;0.015562700440767277;0.7977009868305536;-0.01489499268027382;0.7978753796754698
94.176598;1.0444042491941823;0.8333711626653012;0.7979580829552991;-1.3639969025908116e-07;-8.764010583143006e-08;1.0449387849991907;9.999022282623942;0.8335797276456729;0.015562076825927454;0.015562708168642294;0.7977011383736872;-0.014894992642630686;0.7978755801042434
94.186598;1.0444044500862417;0.8333699755248649;0.79795822850221;-1.368752969671608e-07;-8.702439129107087e-08;1.0449397426308833;9.99901999567208;0.8335781942153255;0.015562078061917188;0.015562715881209737;0.797701287791472;-0.014894992618679192;0.7978758062635981
94.196598;1.0444047026488086;0.8333688429015204;0.7979584147353908;-1.3732680122904995e-07;-8.64159783200631e-08;1.0449406329872593;9.999018366041252;0.8335765947365403;0.01556207929986195;0.01556272367129272;0.7977014389983469;-0.01489499260903346;0.7978760576438997
94.206598;1.0444050115788448;0.8333677628545576;0.7979586426976715;-1.3775487364574816e-07;-8.581363577062109e-08;1.0449414530261734;9.99901740024474;0.8335749266738516;0.015562080471600443;0.01556273163665851;0.7977015960166061;-0.014894992613792218;0.7978763333605255
94.216598;1.0444053784825222;0.8333667333915277;0.7979589121220394;-1.3816063137934214e-07;-8.52159157667067e-08;1.0449422008828522;9.99901709520846;0.8335731872088038;0.015562081511306385;0.015562739882068969;0.797701762549215;-0.014894992632421443;0.7978766330314301
94.226598;1.0444058027954362;0.8333657531810977;0.797959222330193;-1.3854567202842616e-07;-8.462170527350039e-08;1.0449428746408107;9.999017442033445;0.8335713734099501;0.01556208234349196;0.01556274851700073;0.7977019416716313;-0.014894992663889512;0.7978769566918561
94.236598;1.0444062830283478;0.8333648215304676;0.7979595727771809;-1.389117159160575e-07;-8.403044600806637e-08;1.0449434717040647;9.999018432924801;0.8335694828530708;0.015562082876333275;0.015562757647859764;0.7977021358061042;-0.014894992706695887;0.7978773042962538
94.246598;1.0444068172384129;0.8333639380246074;0.7979599627761254;-1.392600541835786e-07;-8.344180483247924e-08;1.044943989348993;9.999020061084236;0.8335675149225549;0.01556208301509261;0.015562767368798537;0.797702346795406;-0.014894992758822714;0.7978776756441093
94.256598;1.0444074030835035;0.8333631024734426;0.7979603905447533;-1.3959117236526513e-07;-8.28553773742896e-08;1.0449444254601137;9.999022317019614;0.8335654716473169;0.015562082680422876;0.015562777757251007;0.7977025760175731;-0.014894992817830613;0.7978780706659758
94.266598;1.0444080380788847;0.83336231497397;0.7979608528331893;-1.3990471666574279e-07;-8.22707777400861e-08;1.0449447789449746;9.999025190016582;0.833563357293504;0.015562081812689709;0.015562788868973026;0.7977028245272207;-0.014894992881056729;0.7978784896758887
94.276598;1.0444087201443812;0.8333615760377225;0.7979613451416099;-1.401997853888192e-07;-8.168782768504932e-08;1.0449450496268131;9.99902867087397;0.8335611773610923;0.015562080369677505;0.015562800731942834;0.7977030931007516;-0.014894992945894301;0.797878933553611
94.286598;1.0444094480209798;0.8333608867515444;0.7979618618638935;-1.4047535082359556e-07;-8.11066269623259e-08;1.044945237402581;9.999032750466876;0.8335589379081546;0.015562078323745147;0.015562813349415432;0.7977033820575838;-0.014894993010127679;0.7978794036612314
94.296598;1.0444102214075353;0.8333602485484319;0.7979623968035398;-1.4073051112310572e-07;-8.052756437664663e-08;1.044945341480287;9.999037419162132;0.833556645634563;0.01556207565610468;0.015562826702184639;0.7977036911491973;-0.014894993072139023;0.7978799014085326
94.306598;1.0444110406701925;0.833359662617779;0.7979629438635568;-1.4096455736787186e-07;-7.995125185868773e-08;1.0449453603640992;9.999042668328988;0.8335543078777604;0.015562072357137675;0.015562840746581656;0.7977040198291835;-0.014894993130807327;0.797880427947101
94.316598;1.044411905679867;0.8333591291888226;0.797963497425652;-1.4117698373701164e-07;-7.937838388526097e-08;1.04494529215031;9.999048486158449;0.8335519316630996;0.015562068434346406;0.01556285543143028;0.7977043674228154;-0.014894993185129008;0.7978809839762983
94.326598;1.0444128142887261;0.8333586469777089;0.7979640527918338;-1.4136739405701514e-07;-7.880969309523993e-08;1.0449451347959886;9.999054848275012;0.8335495228858882;0.015562063917665755;0.015562870723194983;0.7977047332903417;-0.014894993233870609;0.7978815692876293
94.336598;1.0444137617830256;0.833358213381266;0.7979646065200415;-1.4153532950816038e-07;-7.824605045595013e-08;1.0449448866456397;9.99906171195052;0.8335470863332524;0.015562058857398569;0.015562886602266896;0.797705117666215;-0.014894993275460138;0.7978821827941613
94.346598;1.044414742317304;0.8333578250973336;0.7979651560191162;-1.4168022191442632e-07;-7.768855139355238e-08;1.0449445473201842;9.999069018919062;0.8335446256899497;0.01556205331612459;0.015562903037893107;0.7977055223777408;-0.014894993308093539;0.7978828233731553
94.356598;1.0444157511846657;0.8333574784627419;0.797965698697564;-1.4180147491182944e-07;-7.71385245019846e-08;1.0449441183195816;9.999076704836746;0.8335421433519423;0.015562047360750718;0.015562919980696057;0.7977059504121492;-0.014894993329990775;0.7978834903142844
94.366598;1.0444167853505881;0.8333571699026769;0.7979662315873738;-1.4189847471067564e-07;-7.659739203746924e-08;1.0449436024739505;9.999084704187636;0.8335396404279016;0.015562041059130437;0.015562937379023324;0.7977064051181827;-0.014894993339577337;0.7978841831107836
94.376598;1.0444178424767068;0.8333568964814162;0.7979667517926906;-1.419705261327382e-07;-7.606636301590208e-08;1.0449430030043938;9.999092945758552;0.8335371170109084;0.015562034478915422;0.01556295518784988;0.7977068899023972;-0.014894993335471767;0.7978849013247807
94.386598;1.0444189203819998;0.8333566556840475;0.7979672573209291;-1.4201691786941586e-07;-7.554636463954867e-08;1.044942323689525;9.999101348621895;0.8335345727120694;0.015562027689030047;0.015562973357582607;0.7977074080907005;-0.014894993316438917;0.7978856443585677
94.396598;1.0444200170184428;0.8333564448111364;0.7979677475298899;-1.4203708297127695e-07;-7.503836962057148e-08;1.044941569161397;9.999109825253209;0.8335320070729827;0.015562020764847516;0.015562991824724242;0.7977079626373587;-0.014894993281385644;0.7978864109930498
94.406598;1.044421130392512;0.833356260968384;0.7979682227167071;-1.4203053141504906e-07;-7.454364774744453e-08;1.044940744236204;9.999118291208775;0.833529419801615;0.015562013787932944;0.01556301051750922;0.7977085558621502;-0.014894993229358902;0.7978871992100085
94.416598;1.044422258781006;0.8333561012121081;0.7979686834671627;-1.4199661824635862e-07;-7.40637177044303e-08;1.044939853358577;9.999126678671267;0.833526811582643;0.01556200683503434;0.015563029363226526;0.7977091895383206;-0.014894993159534626;0.797888006529793
94.426598;1.0444234016526448;0.8333559623641308;0.7979691306052299;-1.4193450405966752e-07;-7.360024544580215e-08;1.0449389004426073;9.999134947242975;0.833524185251723;0.01556199997091233;0.015563048287517266;0.7977098654307093;-0.014894993071231613;0.7978888305444579
94.436598;1.0444245603754074;0.8333558412043512;0.7979695654556663;-1.4184336603430291e-07;-7.3155111215512e-08;1.04493788878044;9.999143086446054;0.8335215458589419;0.015561993253387368;0.015563067215505365;0.7977105860504977;-0.014894992963951015;0.7978896690989998
94.446598;1.0444257374520012;0.8333557352278659;0.7979699900330549;-1.4172272097749124e-07;-7.273054387214368e-08;1.0449368214658472;9.999151110253877;0.8335188993198712;0.015561986735313765;0.015563086081546837;0.7977113550690197;-0.014894992837400764;0.7978905203124603
94.456598;1.0444269351511037;0.8333556432812941;0.797970407131879;-1.415725940704968e-07;-7.232904839299643e-08;1.044935702166346;9.999159042806804;0.8335162510789802;0.015561980458739678;0.015563104836610223;0.7977121768741712;-0.014894992691535928;0.7978913828671094
94.466598;1.0444281549350884;0.8333555657474842;0.7979708202118698;-1.413934041460055e-07;-7.195317199093002e-08;1.044934535412211;9.99916689809923;0.833513606081277;0.015561974455757589;0.015563123442695191;0.7977130556268782;-0.014894992526615955;0.7978922560715916
94.476598;1.0444293973077903;0.8333555042595628;0.7979712331144897;-1.4118588554548076e-07;-7.160529184973166e-08;1.0449333259866307;9.999174670619846;0.8335109698878719;0.015561968759001774;0.015563141861410725;0.7977139948315888;-0.01489499234319713;0.7978931395297858
94.486598;1.044430661916027;0.8333554609911434;0.7979716495593313;-1.4095124180486357e-07;-7.128733251892618e-08;1.0449320780668958;9.999182342955201;0.8335083497184812;0.015561963412142735;0.015563160049508635;0.797714997641534;-0.014894992142076393;0.7978940329258245
94.496598;1.0444319483422133;0.8333554380902657;0.7979720725803201;-1.4069122435568498e-07;-7.100037990164992e-08;1.0449307952499622;9.99918989345032;0.8335057545447117;0.015561958474563145;0.015563177967149282;0.7977160669845401;-0.014894991924314257;0.7978949359389585
94.506598;1.0444332564294432;0.8333554377070634;0.7979725043182715;-1.4040790821392008e-07;-7.074454425919116e-08;1.0449294813083336;9.999197298434348;0.8335031942481065;0.01556195401822858;0.0155631955894988;0.7977172052135184;-0.014894991691375774;0.7978958479105723
94.516598;1.044434585317289;0.8333554619385414;0.7979729462996967;-1.4010337419482634e-07;-7.05193413471151e-08;1.0449281407361135;9.999204537192428;0.8335006784870511;0.01556195011602779;0.015563212903003783;0.797718413940347;-0.014894991445222753;0.7978967673125967
94.526598;1.0444359332344608;0.8333555121180457;0.797973399972166;-1.397795934828658e-07;-7.032416199535734e-08;1.0449267790300028;9.999211595151069;0.8334982159027073;0.015561946826655314;0.01556322989512774;0.7977196942258182;-0.0148949911881516;0.7978976916891068
94.536598;1.0444372992267488;0.8333555880872983;0.7979738668912232;-1.3943850307550775e-07;-7.015839896985721e-08;1.0449254026954784;9.999218457010588;0.8334958135877564;0.015561944187453536;0.015563246552977965;0.7977210464938046;-0.01489499092238963;0.7978986183355721
94.546598;1.0444386843400102;0.8333556884518443;0.7979743484255031;-1.3908202983902867e-07;-7.00215311920466e-08;1.0449240186380278;9.999225096674678;0.83349347672833;0.01556194221973832;0.015563262863144073;0.7977224697069706;-0.014894990649679814;0.7978995450504228
94.556598;1.0444400905112587;0.8333558119373551;0.7979748456554104;-1.387119392514562e-07;-6.991339234787016e-08;1.0449226335237605;9.99923147487006;0.8334912089331132;0.015561940935484353;0.015563278809389755;0.7977239609899436;-0.014894990371132703;0.7979004705238355
94.566598;1.0444415189739922;0.8333559587443329;0.7979753594490261;-1.383297066720037e-07;-6.983418466603105e-08;1.0449212536707535;9.999237543815225;0.8334890128557727;0.015561940341892342;0.015563294375178657;0.7977255168730999;-0.014894990087472294;0.7979013944292168
94.576598;1.0444429698555828;0.8333561305513542;0.7979758904648476;-1.3793650145541647e-07;-6.978409529169775e-08;1.044919884750588;9.999243253843137;0.8334868903004042;0.015561940453117987;0.015563309547018244;0.7977271345875223;-0.01489498979940008;0.7979023175838964
94.586598;1.0444444426088457;0.8333563294024529;0.797976439509458;-1.3753318683381251e-07;-6.976311364311113e-08;1.044918531319023;9.999248558562059;0.8334848423292958;0.015561941301629084;0.015563324315059779;0.7977288118544963;-0.014894989507649708;0.7979032417240572
94.596598;1.0444459366300785;0.833356557128073;0.79797700805496;-1.371203473660974e-07;-6.97713585586759e-08;1.044917197224388;9.999253417175673;0.8334828695274562;0.01556194293811274;0.01556333867054669;0.7977305460955713;-0.014894989212945792;0.7979041685928009
94.606598;1.044447451935407;0.8333568157473661;0.7979775981888803;-1.3669834519865578e-07;-6.980924077875507e-08;1.044915886350445;9.999257798064097;0.8334809718090312;0.015561945424661276;0.01556335260230291;0.7977323343351417;-0.014894988916211;0.7979050994385842
94.616598;1.0444489900351326;0.8333571077369825;0.7979782121475888;-1.3626735025034317e-07;-6.987707888725525e-08;1.0449146026262044;9.999261682643558;0.8334791482410733;0.015561948819973326;0.015563366090714775;0.7977341736241774;-0.014894988618525703;0.7979060352957913
94.626598;1.0444505545747986;0.8333574358289726;0.7979788515829972;-1.3582741966163983e-07;-6.997478141012314e-08;1.0449133499636751;9.999265062041164;0.8334773973632991;0.015561953155874586;0.015563379094369537;0.7977360612143362;-0.014894988320653875;0.797906977318539
94.636598;1.0444521505619444;0.8333578028212847;0.7979795166712829;-1.353786666938004e-07;-7.010195967246222e-08;1.0449121329211568;9.999267931974778;0.8334757175655244;0.015561958426884423;0.01556339154030704;0.7977379944440461;-0.014894988022903937;0.7979079266163949
94.646598;1.0444537823364515;0.8333582113058945;0.7979802059838911;-1.349213804611415e-07;-7.02581083179917e-08;1.0449109570007058;9.999270293818459;0.8334741072245458;0.015561964606581984;0.015563403336150855;0.7977399707609992;-0.014894987725464142;0.7979088835717076
94.656598;1.0444554524231764;0.8333586631538525;0.7979809171198284;-1.344560124491084e-07;-7.044255111314394e-08;1.0449098277365025;9.999272154521472;0.8334725643543833;0.01556197166785889;0.01556341439791606;0.7977419879153568;-0.014894987428563463;0.7979098475799195
94.666598;1.0444571623011776;0.8333591591785953;0.7979816470696572;-1.3398314605710422e-07;-7.065423369359223e-08;1.0449087501492327;9.9992735217672;0.8334710858687526;0.015561979582904865;0.015563424664522589;0.7977440440217066;-0.014894987132392857;0.7979108179049691
94.676598;1.044458913438931;0.8333596990524815;0.7979823919067556;-1.335035268308228e-07;-7.089161409963009e-08;1.044907728856747;9.999274399874787;0.8334696674496196;0.01556198830550355;0.015563434084728852;0.7977461374028544;-0.014894986837195137;0.7979117946314356
94.686598;1.0444607074489531;0.8333602811425782;0.7979831459293165;-1.3301810763776067e-07;-7.115281656045924e-08;1.044906767190614;9.999274788868732;0.8334683042152742;0.01556199775449722;0.01556344259801953;0.7977482666703988;-0.014894986543544231;0.7979127783345727
94.696598;1.0444625461012307;0.833360902576222;0.7979839010587253;-1.3252802910014463e-07;-7.14358613400876e-08;1.0449058661971191;9.999274687874475;0.8334669912362892;0.015562007818334278;0.015563450139027322;0.7977504311020689;-0.014894986252395773;0.7979137692171525
94.706598;1.0444644313536562;0.8333615599373261;0.7979846474058816;-1.3203444839484736e-07;-7.173872351958888e-08;1.0449050251473455;9.999274100734462;0.8334657237461508;0.015562018374112923;0.01556345665890875;0.7977526305088548;-0.014894985964639021;0.7979147672991073
94.716598;1.0444663652597448;0.8333622500672656;0.7979853745725204;-1.3153830631124768e-07;-7.205929240037676e-08;1.0449042435196212;9.99927303874047;0.8334644974952047;0.015562029298775221;0.015563462131404263;0.797754864577094;-0.014894985680545342;0.7979157731394835
94.726598;1.044468350266523;0.8333629701281177;0.7979860726674037;-1.3104022652010627e-07;-7.239527682327282e-08;1.0449035231826047;9.99927151552259;0.83346330903262;0.015562040475963072;0.015563466534513246;0.797757132634096;-0.014894985399706982;0.7979167879908262
94.736598;1.0444703894392446;0.8333637170840196;0.7979867327471896;-1.3054058921687947e-07;-7.274410353379134e-08;1.0449028680693389;9.999269538204445;0.8334621553159459;0.015562051808742863;0.015563469827736612;0.7977594338912806;-0.014894985121375997;0.7979178133714461
94.746598;1.0444724857982104;0.8333644877079666;0.797987346876632;-1.3003975814989716e-07;-7.310309309701829e-08;1.0449022817411242;9.999267108072125;0.8334610325944141;0.015562063222596553;0.015563471948086851;0.797761767375705;-0.014894984844656409;0.7979188505515808
94.756598;1.0444746413673;0.8333652793373242;0.7979879081096793;-1.295383909997639e-07;-7.346984835056906e-08;1.0449017664388542;9.999264226966675;0.8334599354679577;0.01556207464973397;0.015563472832220985;0.7977641315638174;-0.014894984568349746;0.797919900615257
94.766598;1.0444768567404203;0.8333660902197938;0.7979884106835121;-1.2903761529226345e-07;-7.384244067707057e-08;1.04490132343744;9.99926089728187;0.833458857344249;0.015562086016390806;0.015563472442709295;0.7977665242341054;-0.014894984290805161;0.7979209648216551
94.776598;1.0444791312574597;0.8333669188610499;0.7979888500664186;-1.2853893821037251e-07;-7.421933208672319e-08;1.044900952601652;9.999257120783165;0.8334577919956369;0.01556209724452319;0.015563470770646678;0.7977689421007558;-0.014894984010153222;0.7979220446084443
94.786598;1.0444814634292434;0.8333677632382909;0.7979892224663764;-1.2804401702341709e-07;-7.459929841791233e-08;1.0449006523456215;9.99925290226898;0.8334567342826018;0.015562108257899563;0.015563467820774437;0.7977713801510021;-0.014894983724649341;0.7979231412316963
94.796598;1.0444838505737764;0.8333686206379143;0.7979895242864549;-1.275543730890244e-07;-7.4981490647777e-08;1.044900420785422;9.999248252121271;0.8334556794759345;0.015562118990435794;0.015563463600688294;0.7977738321352271;-0.014894983432821574;0.7979242550605326
94.806598;1.0444862879163546;0.8333694879034941;0.7979897519644713;-1.2707106418712576e-07;-7.53654072127384e-08;1.0449002560033713;9.999243185067897;0.8334546226664657;0.015562129395865019;0.015563458117081456;0.7977762922419979;-0.014894983133676128;0.7979253850025892
94.816598;1.044488768948241;0.8333703619930373;0.7979899021785679;-1.2659456616436787e-07;-7.575058435170268e-08;1.0449001551464505;9.999237720519686;0.8334535592544022;0.015562139449517402;0.015563451378608829;0.7977787559264008;-0.01489498282691623;0.7979265287512335
94.826598;1.044491286634749;0.8333712406091286;0.7979899721773738;-1.2612497162954954e-07;-7.61362674911503e-08;1.044900114227708;9.999231884310133;0.8334524855256398;0.015562149135521269;0.01556344340658203;0.7977812194601991;-0.014894982512883966;0.7979276836670302
94.836598;1.044493833977759;0.8333721219300494;0.7979899599330975;-1.2566231543189478e-07;-7.652139861944225e-08;1.0449001286329893;9.999225705469351;0.8334513982890096;0.015562158431243306;0.015563434237904917;0.7977836794107388;-0.014894982192337257;0.7979288477235644
94.846598;1.0444964044309495;0.8333730037132271;0.7979898640169657;-1.252068303607652e-07;-7.690487628009025e-08;1.0449001931912816;9.999219209773797;0.8334502944397112;0.015562167308981582;0.015563423915828755;0.7977861324154097;-0.014894981866205073;0.7979300200012772
94.856598;1.044498992788956;0.833373883341692;0.7979896832646352;-1.247588684695495e-07;-7.728582050353929e-08;1.0449003021411143;9.999212415926696;0.8334491709574986;0.015562175743881131;0.015563412488762243;0.7977885751028317;-0.014894981535292869;0.7979312002212054
94.866598;1.0445015957972734;0.8333747588376224;0.7979894168022307;-1.2431862837472191e-07;-7.766368697119632e-08;1.04490045007558;9.999205331937757;0.8334480247605173;0.015562183707586795;0.015563400017089491;0.7977910040114929;-0.014894981200039072;0.7979323877026492
94.876598;1.044504211545478;0.8333756293655085;0.7979890646925294;-1.2388613298925513e-07;-7.803821593038881e-08;1.0449006336202271;9.999197952749919;0.8334468526186974;0.015562191160787464;0.015563386573987346;0.7977934155217274;-0.014894980860574673;0.797933580999594
94.886598;1.0445068382736367;0.8333764946735137;0.7979886282897157;-1.2346129744945036e-07;-7.840932836524979e-08;1.044900852116059;9.999190267982225;0.8334456516202823;0.01556219806089039;0.015563372241614762;0.7977958063968387;-0.014894980517097997;0.797934778569812
94.896598;1.0445094740155825;0.8333773541975885;0.7979881099156669;-1.2304380394158655e-07;-7.877707139843103e-08;1.0449011063177345;9.999182276326616;0.833444419777934;0.015562204370491122;0.015563357102296761;0.7977981746672289;-0.014894980170202455;0.7979359794912299
94.906598;1.0445121167678464;0.8333782065830939;0.7979875125421066;-1.2263295760310036e-07;-7.914149004468723e-08;1.0449013965631935;9.9991739926179;0.8334431559441977;0.01556221005294946;0.015563341225903722;0.7978005197012895;-0.014894979820849946;0.797937183425736
94.916598;1.044514764438037;0.8333790499455387;0.7979868396619557;-1.2222768252427677e-07;-7.950246269805297e-08;1.0449017219585655;9.99916544755346;0.8334418593210774;0.015562215069832502;0.015563324663773456;0.797802841469775;-0.01489497947002316;0.7979383901859359
94.926598;1.0445174150643106;0.833379882687671;0.7979860951923602;-1.2182662261444596e-07;-7.985977906836683e-08;1.044902080157361;9.999156690844826;0.8334405294691503;0.015562219389010954;0.015563307451779357;0.7978051398485332;-0.014894979118425791;0.797939599568897
94.936598;1.0445200671322998;0.8333807038147628;0.7979852836296935;-1.214282857744617e-07;-8.021328922591745e-08;1.0449024674921856;9.99914779432652;0.8334391665450512;0.01556222299286547;0.015563289614658178;0.7978074142858186;-0.014894978766499908;0.7979408115044189
94.946598;1.044522719026167;0.8333815120172933;0.7979844101217154;-1.210312199778974e-07;-8.056273790651036e-08;1.0449028797833713;9.999138842545312;0.8334377711306549;0.015562225882693475;0.015563271167471195;0.7978096636455909;-0.014894978414617349;0.7979420262954202
94.956598;1.0445253683279545;0.8333823047741876;0.7979834798044022;-1.2063421336574808e-07;-8.090743884214607e-08;1.044903313180257;9.999129915884435;0.8334363438853076;0.015562228077987645;0.015563252121302324;0.7978118861076113;-0.014894978063259177;0.797943244658527
94.966598;1.0445280125487069;0.8333830785473274;0.7979824970201471;-1.202364273426212e-07;-8.124616463684249e-08;1.0449037643523178;9.999121084770882;0.8334348852753228;0.01556222961059599;0.015563232493521179;0.7978140792580525;-0.014894977712962994;0.797944467276645
94.976598;1.04453065038314;0.8333838291711065;0.7979814651389449;-1.198373445415907e-07;-8.157731659062174e-08;1.0449042304859644;9.999112417304115;0.8334333951788928;0.01556223051817901;0.015563212310490916;0.7978162404214401;-0.014894977363964229;0.7979456941257933
94.986598;1.0445332813176094;0.8333845519171313;0.7979803866196121;-1.194365929899277e-07;-8.189913910631846e-08;1.0449047094451873;9.99910398468873;0.8334318726438477;0.01556223083513257;0.015563191602607107;0.7978183671669405;-0.014894977015961671;0.7979469242748368
94.996598;1.0445359041415547;0.8333852417430619;0.7979792632071765;-1.1903385194013364e-07;-8.220977565147588e-08;1.0449051994503291;9.999095856630479;0.8334303163565406;0.015562230582255617;0.015563170402712673;0.7978204577707037;-0.014894976668269732;0.7979481562687272
95.006598;1.044538516493452;0.83338589372319;0.7979780963642411;-1.186288325452507e-07;-8.250721878673018e-08;1.0449056985218774;9.999088093537571;0.8334287254667405;0.015562229763116152;0.01556314874494106;0.7978225112285442;-0.014894976320125283;0.7979493884998169
95.016598;1.044541115589686;0.8333865032198183;0.7979768875658352;-1.1822120299562041e-07;-8.278933230926137e-08;1.0449062045585729;9.999080747116281;0.8334270999474694;0.015562228367897037;0.015563126657216987;0.7978245266962953;-0.014894975970955869;0.7979506193637884
95.026598;1.0445436986490473;0.833387065616396;0.7979756381953753;-1.1781057282914276e-07;-8.305405190942984e-08;1.0449067155651108;9.999073871345464;0.8334254402528867;0.015562226380653079;0.015563104155941187;0.79782650269257;-0.01489497562052633;0.7979518472033789
95.036598;1.0445462624943362;0.833387575962507;0.797974349324276;-1.1739662956196697e-07;-8.329956250741964e-08;1.0449072297745279;9.999067530501211;0.8334237467256845;0.015562223786707798;0.015563081249081493;0.7978284364799999;-0.014894975268868618;0.7979530700787526
95.046598;1.0445488035082087;0.8333880291884921;0.797973021641061;-1.1697916388217109e-07;-8.352429967231504e-08;1.0449077459756155;9.999061797159296;0.833422019551308;0.015562220580767014;0.015563057939042092;0.7978303239880724;-0.014894974916120234;0.7979542858795639
95.056598;1.044551318576934;0.8333884209001631;0.7979716553617414;-1.165579078397057e-07;-8.3726976481373e-08;1.044908263604115;9.999056745758635;0.8334202592582445;0.015562216780227829;0.015563034224320855;0.7978321604846522;-0.014894974562503542;0.7979554925180039
95.066598;1.0445538059774582;0.8333887479590777;0.7979702502695787;-1.1613251266395191e-07;-8.390661415209403e-08;1.0449087825499082;9.999052443690749;0.8334184667172686;0.0155622124319413;0.015563010111410126;0.7978339414722744;-0.014894974208395584;0.7979566874745105
95.076598;1.0445562656942662;0.8333890085825446;0.7979688061475833;-1.157026194988329e-07;-8.406241661252476e-08;1.0449093029386478;9.999048943447937;0.8334166425003935;0.015562207596067258;0.015562985625023297;0.7978356630027119;-0.014894973854365702;0.7979578674008855
95.086598;1.0445586994208662;0.8333892022305713;0.7979673233904796;-1.1526769615525056e-07;-8.419367156281696e-08;1.0449098247557842;9.999046282651534;0.8334147867591831;0.015562202328401517;0.015562960800541925;0.7978373213448056;-0.014894973501178644;0.7979590286461732
95.096598;1.0445611097388787;0.83338932902993;0.7979658034945818;-1.1482685943425424e-07;-8.429975085680076e-08;1.04491034769985;9.999044488356006;0.833412900136779;0.01556219668970782;0.015562935675258386;0.797838912392406;-0.014894973149737574;0.7979601678206442
95.106598;1.0445634984392052;0.8333893891227412;0.797964248959622;-1.1437902399090734e-07;-8.437997987530521e-08;1.0449108716322868;9.999043580730266;0.8334109846626809;0.015562190759373516;0.015562910286713154;0.7978404314009723;-0.014894972800996479;0.7979612814310122
95.116598;1.0445658652127388;0.8333893827654374;0.7979626624863472;-1.1392310242295878e-07;-8.443345128324101e-08;1.04491139714823;9.999043577638549;0.833409043540592;0.015562184620868653;0.015562884669828416;0.7978418733518114;-0.014894972455856633;0.7979623651411265
95.126598;1.0445682076607121;0.8333893106958248;0.7979610464636279;-1.1345796322907642e-07;-8.445904441494153e-08;1.0449119256000736;9.999044496476209;0.8334070804529616;0.015562178335875873;0.015562858854089649;0.7978432333078422;-0.014894972115029183;0.7979634134608696
95.136598;1.0445705225825;0.8333891742824783;0.7979594033570949;-1.1298232738202414e-07;-8.445560323130745e-08;1.044912458439716;9.99904634999396;0.8334050993654586;0.015562171934364752;0.01556283285906971;0.7978445063192579;-0.014894971778968235;0.7979644201100842
95.146598;1.0445728074573064;0.8333889755548171;0.7979577362149782;-1.1249479270087158e-07;-8.442210470908599e-08;1.0449129964564388;9.999049142857922;0.8334031046577323;0.01556216541964582;0.015562806689270257;0.7978456870520567;-0.01489497144801835;0.7979653786733836
95.156598;1.044575060850928;0.8333887168547793;0.7979560486132088;-1.1199399890932651e-07;-8.435770377494571e-08;1.04491353937597;9.99905287610435;0.8334011011606288;0.015562158783718737;0.015562780334267987;0.7978467695450434;-0.014894971122695493;0.7979662828083376
95.166598;1.0445772816859031;0.8333884001443354;0.7979543443019104;-1.1147890473493142e-07;-8.426170528581178e-08;1.044914085986779;9.99905755264164;0.8333990940534814;0.015562152031091165;0.015562753771763603;0.7978477478042978;-0.014894970803753642;0.7979671263028628
95.176598;1.0445794682423466;0.8333880266317178;0.7979526269623046;-1.1094905087706905e-07;-8.41336399463488e-08;1.044914634863738;9.99906317185995;0.8333970890093042;0.01556214519743391;0.015562726971968258;0.7978486168396711;-0.014894970491936025;0.7979679034104149
95.186598;1.0445816179418217;0.8333875968066619;0.7979509000313894;-1.1040462783325265e-07;-8.397338186055286e-08;1.0449151849167508;9.999069721291889;0.833395092590635;0.015562138347158787;0.015562699904282828;0.7978493727930027;-0.01489497018772387;0.7979686086365265
95.196598;1.044583727775591;0.833387110327611;0.797949166509507;-1.0984639442965314e-07;-8.378115242042022e-08;1.0449157352629095;9.999077180600342;0.8333931124429778;0.015562131549565686;0.015562672547194909;0.7978500122175419;-0.014894969891393639;0.7979692360474533
95.206598;1.044585794275911;0.8333865663686205;0.7979474289963837;-1.0927557889879627e-07;-8.355753352080238e-08;1.0449162850480809;9.99908553551014;0.8333911573882443;0.015562124853290461;0.015562644899179313;0.797850531740492;-0.014894969603297514;0.7979697793953965
95.216598;1.0445878133621003;0.8333859649407578;0.7979456901082956;-1.0869369373130279e-07;-8.330361676981552e-08;1.0449168329721676;9.999094787823164;0.8333892370610085;0.015562118278684237;0.015562616975967742;0.7978509283751112;-0.014894969323904975;0.7979702327917143
95.226598;1.044589780675171;0.8333853076804538;0.7979439529501345;-1.0810234432588494e-07;-8.302105825252915e-08;1.044917375942016;9.999104950476386;0.8333873609209143;0.015562111821085365;0.015562588790761339;0.7978511996161075;-0.014894969053593327;0.7979705907661039
95.236598;1.044591691847745;0.8333845973223578;0.7979422212033587;-1.0750317077471837e-07;-8.27118178783864e-08;1.0449179081506794;9.999116034776664;0.8333855374452106;0.01556210545568163;0.015562560340062476;0.797851343306615;-0.014894968792664035;0.7979708483042011
95.246598;1.0445935428988935;0.8333838369639184;0.797940498982591;-1.0689786359888233e-07;-8.237780843345358e-08;1.0449184219627567;9.999128045987288;0.833383773641591;0.0155620991505061;0.015562531606507871;0.7978513580369526;-0.014894968541468335;0.7979710018229952
95.256598;1.0445953313533505;0.8333830298462841;0.7979387906263635;-1.0628828736770091e-07;-8.202080719851787e-08;1.0449189099306322;9.999140985567074;0.8333820748697324;0.0155620928747251;0.015562502568445706;0.7978512435957359;-0.0148949683002851;0.7979710498612091
95.266598;1.044597056883417;0.8333821795108378;0.7979371003730327;-1.0567651312467005e-07;-8.16426725995156e-08;1.0449193664298158;9.99915484778613;0.8333804449888393;0.015562086590406848;0.015562473211501204;0.7978510009502519;-0.014894968069136566;0.7979709923988838
95.276598;1.0445987202668365;0.8333812900535614;0.797935432590188;-1.050645031533594e-07;-8.124559317386831e-08;1.0449197882220236;9.999169611458475;0.8333788865808646;0.015562080248624793;0.01556244353990609;0.7978506325025311;-0.014894967847681203;0.7979708302323438
95.286598;1.0446003218087443;0.8333803664216711;0.7979337925409117;-1.044538181674031e-07;-8.083208505572947e-08;1.044920173806419;9.999185240631125;0.8333774012755452;0.015562073801388748;0.01556241358214957;0.79785014238875;-0.014894967635213441;0.7979705651757065
95.296598;1.0446018606551724;0.8333794145567828;0.7979321863177296;-1.0384564143393457e-07;-8.040479421711713e-08;1.0449205217172395;9.999201694992422;0.8333759895926599;0.015562067218634743;0.015562383391797002;0.7978495358398776;-0.014894967430930136;0.7979701998932843
95.306598;1.0446033351238795;0.8333784407690276;0.7979306198289182;-1.0324093688668564e-07;-7.996632207906025e-08;1.044920829179047;9.999218935645889;0.8333746500265774;0.015562060495855607;0.015562353040908866;0.7978488182614826;-0.014894967234268844;0.7979697373493297
95.316598;1.044604743438727;0.8333774504417061;0.7979290981909892;-1.0264065140889698e-07;-7.95190744079186e-08;1.0449210921390937;9.999236922531798;0.8333733787791541;0.015562053642979232;0.015562322601072133;0.7978479947811645;-0.014894967045004799;0.7979691808977891
95.326598;1.0446060841038813;0.8333764471112319;0.7979276260541202;-1.0204596138321114e-07;-7.906508867076146e-08;1.0449213055143942;9.999255610029769;0.8333721709381657;0.015562046667291348;0.015562292121803191;0.7978470697926279;-0.014894966863234958;0.7979685348380576
95.336598;1.0446073559134046;0.833375432542704;0.7979262080940085;-1.0145846908515083e-07;-7.860592643800305e-08;1.0449214630687371;9.999274948622942;0.8333710218841229;0.015562039563681303;0.015562261624006209;0.7978460466914918;-0.014894966689424067;0.7979678047830794
95.346598;1.0446085577399702;0.8333744074393257;0.7979248489339883;-1.0088025565591115e-07;-7.814258837147735e-08;1.0449215578282485;9.999294893222848;0.833369927851683;0.015562032305834436;0.015562231114996387;0.7978449285789165;-0.014894966524291502;0.7979669976277063
95.356598;1.0446096882261284;0.8333733718690917;0.7979235529144395;-1.0031375791465286e-07;-7.767535968345473e-08;1.0449215830406289;9.999315409031722;0.8333688861067237;0.015562024845008666;0.015562200613120145;0.7978437193130588;-0.014894966368459973;0.7979661209881299
95.366598;1.044610746079915;0.8333723250400489;0.7979223241620579;-9.976151027588373e-08;-7.720377945735466e-08;1.0449215331021644;9.99933647270536;0.8333678952813338;0.015562017128635147;0.01556217016330397;0.7978424236934514;-0.01489496622227244;0.7979651823233569
95.376598;1.0446117304803035;0.8333712651837911;0.7979211663016749;-9.922587581006187e-08;-7.672685691710503e-08;1.044921404070908;9.999358070209277;0.8333669551139283;0.015562009119318548;0.015562139832156697;0.7978410469990254;-0.014894966085872324;0.7979641881867332
95.386598;1.0446126403927505;0.8333701901414434;0.7979200819546717;-9.870889437880887e-08;-7.624331455713201e-08;1.0449211934069078;9.999380189701528;0.8333660651617462;0.015562000791279527;0.015562109690011266;0.7978395945556878;-0.014894965959251985;0.7979631437875478
95.396598;1.0446134738016233;0.8333690982785115;0.7979190729870093;-9.821215481273328e-08;-7.57517300324765e-08;1.0449208995182997;9.999402815112278;0.8333652240073915;0.015561992113236722;0.015562079802108353;0.7978380712853849;-0.014894965842308542;0.7979620531598396
95.406598;1.044614228725081;0.8333679888172245;0.7979181410070503;-9.773658491767368e-08;-7.525066476805631e-08;1.0449205218296274;9.999425929146003;0.833364429918864;0.01556198303967339;0.015562050234661621;0.7978364812584603;-0.014894965734974761;0.797960919967025
95.416598;1.0446149051791895;0.8333668614535987;0.7979172873855033;-9.728237870586083e-08;-7.473888242175985e-08;1.0449200606381572;9.99944951996862;0.8333636814520374;0.015561973518580971;0.015562021062365847;0.7978348276608859;-0.014894965637229638;0.7979597483571635
95.426598;1.044615505526265;0.833365716526134;0.7979165130313685;-9.684922855937327e-08;-7.421554431456989e-08;1.0449195161788702;9.99947357676022;0.8333629770365291;0.01556196350691705;0.015561992366553675;0.7978331135606435;-0.01489496554898239;0.79795854356418
95.436598;1.0446160330637155;0.8333645557274689;0.7979158180530518;-9.643668907945953e-08;-7.368016484826477e-08;1.0449188877200832;9.999498081056494;0.8333623147974102;0.015561952983559786;0.015561964223331573;0.7978313429761499;-0.014894965470024593;0.7979573120420138
95.446598;1.044616490915483;0.8333633817893332;0.7979152014619059;-9.604432714327384e-08;-7.313247811142813e-08;1.0449181735978292;9.999523011700642;0.8333616933999112;0.015561941957911695;0.015561936692850513;0.7978295212601612;-0.014894965400119434;0.7979560608331846
95.456598;1.0446168822020703;0.8333621974785774;0.7979146609342813;-9.567160920269014e-08;-7.257235137784278e-08;1.0449173723191543;9.999548353622393;0.8333611126931585;0.015561930472889118;0.015561909820371245;0.797827654716069;-0.01489496533915455;0.7979547964920916
95.466598;1.0446172105298819;0.833361005468606;0.7979141926075991;-9.531781921185853e-08;-7.199961371574988e-08;1.0449164835460456;9.999574093847386;0.8333605730168328;0.015561918598038417;0.015561883640054633;0.7978257498418534;-0.014894965287233644;0.7979535244555483
95.476598;1.044617479318528;0.8333598089524182;0.797913791549545;-9.498195947714056e-08;-7.141390917294185e-08;1.044915507859204;9.99960021131997;0.8333600740936725;0.015561906411884556;0.015561858167448959;0.7978238125713423;-0.0148949652446488;0.7979522492799268
95.486598;1.0446176902281568;0.8333586118591123;0.7979134526463969;-9.466259293641846e-08;-7.081474279544706e-08;1.0449144460240865;9.999626672802021;0.833359614604555;0.015561893983156107;0.015561833396175237;0.7978218481101698;-0.01489496521183152;0.7979509749675975
95.496598;1.0446178424512553;0.8333574185222561;0.7979131707024467;-9.435791313042977e-08;-7.020166449415755e-08;1.0449132987518226;9.999653437514556;0.8333591920751751;0.015561881366454072;0.015561809314721262;0.7978198615068525;-0.014894965189392002;0.7979497048783721
95.506598;1.044617933411472;0.8333562334660577;0.7979129400937255;-9.40659372281378e-08;-6.957441434031951e-08;1.0449120672979677;9.99968046411287;0.8333588030372988;0.015561868609877254;0.015561785918713397;0.7978178584277668;-0.014894965178205615;0.7979484418300279
95.516598;1.0446179595100094;0.8333550614221714;0.797912755127459;-9.378460790278835e-08;-6.893294273827562e-08;1.0449107545809575;9.999707711925184;0.8333584440911503;0.015561855755674465;0.01556176320290726;0.7978158456267339;-0.014894965179324569;0.7979471886226497
95.526598;1.0446179161830689;0.8333539072246643;0.7979126105650906;-9.351186070418406e-08;-6.827747326309199e-08;1.044909365789725;9.99973513552458;0.8333581130738036;0.0155618428298624;0.015561741155346746;0.7978138306577311;-0.014894965193619774;0.7979459485983074
95.536598;1.044617798220478;0.8333527755088779;0.7979125014179334;-9.324559148255222e-08;-6.760851363753086e-08;1.044907907815726;9.999762677749038;0.8333578090510353;0.015561829832632086;0.015561719764671899;0.7978118208798078;-0.014894965221450071;0.7979447258317037
95.546598;1.044617600297112;0.8333516702874683;0.7979124229034767;-9.298355099824878e-08;-6.692656189436742e-08;1.0449063876585112;9.999790268602698;0.833357531917496;0.015561816738853809;0.015561699024244724;0.7978098226095608;-0.014894965262634053;0.7979435244832536
95.556598;1.0446173168026855;0.83335059450842;0.7979123711673295;-9.27233667449361e-08;-6.623183178491477e-08;1.0449048110386607;9.999817831535102;0.8333572824844419;0.015561803504159326;0.015561678925423775;0.7978078410767131;-0.014894965316634519;0.7979423477805306
95.566598;1.044616941729594;0.8333495497589457;0.7979123436043851;-9.246259645744122e-08;-6.552429853024769e-08;1.044903182559395;9.999845291245604;0.8333570622746214;0.015561790066836287;0.015561659452852695;0.7978058808915264;-0.0148949653827728;0.7979411979662432
95.576598;1.0446164693312576;0.8333485361842145;0.7979123381570546;-9.219872140163397e-08;-6.480371942043517e-08;1.0449015066236138;9.999872580676682;0.8333568728286892;0.015561776355513805;0.015561640586622351;0.7978039460930253;-0.014894965460352074;0.7979400771072309
95.586598;1.0446158946336217;0.8333475527801957;0.7979123524506526;-9.192932458189497e-08;-6.406954032390944e-08;1.0448997876193369;9.999899646225177;0.8333567151231351;0.015561762310014847;0.015561622299987938;0.7978020396970387;-0.014894965548609205;0.7979389875073971
95.596598;1.04461521351455;0.8333465981796796;0.7979123835290673;-9.16524181349445e-08;-6.332121074475565e-08;1.044898029374711;9.999926447451166;0.8333565893162356;0.015561747894547546;0.015561604552395936;0.7978001636413626;-0.014894965646645721;0.7979379314273899
95.606598;1.0446144229813394;0.8333456714592932;0.7979124279219278;-9.136655972565886e-08;-6.25587310158315e-08;1.0448962344869543;9.999952953757322;0.833356494939996;0.015561733090149974;0.015561587292885001;0.797798319293558;-0.014894965753514778;0.7979369108208143
95.616598;1.0446135215757353;0.8333447727584672;0.7979124816962753;-9.107072054521893e-08;-6.17825976650575e-08;1.044894404500085;9.999979140543292;0.8333564315088707;0.015561717880450935;0.01556157047610372;0.7977965078298086;-0.014894965868284203;0.7979359275050457
