time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.626598;1.04461250949143;0.8333439038783035;0.7979125409192251;-9.07641451455329e-08;-6.099341914180257e-08;1.0448925410569416;10.000004979775818;0.8333563990317077;0.015561702244213382;0.015561554074452968;0.7977947300562566;-0.01489496598990862;0.7979349831359793
95.636598;1.0446113883430361;0.8333430679981806;0.7979126024800592;-9.044630200229813e-08;-6.019201501501963e-08;1.04489064628075;10.00003042908786;0.8333563978152919;0.015561686155615768;0.015561538074284892;0.797792986113514;-0.014894966117122438;0.7979340786814064
95.646598;1.044610160784632;0.8333422680407905;0.7979126645496972;-9.011680347565038e-08;-5.937967203038644e-08;1.0448887218933787;10.000055433448109;0.8333564278622665;0.015561669592523275;0.015561522461004871;0.797791275400556;-0.014894966248514102;0.7979332143102585
95.656598;1.0446088300673708;0.8333415051419953;0.7979127264765715;-8.977533683010725e-08;-5.8557961448846125e-08;1.0448867683995533;10.000079938028057;0.8333564887704027;0.015561652541636316;0.015561507210243502;0.7977895963618346;-0.014894966382654461;0.7979323900209765
95.666598;1.0446073998722565;0.8333407784619694;0.7979127880624962;-8.942180327734788e-08;-5.7728371156251e-08;1.0448847852093022;10.00010389409188;0.8333565801971445;0.015561634988367308;0.015561492294604396;0.7977879466412241;-0.014894966518196509;0.7979316058616774
95.676598;1.0446058748277518;0.833340085737022;0.7979128485762219;-8.90564995663915e-08;-5.6892230058385536e-08;1.0448827719400877;10.00012725335266;0.8333567022516988;0.015561616911018927;0.01556147769391979;0.7977863240530731;-0.014894966653914748;0.7979308611113063
95.686598;1.044604260844332;0.8333394234478299;0.7979129067265314;-8.868007185582771e-08;-5.6050913290381e-08;1.0448807296249034;10.00014996449432;0.8333568551944126;0.015561598291958672;0.015561463398606434;0.7977847271998815;-0.01489496678863918;0.7979301536273866
95.696598;1.044602564522018;0.8333387867625242;0.7979129616560321;-8.829337889629762e-08;-5.5206009530687375e-08;1.0448786600518563;10.000171976400384;0.8333570386425682;0.015561579126368096;0.015561449414476581;0.7977831552022534;-0.01489496692117583;0.7979294803932855
95.706598;1.0446007924259038;0.8333381699539033;0.7979130135118748;-8.789746441496181e-08;-5.43592874793905e-08;1.0448765643502524;10.000193243036756;0.8333572514594234;0.015561559419880043;0.015561435772401152;0.7977816074422976;-0.014894967050250063;0.7979288383906404
95.716598;1.0445989506716171;0.8333375668737079;0.7979130631062616;-8.749345906871818e-08;-5.351244821725969e-08;1.0448744428012984;10.000213727515748;0.8333574922701306;0.015561539181722416;0.015561422528674042;0.7977800835753524;-0.014894967174452534;0.7979282247419307
95.726598;1.0445970445017645;0.8333369712579137;0.7979131115695915;-8.708232739055216e-08;-5.266681233300585e-08;1.0448722957493948;10.00023340178389;0.8333577596227788;0.015561518424123798;0.015561409751632109;0.7977785831428366;-0.014894967292276209;0.7979276364733127
95.736598;1.044595078112734;0.8333363775956455;0.7979131606484583;-8.666476763403535e-08;-5.182323797770767e-08;1.0448701249601018;10.000252243405377;0.8333580521657631;0.015561497170594943;0.01556139751345634;0.7977771050414191;-0.014894967402191716;0.7979270704304635
95.746598;1.0445930551775333;0.833335781928349;0.7979132129810707;-8.624134322098384e-08;-5.098229609974472e-08;1.0448679342852085;10.000270236147067;0.8333583692119179;0.015561475455131491;0.01556138589607556;0.7977756478992003;-0.014894967502626038;0.7979265232113557
95.756598;1.0445909796154127;0.8333351813711448;0.7979132715555195;-8.581263537508758e-08;-5.014452773753992e-08;1.04486572864239;10.000287370840303;0.8333587110815687;0.015561453313614857;0.015561374994354657;0.7977742107246654;-0.014894967591973162;0.7979259909536413
95.766598;1.044588855627687;0.8333345732777437;0.7979133389991823;-8.537928586534064e-08;-4.931071476961031e-08;1.04486351252024;10.000303639021533;0.8333590791190743;0.015561430778022684;0.015561364904717299;0.7977727926865807;-0.014894967668891413;0.7979254691301538
95.776598;1.044586686829541;0.8333339551035107;0.7979134172805763;-8.49419725449886e-08;-4.8481983856728366e-08;1.044861289293812;10.00031902063827;0.8333594755114673;0.015561407866370985;0.015561355706911282;0.7977713929412572;-0.014894967732762167;0.7979249528933748
95.786598;1.0445844756693707;0.8333333247038236;0.7979135077528277;-8.450147873521955e-08;-4.765960128487293e-08;1.04485906133784;10.000333473947954;0.8333599023439647;0.015561384582340687;0.015561347454449532;0.7977700112434795;-0.014894967783822688;0.7979244380477024
95.796598;1.0445822238578246;0.8333326807953962;0.7979136116411196;-8.405878840667591e-08;-4.6844799042984545e-08;1.0448568303971368;10.000346941850257;0.8333603602611704;0.015561360933046022;0.015561340179602699;0.7977686484565862;-0.014894967822809264;0.7979239219509672
95.806598;1.04457993291797;0.8333320229079524;0.7979137301981969;-8.36150542204045e-08;-4.603891375878339e-08;1.0448545976795256;10.000359374522024;0.8333608485398682;0.015561336937430883;0.015561333901525283;0.797767306374115;-0.01489496785058252;0.797923403930742
95.816598;1.0445776046823763;0.8333313504868559;0.7979138639314449;-8.31715232011186e-08;-4.524352965500516e-08;1.0448523638479272;10.000370743843469;0.8333613665215716;0.015561312614241181;0.0155613286282881;0.7977659869401685;-0.014894967868202593;0.7979228848695892
95.826598;1.0445752419840588;0.8333306623211956;0.7979140120001316;-8.272946814621901e-08;-4.446035374654813e-08;1.044850129077302;10.000381039837855;0.8333619141485629;0.015561287970609603;0.015561324357862822;0.7977646911293441;-0.014894967877147364;0.7979223660379018
95.836598;1.0445728486319412;0.833329956912483;0.7979141725794838;-8.22901223114724e-08;-4.369099434494409e-08;1.044847893520785;10.000390263127624;0.8333624911734394;0.015561263009864526;0.015561321083099865;0.7977634181186505;-0.014894967879154248;0.797921848337249
95.846598;1.0445704287947162;0.8333292329107693;0.7979143434145917;-8.185471041642443e-08;-4.2936880055321274e-08;1.044845658241199;10.000398421815577;0.8333630966106178;0.015561237751356321;0.015561318795635756;0.7977621653069218;-0.014894967875897204;0.7979213325517398
95.856598;1.044567986642718;0.8333284892606349;0.7979145217685782;-8.142447088871404e-08;-4.2199320293595366e-08;1.044843425360941;10.000405533687335;0.8333637288163072;0.01556121223973337;0.015561317481438932;0.7977609289877688;-0.014894967868896877;0.7979208199781754
95.866598;1.0445655263921474;0.8333277252156831;0.7979147042266093;-8.100045468325524e-08;-4.147956179908403e-08;1.04484119739756;10.000411629435197;0.833364385388358;0.01556118653658861;0.015561317110652666;0.7977597051359481;-0.014894967859549304;0.7979203125673726
95.876598;1.0445630529014172;0.8333269400263297;0.7979148868736226;-8.058325498895758e-08;-4.077881356434998e-08;1.0448389771268571;10.00041675115978;0.8333650629595365;0.01556116070793779;0.015561317633624162;0.7977584897871468;-0.014894967849099347;0.7979198122549473
95.886598;1.0445605722364137;0.8333261325633458;0.7979150655211313;-8.017300287737685e-08;-4.00982232578667e-08;1.044836767805605;10.000420948131698;0.8333657578101932;0.015561134816410818;0.015561318992796079;0.7977572787192005;-0.01489496783868585;0.7979193201313578
95.896598;1.0445580914771568;0.8333253012997327;0.7979152359845463;-7.976967072278755e-08;-3.9438707133867174e-08;1.0448345728382036;10.000424270802696;0.8333664669647639;0.015561108911236202;0.015561321145246394;0.7977560671109117;-0.014894967829539786;0.7979188361944547
95.906598;1.044555618130533;0.8333244444254386;0.7979153946502887;-7.93733435935775e-08;-3.880077107300936e-08;1.0448323954889933;10.000426764409829;0.8333671885850988;0.015561083018537257;0.015561324074132948;0.7977548501839352;-0.014894967823135877;0.7979183597041872
95.916598;1.0445531594583661;0.8333235598600557;0.7979155389149343;-7.898413891025509e-08;-3.818450163791272e-08;1.0448302396393465;10.00042846510164;0.833367921804319;0.015561057147741333;0.015561327782247926;0.7977536245740783;-0.014894967821053443;0.7979178898027461
95.926598;1.0445507215834815;0.8333226454030069;0.7979156669828799;-7.86020270952841e-08;-3.758956506793327e-08;1.0448281106021478;10.000429399145718;0.8333686666439509;0.01556103130730974;0.015561332285707396;0.7977523891390305;-0.014894967824560816;0.7979174259373376
95.936598;1.0445483089178909;0.8333216990805676;0.7979157771955498;-7.822683213219784e-08;-3.701522540396159e-08;1.044826014641748;10.000429586979873;0.8333694239983108;0.015561005508624728;0.015561337609247255;0.7977511445970676;-0.01489496783433819;0.7979169677211531
95.946598;1.0445459245672652;0.8333207193740492;0.7979158676489431;-7.785822411352198e-08;-3.646056897934347e-08;1.044823957927996;10.000429047682717;0.8333701953879945;0.015560979764035397;0.01556134377519446;0.7977498924454343;-0.014894967850705234;0.7979165145031772
95.956598;1.0445435709992654;0.8333197052730128;0.7979159363597349;-7.74957600142467e-08;-3.592465926818859e-08;1.0448219462665755;10.0004278002153;0.8333709823509238;0.015560954090991187;0.015561350791864473;0.7977486338461531;-0.01489496787407659;0.7979160652352397
95.966598;1.0445412502662492;0.8333186564545844;0.7979159814734472;-7.713909906882175e-08;-3.540655017298742e-08;1.044819985714087;10.000425865923674;0.8333717859425015;0.015560928511219378;0.015561358642549518;0.7977473691566052;-0.014894967905195145;0.797915618450162
95.976598;1.044538964223716;0.8333175737665384;0.7979160014284539;-7.67880970706103e-08;-3.490547172934606e-08;1.0448180828412599;10.000423272423875;0.8333726065164858;0.015560903039981543;0.015561367279350358;0.7977460980394769;-0.014894967945044373;0.7979151720606938
95.986598;1.0445367148151383;0.8333164595500646;0.7979159950393802;-7.644275711924631e-08;-3.442096423186774e-08;1.044816243948341;10.000420055147295;0.8333734433538675;0.015560877675782828;0.015561376626178588;0.7977448197679726;-0.014894967994600368;0.7979147235735143
95.996598;1.0445345039396827;0.8333153170337075;0.7979159610797885;-7.610328985568526e-08;-3.395275053894123e-08;1.0448144742731693;10.000416254748364;0.8333742945834991;0.015560852402835584;0.015561386584178176;0.7977435340519373;-0.014894968054704775;0.7979142706241001
96.006598;1.044532332958375;0.8333141492753864;0.7979158980841335;-7.577004547110351e-08;-3.3500728461058154e-08;1.044812777946783;10.000411913655954;0.8333751580347504;0.015560827208974469;0.01556139704420876;0.7977422420829438;-0.014894968126043672;0.7979138109936866
96.016598;1.0445302025919236;0.8333129590708205;0.7979158050090565;-7.544318898339915e-08;-3.306514035244877e-08;1.0448111586241515;10.000407079109147;0.833376032297725;0.015560802104350461;0.015561407911764582;0.7977409465379898;-0.01489496820901683;0.7979133421725982
96.026598;1.0445281133915134;0.8333117496170052;0.797915681778767;-7.512260970111106e-08;-3.264653175484427e-08;1.0448096203072341;10.000401810618856;0.8333769170275989;0.015560777128967194;0.015561419125457361;0.7977396501419558;-0.014894968303682714;0.797912861018933
96.036598;1.0445260655478146;0.8333105247519834;0.7979155293250567;-7.480811992936765e-08;-3.2245488924830904e-08;1.044808167213464;10.00039618042836;0.8333778125578531;0.015560752345516442;0.015561430649112704;0.7977383541468785;-0.014894968409950702;0.7979123640720078
96.046598;1.044524057928069;0.8333092886826644;0.7979153495506924;-7.449953413029035e-08;-3.1862431928848474e-08;1.0448068027502557;10.000390264132127;0.833378719345692;0.015560727821965296;0.015561442445417096;0.7977370581520334;-0.014894968527702213;0.7979118486654369
96.056598;1.0445220878875001;0.8333080455204637;0.7979151452448945;-7.419667342458271e-08;-3.149761583570886e-08;1.0448055289991949;10.000384131750863;0.8333796374799317;0.01556070361904269;0.015561454459253707;0.7977357608454324;-0.014894968656764429;0.7979113139053914
96.066598;1.0445201520645848;0.8333067990255035;0.7979149201343336;-7.38994717249894e-08;-3.1151280148869967e-08;1.0448043470267545;10.000377851361087;0.8333805662625157;0.015560679783735612;0.015561466627169283;0.7977344606234926;-0.014894968797033491;0.7979107606360589
96.076598;1.0445182473526682;0.8333055526203395;0.7979146789726238;-7.360809808249077e-08;-3.082357899403606e-08;1.0448032571635715;10.000371502580075;0.8333815041735901;0.015560656340978482;0.015561478894074788;0.7977331558991503;-0.014894968948677551;0.7979101905730146
96.086598;1.0445163717807842;0.8333043091610288;0.7979144270942128;-7.332301831061858e-08;-3.0514290255202257e-08;1.0448022587032841;10.000365179768075;0.8333824494277338;0.015560633290962918;0.01556149120999402;0.7977318452400638;-0.014894969112201414;0.7979096054422582
96.096598;1.0445145251793644;0.8333030707361454;0.7979141696735712;-7.304497312638086e-08;-3.022298019148586e-08;1.04480135001135;10.000358980057175;0.8333834004268682;0.01556061062266827;0.015561503512218793;0.7977305274294162;-0.014894969288265938;0.7979090069928465
96.106598;1.0445127090399233;0.8333018390252086;0.7979139113443131;-7.277492079756226e-08;-2.994963544556219e-08;1.0448005298210779;10.000352992413024;0.8333843553445995;0.015560588337406091;0.015561515718342207;0.7977292016107076;-0.014894969477254319;0.7979083974242245
96.116598;1.0445109252153086;0.8333006156851804;0.7979136562314962;-7.251403600760112e-08;-2.969489154157133e-08;1.0447997977947157;10.00034728903778;0.8333853111130721;0.015560566457269949;0.015561527742844349;0.7977278672220605;-0.014894969679026112;0.7979077790505652
96.126598;1.0445091746847657;0.833299402235188;0.7979134083139627;-7.226370397543565e-08;-2.945962124848257e-08;1.044799153579633;10.000341915147164;0.8333862631439035;0.015560545010014491;0.015561539525108987;0.797726523530793;-0.014894969893070955;0.7979071537498942
96.136598;1.0445074573705513;0.8332981998848321;0.7979131717393251;-7.202541059388809e-08;-2.924441633099809e-08;1.0447985965340043;10.000336885555832;0.8333872066869282;0.015560524019865239;0.01556155104111976;0.7977251696368576;-0.014894970118583137;0.7979065228677378
96.146598;1.0445057721888797;0.8332970094149359;0.7979129505924898;-7.180055387742059e-08;-2.9049373806659076e-08;1.044798126167222;10.00033218921462;0.8333881387050579;0.015560503516961054;0.015561562286698869;0.7977238051159742;-0.01489497035428812;0.79790588722539
96.156598;1.0445041171041072;0.8332958307546002;0.7979127483822136;-7.159030725739113e-08;-2.8874270728012686e-08;1.0447977414503438;10.00032779626105;0.8333890587212214;0.015560483542997374;0.01556157325564069;0.7977224302646095;-0.014894970598400692;0.7979052476163125
96.166598;1.0445024899166928;0.8332946625938671;0.7979125677111493;-7.139560338190271e-08;-2.8718833523042306e-08;1.044797439635338;10.000323665938327;0.8333899684894289;0.015560464146934107;0.015561583934339311;0.7977210455240651;-0.014894970848885325;0.7979046055465255
96.176598;1.0445008893065073;0.833293502466705;0.7979124101841486;-7.121716792774406e-08;-2.858274938374182e-08;1.044797216357695;10.000319755734845;0.8333908711228795;0.01556044537849169;0.015561594301261888;0.7977196505505759;-0.014894971103800536;0.7979039632080294
96.186598;1.044499314972304;0.8332923475798438;0.797912276460673;-7.105565623556143e-08;-2.8465497514551962e-08;1.044797067026187;10.000316029757792;0.8333917703311687;0.01556042728181667;0.015561604324221903;0.7977182438444737;-0.014894971361491621;0.7979033232262112
96.196598;1.044497766811114;0.8332911962375683;0.7979121665646329;-7.091179137844902e-08;-2.8366236917191025e-08;1.044796988280815;10.000312461411237;0.8333926699053028;0.015560409897755109;0.015561613964504025;0.7977168233631375;-0.014894971620617804;0.7979026888168594
96.206598;1.0444962440145942;0.8332900488772956;0.7979120806922022;-7.07862190907727e-08;-2.8283852744496885e-08;1.0447969781806639;10.000309031975744;0.833393573170925;0.01556039327348025;0.015561623181822392;0.7977153873618785;-0.01489497188024526;0.7979020636618827
96.216598;1.0444947447394883;0.8332889079201808;0.797912020030862;-7.067933415971222e-08;-2.8217120496783757e-08;1.0447970350259979;10.00030572788795;0.8333944825386689;0.015560377465071043;0.015561631935111609;0.7977139345718952;-0.014894972140022476;0.7979014514278271
96.226598;1.0444932665105888;0.8332877763943591;0.7979119865764382;-7.05914369152254e-08;-2.816479189409277e-08;1.0447971562046088;10.000302533986323;0.8333953994476987;0.015560362528159342;0.015561640187278156;0.7977124637531172;-0.014894972400026836;0.7979008556179613
96.236598;1.0444918072162097;0.8332866565530346;0.7979119822045091;-7.052294081516234e-08;-2.8125674578798258e-08;1.0447973376600863;10.000299428420474;0.8333963247089551;0.015560348502927273;0.015561647907678819;0.797710973386436;-0.014894972660320752;0.7979002798274536
96.246598;1.044490365876937;0.8332855499904397;0.7979120081962157;-7.047424804948836e-08;-2.809902099482236e-08;1.04479757373185;10.000296387384903;0.8333972590281776;0.0155603354089612;0.015561655067406066;0.7977094617227815;-0.014894972920751032;0.7978997279407296
96.256598;1.0444889424229227;0.8332844585591237;0.7979120655745585;-7.044552312693171e-08;-2.8084862239045686e-08;1.0447978575571175;10.000293391812264;0.83339820292077;0.015560323258075518;0.015561661645649956;0.7977079266957244;-0.014894973181076692;0.7978992036434208
96.266598;1.044487537022718;0.8332833845535497;0.7979121559327547;-7.043672007286228e-08;-2.808370960296657e-08;1.0447981821808263;10.000290425432565;0.8333991558966218;0.015560312064311396;0.015561667642288184;0.7977063656743216;-0.014894973441104029;0.7978987092846106
96.276598;1.0444861498222002;0.8332823305054694;0.7979122819777341;-7.044762248518075e-08;-2.8096082488984526e-08;1.0447985420441157;10.000287468896973;0.8334001160562632;0.015560301837155165;0.015561673069745425;0.7977047754595841;-0.014894973700657708;0.797898245321821
96.286598;1.0444847811465328;0.8332812994366701;0.7979124470663548;-7.047779189455189e-08;-2.81224777179346e-08;1.04479893373801;10.00028450167985;0.8334010803804752;0.015560292578256248;0.015561677939125888;0.7977031526842858;-0.014894973959466425;0.7978978110341763
96.296598;1.0444834318386542;0.8332802950121704;0.7979126543127918;-7.05266975655828e-08;-2.8163472988653842e-08;1.0447993553798318;10.000281510835912;0.8334020450866424;0.015560284295091032;0.015561682269427505;0.7977014943681561;-0.014894974217165352;0.7978974053451163
96.306598;1.0444821033813252;0.8332793210146626;0.7979129058623654;-7.059373230313501e-08;-2.82195757494221e-08;1.0447998057199601;10.00027849333537;0.8334030059463047;0.015560277018936475;0.015561686104585823;0.7976997982126245;-0.014894974473492023;0.7978970267339228
96.316598;1.044480797437173;0.8332783807046875;0.7979132020525105;-7.067781166074071e-08;-2.8291016584464615e-08;1.044800284101883;10.000275452746259;0.8334039589763649;0.015560270810933648;0.015561689513031154;0.7976980626339466;-0.014894974728374751;0.797896672838203
96.326598;1.044479514855975;0.8332774766760813;0.7979135408517718;-7.077707180300585e-08;-2.8377835881535393e-08;1.044800791136346;10.000272401033937;0.8334049012976475;0.015560265744534623;0.01556169257843585;0.7976962868098371;-0.014894974981706978;0.7978963405265372
96.336598;1.044478255151912;0.8332766111325298;0.797913918231168;-7.088905102774281e-08;-2.8480244144040314e-08;1.0448013285872146;10.000269359606719;0.8334058310134288;0.015560261875122331;0.015561695403346893;0.7976944707134402;-0.014894975233059373;0.7978960263439918
96.346598;1.0444770173988973;0.8332757861613694;0.797914329175455;-7.101103507738745e-08;-2.8598899243559594e-08;1.044801897479286;10.00026635418001;0.8334067461748956;0.015560259234618193;0.015561698112542535;0.7976926150669703;-0.014894975481581602;0.7978957268388605
96.356598;1.0444758015242144;0.8332750037351324;0.7979147686725558;-7.11403051835648e-08;-2.8734852983033707e-08;1.04480249656359;10.000263410562953;0.8334076442650081;0.015560257859751174;0.015561700826054169;0.7976907213893392;-0.014894975726174271;0.7978954384930816
96.366598;1.0444746081616674;0.8332742654214426;0.7979152323122264;-7.127439097495461e-08;-2.888931758086954e-08;1.0448031228605048;10.000260553517082;0.8334085226335447;0.015560257814733828;0.015561703621674156;0.7976887920681556;-0.014894975965780077;0.7978951575046435
96.376598;1.0444734374535947;0.8332735719728583;0.7979157164367547;-7.141119232397876e-08;-2.906362634069712e-08;1.0448037725541213;10.000257808511162;0.8334093792477898;0.015560259180516447;0.015561706527201246;0.7976868301392561;-0.014894976199597398;0.797894880078548
96.386598;1.0444722883415187;0.8332729233453977;0.7979162175980965;-7.154872483370898e-08;-2.9259367324196916e-08;1.0448044413925353;10.00025520428893;0.8334102130771665;0.01556026202335774;0.015561709537229592;0.7976848388319038;-0.014894976427260611;0.7978946029571485
96.396598;1.0444711583819057;0.8332723195144482;0.7979167315063715;-7.168479503973902e-08;-2.9478294069139596e-08;1.044805125686377;10.000252771347352;0.8334110238215562;0.015560266372723912;0.015561712631640596;0.7976828212508729;-0.014894976648906943;0.7978943229322953
96.406598;1.044470044018724;0.8332717614967361;0.7979172527749334;-7.181698857010547e-08;-2.9722049564410735e-08;1.044805823345392;10.000250540234662;0.8334118115520809;0.015560272228723925;0.015561715785793896;0.797680780324818;-0.014894976864986626;0.7978940357439781
96.416598;1.0444689414862385;0.8332712514994651;0.7979177759009153;-7.194287381347509e-08;-2.999213172345575e-08;1.044806533815351;10.000248546142853;0.8334125770210887;0.015560279587727668;0.015561718969585834;0.7976787187262221;-0.014894977075962934;0.7978937362574248
96.426598;1.0444678470537625;0.8332707921706074;0.7979182963176684;-7.206024247282045e-08;-3.029010633634975e-08;1.0448072575893803;10.000246835458341;0.8334133220659679;0.015560288455759424;0.015561722146116926;0.7976766386549611;-0.014894977282209489;0.7978934198949046
96.436598;1.0444667560367773;0.8332703858346088;0.7979188106714226;-7.216734835974083e-08;-3.061765457020685e-08;1.0448079958959757;10.000245462063459;0.8334140492774526;0.015560298842959338;0.015561725276245936;0.7976745419704787;-0.01489497748422369;0.7978930834320446
96.446598;1.044465662130468;0.833270033680229;0.7979193165446049;-7.22630879477398e-08;-3.097637015242254e-08;1.0448087501732208;10.000244475330662;0.8334147618345182;0.015560310753816444;0.015561728318917745;0.7976724307810346;-0.014894977682928325;0.79789272464684
96.456598;1.044464558213926;0.8332697348213941;0.7979198123784959;-7.234699862558132e-08;-3.136757239091365e-08;1.0448095219038989;10.00024391817343;0.8334154639878462;0.015560324178650106;0.015561731232120618;0.7976703078544574;-0.014894977879773038;0.7978923419399967
96.466598;1.0444634381268496;0.8332694861980563;0.7979202979505015;-7.241897885116337e-08;-3.179224597955677e-08;1.0448103133892959;10.00024383368229;0.8334161609157897;0.015560339087873583;0.015561733985321282;0.7976681766265764;-0.014894978076615321;0.7978919343995102
96.476598;1.0444622980096945;0.8332692832393745;0.7979207746368681;-7.247891349829696e-08;-3.2251072099642036e-08;1.0448111282851733;10.000244265194244;0.8334168577025042;0.015560355431100834;0.015561736566782865;0.7976660411929126;-0.014894978275665691;0.7978915019954506
96.486598;1.0444611363307619;0.8332691203372532;0.7979212449218613;-7.252648983700885e-08;-3.274452976583256e-08;1.0448119709675796;10.000245256792017;0.8334175587460194;0.015560373137342026;0.015561738969896722;0.7976639065173783;-0.01489497847954671;0.7978910457310961
96.496598;1.0444599531725147;0.8332689914919318;0.7979217121115976;-7.256122804898449e-08;-3.3273027977845005e-08;1.0448128455201366;10.000246860183275;0.8334182682054317;0.015560392117095171;0.015561741175194719;0.7976617785973538;-0.014894978691137708;0.7978905674689623
96.506598;1.044458749227974;0.8332688915681332;0.7979221806989695;-7.258264031070096e-08;-3.38369634068975e-08;1.0448137553905006;10.000249133042981;0.8334189906301444;0.015560412272753869;0.015561743149319516;0.7976596642701168;-0.014894978913310384;0.797890069361051
96.516598;1.0444575246818375;0.8332688171853868;0.7979226563751963;-7.259040600808736e-08;-3.443665978170966e-08;1.044814703472703;10.000252125104197;0.8334197309108538;0.015560433508326853;0.015561744859315857;0.797657571078546;-0.014894979148895964;0.7978895533395431
96.526598;1.044456278938825;0.833268766253355;0.7979231453552266;-7.258440949399706e-08;-3.507242456928514e-08;1.0448156916606337;10.000255867199307;0.8334204938772352;0.015560455719891925;0.015561746288027187;0.7976555073290602;-0.014894979400660523;0.7978890207642728
96.536598;1.0444550111590816;0.8332687367738993;0.7979236537834903;-7.256458740493449e-08;-3.5744793273567274e-08;1.0448167199994736;10.000260369302572;0.8334212842496259;0.01556047877648495;0.015561747439344442;0.7976534817116361;-0.014894979671013685;0.7978884722927448
96.546598;1.0444537207676707;0.8332687260298124;0.7979241876239399;-7.253075952355476e-08;-3.645455490384101e-08;1.0448177865878476;10.000265620131033;0.8334221069990627;0.015560502514906876;0.015561748340736646;0.7976515026579067;-0.014894979961649466;0.7978879081595592
96.556598;1.044452408058475;0.8332687300942789;0.7979247528757737;-7.248273567110663e-08;-3.7202391690350844e-08;1.0448188883078406;10.000271584824866;0.8334229675801238;0.015560526751394074;0.015561749053602312;0.7976495777928181;-0.014894980273417848;0.7978873282893307
96.566598;1.0444510747962417;0.8332687437209022;0.7979253558583652;-7.242059124075286e-08;-3.798855624803736e-08;1.044820021119964;10.000278205838123;0.8334238716639807;0.015560551303179808;0.015561749672350036;0.797647713455965;-0.014894980606508816;0.7978867320865343
96.576598;1.044449724222911;0.8332687608259881;0.7979260029423187;-7.234465845767367e-08;-3.881298781074592e-08;1.0448211798732903;10.000285410586866;0.8334248245955655;0.015560576005611245;0.015561750299339476;0.7976459150483457;-0.014894980960728244;0.7978861188539883
96.586598;1.0444483605737467;0.8332687748648008;0.7979266995088893;-7.225524781465733e-08;-3.967560554095131e-08;1.0448223585311032;10.000293121885852;0.8334258308284483;0.01556060071432423;0.015561751015293808;0.797644188229614;-0.014894981335576143;0.7978854886456622
96.596598;1.0444469885594625;0.833268778973654;0.7979274491278354;-7.215259760008219e-08;-4.057629000013013e-08;1.0448235502869971;10.0003012679848;0.8334268933808199;0.015560625306556474;0.015561751863464776;0.7976425395288762;-0.014894981730196828;0.7978848422286661
96.606598;1.0444456129987927;0.8332687664147335;0.7979282533622971;-7.203714878692175e-08;-4.151460250005879e-08;1.0448247474097312;10.000309790556532;0.8334280136323;0.015560649690485416;0.015561752852904918;0.7976409758965618;-0.01489498214352119;0.7978841804598761
96.616598;1.0444442388041515;0.8332687314005989;0.7979291113973945;-7.190969395913621e-08;-4.248952749141876e-08;1.0448259415574657;10.000318647805912;0.8334291916615961;0.015560673812092786;0.015561753974468066;0.7976395041191653;-0.014894982574556688;0.7978835041244204
96.626598;1.0444428713770224;0.8332686699150511;0.7979300198280128;-7.177124745035766e-08;-4.3499376237430514e-08;1.044827124112805;10.000327811102762;0.8334304265416308;0.015560697654082911;0.015561755217926278;0.7976381308274458;-0.014894983022454724;0.7978828140956821
96.636598;1.0444415168759327;0.8332685798236237;0.7979309737545596;-7.1623000928426e-08;-4.454190117368464e-08;1.044828286646684;10.000337253105727;0.8334317161436593;0.015560721229322077;0.01556175658274622;0.7976368627418877;-0.01489498348637835;0.7978821115040353
96.646598;1.0444401819069769;0.8332684600015987;0.7979319684243934;-7.14664429835238e-08;-4.561454248584677e-08;1.0448294217473226;10.00034693784166;0.8334330572427572;0.015560744574611002;0.015561758078097978;0.7976357065881864;-0.01489498396544944;0.7978813979489935
96.656598;1.0444388729156107;0.8332683094830733;0.7979329999776273;-7.130338792341669e-08;-4.6714592073013917e-08;1.0448305228363706;10.000356825508458;0.8334344465895681;0.015560767740786333;0.015561759719808305;0.7976346688850491;-0.01489498445886635;0.7978806756445143
96.666598;1.0444375955219087;0.8332681275784304;0.7979340654420818;-7.113591569328141e-08;-4.7839217512565546e-08;1.044831583243028;10.000366876599113;0.8334358821385043;0.015560790771190882;0.015561761538808467;0.7976337556158842;-0.01489498496614318;0.7978799472172406
96.676598;1.044436353814162;0.8332679143618982;0.7979351623545039;-7.096627129262637e-08;-4.898555334225469e-08;1.0448325962056226;10.000377044521258;0.8334373634964037;0.015560813688474255;0.015561763596504843;0.7976329716622764;-0.014894985487208887;0.7978792153806571
96.686598;1.044435150228962;0.833267670857784;0.7979362879856445;-7.07967563420647e-08;-5.0150915139221875e-08;1.0448335554835986;10.000387274553518;0.8334388913039453;0.015560836505974377;0.01556176598237831;0.7976323205593062;-0.014894986022281518;0.7978784829818054
96.696598;1.0444339862950631;0.8332673990376466;0.797937438955364;-7.062969471974202e-08;-5.133297595427467e-08;1.0448344556310847;10.00039751064356;0.8334404658416017;0.015560859238202626;0.015561768789426816;0.7976318050016195;-0.014894986571765138;0.7978777529610193
96.706598;1.0444328630796962;0.83326710178113;0.797938611844311;-7.046738565676064e-08;-5.2529745284406826e-08;1.044835291812024;10.00040769507293;0.8334420862032426;0.015560881888757004;0.015561772095652111;0.79763142767249;-0.01489498713614646;0.7978770279469963
96.716598;1.0444317809680446;0.8332667831469979;0.7979398040783562;-7.031206146278734e-08;-5.3739352087981824e-08;1.0448360593564023;10.000417765211209;0.8334437509045617;0.015560904435449807;0.015561775962084513;0.7976311914650175;-0.014894987715772287;0.797876310274314
96.726598;1.0444307401077044;0.8332664488626592;0.7979410142239518;-7.016589536078943e-08;-5.495990842358182e-08;1.0448367537761156;10.000427653148913;0.8334454589285336;0.015560926839646185;0.01556178043116551;0.7976310986833867;-0.014894988310665411;0.7978756024968295
96.736598;1.0444297416139088;0.8332661062521987;0.7979422415200278;-7.003094356265963e-08;-5.6189543363101384e-08;1.0448373714170938;10.00043728654564;0.8334472101360922;0.015560949069363885;0.015561785526613475;0.7976311499812638;-0.014894988920507885;0.7978749077392029
96.746598;1.0444287880253211;0.8332657633269138;0.797943485211669;-6.990903892642327e-08;-5.742629952376245e-08;1.044837909861019;10.000446595537438;0.8334490050041545;0.015560971105923705;0.015561791262886246;0.797631344140511;-0.014894989544716738;0.79787422975375
96.756598;1.044427882496418;0.8332654276619719;0.7979447442759602;-6.980174959386754e-08;-5.866786467470353e-08;1.044838367839481;10.000455522161298;0.8334508439095066;0.015560992933240854;0.01556179765172575;0.7976316787007605;-0.014894990182548189;0.7978735728676452
96.766598;1.0444270274270748;0.8332651059384684;0.7979460171614843;-6.971035200575661e-08;-5.991154433943511e-08;1.0448387450931358;10.000464021402536;0.8334527264882943;0.015561014528333897;0.015561804694544728;0.7976321503868109;-0.014894990833214886;0.7978729418493765
96.776598;1.044426223593786;0.8332648039973654;0.7979473013520139;-6.963566159783481e-08;-6.115460816343628e-08;1.0448390424215965;10.000472051228423;0.8334546516551677;0.015561035854405212;0.015561812372546361;0.7976327547930631;-0.014894991495871904;0.7978723416165656
96.786598;1.0444254705175782;0.8332645265881898;0.7979485932077099;-6.957782591064094e-08;-6.239472091129207e-08;1.0448392621074267;10.000479560473174;0.8334566178343308;0.015561056855422003;0.01556182065070755;0.7976334862230865;-0.014894992169415472;0.7978717769717876
96.796598;1.0444247671641997;0.833264277010249;0.7979498879727205;-6.953636459788184e-08;-6.363014189945991e-08;1.044839408339204;10.00048648968184;0.8334586226809461;0.015561077466243191;0.01556182948805698;0.7976343384660753;-0.014894992852284792;0.7978712526619834
96.806598;1.044424112098689;0.8332640574007244;0.797951179867915;-6.951054499053373e-08;-6.485960235199521e-08;1.0448394868676707;10.0004927799361;0.8334606628234925;0.015561097634504188;0.015561838846360336;0.7976353054255233;-0.014894993542489424;0.7978707735416862
96.816598;1.044423503857197;0.833263869874132;0.7979524626626644;-6.94999574658948e-08;-6.608205693018957e-08;1.044839504077144;10.00049837277626;0.8334627342847019;0.015561117332012094;0.015561848704699456;0.7976363806975842;-0.014894994237937036;0.7978703445797135
96.826598;1.0444229414556174;0.8332637178015716;0.7979537305204178;-6.950491488236254e-08;-6.729647047998048e-08;1.0448394664975598;10.000503207071107;0.8334648330133333;0.015561136555711216;0.015561859068127128;0.7976375568911106;-0.014894994936811404;0.79786997085758
96.836598;1.044422424128596;0.8332636059491363;0.797954978364574;-6.952635311891716e-08;-6.850170118522199e-08;1.0448393809805716;10.000507225594859;0.8334669549818732;0.015561155327710574;0.015561869952722195;0.7976388252421056;-0.014894995637626349;0.7978696572967692
96.846598;1.044421951105742;0.8332635393802313;0.7979562015384855;-6.956537405906351e-08;-6.969654713690113e-08;1.0448392546943932;10.000510386212126;0.8334690960856713;0.015561173691087171;0.015561881363036665;0.7976401756037967;-0.014894996338911129;0.7978694079486988
96.856598;1.0444215222871425;0.8332635224517961;0.7979573952889859;-6.962286051022836e-08;-7.087985398982279e-08;1.0448390943836756;10.000512665217878;0.8334712521278859;0.015561191703498317;0.015561893284626324;0.797641596959812;-0.014894997038818981;0.7978692253533282
96.866598;1.0444211386734277;0.833263558517497;0.797958554641502;-6.969946502509195e-08;-7.205058684792696e-08;1.044838905320056;10.000514051094466;0.8334734186516414;0.015561209437452421;0.015561905683878708;0.7976430781933286;-0.014894997734973315;0.7978691101892454
96.876598;1.0444208018152794;0.8332636500597028;0.7979596748846366;-6.979582415895448e-08;-7.320783190106358e-08;1.04483869069304;10.000514537607815;0.8334755905068439;0.015561226983750152;0.015561918502307611;0.7976446087820148;-0.01489499842462075;0.7978690612648955
96.886598;1.0444205133312374;0.833263799105391;0.797960752215441;-6.991259823615047e-08;-7.435066910725058e-08;1.0448384516785063;10.000514123458595;0.8334777621470664;0.015561244443686229;0.015561931655463804;0.7976461792068636;-0.01489499910488829;0.7978690758424752
96.896598;1.0444202748272202;0.8332640074365655;0.797961783687108;-7.005029924471816e-08;-7.547804550440498e-08;1.0448381881207554;10.000512819880488;0.8334799287238048;0.015561261907096651;0.015561945046716878;0.7976477809177263;-0.014894999772993467;0.7978691502875096
96.906598;1.0444200874952732;0.8332642762612665;0.7979627666883227;-7.020923098430484e-08;-7.658878526150504e-08;1.0448378998746684;10.000510654975768;0.833482086222064;0.015561279434835503;0.015561958584613228;0.7976494058713552;-0.014895000426417861;0.7978692812207367
96.916598;1.0444199514546186;0.8332646059316352;0.7979636988861053;-7.038952929387413e-08;-7.768160482750443e-08;1.044837588260196;10.000507660932096;0.833484230585543;0.01556129706312692;0.015561972187329224;0.7976510461196273;-0.014895001062911974;0.7978694664461402
96.926598;1.0444198653182584;0.8332649961977032;0.7979645785911699;-7.059093972212407e-08;-7.875502107009227e-08;1.0448372564251072;10.00050385877259;0.8334863574756746;0.015561314821757079;0.015561985774364961;0.7976526941735874;-0.014895001680219497;0.797869704691938
96.936598;1.0444198262943007;0.8332654468244577;0.7979654046195737;-7.081250723259211e-08;-7.980732346872812e-08;1.0448369087640619;10.000499261693896;0.8334884624582868;0.015561332746459364;0.015561999256035545;0.7976543437397077;-0.014895002275786957;0.7978699945795493
96.946598;1.0444198306345185;0.8332659582380967;0.7979661753033221;-7.105263439978445e-08;-8.083669063041052e-08;1.0448365507516235;10.000493886096804;0.8334905406221275;0.015561350881080321;0.015562012531118632;0.7976559896491557;-0.014895002846853378;0.7978703339438968
96.956598;1.0444198737956523;0.8332665316803741;0.7979668877277515;-7.13094836251352e-08;-8.184125992187408e-08;1.0448361892582851;10.000487753326931;0.8334925863986352;0.015561369273204506;0.015562025497461874;0.797657626975316;-0.014895003390889824;0.7978707199410096
96.966598;1.0444199503759104;0.833267168415489;0.7979675380073389;-7.15815101240475e-08;-8.281925194912249e-08;1.0448358325050102;10.00048088516946;0.8334945944748031;0.015561387964726532;0.01556203806140767;0.7976592505192731;-0.014895003905859487;0.7978711493903676
96.976598;1.044420054171886;0.8332678686730403;0.7979681220586138;-7.186788853650008e-08;-8.376929377500491e-08;1.0448354894889162;10.00047329922311;0.8334965608073703;0.015561406988831912;0.015562050133105312;0.797660855236878;-0.014895004390084886;0.7978716187310209
96.986598;1.0444201781687934;0.8332686315308989;0.7979686360295362;-7.216868079157687e-08;-8.46905296693411e-08;1.0448351690846096;10.000465003762043;0.8334984824181737;0.015561426375452502;0.01556206161768916;0.7976624368436146;-0.014895004842102285;0.7978721235682852
96.996598;1.0444203142315993;0.8332694556115289;0.7979690761621114;-7.248473559915386e-08;-8.558233838430994e-08;1.0448348792502566;10.000455997693225;0.8335003565499144;0.015561446145540263;0.01556207241019247;0.7976639919345339;-0.014895005260685679;0.7978726586109496
97.006598;1.0444204532407804;0.833270339365981;0.7979694389132161;-7.281728612037859e-08;-8.644407949217078e-08;1.0448346270793563;10.000446280673305;0.8335021803134885;0.015561466298758554;0.015562082397335893;0.7976655178608095;-0.014895005644974592;0.7978732185862636
97.016598;1.044420586426808;0.8332712806869874;0.7979697216534871;-7.316755468697376e-08;-8.72751317150964e-08;1.0448344192605825;10.000435858613935;0.8335039506813793;0.015561486816498207;0.015562091475277706;0.7976670125595665;-0.01489500599470069;0.7978737990199408
97.026598;1.0444207064715494;0.8332722766663901;0.7979699229452245;-7.353674181983402e-08;-8.807513899983753e-08;1.0448342617502338;10.000424736170972;0.8335056646739631;0.015561507670708873;0.015562099574215576;0.7976684743422577;-0.014895006310271354;0.7978743960025928
97.036598;1.0444208072666814;0.8332733234219337;0.7979700420503386;-7.392619426196778e-08;-8.884420872657456e-08;1.0448341589469785;10.000412912837186;0.8335073198302776;0.015561528827021071;0.015562106669269318;0.7976699020142729;-0.014895006592512685;0.7978750057228285
97.046598;1.0444208835926256;0.8332744159076861;0.7979700783304539;-7.433735797290076e-08;-8.95828743701954e-08;1.044834113311872;10.00040038744615;0.8335089142568324;0.015561550250248692;0.01556211277403136;0.7976712951225758;-0.014895006842368783;0.7978756244807784
97.056598;1.0444209313307409;0.8332755485422635;0.7979700309686383;-7.477148010424773e-08;-9.029197081751028e-08;1.0448341254160927;10.000387162981804;0.8335104460145548;0.015561571907612464;0.01556211791900877;0.7976726535227033;-0.014895007060803328;0.7978762490981196
97.066598;1.0444209474907753;0.8332767161566189;0.7979698987861754;-7.522941151101892e-08;-9.097249632909434e-08;1.044834194022579;10.00037325299936;0.8335119127370949;0.015561593761867637;0.015562122126008507;0.7976739765887455;-0.014895007248739116;0.7978768771451629
97.076598;1.0444209297757074;0.8332779142496577;0.7979696799608313;-7.571173462498445e-08;-9.162539590612634e-08;1.0448343163133138;10.000358687047271;0.8335133118064867;0.015561615764879454;0.015562125401320123;0.7976752628802375;-0.014895007406948008;0.7978775065814617
97.086598;1.0444208760556462;0.8332791389526937;0.7979693722122411;-7.621892175864636e-08;-9.225142761050494e-08;1.04483448852087;10.000343507387253;0.8335146406387363;0.015561637861239135;0.015562127747420915;0.7976765102098682;-0.014895007536003337;0.7978781351960686
97.096598;1.044420784051854;0.8332803869391162;0.7979689737139284;-7.675128260207666e-08;-9.28510880401389e-08;1.0448347069062773;10.0003277599974;0.8335158970633927;0.015561659993874792;0.015562129172566101;0.7976777159132632;-0.014895007636303232;0.7978787602674944
97.106598;1.0444206510643808;0.8332816551490295;0.7979684837878257;-7.730889047889703e-08;-9.342446998190588e-08;1.0448349687149283;10.000311489369935;0.8335170797952237;0.015561682101066773;0.015562129688933984;0.7976788772796566;-0.014895007708163394;0.7978793784643314
97.116598;1.04442047385042;0.833282940767481;0.7979679030087891;-7.789162261530613e-08;-9.397127609205993e-08;1.044835272252593;10.000294738698825;0.8335181883787257;0.015561704108990654;0.015562129304631538;0.7976799917646495;-0.014895007752050273;0.7978799859044429
97.126598;1.0444202490489063;0.8332842415993392;0.7979672335117148;-7.849920577549216e-08;-9.44910716574199e-08;1.0448356158113354;10.000277553455117;0.8335192225251576;0.01556172592728637;0.01556212802050614;0.7976810570059378;-0.014895007768851406;0.7978805781268417
97.136598;1.0444199738595557;0.8332855563195763;0.7979664790834596;-7.913122927233613e-08;-9.498356501078831e-08;1.044835996753408;10.000259988523647;0.8335201816863503;0.015561747447794804;0.015562125838527795;0.7976820710151725;-0.014895007759927824;0.7978811502036698
97.146598;1.0444196466688713;0.8332868842457917;0.797965644111822;-7.978722683115488e-08;-9.544878788970026e-08;1.0448364115285758;10.000242111900643;0.8335210650871726;0.015561768550494924;0.015562122775850692;0.79768303222834;-0.01489500772691579;0.7978816975527065
97.156598;1.0444192676864301;0.8332882251415625;0.7979647323696824;-8.046675406477687e-08;-9.588719332899901e-08;1.0448368557621937;10.000223998227437;0.8335218715793622;0.01556178912297721;0.015562118872904448;0.7976839395293125;-0.01489500767151642;0.7978822167943838
97.166598;1.0444188389340694;0.8332895795238444;0.797963746757102;-8.116918861341537e-08;-9.629962238601776e-08;1.0448373242958038;10.000205718778084;0.8335225992716205;0.015561809083403256;0.015562114189652169;0.7976847927515579;-0.014895007595444846;0.7978827056315533
97.176598;1.044418363277246;0.8332909488758173;0.797962689615358;-8.189336457604379e-08;-9.668706933125345e-08;1.044837811990749;10.000187335876964;0.8335232455932239;0.015561828387754313;0.015562108791627038;0.7976855928953206;-0.014895007500471298;0.797883161952195
97.186598;1.0444178434410938;0.8332923353769417;0.7979615631540465;-8.263753422148767e-08;-9.705051861336596e-08;1.044838315110232;10.000168901640963;0.8335238078587719;0.015561847017146028;0.01556210273655859;0.7976863414162298;-0.014895007388360412;0.7978835830302216
97.196598;1.0444172817016033;0.8332937415035551;0.7979603699182847;-8.339969885578712e-08;-9.739089248445306e-08;1.0448388323294844;10.000150460876384;0.8335242839848024;0.015561864959531232;0.01556209607223944;0.7976870392801826;-0.014895007260695944;0.7978839654749884
97.206598;1.044416680458393;0.8332951694573575;0.7979591129661013;-8.41779046817934e-08;-9.77088626633023e-08;1.044839364534766;10.000132059510591;0.8335246732702972;0.015561882201346966;0.015562088843085775;0.7976876865625864;-0.01489500711878371;0.7978843056644725
97.216598;1.044416043192683;0.8332966205229606;0.7979577957432737;-8.497039855458885e-08;-9.800490472849996e-08;1.0448399136377207;10.000113751130069;0.833524976677533;0.015561898724433565;0.015562081097390495;0.7976882828584186;-0.014895006963674844;0.7978846002307582
97.226598;1.0444153744121154;0.8332980950352628;0.7979564218588594;-8.577568139190184e-08;-9.827974413961091e-08;1.044840481555789;10.000095592298038;0.8335251961786219;0.015561914499975637;0.015562072890028084;0.7976888279230367;-0.014895006796193882;0.7978848467516834
97.236598;1.0444146783344948;0.8332995928583289;0.7979549945985711;-8.659236366308492e-08;-9.853457583213754e-08;1.0448410696112973;10.000077636790481;0.8335253338294795;0.015561929493388705;0.015562064281108512;0.7976893215490367;-0.014895006617011142;0.7978850440887296
97.246598;1.0444139576654723;0.8333011134918191;0.7979535164949473;-8.741900265441389e-08;-9.877088866598674e-08;1.0448416783878114;10.000059939431498;0.8335253912004715;0.015561943684567514;0.015562055337365363;0.7976897631822948;-0.014895006426957218;0.7978851918111306
97.256598;1.0444132135339212;0.8333026556708394;0.7979519894773291;-8.82540711467535e-08;-9.899022977901342e-08;1.0448423081336777;10.000042558598029;0.8335253690630042;0.015561957080727839;0.015562046136703226;0.7976901525373454;-0.014895006227443216;0.7978852895992798
97.266598;1.0444124465431508;0.833304217042323;0.7979504153396557;-8.909594746932225e-08;-9.919406938858938e-08;1.0448429584863819;10.000025549702531;0.8335252671714052;0.015561969710733224;0.01556203676747037;0.7976904906937103;-0.014895006020440847;0.7978853371751847
97.276598;1.0444116580257696;0.8333057941278181;0.7979487961376427;-8.994295242878923e-08;-9.93838056220207e-08;1.0448436273046966;10.000008958726195;0.8335250844928861;0.01556198161396588;0.015562027324414009;0.7976907803636484;-0.014895005807927287;0.7978853342733604
97.286598;1.0444108503662546;0.8333073826652836;0.7979471347132178;-9.079338237588378e-08;-9.95607753259796e-08;1.044844310223055;9.999992824049825;0.8335248200348989;0.015561992836993858;0.015562017907320036;0.7976910255588194;-0.014895005591409294;0.7978852805355423
97.296598;1.0444100261165659;0.8333089783928769;0.7979454352759491;-9.164542601860727e-08;-9.972606726715359e-08;1.0448450014810378;9.999977182994893;0.8335244737502646;0.015562003438130245;0.015562008616153167;0.7976912312965773;-0.014895005371921797;0.7978851755679103
97.306598;1.0444091870112344;0.8333105777266632;0.7979437032315924;-9.249700742115543e-08;-9.988023810808651e-08;1.044845695143113;9.999962075246724;0.8335240471829257;0.015562013488576412;0.015561999543143452;0.7976914029881642;-0.014895005150190491;0.7978850190991796
97.316598;1.0444083339395467;0.8333121779360065;0.797941944161679;-9.334563993943186e-08;-1.0002323431159864e-07;1.044846385595473;9.999947542079687;0.8335235436444854;0.015562023060490704;0.01556199076766737;0.7976915454380995;-0.014895004926694263;0.7978848109178617
97.326598;1.0444074674807986;0.8333137770299492;0.7979401626550803;-9.418835870044894e-08;-1.0015470066348902e-07;1.0448470670482342;9.999933623641848;0.8335229676230953;0.015562032210386066;0.015561982350062458;0.7976916621054985;-0.014895004701907914;0.7978845506631135
97.336598;1.0444065887030747;0.8333153733703043;0.7979383615665451;-9.502170245041686e-08;-1.0027443369441508e-07;1.044847733125797;9.999920353528813;0.8335223237215201;0.015562040977890471;0.015561974326809875;0.7976917551449686;-0.014895004476654088;0.7978842378265306
97.346598;1.0444056999574816;0.8333169648527379;0.7979365423543803;-9.584184260973627e-08;-1.0038257758057799e-07;1.044848377370587;9.999907753972817;0.8335216159764377;0.015562049399304494;0.015561966713481921;0.7976918262042259;-0.014895004251994864;0.7978838720852103
97.356598;1.044404804415441;0.8333185482310772;0.7979347063828565;-9.664494501156037e-08;-1.0047953852045859e-07;1.0448489940876755;9.999895834361219;0.833520847939641;0.015562057512464603;0.01556195951125328;0.7976918771611425;-0.01489500402886897;0.7978834538989399
97.366598;1.0444039047582723;0.8333201196164803;0.7979328558949542;-9.742754696422445e-08;-1.005658586549352e-07;1.044849578783703;9.999884588225175;0.8335200229960841;0.015562065347676637;0.015561952716995548;0.7976919101413051;-0.014895003808081987;0.7978829847512862
97.376598;1.044403002777659;0.8333216758634823;0.7979309937861704;-9.818680661973532e-08;-1.0064219353552908e-07;1.0448501281179334;9.999873992964696;0.8335191444807235;0.015562072923370593;0.015561946338494706;0.7976919272531884;-0.014895003590448262;0.7978824666280476
97.386598;1.04440209985009;0.8333232153662891;0.7979291227953017;-9.892059456688792e-08;-1.0070932346436088e-07;1.0448506394284465;9.999864018756341;0.8335182157998368;0.015562080255290317;0.015561940406627738;0.7976919302469981;-0.014895003376758456;0.7978819014366916
