time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.396598;1.0444011973289247;0.8333247377687679;0.7979272453482822;-9.962735233401694e-08;-1.0076818734740644e-07;1.0448511099040143;9.999854637015565;0.8335172405636766;0.015562087370659715;0.015561934981729472;0.7976919199007443;-0.01489500316782165;0.7978812906181838
97.406598;1.0444002964915629;0.8333262431900325;0.797925364036349;-1.0030575350274173e-07;-1.0082000722418333e-07;1.0448515359863733;9.999845822978445;0.8335162225119331;0.015562094316036446;0.015561930149834844;0.7976918958878121;-0.014895002964669463;0.7978806347449658
97.416598;1.0443993981777098;0.8333277315648581;0.7979234817160707;-1.009544278236772e-07;-1.0086634228518348e-07;1.0448519135382293;9.999837559122524;0.8335151655483343;0.01556210115467038;0.015561926005102;0.7976918573270705;-0.014895002768610725;0.7978799339110558
97.426598;1.044398502930826;0.8333292023411322;0.7979216011809035;-1.0157194195558765e-07;-1.0090900103663514e-07;1.0448522383724748;9.999829838002512;0.8335140741641546;0.01556210795735491;0.015561922632015961;0.7976918032384924;-0.014895002581073175;0.7978791890972216
97.436598;1.044397611976789;0.8333306542130635;0.7979197247877485;-1.0215681889207102e-07;-1.0094998112878535e-07;1.0448525065795902;9.999822658245542;0.8335129537747987;0.015562114795690776;0.015561920097540982;0.7976917330444271;-0.014895002403389833;0.7978784030871794
97.446598;1.0443967279585717;0.8333320848983019;0.7979178539903323;-1.0270755904673437e-07;-1.0099133230265066e-07;1.0448527145541506;9.999816014745685;0.8335118106000421;0.015562121736169224;0.015561918450402796;0.7976916470271056;-0.01489500223661903;0.7978775803215992
97.456598;1.044395854755938;0.8333334916644415;0.7979159890911035;-1.0322290341419034e-07;-1.010348349178841e-07;1.0448528588909725;9.99980989191816;0.8335106513413464;0.01556212882628374;0.015561917721727;0.7976915460264449;-0.014895002081480016;0.7978767266524894
97.466598;1.044394996929953;0.8333348721264878;0.7979141296409764;-1.0370204888837194e-07;-1.0108188777887548e-07;1.0448529364620174;9.999804268998643;0.8335094826070847;0.01556213608455487;0.015561917928371192;0.7976914308346632;-0.014895001938419064;0.797875849348857
97.476598;1.0443941590994776;0.833336224048001;0.797912275282774;-1.041444729660121e-07;-1.0113375332103363e-07;1.0448529447280857;9.999799131637502;0.8335083100512003;0.015562143502853013;0.015561919084074696;0.7976913019997569;-0.014895001807761156;0.7978749564393589
97.486598;1.0443933451260388;0.8333375446517634;0.7979104262304615;-1.0454962509016968e-07;-1.0119166653865928e-07;1.044852882012873;9.999794477324095;0.8335071378734421;0.015562151048626257;0.015561921209834805;0.7976911596345405;-0.014895001689891968;0.7978740552190446
97.496598;1.0443925573896002;0.833338830531119;0.797908583084302;-1.0491684283098306e-07;-1.0125659041718793e-07;1.0448527474241063;9.99979031161997;0.8335059689415288;0.015562158667184156;0.015561924333323948;0.7976910029324615;-0.014895001585494316;0.7978731511425838
97.506598;1.044391796864429;0.833340078029777;0.7979067466918053;-1.0524550276364997e-07;-1.0132896284461311e-07;1.0448525405355873;9.999786641984485;0.8335048052931934;0.015562166285129622;0.015561928474344056;0.7976908300560335;-0.014895001495713194;0.7978722477048619
97.516598;1.0443910639127965;0.83334128406931;0.7979049181228522;-1.0553509101082884e-07;-1.0140865393592155e-07;1.0448522615475557;9.99978347751849;0.8335036489609733;0.015562173808259134;0.01556193362472679;0.7976906387408248;-0.01489500142186107;0.7978713468533541
97.526598;1.0443903585607381;0.8333424473417206;0.7979030982139191;-1.0578511406842332e-07;-1.0149506895334191e-07;1.0448519120070536;9.999780829812106;0.8335025029078899;0.015562181126887323;0.015561939745927197;0.7976904269551531;-0.014895001364861335;0.7978704496457605
97.536598;1.0443896801812884;0.8333435685589056;0.7979012872282993;-1.0599505893345454e-07;-1.0158726295603609e-07;1.0448514952728911;9.999778708731885;0.8335013715565912;0.015562188132488436;0.015561946785457125;0.7976901930560252;-0.01489500132505032;0.7978695566985573
97.546598;1.0443890278625685;0.8333446490090988;0.7978994854566717;-1.0616427504127109e-07;-1.0168391500237382e-07;1.044851016743942;9.999777121215207;0.8335002605757904;0.015562194718835182;0.015561954694393776;0.7976899357173729;-0.014895001302356235;0.7978686680697231
97.556598;1.0443884013263551;0.8333456889616536;0.7978976941198452;-1.0629179013475003e-07;-1.017832483739586e-07;1.0448504841542303;9.999776075376934;0.8334991761284638;0.015562200769615476;0.015561963438860918;0.7976896539761313;-0.014895001296529613;0.7978677828935097
97.566598;1.044387801360076;0.8333466877469312;0.7978959153235236;-1.0637638256460004e-07;-1.0188311628947483e-07;1.044849907126895;9.999775580209862;0.8334981240682683;0.015562206169494955;0.01556197299514632;0.7976893471030497;-0.014895001307312847;0.7978668989622867
97.576598;1.0443872296394343;0.8333476450208582;0.7978941513635065;-1.0641677800947688e-07;-1.0198115998209426e-07;1.0448492956848447;9.999775639828579;0.8334971093037419;0.015562210832553403;0.015561983328403408;0.7976890143225385;-0.014895001334524333;0.7978660125051842
97.586598;1.0443866882224557;0.8333485614614559;0.797892404594998;-1.0641176100830738e-07;-1.020749075596883e-07;1.044848658798901;9.999776252786827;0.8334961353995718;0.015562214710321228;0.015561994377181306;0.7976886551460101;-0.014895001377947128;0.7978651185887897
97.596598;1.0443861792201297;0.8333494382535388;0.7978906777894039;-1.0636029917119058e-07;-1.0216195595117068e-07;1.0448480039388972;9.999777416682242;0.8334952047253295;0.015562217776550698;0.01556200605293599;0.7976882701375799;-0.01489500143712203;0.7978642120695012
97.606598;1.0443857049803282;0.8333502763372573;0.7978889741493406;-1.0626170517128204e-07;-1.022401301522814e-07;1.0448473373543425;9.999779124720877;0.8334943188820803;0.015562220006913204;0.015562018249748795;0.797687861123224;-0.014895001511303917;0.7978632887363055
97.616598;1.0443852682529358;0.833351076585956;0.7978872970060039;-1.0611574993780687e-07;-1.023073880986661e-07;1.0448466639963883;9.999781355245613;0.8334934785680989;0.015562221370245308;0.015562030868960242;0.7976874308684535;-0.014895001599550609;0.7978623459437141
97.626598;1.044384871848938;0.8333518403957213;0.7978856496589782;-1.0592267901489112e-07;-1.0236182116762159e-07;1.0448459869506037;9.99978407013536;0.8334926832103785;0.01556222183705095;0.015562043848789455;0.7976869826814897;-0.014895001700809625;0.7978613821412124
97.636598;1.0443845180999343;0.8333525695777294;0.7978840351178743;-1.0568327800255945e-07;-1.0240196700868545e-07;1.0448453072628785;9.999787225997567;0.8334919312994481;0.015562221390722641;0.01556205716620596;0.7976865200665152;-0.014895001814007184;0.7978603960345653
97.646598;1.0443842086899613;0.8333532658139216;0.7978824556400582;-1.0539906156382293e-07;-1.0242703203001218e-07;1.0448446241625284;9.99979078836108;0.8334912212298929;0.015562220028876616;0.015562070810920781;0.7976860465349369;-0.014895001938125568;0.7978593863881489
97.656598;1.0443839448016534;0.833353930213788;0.7978809126486258;-1.0507229130055471e-07;-1.0243678714662739e-07;1.0448439354622678;9.999794736143503;0.8334905517695154;0.015562217757124788;0.01556208476899786;0.7976855654612219;-0.014895002072224713;0.7978583522940704
97.666598;1.0443837271052834;0.8333545631678183;0.7978794068453258;-1.0470566972811341e-07;-1.0243126063200391e-07;1.044843238652157;9.999799054490301;0.8334899216698155;0.015562214590260907;0.015562099026312788;0.7976850798744439;-0.014895002215504747;0.797857293468124
97.676598;1.0443835558844192;0.8333551646090569;0.7978779380512538;-1.0430199059522173e-07;-1.0241054666904181e-07;1.0448425319133492;9.999803728874543;0.8334893285757331;0.01556221056550838;0.015562113570092687;0.7976845924061426;-0.014895002367370775;0.7978562106195647
97.686598;1.0443834315596348;0.833355734157954;0.7978765050177351;-1.0386404116330713e-07;-1.0237491637543064e-07;1.0448418139293227;9.99980874420138;0.833488767993613;0.015562205744993897;0.015562128386437881;0.7976841054073818;-0.014895002527253528;0.7978551056995498
97.696598;1.044383354729017;0.8333562711362458;0.7978751055246884;-1.0339473898604912e-07;-1.0232494184125632e-07;1.0448410835021364;9.99981408409982;0.8334882332215087;0.015562200196718856;0.015562143469677775;0.7976836208182653;-0.014895002694312837;0.7978539816111224
97.706598;1.0443833254147428;0.8333567750243669;0.7978737370048603;-1.0289714783118521e-07;-1.0226140084919599e-07;1.04484033992272;9.999819734491684;0.8334877162064324;0.015562193973190523;0.015562158835832403;0.7976831397330033;-0.014895002867363767;0.7978528415239664
97.716598;1.0443833421695967;0.8333572458832076;0.7978723972535537;-1.0237419891512449e-07;-1.0218512931084482e-07;1.044839583705365;9.999825691682044;0.8334872084869217;0.01556218710348928;0.015562174516914037;0.79768266230589;-0.014895003044965107;0.7978516882233772
97.726598;1.04438340157109;0.833357684290996;0.7978710843680218;-1.0182846738046132e-07;-1.0209701348558072e-07;1.044838817221378;9.999831965741798;0.8334867019743786;0.015562179600841875;0.015562190538748225;0.7976821883863923;-0.014895003225397965;0.7978505237092942
97.736598;1.044383498772432;0.833358091589224;0.7978697964467637;-1.0126213610187653e-07;-1.0199812323310996e-07;1.0448380448567547;9.999838576647658;0.8334861895236136;0.015562171476113953;0.015562206910570265;0.7976817180549924;-0.014895003406580013;0.7978493491550779
97.746598;1.0443836288064678;0.8333584707313496;0.7978685318841031;-1.0067700048769148e-07;-1.018896977412452e-07;1.0448372724580712;9.999845548712054;0.833485664778287;0.01556216273772155;0.015562223636476719;0.7976812512209966;-0.014895003586201777;0.7978481652459937
97.756598;1.0443837874674045;0.8333588263999692;0.7978672897034088;-1.0007460109921694e-07;-1.0177279139639978e-07;1.0448365062332432;9.999852905445122;0.8334851216049328;0.015562153375723689;0.01556224072104559;0.7976807870331052;-0.014895003762110358;0.7978469727527001
97.766598;1.044383971688849;0.8333591638847254;0.797866069546308;-9.945643808869961e-08;-1.0164790038263095e-07;1.0448357519511293;9.999860665113868;0.8334845540978009;0.015562143351659374;0.015562258154448004;0.7976803241705156;-0.014895003932577217;0.7978457730652344
97.776598;1.0443841798787505;0.8333594882881726;0.7978648715405293;-9.882412416514793e-08;-1.0151490290019873e-07;1.0448350151209067;9.999868841137841;0.8334839571685675;0.015562132609124483;0.015562275902170937;0.7976798617854642;-0.014895004096146832;0.797844568362637
97.786598;1.0443844123118486;0.8333598046059143;0.7978636961397332;-9.817941982836731e-08;-1.0137341620070941e-07;1.044834301403963;9.99987744831799;0.8334833271644564;0.01556212109753821;0.015562293912097548;0.797679399884956;-0.014895004251330984;0.7978433614266884
97.796598;1.0443846710865865;0.8333601175058344;0.7978625440881155;-9.752404100601736e-08;-1.0122335872565017e-07;1.0448336162998944;9.999886506971567;0.8334826622660338;0.015562108792350359;0.015562312123328963;0.7976789387767887;-0.014895004396651017;0.7978421553160572
97.806598;1.0443849590513288;0.8333604306434682;0.7978614162498502;-9.68594108344411e-08;-1.0106516635523617e-07;1.0448329645872334;9.999896040364131;0.8334819624991394;0.015562095703349791;0.015562330468353605;0.79767847871945;-0.014895004530906295;0.7978409529095354
97.816598;1.0443852784534047;0.8333607463372001;0.7978603131963703;-9.618662349953671e-08;-1.0089961055741232e-07;1.0448323503490295;9.999906072116216;0.8334812292591284;0.01556208187002802;0.015562348876407289;0.7976780201318945;-0.014895004653195935;0.7978397565686358
97.826598;1.044385630317405;0.8333610657343513;0.7978592351060373;-9.550645530689697e-08;-1.0072766179953067e-07;1.044831777210338;9.999916626043863;0.8334804642574061;0.015562067346446594;0.015562367282914154;0.797677563688298;-0.014895004762730398;0.7978385681468602
97.836598;1.044386014311744;0.8333613891054739;0.7978581821264346;-9.481926932177675e-08;-1.005504880882027e-07;1.0448312479983046;9.999927724434704;0.8334796684847934;0.01556205218735275;0.01556238563439699;0.7976771102802969;-0.014895004858685263;0.7978373891250341
97.846598;1.0443864289321558;0.8333617161662911;0.7978571547936053;-9.41249781695613e-08;-1.0036941371714887e-07;1.0448307640907113;9.999939383216807;0.8334788423046561;0.015562036447628335;0.01556240388026879;0.7976766607947557;-0.01489500494019973;0.797836220671667
97.856598;1.0443868722240126;0.8333620466452769;0.7978561541745356;-9.342317137601366e-08;-1.0018583418692935e-07;1.0448303254757196;9.999951604320811;0.8334779861020568;0.015562020189852747;0.015562421964054204;0.7976762154372561;-0.014895005006530718;0.7978350635371589
97.866598;1.0443873425943275;0.8333623810857005;0.7978551816990748;-9.271330435975647e-08;-1.0000122582256073e-07;1.0448299318452012;9.999964374200937;0.8334771003317308;0.015562003483782415;0.01556243982820382;0.7976757734143691;-0.014895005057082354;0.7978339181163724
97.876598;1.044387839244629;0.8333627209744394;0.7978542386174449;-9.199477523147545e-08;-9.981718232537604e-08;1.0448295833911518;9.999977670892193;0.8334761855269905;0.015561986394021354;0.015562457426181682;0.7976753337304474;-0.0148950050911708;0.7978327851050361
97.886598;1.0443883626835262;0.8333630678672391;0.7978533249470507;-9.126700732227266e-08;-9.96352068984926e-08;1.0448292799538603;9.999991465828952;0.8334752425266846;0.015561968969436027;0.015562474724245476;0.7976748959665959;-0.014895005107886519;0.797831666135396
97.896598;1.0443889156310544;0.8333634227928722;0.7978524389084465;-9.052970796820853e-08;-9.945642177800957e-08;1.0448290198524819;10.00000572314852;0.8334742720936098;0.015561951247724708;0.015562491686329992;0.7976744599937385;-0.014895005106280357;0.7978305637408375
97.906598;1.0443895032694712;0.8333637862482806;0.7978515781149794;-8.978307931357329e-08;-9.928166120324237e-08;1.0448288001936992;10.000020404918773;0.833473274585098;0.015561933274866041;0.015562508260362021;0.797674025543533;-0.014895005085603916;0.797829481102156
97.916598;1.0443901319736892;0.833364157956329;0.7978507412953323;-8.90278139111168e-08;-9.911178540832499e-08;1.044828617947482;10.000035468169493;0.833472250590827;0.015561915122975426;0.0155625243844432;0.7976735923228795;-0.014895005045291485;0.7978284217992337
97.926598;1.0443908074146746;0.8333645368399473;0.7978499287094588;-8.826490185633586e-08;-9.894770320198857e-08;1.0448284708594642;10.000050853473585;0.83347120128345;0.015561896886975948;0.01556254000235258;0.797673160149947;-0.014895004984803405;0.7978273894309186
97.936598;1.0443915337259633;0.8333649217484294;0.7978491416435318;-8.749533318107182e-08;-9.879016159256374e-08;1.044828357963413;10.000066488726;0.8334701279750775;0.015561878666143846;0.015562555070583668;0.7976727292385836;-0.014895004903653308;0.7978263874457521
97.946598;1.044392314453776;0.8333653120074976;0.7978483819602923;-8.672002526861936e-08;-9.863964543006487e-08;1.044828278997955;10.000082308281662;0.8334690323343673;0.015561860554407761;0.015562569554361031;0.7976723007406652;-0.014895004801614008;0.7978254192353784
97.956598;1.044393153930472;0.8333657071504276;0.7978476518074861;-8.594015315671335e-08;-9.849638455418879e-08;1.0448282331363008;10.00009826255235;0.8334679171566644;0.015561842639733222;0.015562583418951408;0.7976718766241446;-0.014895004678821416;0.7978244883614829
97.966598;1.0443940572408037;0.8333661065187339;0.7978469530985084;-8.515742147619261e-08;-9.83603156998948e-08;1.0448282186843614;10.000114308057823;0.8334667863096222;0.015561824999659414;0.015562596628728267;0.7976714589522632;-0.014895004535679107;0.797823598842242
97.976598;1.0443950291016975;0.8333665091314156;0.7978462868456859;-8.437388000796863e-08;-9.823112900967885e-08;1.0448282340343444;10.000130394013704;0.8334656442895559;0.01556180769804364;0.01556260915906461;0.7976710496911659;-0.014895004372772783;0.7978227549543488
97.986598;1.0443960733311533;0.8333669136050079;0.7978456531394187;-8.359160172015736e-08;-9.810847984005801e-08;1.0448282785140504;10.00014646157715;0.8334644961959521;0.01556179078558983;0.015562620998997578;0.7976706509218331;-0.01489500419095902;0.7978219604839746
97.996598;1.0443971930747047;0.8333673183487861;0.7978450518640663;-8.281245397279558e-08;-9.799202797594191e-08;1.0448283525956075;10.00016244921707;0.8334633475219607;0.015561774290765284;0.015562632133515893;0.7976702644188068;-0.014895003991426363;0.7978212182663729
98.006598;1.0443983902100518;0.8333677218751291;0.7978444832746608;-8.203783314774925e-08;-9.788123293437048e-08;1.0448284581118348;10.000178292103973;0.8334622036927245;0.015561758205790838;0.015562642535159325;0.7976698906426003;-0.014895003775481799;0.7978205302734673
98.016598;1.04439966414517;0.8333681225719138;0.7978439477640575;-8.12686018395212e-08;-9.777527512781497e-08;1.0448285984483916;10.00019391860004;0.833461069783068;0.015561742490797965;0.015562652176893161;0.7976695284796924;-0.014895003544312774;0.7978198977539124
98.026598;1.044401012194517;0.8333685182248038;0.797843445110732;-8.050547756801777e-08;-9.767315010718497e-08;1.0448287784561876;10.000209252158317;0.833459950235635;0.015561727091463652;0.015562661043341298;0.7976691763088;-0.01489500329895926;0.7978193215454372
98.036598;1.0444024311814522;0.8333689060219563;0.7978429741107245;-7.974945816793385e-08;-9.75737259742083e-08;1.044829004268236;10.000224220383025;0.8334588487976893;0.015561711951460477;0.015562669134006942;0.7976688330331935;-0.01489500304030363;0.7978188027834807
98.046598;1.044403918318931;0.8333692828298804;0.7978425327480718;-7.900185167225459e-08;-9.747573703581614e-08;1.044829282590748;10.000238763523814;0.8334577686331887;0.01556169702589422;0.015562676465601508;0.7976684982201864;-0.014895002769075735;0.7978183432110901
98.056598;1.044405471285531;0.8333696453702012;0.7978421183510231;-7.826412233500453e-08;-9.737776759324095e-08;1.0448296194813174;10.000252834909519;0.8334567120935441;0.01556168229566716;0.015562683066170042;0.7976681720954218;-0.014895002485944928;0.797817944532656
98.066598;1.0444070880942364;0.8333699905135558;0.7978417275956522;-7.753784142388219e-08;-9.72782647987882e-08;1.044830019698553;10.000266399646895;0.8334556805571808;0.015561667764667352;0.015562688959837586;0.797667855671868;-0.014895002191582041;0.7978176078853328
98.076598;1.0444087671234559;0.8333703153831755;0.7978413565582078;-7.682463015358106e-08;-9.717557963655408e-08;1.0448304867260296;10.00027943578414;0.8334546745562238;0.015561653440189588;0.01556269416072593;0.7976675508626961;-0.014895001886763374;0.7978173344160302
98.086598;1.0444105071567626;0.8333706168741333;0.7978410010374816;-7.612598999585336e-08;-9.706802227349165e-08;1.0448310229229754;10.000291931611127;0.8334536940798326;0.015561639314613416;0.015562698682305733;0.7976672605093575;-0.014895001572588811;0.7978171258368799
98.096598;1.044412306563287;0.833370891120694;0.7978406571664458;-7.544329598979194e-08;-9.695398309275168e-08;1.0448316300322875;10.000303879484465;0.8334527393211063;0.0155616253639642;0.015562702547998287;0.7976669878874728;-0.014895001250602558;0.7978169838914874
98.106598;1.0444141621653056;0.833371133696163;0.7978403218450579;-7.477809772321205e-08;-9.683205421204862e-08;1.0448323098027268;10.000315270937834;0.8334518110319366;0.015561611564073345;0.015562705793633828;0.7976667358098354;-0.01489500092264502;0.7978169095756413
98.116598;1.0444160694543096;0.8333713406842427;0.7978399926609713;-7.41322625020809e-08;-9.670101829788481e-08;1.0448330640096941;10.000326095948576;0.8334509098421397;0.015561597906736157;0.015562708465288178;0.7976665060738433;-0.014895000590604114;0.7978169028504493
98.126598;1.0444180241363357;0.8333715094547294;0.7978396674700614;-7.350768591316255e-08;-9.655983834858452e-08;1.0448338942090813;10.00033634656924;0.8334500357690374;0.01556158440119773;0.015562710616453293;0.7976662998052044;-0.014895000256324363;0.7978169628022921
98.136598;1.044420023381027;0.833371638048693;0.7978393436245961;-7.290594963864335e-08;-9.640780037174728e-08;1.0448348018392586;10.000346017371747;0.8334491885508969;0.015561571064984663;0.01556271230371176;0.7976661183286606;-0.014894999921698349;0.7978170880193576
98.146598;1.0444220657662155;0.8333717240898604;0.7978390171286921;-7.23282316684863e-08;-9.624463200269388e-08;1.044835788600855;10.00035510092699;0.8334483680661231;0.015561557918477393;0.015562713583970203;0.7976659633473353;-0.014894999588756263;0.7978172767485678
98.156598;1.0444241506236551;0.8333717644269522;0.7978386826934245;-7.177536327144848e-08;-9.607048020931331e-08;1.0448368564229182;10.000363587300996;0.8334475744826293;0.01556154498576488;0.015562714513918824;0.7976658364340796;-0.014894999259522692;0.7978175271471483
98.166598;1.0444262776403113;0.8333717554040935;0.7978383348130049;-7.124776579253972e-08;-9.588592002275675e-08;1.0448380066001344;10.000371465155842;0.8334468083146254;0.015561532282606145;0.015562715143468997;0.797665738786185;-0.014894998935618398;0.7978178379413435
98.176598;1.0444284463279259;0.8333716938201757;0.7978379689449578;-7.074522304775331e-08;-9.56920118025378e-08;1.0448392393594232;10.000378716905942;0.833446070948988;0.015561519792614048;0.015562715502791053;0.7976656712256122;-0.014894998617862011;0.7978182084562716
98.186598;1.0444306550770583;0.833371578436166;0.7978375821487461;-7.026672969545026e-08;-9.549021708465345e-08;1.0448405544691248;10.000385318391254;0.833445365548949;0.015561507466275739;0.01556271559527164;0.7976656338730421;-0.014894998306189726;0.797818637771327
98.196598;1.044432900194916;0.8333714104369018;0.7978371730496856;-6.981051641901115e-08;-9.528216086103546e-08;1.044841950967965;10.000391249454456;0.8334446967470835;0.015561495246094634;0.01556271540098041;0.7976656254032263;-0.014894997999934542;0.7978191246342039
98.206598;1.044435175386813;0.8333711922109664;0.797836741266593;-6.93743069886754e-08;-9.506931758329755e-08;1.0448434261724422;10.000396501263786;0.8334440691310795;0.01556148308846754;0.015562714887608636;0.7976656429222682;-0.014894997698198966;0.7978196684270371
98.216598;1.0444374722828942;0.8333709258873655;0.7978362869075085;-6.895583649367077e-08;-9.485266302822906e-08;1.0448449764914667;10.000401075723612;0.8334434865899021;0.015561470970695414;0.01556271402204853;0.7976656829510781;-0.014894997400090785;0.7978202692811368
98.226598;1.044439782097996;0.8333706125031463;0.7978358105757529;-6.855317802798666e-08;-9.463248684558545e-08;1.0448465986894842;10.000404985664826;0.8334429526784815;0.015561458882430854;0.01556271277094054;0.7976657422274099;-0.01489499710479183;0.7978209272014983
98.236598;1.0444420971179247;0.8333702517891316;0.797835313488762;-6.816459175718125e-08;-9.440854384387172e-08;1.0448482889964892;10.000408254516335;0.8334424706071851;0.015561446808371219;0.015562711096526084;0.7976658177938148;-0.014894996811590176;0.7978216418659682
98.246598;1.0444444105354536;0.8333698426287871;0.7978347973445593;-6.778835076465383e-08;-9.418032573324786e-08;1.0448500418464002;10.000410912471343;0.8334420427269937;0.015561434723533399;0.015562708956960464;0.7976659068960174;-0.014894996519897043;0.797822413004898
98.256598;1.0444467150145362;0.833369383687352;0.7978342638270608;-6.74227839313797e-08;-9.394703012387917e-08;1.0448518500842081;10.000412992653475;0.8334416703506019;0.015561422605867774;0.01556270630473615;0.7976660069630749;-0.014894996229257253;0.7978232404257074
98.266598;1.0444490015751928;0.8333688737775803;0.7978337143309142;-6.706626980357475e-08;-9.370729468891068e-08;1.044853705502628;10.00041452577152;0.8334413543679637;0.015561410447287254;0.01556270308347087;0.7976661160190346;-0.014894995939485348;0.7978241235941231
98.276598;1.044451259894317;0.833368312080021;0.7978331506904165;-6.671722521284618e-08;-9.345924308175403e-08;1.0448555990595532;10.00041553481532;0.8334410959556173;0.015561398250871503;0.015562699230130317;0.7976662333493909;-0.014894995650745157;0.7978250608979118
98.286598;1.0444534799488023;0.8333676979704823;0.7978325758594623;-6.637420413973764e-08;-9.320089337112031e-08;1.0448575209190927;10.000416038590659;0.8334408963408471;0.015561386017457825;0.015562694681435198;0.7976663596438072;-0.014894995363445344;0.7978260490474404
98.296598;1.0444556537523138;0.8333670302798485;0.7978319935993531;-6.603581615056724e-08;-9.293035902428869e-08;1.044859460162547;10.00041606050135;0.833440756171259;0.015561373733732294;0.015562689372485153;0.7976664965503415;-0.014894995078204938;0.7978270830859885
98.306598;1.0444577762052238;0.8333663070163867;0.7978314078535662;-6.570048982416216e-08;-9.264571125751263e-08;1.044861405142638;10.00041563088796;0.8334406757287026;0.015561361368498115;0.01556268322924188;0.7976666461185757;-0.01489499479585778;0.7978281569502899
98.316598;1.0444598450133464;0.8333655262057249;0.7978308220722639;-6.536648608706803e-08;-9.234494374602571e-08;1.044863345075948;10.000414782697014;0.8334406557854559;0.015561348872729275;0.015562676171021254;0.7976668100991066;-0.014894994517239125;0.797829264481444
98.326598;1.0444618600459887;0.8333646862828097;0.7978302385432993;-6.503218676795362e-08;-9.202619209936184e-08;1.0448652712074644;10.000413546113332;0.8334406980815763;0.01556133618751952;0.015562668120838317;0.7976669892419835;-0.014894994242863183;0.7978304004479982
98.336598;1.0444638228607341;0.8333637851224406;0.797829658542058;-6.469637273271451e-08;-9.168796004802764e-08;1.0448671764570059;10.00041194343387;0.8334408048375945;0.015561323261269385;0.015562659012358954;0.7976671833654744;-0.014894993972834955;0.797831560969068
98.346598;1.044465736591301;0.8333628194105712;0.797829083576737;-6.435831109091341e-08;-9.13291048959649e-08;1.044869054670746;10.00040998225299;0.8334409778252325;0.01556131005341017;0.01556264879406496;0.797667392100177;-0.014894993707041348;0.7978327432362043
98.356598;1.044467605529825;0.8333617854148452;0.7978285163128498;-6.401766161354456e-08;-9.094861531143078e-08;1.0448709003874876;10.000407649732338;0.8334412182847745;0.015561296522555572;0.015562637436516787;0.7976676154742377;-0.014894993445323393;0.7978339446142944
98.366598;1.0444694342882208;0.8333606799136687;0.7978279599721074;-6.367435103064385e-08;-9.054549746782813e-08;1.04487270833608;10.000404914550295;0.8334415274377577;0.015561282631571338;0.015562624937668197;0.7976678541888317;-0.014894993187450408;0.7978351617753681
98.376598;1.0444712271779966;0.8333595001147683;0.7978274173472351;-6.33286135673131e-08;-9.011887251648043e-08;1.0448744721231016;10.00040173445511;0.8334419062121545;0.015561268368088974;0.015562611315360962;0.7976681096958106;-0.0148949929330458;0.7978363904456591
98.386598;1.044472987531059;0.8333582431823991;0.7978268906873668;-6.298114725184071e-08;-8.966816795172346e-08;1.0448761834707725;10.00039806683506;0.8334423545180716;0.015561253746521368;0.015562596594363527;0.7976683838246111;-0.01489499268163666;0.7978376255521216
98.396598;1.0444747167327202;0.8333569064954434;0.7978263818029241;-6.263306717561339e-08;-8.919328959561393e-08;1.0448778330410318;10.00039388020949;0.8334428710098339;0.015561238788863467;0.015562580799950274;0.7976686779435959;-0.014894992432763661;0.7978388617690101
98.406598;1.0444764143589156;0.8333554885529836;0.7978258917477233;-6.228562193333812e-08;-8.869452116041744e-08;1.044879411864888;10.000389155012238;0.8334434533094148;0.015561223509917227;0.015562563957855649;0.7976689923162484;-0.014894992186085889;0.7978400941698054
98.416598;1.044478079249223;0.8333539895466228;0.7978254203657779;-6.19399586292898e-08;-8.817222606500504e-08;1.0448809120561224;10.000383873847742;0.8334440987710691;0.01556120791968045;0.015562546097009584;0.7976693261371166;-0.014894991941540077;0.7978413185158483
98.426598;1.044479709753404;0.8333524108297204;0.7978249662384024;-6.159700610444074e-08;-8.76267783048913e-08;1.0448823264643614;10.0003780142857;0.8334448054268445;0.0155611920335146;0.015562527250143277;0.797669678010325;-0.014894991699449377;0.797842531490051
98.436598;1.0444813037519176;0.8333507537521159;0.7978245274795003;-6.125737330554128e-08;-8.705874943881802e-08;1.0448836482607502;10.00037154898719;0.8334455721876359;0.01556117587587522;0.015562507452159579;0.7976700465490243;-0.014894991460387842;0.7978437309884144
98.446598;1.044482859099999;0.8333490192736244;0.7978241028520042;-6.092124779290184e-08;-8.646914438342117e-08;1.0448848713612444;10.000364452654724;0.8334463982791884;0.01556115947698534;0.015562486739362318;0.7976704307505341;-0.014894991224898622;0.797844916018198
98.456598;1.0444843733551352;0.8333472084794856;0.7978236923673654;-6.058829873346549e-08;-8.585953683739709e-08;1.044885990648209;10.000356710378362;0.8334472826742478;0.015561142873347365;0.015562465148389956;0.7976708299421984;-0.014894990993298688;0.797846086179601
98.466598;1.0444858431885935;0.8333453230069906;0.7978232972971112;-6.025773544588832e-08;-8.523196765020628e-08;1.0448870013227114;10.000348320952366;0.8334482241430519;0.015561126112026997;0.015562442714517137;0.7976712434500615;-0.014894990765560074;0.7978472415467803
98.476598;1.0444872645607415;0.8333433651693933;0.7978229196004423;-5.992861863089444e-08;-8.458870761260792e-08;1.044887898590898;10.00033929541671;0.8334492217292777;0.015561109252744367;0.01556241946892988;0.7976716699875052;-0.014894990541184677;0.7978483830140506
98.486598;1.044488633031908;0.8333413379633051;0.7978225612455235;-5.960008758917546e-08;-8.393206205602796e-08;1.0448886780794515;10.000329654166794;0.8334502748082661;0.015561092366179665;0.01556239543230855;0.7976721071925633;-0.01489499031919565;0.79784951225403
98.496598;1.0444899434299169;0.8333392450415235;0.7978222242616444;-5.9271321404853084e-08;-8.326433319412395e-08;1.0448893360210176;10.000319427883417;0.8334513824276935;0.015561075523337931;0.015562370612761481;0.7976725521081994;-0.01489499009838414;0.7978506316569829
98.506598;1.044491189480046;0.8333370905827033;0.7978219109984365;-5.894153841907469e-08;-8.258799872097648e-08;1.044889869029515;10.00030865985701;0.8334525425087603;0.015561058786197816;0.015562345017585421;0.797673002159061;-0.014894989877659257;0.7978517445435083
98.516598;1.044492364430663;0.8333348790046663;0.7978216237130411;-5.861012172424022e-08;-8.190582666320751e-08;1.0448902740990051;10.000297401410482;0.833453751743512;0.015561042214368229;0.015562318666778336;0.7976734554785259;-0.014894989656125452;0.7978528550180184
98.526598;1.0444934620546038;0.8333326148722583;0.7978213639859635;-5.827662539490495e-08;-8.122066502439367e-08;1.0448905486997824;10.00028570373451;0.8334550063069059;0.015561025871001834;0.015562291598675745;0.7976739104711192;-0.01489498943281564;0.7978539676294611
98.536598;1.0444944770833244;0.8333303031553532;0.7978211324057812;-5.794066567102009e-08;-8.053515836614331e-08;1.0448906903302744;10.000273614596727;0.8334563023889419;0.015561009818410677;0.015562263874088676;0.7976743654395343;-0.01489498920654671;0.7978550871717491
98.546598;1.0444954058167277;0.8333279495077026;0.797820928057131;-5.760192378481269e-08;-7.985163780921023e-08;1.0448906960223119;10.000261181098844;0.8334576361191444;0.015560994124921531;0.015562235573402207;0.7976748187623051;-0.014894988976224264;0.7978562186484583
98.556598;1.0444962467002123;0.8333255600340567;0.7978207481321865;-5.726023591620317e-08;-7.917204019460167e-08;1.0448905628807752;10.00024845685199;0.8334590035909188;0.015560978879245258;0.015562206779037814;0.7976752691006874;-0.014894988741195988;0.7978573672810029
98.566598;1.0444969997766242;0.8333231404065309;0.7978205885081447;-5.691550125749764e-08;-7.84979185091934e-08;1.044890289213926;10.000235509604387;0.8334604009628654;0.015560964184284423;0.015562177561432156;0.7976757153395435;-0.014894988501218658;0.7978585382325449
98.576598;1.044497665764842;0.8333206951633481;0.7978204448628902;-5.6567426980433215e-08;-7.783070350261868e-08;1.044889875268607;10.000222420744821;0.8334618242198994;0.015560950137788595;0.015562147984589264;0.7976761566774316;-0.014894988256280458;0.7978597361676313
98.586598;1.0444982456110956;0.8333182275931623;0.7978203136698183;-5.621543481625802e-08;-7.717182377910389e-08;1.0448893235469112;10.000209276415594;0.8334632691198136;0.015560936826687183;0.015562118118408092;0.7976765925101401;-0.014894988006569566;0.7978609647405784
98.596598;1.0444987402637471;0.8333157396769909;0.7978201928256715;-5.5858778076167895e-08;-7.652246684342703e-08;1.0448886387134848;10.000196158087883;0.8334647315258122;0.01556092433599319;0.015562088040981541;0.797677021810973;-0.014894987752566641;0.7978622260183218
98.606598;1.04449915042762;0.8333132323815695;0.7978200813192362;-5.5496679522122885e-08;-7.588336954922578e-08;1.0448878269947692;10.000183134080267;0.8334662073356713;0.015560912758048334;0.015562057825923624;0.7976774428328155;-0.014894987495150551;0.7978635204274268
98.616598;1.04449947631639;0.833310706613935;0.7978199785426021;-5.51283508613151e-08;-7.525491066249238e-08;1.0448868951280192;10.000170254097393;0.8334676919404718;0.015560902188843977;0.015562027527965056;0.7976778534670694;-0.014894987235516013;0.7978648471793948
98.626598;1.0444997177625444;0.8333081639885459;0.797819884645031;-5.4752925217792175e-08;-7.463752110182986e-08;1.0448858490208817;10.000157550102376;0.833469180359826;0.015560892712635525;0.015561997185750801;0.7976782517681239;-0.014894986975027388;0.7978662045387297
98.636598;1.0444998746962373;0.8333056068130831;0.7978198013586362;-5.436950296717849e-08;-7.403220809041396e-08;1.044884693047182;10.000145041752006;0.8334706683631466;0.015560884397860374;0.015561966829339819;0.7976786362579457;-0.01489498671523101;0.7978675901386805
98.646598;1.044499947742775;0.8333030376555361;0.7978197316397457;-5.397720627427516e-08;-7.344083080373875e-08;1.044883431038626;10.000132746345392;0.8334721532076873;0.015560877309326955;0.015561936477207688;0.797679006045431;-0.01489498645777353;0.7978690013788122
98.656598;1.044499938711129;0.8333004591296559;0.7978196781437732;-5.357508021815437e-08;-7.286602024443088e-08;1.044882068164536;10.000120689659852;0.8334736331854072;0.015560871515298292;0.015561906137554326;0.7976793608365581;-0.014894986204186207;0.7978704355825923
98.666598;1.044499849951044;0.8332978740012978;0.7978196423165521;-5.3162048533464916e-08;-7.23108806534814e-08;1.0448806119732197;10.000108910951736;0.8334751067867232;0.015560867082436643;0.015561875817214427;0.7976797006012745;-0.014894985955875182;0.7978718901451003
98.676598;1.0444996827033484;0.8332952852928105;0.7978196250091711;-5.273696186224155e-08;-7.177864656643341e-08;1.044879072286683;10.000097461081053;0.8334765722110286;0.015560864062135964;0.015561845520212192;0.7976800251421389;-0.014894985714272625;0.7978733626894281
98.686598;1.0444994365776488;0.8332926962953217;0.7978196271804158;-5.229868231213537e-08;-7.127249085803957e-08;1.044877460360401;10.000086393123015;0.8334780272580207;0.01556086247587466;0.015561815236419547;0.7976803342112875;-0.014894985480774161;0.7978748511191263
98.696598;1.0444991104696522;0.833290110730623;0.7978196495040044;-5.184621105144399e-08;-7.079548211415264e-08;1.0448757876555;10.000075750073123;0.8334794696143024;0.015560862317021926;0.01556178493977111;0.797680628057506;-0.01489498525643908;0.7978763536697527
98.706598;1.0444987031458206;0.8332875332146841;0.7978196917447605;-5.137862111766063e-08;-7.03505150154906e-08;1.0448740646793198;10.000065562179822;0.8334808973044813;0.015560863565126492;0.015561754598529789;0.7976809079509373;-0.014894985041870772;0.7978778688708504
98.716598;1.0444982132282434;0.8332849695221509;0.7978197527057433;-5.089479387964463e-08;-6.994017839177859e-08;1.0448723000883666;10.00005585522006;0.8334823087262514;0.015560866198354398;0.015561724182177475;0.7976811765403876;-0.01489498483742522;0.7978793955000354
98.726598;1.0444976392318517;0.8332824259466449;0.797819830474255;-5.039331812988902e-08;-6.956658062808177e-08;1.04487050036913;10.000046657098506;0.8334837023680751;0.015560870206688684;0.015561693658004909;0.7976814376700108;-0.014894984643399086;0.7978809326468853
98.736598;1.0444969791187326;0.8332799082116192;0.7978199226748578;-4.9872735348426074e-08;-6.923123114903951e-08;1.0448686704884178;10.000037994984657;0.8334850767688099;0.015560875596573542;0.015561662985350114;0.7976816956555935;-0.014894984460046588;0.7978824797874583
98.746598;1.0444962296122156;0.833277421272804;0.7978200266276365;-4.9332022593660215e-08;-6.893512807289142e-08;1.0448668148407727;10.000029886370253;0.8334864306506975;0.015560882379002045;0.015561632122994178;0.797681954774765;-0.014894984287696708;0.7978840369613605
98.756598;1.0444953870009859;0.8332749698561258;0.797820139444798;-4.877097406277727e-08;-6.86789834487966e-08;1.044864937593728;10.000022332069092;0.8334877628400222;0.01556089056238326;0.015561601051051824;0.7976822190254645;-0.014894984127089908;0.797885604975263
98.766598;1.0444944489925083;0.833272558511355;0.7978202581942883;-4.8190168382125114e-08;-6.846341402607251e-08;1.0448630426968493;10.000015314199343;0.8334890717762552;0.01556090015662637;0.015561569784365304;0.7976824914848958;-0.01489498397960348;0.79788718506201
98.776598;1.0444934153328533;0.8332701915664091;0.797820380149126;-4.7590678980485896e-08;-6.82890182863362e-08;1.044861133719188;10.000008796658143;0.833490355310348;0.01556091116668043;0.015561538359453732;0.797682773400393;-0.014894983847018586;0.7978887780975166
98.786598;1.0444922871869349;0.8332678737764017;0.797820503152212;-4.697391346776558e-08;-6.815648081751468e-08;1.0448592135426449;10.000002733022706;0.833491611375029;0.015560923575873005;0.015561506808020716;0.7976830636937954;-0.014894983731016153;0.7978903843814137
98.796598;1.044491066744961;0.8332656109437716;0.7978206260482404;-4.634152228094603e-08;-6.806672088533793e-08;1.044857284597369;9.999997084096794;0.833492838493532;0.015560937341649943;0.015561475142346166;0.7976833591356857;-0.014894983632816954;0.7978920039607336
98.806598;1.0444897570988398;0.8332634092935959;0.7978207490161265;-4.569517574039171e-08;-6.802079619485409e-08;1.0448553494336545;9.99999182901526;0.8334940355881163;0.015560952403976962;0.015561443358455992;0.7976836550797112;-0.014894983553086561;0.7978936365548926
98.816598;1.0444883615255116;0.8332612736993854;0.7978208736012611;-4.5036320267931096e-08;-6.801969443918924e-08;1.044853410779539;9.999986960148227;0.8334952015387261;0.01556096869322165;0.015561411451031739;0.79768394621284;-0.014894983492040516;0.7978952809590547
98.826598;1.0444868822496913;0.8332592066071861;0.797821002205481;-4.436604917875967e-08;-6.806432970362352e-08;1.0448514709576697;9.999982472863834;0.8334963347551971;0.015560986139605243;0.015561379432718068;0.7976842271045865;-0.014894983449615519;0.7978969348420989
98.836598;1.0444853196608308;0.8332572086646525;0.7978211372155871;-4.3685147169627276e-08;-6.815548002072225e-08;1.0448495311195336;9.999978358277817;0.8334974330209105;0.015561004681598564;0.015561347335149894;0.7976844931416415;-0.014894983425625865;0.7978985955001763
98.846598;1.0444836720971358;0.8332552797104469;0.797821280421966;-4.299423861972568e-08;-6.829349717835555e-08;1.0448475911145512;9.999974597674951;0.833498493482177;0.015561024263476053;0.01556131518362092;0.7976847415189157;-0.014894983419878785;0.7979002603961616
98.856598;1.0444819358739168;0.8332534187003398;0.7978214330239216;-4.229393422336369e-08;-6.847823991608124e-08;1.0448456503753005;9.999971161003932;0.8334995130482814;0.015561044827986573;0.015561282983271899;0.7976849710557647;-0.014894983432176417;0.7979019267395164
98.866598;1.0444801060321256;0.8332516227827278;0.7978215957708505;-4.1585008861786826e-08;-6.87093619434471e-08;1.0448437091137153;9.999968011570635;0.8335004895647904;0.015561066308276132;0.015561250738656893;0.7976851809606607;-0.014894983462288427;0.797903591266718
98.876598;1.0444781776575986;0.833249887022509;0.7978217690480757;-4.0868493300403835e-08;-6.898642485346214e-08;1.044841768782809;9.999965112268537;0.8335014227230572;0.01556108861822779;0.01556121847080811;0.7976853699346867;-0.014894983509933964;0.7979052506446287
98.886598;1.044476146758381;0.8332482055516633;0.7978219536793011;-4.014554752600406e-08;-6.930865320362234e-08;1.044839831700569;9.999962426540536;0.8335023138962963;0.015561111652154474;0.015561186202707758;0.7976855363244547;-0.014894983574682066;0.7979069017770765
98.896598;1.044474010490428;0.8332465728506984;0.7978221522405999;-3.941735270731073e-08;-6.96747053108302e-08;1.0448379006689583;9.999959913354916;0.8335031654641849;0.01556113529917671;0.015561153941752812;0.7976856789009393;-0.014894983655963848;0.7979085418858991
98.906598;1.0444717670926622;0.8332449839767906;0.7978223690461999;-3.868526082796012e-08;-7.008274246513922e-08;1.0448359791615829;9.999957526084753;0.8335039800904345;0.015561159463598161;0.015561121693772767;0.7976857974310865;-0.014894983753278366;0.7979101685211364
98.916598;1.0444694153798337;0.8332434342744063;0.797822608573209;-3.7951039231107675e-08;-7.053071204969255e-08;1.0448340718241773;9.99995522183901;0.8335047601547246;0.015561184076487098;0.015561089486153427;0.7976858925234369;-0.014894983866276532;0.7979117794477467
98.926598;1.0444669540307914;0.833241919310501;0.7978228744228657;-3.721682937794585e-08;-7.101651946751475e-08;1.0448321845490318;9.999952972567229;0.8335055078217298;0.015561209080772234;0.015561057364472768;0.7976859650695893;-0.014894983994608016;0.797913372598663
98.936598;1.0444643816231405;0.8332404350152772;0.7978231697331094;-3.6484780996788036e-08;-7.153806888829784e-08;1.0448303240069055;9.999950765473338;0.8335062257387514;0.015561234400225365;0.01556102537215382;0.7976860161255076;-0.014894984137657608;0.7979149461317785
98.946598;1.044461697365104;0.8332389777724662;0.7978234978241495;-3.575676452804717e-08;-7.209338914740874e-08;1.0448284971028061;9.999948592444191;0.8335069176628652;0.015561259936201733;0.01556099353672353;0.7976860473856363;-0.014894984294312767;0.797916498266705
98.956598;1.0444589018049093;0.8332375446170305;0.7978238621657168;-3.503433822132353e-08;-7.268069638829689e-08;1.0448267103967916;9.99994644113996;0.8335075882691263;0.0155612855970421;0.015560961867119886;0.7976860615009873;-0.014894984463017832;0.7979180271753191
98.966598;1.0444559973487302;0.833236133770265;0.7978242660127697;-3.431890988008012e-08;-7.329822414433705e-08;1.0448249695618073;9.999944294146292;0.8335082422771716;0.015561311317423365;0.01556093036198314;0.7976860619493858;-0.01489498464219568;0.7979195310728443
98.976598;1.0444529884962974;0.8332347449903378;0.7978247122078889;-3.361206057231303e-08;-7.394399828490277e-08;1.0448232792347254;9.999942129848987;0.8335088837968245;0.01556133705579118;0.01556089902751869;0.7976860527041447;-0.014894984830618015;0.7979210079423344
98.986598;1.044449881998267;0.8332333793708702;0.7978252029453747;-3.291578811284162e-08;-7.461573363577579e-08;1.0448216433008315;9.999939923232791;0.8335095161495613;0.01556136279037016;0.015560867889126452;0.7976860377141987;-0.014894985027361795;0.7979224553804602
98.996598;1.044446687329268;0.8332320390948988;0.7978257393422026;-3.2232499465114405e-08;-7.53108966738973e-08;1.0448200651252337;9.999937650886736;0.8335101418891587;0.01556138851744581;0.015560836985455892;0.7976860202203465;-0.01489498523158128;0.7979238711472206
99.006598;1.0444434169647838;0.8332307273572552;0.7978263212052973;-3.1564913121461336e-08;-7.602683481421155e-08;1.0448185474848646;9.999935300775169;0.8335107626954051;0.015561414242419708;0.015560806357439361;0.7976860021998722;-0.014894985442401412;0.7979252534014534
99.016598;1.044440085652162;0.8332294481303253;0.7978269471843972;-3.091597038996729e-08;-7.67607979169515e-08;1.0448170925266869;9.99993288298938;0.8335113792619672;0.015561439969309952;0.015560776043491672;0.797685984429509;-0.01489498565887098;0.7979266002182704
99.026598;1.0444367088667845;0.8332282058423677;0.79782761536974;-3.028864676200955e-08;-7.750989809569831e-08;1.0448157016361714;9.999930432732462;0.8335119917795181;0.015561465704472286;0.015560746074968119;0.7976859671033938;-0.014894985879847;0.7979279095199422
99.036598;1.0444333017092962;0.8332270052383124;0.797828323991084;-2.968568959237313e-08;-7.827118458138035e-08;1.0448143750772063;9.999928000986346;0.8335126005258218;0.015561491472595834;0.015560716471404326;0.7976859504296185;-0.014894986103901768;0.7979291802439676
99.046598;1.0444298788621282;0.833225851292004;0.7978290715078841;-2.9109465243833183e-08;-7.904195107933384e-08;1.0448131114789476;9.99992564242256;0.8335132057005417;0.015561517325296103;0.015560687246016959;0.7976859349549142;-0.014894986329433401;0.7979304138536873
99.056598;1.0444264546531121;0.8332247490316964;0.7978298562426024;-2.8561918056970948e-08;-7.982013259503716e-08;1.0448119071734703;9.999923408539763;0.8335138070299588;0.015561543330581214;0.015560658420628511;0.7976859215527228;-0.014894986555013357;0.7979316143666063
99.066598;1.0444230427805186;0.8332237033708074;0.7978306762242344;-2.8044507876367454e-08;-8.060432090918511e-08;1.0448107564770808;9.999921344054657;0.8335144037690478;0.015561569553446357;0.01556063003483085;0.797685911296215;-0.01489498677970767;0.7979327869228362
99.076598;1.0444196561906607;0.8332227189256857;0.7978315295256125;-2.7558107627099882e-08;-8.139342107451767e-08;1.0448096536905012;9.999919485749867;0.8335149945995861;0.015561596043112044;0.015560602144769956;0.7976859054063118;-0.014894987002949674;0.7979339365389737
99.086598;1.0444163070188606;0.8332217998068912;0.7978324145914434;-2.710298812733955e-08;-8.218650921225952e-08;1.0448085950934665;9.999917863983423;0.8335155772572969;0.015561622830395241;0.015560574821260317;0.7976859050793258;-0.014894987224071819;0.7979350677004526
99.096598;1.0444130063895778;0.8332209495447687;0.7978333299430124;-2.6679080403671785e-08;-8.29828907879689e-08;1.0448075788595468;9.999916507239432;0.8335161487849695;0.015561649930041473;0.015560548146444381;0.797685911317627;-0.014894987442144632;0.7979361842330661
99.106598;1.0444097643550792;0.8332201711617894;0.7978342738528111;-2.6286496101376272e-08;-8.378203971305241e-08;1.0448066033505141;9.99991544873744;0.8335167063843961;0.015561677341517146;0.015560522198084405;0.7976859249193275;-0.01489498765624519;0.7979372889618155
99.116598;1.0444065902563713;0.8332194672569464;0.7978352444522737;-2.5925828024451295e-08;-8.458356431608132e-08;1.0448056660552822;9.99991472481814;0.8335172476616557;0.015561705052134634;0.015560497028900753;0.7976859462798122;-0.014894987865673764;0.7979383836805558
99.126598;1.0444034932048978;0.8332188400085816;0.7978362396749331;-2.559787929542011e-08;-8.538729381907619e-08;1.0448047644656968;9.999914361619291;0.8335177702957509;0.015561733047379116;0.01556047266430548;0.7976859750972649;-0.014894988069994149;0.7979394699576228
99.136598;1.0444004818543482;0.8332182912095568;0.7978372569873462;-2.5303252184472486e-08;-8.61931554202936e-08;1.044803897837058;9.999914364144963;0.833518272058234;0.015561761317568567;0.015560449119398944;0.7976860104451607;-0.014894988269159755;0.7979405498132278
99.146598;1.0443975634168972;0.8332178225993622;0.7978382936307242;-2.5042228621212177e-08;-8.700083208289956e-08;1.0448030678381217;9.999914714057038;0.8335187511606451;0.015561789854999796;0.015560426413315682;0.7976860510127203;-0.01489498846371402;0.7979416258335696
99.156598;1.0443947430298448;0.8332174360223774;0.7978393473393898;-2.4814795831069902e-08;-8.780967232383e-08;1.044802277672405;9.99991537370285;0.8335192063663627;0.01556181865316818;0.01556040456936777;0.797686095517362;-0.014894988654718081;0.7979427016394111
