time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.166598;1.0443920241179934;0.833217132859987;0.7978404164397765;-2.462074386932886e-08;-8.861890360233987e-08;1.0448015308965208;9.99991630003608;0.8335196368732212;0.015561847714270428;0.01556038360962797;0.7976861432423553;-0.014894988843332865;0.797943782142638
99.176598;1.0443894093003254;0.8332169134871421;0.7978414991592329;-2.445974108517223e-08;-8.942772336232423e-08;1.0448008306793357;9.999917461356514;0.8335200424760733;0.015561877049713456;0.015560363557403417;0.7976861937421411;-0.014894989030510267;0.797944872335993
99.186598;1.0443869010883198;0.8332167774654985;0.7978425933461897;-2.4331156098443233e-08;-9.023518818208201e-08;1.0448001795041628;9.999918843521021;0.8335204240042888;0.01556190666122711;0.015560344436116307;0.7976862459815268;-0.014894989217076287;0.7979459755697289
99.196598;1.0443845019578348;0.8332167240776323;0.7978436969140612;-2.4233882153924534e-08;-9.104018809729168e-08;1.0447995792641014;9.999920449292388;0.833520783391931;0.015561936520040561;0.015560326250785617;0.7976862983949511;-0.014894989403998094;0.7979470929180589
99.206598;1.0443822143713748;0.8332167524700476;0.7978448082561987;-2.4166516626313934e-08;-9.184165176181433e-08;1.04479903141019;9.999922294609558;0.8335211229160869;0.015561966566496145;0.015560308978262697;0.797686349818186;-0.014894989592544103;0.7979482235786598
99.216598;1.0443800410766875;0.8332168612650903;0.7978459262530451;-2.4127714399662647e-08;-9.263877470803323e-08;1.0447985371823258;9.99992439951583;0.8335214442629737;0.015561996730843408;0.015560292581224626;0.7976864000529712;-0.014894989784191397;0.797949365759312
99.226598;1.0443779848816994;0.833217048465679;0.7978470498680468;-2.4116345545337596e-08;-9.343095347696367e-08;1.0447980979674392;9.99992678233666;0.8335217486015155;0.015562026954931474;0.015560277021390677;0.7976864494921991;-0.014894989980437258;0.797950517754459
99.236598;1.044376048241448;0.8332173117927281;0.7978481777616401;-2.4131306477275608e-08;-9.421751748017149e-08;1.044797715116186;9.999929460875034;0.8335220374860766;0.015562057193801116;0.01556026226184804;0.797686498099741;-0.014894990182713523;0.7979516784767242
99.246598;1.044374233329741;0.8332176486441346;0.7978493085102796;-2.4171145748163048e-08;-9.499764955192419e-08;1.044797389691348;9.999932452923547;0.8335223136764374;0.015562087405911319;0.015560248265630211;0.7976865446692296;-0.014894990392280635;0.7979528470502444
99.256598;1.0443725421334311;0.8332180558170259;0.7978504412208474;-2.4233972023788042e-08;-9.577064780125658e-08;1.0447971230965944;9.999935773924895;0.8335225813756091;0.015562117548791252;0.015560234990274563;0.7976865871888582;-0.014894990610030124;0.7979540218650414
99.266598;1.0443709765680085;0.8332185293944013;0.7978515760698632;-2.4317949688275117e-08;-9.653618437126054e-08;1.044796917602827;9.999939435014888;0.8335228456176208;0.01556214757578949;0.015560222380258016;0.797686623913159;-0.014894990836345982;0.797955199826243
99.276598;1.0443695383174159;0.8332190646309076;0.7978527146579134;-2.4421929287060577e-08;-9.729418991922665e-08;1.0447967757605896;9.999943442024913;0.833523111364152;0.015562177428158798;0.015560210367386298;0.7976866538857539;-0.014894991071120406;0.7979563764323915
99.286598;1.044368228196755;0.8332196560382811;0.7978538598878288;-2.4545518335005864e-08;-9.80446781296094e-08;1.04479669941262;9.999947792155366;0.8335233833958303;0.015562207031684422;0.015560198885254894;0.7976866763430758;-0.014894991313918833;0.7979575464870253
99.296598;1.044367046252239;0.833220297929198;0.7978550151382937;-2.4688672370970565e-08;-9.878791293756042e-08;1.044796689058396;9.999952468800142;0.8335236667694507;0.015562236308657353;0.015560187884949435;0.7976866900475802;-0.014894991564200249;0.7979587047751012
99.306598;1.0443659925228534;0.8332209850677768;0.7978561832043445;-2.485132542678572e-08;-9.952458801200508e-08;1.0447967439223085;9.999957440795766;0.8335239665197193;0.015562265195446257;0.015560177333690802;0.7976866935292448;-0.014894991821471311;0.7979598464593711
99.316598;1.0443650670119533;0.8332217129727899;0.7978573655421821;-2.503312898468409e-08;-1.0025557378720633e-07;1.0447968631615256;9.999962665605894;0.833524286697035;0.01556229364463334;0.015560167201503229;0.7976866855335495;-0.01489499208526297;0.7979609674169978
99.326598;1.0443642688929746;0.8332224780461767;0.7978585621312446;-2.523322027994829e-08;-1.0098147286607077e-07;1.0447970475001973;9.999968090112867;0.8335246301293985;0.015562321611800878;0.015560157455335231;0.7976866652336488;-0.01489499235497781;0.7979620644170428
99.336598;1.0443635958956867;0.833223277794002;0.7978597720329095;-2.54502121688515e-08;-1.0170242172591863e-07;1.044797299848985;9.999973655627096;0.8335249988986375;0.015562349048547565;0.01556014805983213;0.7976866326113679;-0.014894992629988616;0.7979631345391854
99.346598;1.0443630442309737;0.833224110755686;0.7978609939620956;-2.5682453969022295e-08;-1.0241811278765338e-07;1.044797624529465;9.999979312858692;0.8335253943504238;0.01556237591084775;0.01556013897322121;0.7976865887558644;-0.01489499291005177;0.797964174504672
99.356598;1.0443626088703573;0.8332249759383665;0.7978622263095788;-2.592833663468108e-08;-1.0312783817424927e-07;1.0447980259403118;9.999985029980836;0.8335258167617083;0.01556240216858923;0.015560130150404378;0.797686535856426;-0.014894993195520616;0.7979651814241944
99.366598;1.0443622836724602;0.8332258722726397;0.79786346692713;-2.6186429109970176e-08;-1.0383044148141079e-07;1.0447985078333137;9.999990784730198;0.8335262655671027;0.01556242780521139;0.015560121560420507;0.7976864772717128;-0.014894993487157124;0.7979661540774486
99.376598;1.0443620614351434;0.8332267986138258;0.7978647131183639;-2.6455414134053136e-08;-1.0452423779524696e-07;1.0447990731394083;9.999996552902125;0.8335267397358711;0.015562452815797411;0.015560113192550684;0.797686417624223;-0.014894993785833198;0.797967092870665
99.386598;1.0443619344711668;0.8332277541928209;0.7978659619328322;-2.6734037033513482e-08;-1.0520718890395564e-07;1.0447997236768767;10.000002300905358;0.833527237771676;0.015562477211426036;0.015560105037857763;0.7976863622994741;-0.014894994092344233;0.7979679991747028
99.396598;1.044361895307986;0.833228738931631;0.7978672106173246;-2.7021166187641873e-08;-1.0587738748766787e-07;1.0448004601977559;10.000007983347887;0.8335277579109744;0.01556250101802737;0.01556009707030257;0.7976863162853418;-0.01489499440732344;0.7979688751627417
99.406598;1.0443619370693924;0.833229753387711;0.7978684569737836;-2.7315758117185156e-08;-1.065335178777526e-07;1.0448012828030564;10.000013545821353;0.8335282983675462;0.015562524263753185;0.015560089251434202;0.7976862832252192;-0.014894994731079667;0.7979697234819818
99.416598;1.0443620540929206;0.833230798529314;0.7978696993628444;-2.761673985218392e-08;-1.0717505339504673e-07;1.0448021909030536;10.000018929510759;0.8335288568622446;0.015562546966624652;0.015560081547976203;0.7976862653707087;-0.01489499506331928;0.7979705463013798
99.426598;1.0443622424955616;0.8332318753266011;0.7978709365718001;-2.7922988044645837e-08;-1.0780219693488518e-07;1.044803183027224;10.000024073370586;0.8335294299696772;0.01556256912916498;0.015560073933510133;0.7976862639380298;-0.014894995403028593;0.7979713443337695
99.436598;1.0443624997240415;0.8332329842541181;0.7978721680411583;-2.823329085919021e-08;-1.0841562736817239e-07;1.0448042568037814;10.000028913064623;0.8335300132616663;0.015562590740526329;0.015560066370191554;0.7976862789822204;-0.014894995748650778;0.7979721166590976
99.446598;1.044362823674484;0.8332341251154038;0.7978733940145475;-2.8546273569025783e-08;-1.0901623066746423e-07;1.0448054084385412;10.000033381188315;0.833530602043039;0.01556261178279926;0.015560058795526225;0.7976863090583587;-0.014894996098408156;0.7979728616611668
99.456598;1.0443632121485102;0.8332352971359313;0.7978746149170413;-2.886058624397899e-08;-1.096050251509108e-07;1.0448066320672398;10.000037413043524;0.8335311919376356;0.015562632232822471;0.015560051129625753;0.7976863516044662;-0.014894996450585602;0.7979735782285247
99.466598;1.0443636622184898;0.8332364990821597;0.7978758305592636;-2.9175314938908628e-08;-1.1018315809512658e-07;1.0448079198413986;10.00004095582866;0.8335317792271524;0.015562652058107905;0.01556004329269271;0.7976864037154294;-0.014894996803548432;0.7979742660914031
99.476598;1.0443641699080144;0.8332377294319798;0.7978770398623298;-2.949016165113285e-08;-1.1075177778997458e-07;1.0448092625764513;10.000043976008678;0.833532360876475;0.015562671213907524;0.01556003522131562;0.797686462427225;-0.014894997155545917;0.7979749254456966
99.486598;1.0443647309945367;0.833238986278502;0.7978782409848879;-2.980531224565146e-08;-1.1131191468461905e-07;1.0448106506115782;10.00004646245581;0.8335329340801587;0.01556268964500695;0.01556002687911917;0.79768652508183;-0.014894997504684091;0.7979755568925088
99.496598;1.044365342130025;0.8332402668787692;0.7978794320922631;-3.012133152567793e-08;-1.1186450255465279e-07;1.0448120741759885;10.000048426198957;0.8335334959474366;0.015562707290416512;0.015560018259712241;0.7976865902932293;-0.014894997849089962;0.7979761618054544
99.506598;1.0443660010276634;0.8332415674268796;0.7978806125722083;-3.043915056190497e-08;-1.1241049430055145e-07;1.0448135228893012;10.00004989720928;0.8335340436010196;0.015562724089050201;0.015560009381662535;0.7976866585121186;-0.01489499818698079;0.7979767423222848
99.516598;1.0443667059720507;0.8332428832640946;0.7978817834251392;-3.075998443027413e-08;-1.1295103771476181e-07;1.0448149856082656;10.00005091701543;0.8335345740641934;0.015562739985587925;0.01556000027617968;0.7976867315444899;-0.01489499851665481;0.7979773011320949
99.526598;1.0443674554777589;0.8332442095145561;0.7978829466495024;-3.1085167826419064e-08;-1.13487573987875e-07;1.0448164512406088;10.000051528425656;0.8335350839383487;0.015562754934090433;0.015559990974104702;0.7976868115824561;-0.014894998836545846;0.7979778416248142
99.536598;1.0443682477680807;0.833245541877538;0.7978841047576817;-3.1415995646483607e-08;-1.1402160684796591e-07;1.0448179095696193;10.000051767627474;0.8335355693547325;0.015562768900128927;0.01555998149936941;0.7976869004035636;-0.014894999145271171;0.7979783678255233
99.546598;1.0443690801772365;0.8332468769701646;0.7978852606380622;-3.1753672255873747e-08;-1.1455421188480432e-07;1.0448193516220636;10.00005166214721;0.8335360263239501;0.01556278186558317;0.015559971872545764;0.7976869991297497;-0.014894999441611635;0.7979788840562637
99.556598;1.0443699494830117;0.8332482126419897;0.7978864172652259;-3.209934980632713e-08;-1.1508580594683947e-07;1.0448207697163536;10.000051233088799;0.8335364515316176;0.01556279383264783;0.015559962119318283;0.7976871087420638;-0.014894999724576148;0.7979793948801348
99.566598;1.0443708526824222;0.8332495485014076;0.7978875774390287;-3.2454147118697636e-08;-1.1561638084328061e-07;1.0448221572286347;10.000050498917078;0.8335368427946066;0.015562804821369626;0.015559952272776748;0.7976872308063895;-0.014894999993601101;0.7979799048739566
99.576598;1.0443717870679323;0.8332508855591497;0.7978887436361625;-3.281907857343686e-08;-1.1614577733293948e-07;1.0448235085932491;10.00004948138304;0.8335371981821164;0.015562814861946106;0.015559942371292053;0.7976873674843268;-0.014895000248624595;0.7979804181196091
99.586598;1.044372749776404;0.8332522247872591;0.7978899178430452;-3.319489219885714e-08;-1.1667370688648705e-07;1.044824819623245;10.000048213231098;0.8335375147811014;0.015562823984896116;0.015559932456433659;0.797687521001313;-0.014895000489891539;0.7979809381683931
99.596598;1.04437373750941;0.8332535659698672;0.7978911018063682;-3.358197708821563e-08;-1.1719960685475343e-07;1.0448260876029625;10.000046739829013;0.8335377881375746;0.015562832211914755;0.015559922564151738;0.7976876932975284;-0.014895000717685446;0.7979814685327904
99.606598;1.0443747464205153;0.8332549080070013;0.7978922976597639;-3.398045821606829e-08;-1.1772254016482343e-07;1.0448273116545068;10.000045112975553;0.8335380122421904;0.015562839555558055;0.015559912713641592;0.7976878860546631;-0.014895000932187584;0.7979820130029045
99.616598;1.0443757718195774;0.8332562498731951;0.7978935083643579;-3.4390467335672075e-08;-1.1824129332225687e-07;1.0448284934715744;10.000043385497031;0.8335381806710929;0.015562846032963151;0.01555990291182929;0.7976881011927887;-0.01489500113346244;0.7979825753616049
99.626598;1.0443768080519225;0.8332575905863163;0.7978947376609794;-3.4812392474825945e-08;-1.1875454134207612e-07;1.044829636965818;10.000041606295545;0.8335382886048837;0.01556285168050118;0.015559893170147972;0.7976883412622663;-0.01489500132143568;0.7979831587208199
99.636598;1.0443778490960003;0.8332589282975346;0.7978959891820293;-3.5246794344744155e-08;-1.1926091232179062e-07;1.0448307466871736;10.00003981502964;0.8335383337769334;0.015562856555014376;0.015559883513576492;0.7976886088015103;-0.014895001495840955;0.7979837651722059
99.646598;1.0443788895713162;0.8332602599105621;0.7978972652663674;-3.56941527500399e-08;-1.197589244316606e-07;1.044831826562739;10.000038043624668;0.8335383158493592;0.015562860729065188;0.015559873977653647;0.7976889051640501;-0.01489500165630027;0.7979843962054723
99.656598;1.04437992541045;0.8332615819647605;0.7978985665181962;-3.615478443771696e-08;-1.2024682354119293e-07;1.0448328797709932;10.000036322089136;0.833538235679073;0.015562864289320464;0.015559864601927008;0.7976892299883248;-0.01489500180256579;0.7979850532214846
99.666598;1.0443809538892757;0.8332628919759109;0.7978998920133579;-3.662878356924418e-08;-1.2072256717231594e-07;1.0448339093866439;10.000034678773018;0.8335380952154609;0.015562867328369222;0.015559855424724357;0.7976895814011705;-0.014895001934728761;0.7979857373160925
99.676598;1.0443819731659338;0.8332641889780253;0.7979012396345975;-3.7115777785980055e-08;-1.2118411566892865e-07;1.0448349188372796;10.000033135871142;0.8335378971095564;0.015562869931088054;0.015559846476072337;0.7976899563373919;-0.01489500205331258;0.7979864488751874
99.686598;1.04438298179208;0.833265473084225;0.7979026064192181;-3.76147563831497e-08;-1.2162973569773762e-07;1.0448359113337817;10.000031708743665;0.833537643895813;0.015562872175999647;0.01555983776778598;0.7976903507948188;-0.01489500215934145;0.7979871878889662
99.696598;1.044383978496421;0.8332667447032919;0.7979039893740312;-3.812423093505909e-08;-1.2205804347041136e-07;1.044836888601999;10.000030405692895;0.8335373381143454;0.015562874146987631;0.015559829293652771;0.7976907603530013;-0.014895002254330249;0.7979879546520486
99.706598;1.0443849618588459;0.833268004100597;0.7979053866569596;-3.8642455875794235e-08;-1.2246782106450378e-07;1.044837850443384;10.000029222276902;0.8335369834427775;0.015562875929439415;0.015559821042451766;0.7976911809799113;-0.014895002340062248;0.7979887499120782
99.716598;1.0443859299869462;0.8332692516337779;0.7979067978015968;-3.916750651476611e-08;-1.2285772993221346e-07;1.0448387958166563;10.000028137995077;0.833536585228832;0.015562877593403274;0.015559813003779071;0.7976916093842406;-0.014895002418230734;0.7979895742648422
99.726598;1.044386880804062;0.8332704884306003;0.7979082228709183;-3.969738735682882e-08;-1.2322621320650817e-07;1.044839724217604;10.000027119870735;0.8335361496433495;0.015562879187333787;0.015559805162170207;0.7976920424854285;-0.014895002490138193;0.7979904272064673
99.736598;1.0443878127709418;0.8332717166943534;0.7979096616416129;-4.023010042127319e-08;-1.235717158556423e-07;1.0448406363922373;10.000026126406546;0.8335356822119409;0.015562880745808836;0.01555979749530503;0.7976924767530283;-0.014895002556582907;0.7979913064171461
99.746598;1.0443887253142639;0.8332729390362359;0.7979111130026636;-4.07636197859653e-08;-1.2389289533242115e-07;1.0448415343455784;10.00002510840514;0.8335351868128194;0.015562882294512945;0.015559789983332817;0.7976929082888883;-0.014895002617864191;0.7979922078724966
99.756598;1.0443896184027814;0.8332741576262226;0.7979125747208087;-4.1296007935288705e-08;-1.2418869836036616e-07;1.0448424204750917;10.000024013323271;0.833534665768805;0.015562883840506797;0.015559782623389234;0.7976933335617337;-0.014895002673888835;0.7979931265354477
99.766598;1.0443904919314013;0.8332753739895199;0.7979140439458713;-4.1825694384251e-08;-1.2445846704953715e-07;1.0448432964324765;10.000022797402336;0.8335341206871895;0.01556288536241651;0.015559775435661172;0.7976937497690776;-0.014895002724591433;0.7979940566436422
99.776598;1.0443913458280047;0.8332765888740927;0.797915517754535;-4.235168775354544e-08;-1.247019900127337e-07;1.0448441629262997;10.000021437276747;0.8335335531151408;0.015562886820274494;0.01555976845279229;0.7976941543049474;-0.014895002770361779;0.7979949915746096
99.786598;1.0443921801309122;0.8332778019701634;0.7979169931312603;-4.287348327276122e-08;-1.2491935273778048e-07;1.0448450203603319;10.000019931569348;0.8335329650335076;0.01556288817142382;0.015559761702963956;0.7976945439676163;-0.014895002811878425;0.7979959242040614
99.796598;1.0443929947694002;0.8332790118961787;0.7979184667054989;-4.339074611709401e-08;-1.2511071934762253e-07;1.0448458691920315;10.000018293174875;0.8335323594375563;0.015562889378181535;0.015559755204629539;0.7976949145482303;-0.01489500284963909;0.7979968479306576
99.806598;1.0443937898751037;0.8332802163910841;0.7979199343659242;-4.3903149184821686e-08;-1.2527625778784892e-07;1.044846709625502;10.000016542979367;0.8335317404125293;0.01556289041044725;0.015559748976363415;0.7976952610710105;-0.014895002883751781;0.7979977574889291
99.816598;1.044394565927746;0.8332814126591116;0.7979213910263302;-4.441032372148854e-08;-1.2541622913800038e-07;1.044847541207494;10.000014709340258;0.8335311126840355;0.015562891240872501;0.015559743048564244;0.7976955784501637;-0.014895002913969705;0.7979986488533302
99.826598;1.0443953232351262;0.833282597387541;0.7979228310269046;-4.491160042419324e-08;-1.2553116368108153e-07;1.0448483629339536;10.00001282232553;0.833530481208601;0.015562891840813225;0.015559737462487781;0.7976958622959364;-0.014895002939884064;0.7979995186145489
99.836598;1.0443960620887962;0.833283766281391;0.7979242488174046;-4.540578486756118e-08;-1.2562200573165362e-07;1.0448491736973367;10.000010901879493;0.8335298509118594;0.01556289218764223;0.015559732258925953;0.7976961098573183;-0.014895002961255219;0.7980003635856077
99.846598;1.0443967836829937;0.833284914314081;0.7979256394860695;-4.5891361325664345e-08;-1.2569005069975936e-07;1.0448499722276585;10.000008954694449;0.8335292266292884;0.01556289227564631;0.015559727474862534;0.7976963203644318;-0.014895002978233398;0.7980011809261279
99.856598;1.0443974903928135;0.8332860368276152;0.7979269993758814;-4.636680162627842e-08;-1.2573676817350063e-07;1.0448507564836023;10.000006980724743;0.8335286132382578;0.01556289211698282;0.015559723147575828;0.7976964943193993;-0.014895002991186458;0.7980019686683407
99.866598;1.0443981852287822;0.8332871303591117;0.7979283267169177;-4.6830552791344905e-08;-1.257637731430832e-07;1.0448515235455098;10.000004977680414;0.8335280157110607;0.015562891725116755;0.015559719309353412;0.7976966325502187;-0.014895003000346754;0.7980027261556147
99.876598;1.0443988710605232;0.8332881928312514;0.7979296213193424;-4.728097427048284e-08;-1.2577292163136854e-07;1.0448522702771954;10.000002942412541;0.8335274390423016;0.015562891095534161;0.015559715978688769;0.7976967358042604;-0.014895003005800142;0.7980034540168318
99.886598;1.044399549863682;0.8332892231021798;0.7979308831033506;-4.7716538573311625e-08;-1.257664029602801e-07;1.044852993856349;10.000000875860483;0.8335268880706063;0.01556289020524496;0.015559713159375264;0.7976968050173195;-0.014895003007740082;0.7980041538012643
99.896598;1.044400222275524;0.8332902201004471;0.7979321110935836;-4.813602742105392e-08;-1.2574670097681138e-07;1.0448536916925875;9.999998791204268;0.833526367124651;0.015562889031028005;0.015559710838699512;0.7976968419963925;-0.014895003006540751;0.798004827325153
99.906598;1.0444008875826543;0.833291182290134;0.797933303618769;-4.8538437073683096e-08;-1.257163475651708e-07;1.0448543614719032;9.999996718031875;0.8335258795048622;0.015562887572364525;0.015559708978684417;0.7976968497898277;-0.014895003002655918;0.7980054759181351
99.916598;1.044401543886988;0.8332921077421107;0.7979344584126384;-4.8922742198960315e-08;-1.256777468359361e-07;1.0448550015870928;9.999994698507491;0.8335254269301385;0.015562885858155896;0.015559707514421896;0.7976968321183245;-0.014895002996473653;0.7980061001779609
99.926598;1.0444021881705206;0.8332929944180208;0.7979355723311822;-4.9287869013760056e-08;-1.256332016943097e-07;1.0448556110472167;9.999992777443701;0.8335250095446639;0.015562883931466794;0.015559706370918143;0.7976967926068191;-0.014895002988134034;0.7980067002521839
99.936598;1.044402816348077;0.8332938405334477;0.7979366416122753;-4.9633033586969936e-08;-1.2558479592379234e-07;1.0448561893276411;9.999990989076393;0.8335246266706511;0.015562881835503901;0.015559705482069829;0.7976967349086155;-0.014895002977530157;0.7980072760625446
99.946598;1.0444034238466589;0.8332946448250081;0.7979376626523496;-4.995808670850621e-08;-1.2553409964282567e-07;1.044856736856767;9.999989347440108;0.833524277382957;0.01556287961447909;0.01555970479513293;0.7976966630008984;-0.014895002964653004;0.7980078273331705
99.956598;1.044404006460897;0.8332954062914535;0.7979386326272253;-5.0263404076450766e-08;-1.2548210501664427e-07;1.044857254902604;9.999987850424139;0.8335239604399937;0.015562877315331238;0.015559704265955604;0.7976965808208473;-0.014895002949972938;0.7980083536451432
99.966598;1.044404560351402;0.8332961240109876;0.7979395495998068;-5.054951027062909e-08;-1.2542951401147498e-07;1.0448577445532974;9.999986490306423;0.8335236739517209;0.015562874986027927;0.015559703852143952;0.7976964921187206;-0.01489500293440535;0.7980088545416844
99.976598;1.0444050817852795;0.8332967975700872;0.7979404122191588;-5.081696748327754e-08;-1.2537710329868616e-07;1.0448582060318234;9.99998525460463;0.8335234150486566;0.015562872681158616;0.015559703512723124;0.7976964008051819;-0.014895002918872144;0.7980093294704008
99.986598;1.0444055681933164;0.8332974272344108;0.7979412196566923;-5.106646487475121e-08;-1.2532585712274842e-07;1.0448586387485996;9.999984125037871;0.8335231799425581;0.015562870459924539;0.0155597032157791;0.797696310716957;-0.014895002903955658;0.7980097775849567
99.996598;1.0444060195005587;0.8332980137685054;0.7979419721013437;-5.129873538978175e-08;-1.252767894551428e-07;1.0448590420325832;9.999983085204997;0.8335229647186857;0.015562868365430301;0.015559702942797125;0.7976962247492869;-0.014895002889922036;0.7980101978976762
100.0;1.0444064377118445;0.8332985586256728;0.7979426711711025;-5.151451343921776e-08;-1.2523062962092885e-07;1.0448594162514095;9.999982124788735;0.8335227662625959;0.01556286641333668;0.015559702687023245;0.797696144342123;-0.014895002876863721;0.7980105899121916
