;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2923;2.923e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2924;2.924e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2925;2.925e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2926;2.926e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2927;2.927e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2928;2.928e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2929;2.929e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2930;2.930e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2931;2.931e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2932;2.932e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2933;2.933e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2934;2.934e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2935;2.935e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2936;2.936e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2937;2.937e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2938;2.938e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2939;2.939e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2940;2.940e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2941;2.941e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2942;2.942e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2943;2.943e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2944;2.944e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2945;2.945e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2946;2.946e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2947;2.947e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2948;2.948e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2949;2.949e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2950;2.950e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2951;2.951e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2952;2.952e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2953;2.953e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2954;2.954e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2955;2.955e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2956;2.956e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2957;2.957e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2958;2.958e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2959;2.959e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2960;2.960e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2961;2.961e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2962;2.962e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2963;2.963e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2964;2.964e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2965;2.965e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2966;2.966e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2967;2.967e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2968;2.968e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2969;2.969e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2970;2.970e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2971;2.971e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2972;2.972e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2973;2.973e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2974;2.974e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2975;2.975e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2976;2.976e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2977;2.977e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2978;2.978e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2979;2.979e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2980;2.980e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2981;2.981e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2982;2.982e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2983;2.983e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2984;2.984e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2985;2.985e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2986;2.986e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2987;2.987e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2988;2.988e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2989;2.989e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2990;2.990e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2991;2.991e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2992;2.992e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2993;2.993e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2994;2.994e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2995;2.995e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2996;2.996e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2997;2.997e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2998;2.998e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
2999;2.999e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
3000;3.000e+01;1.044e+00;8.333e-01;-8.405e-08;7.979e-01;-8.047e-08;1.045e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
3001;3.000e+01;7.831e-05;6.248e-05;-1.720e-07;0.000e+00;0.000e+00;1.951e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02;7.979e-01
3002;3.001e+01;7.841e-05;7.182e-05;-1.932e-06;0.000e+00;0.000e+00;2.240e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.977e-01;-1.836e-01;9.163e-01
3003;3.001e+01;7.841e-05;7.182e-05;-1.932e-06;0.000e+00;0.000e+00;2.240e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.977e-01;-1.836e-01;9.163e-01
3004;3.002e+01;7.951e-05;7.618e-05;7.602e-06;0.000e+00;0.000e+00;2.355e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.294e-01;-4.891e-01;9.629e-01
3005;3.002e+01;7.951e-05;7.618e-05;7.600e-06;0.000e+00;0.000e+00;2.355e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.294e-01;-4.891e-01;9.629e-01
3006;3.003e+01;7.951e-05;8.295e-05;6.127e-06;0.000e+00;0.000e+00;2.558e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.839e-01;-6.927e-01;1.046e+00
3007;3.004e+01;7.765e-05;8.694e-05;-1.928e-06;0.000e+00;0.000e+00;2.738e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.535e-01;-8.285e-01;1.120e+00
3008;3.005e+01;7.666e-05;8.862e-05;-1.637e-05;0.000e+00;0.000e+00;2.873e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.333e-01;-9.190e-01;1.176e+00
3009;3.006e+01;7.467e-05;8.449e-05;-3.313e-05;0.000e+00;0.000e+00;2.969e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.198e-01;-9.793e-01;1.215e+00
3010;3.007e+01;7.157e-05;7.343e-05;-5.020e-05;0.000e+00;0.000e+00;3.035e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.108e-01;-1.020e+00;1.243e+00
3011;3.007e+01;7.157e-05;7.343e-05;-5.020e-05;0.000e+00;0.000e+00;3.035e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.108e-01;-1.020e+00;1.243e+00
3012;3.008e+01;6.935e-05;5.705e-05;-6.634e-05;0.000e+00;0.000e+00;3.079e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.048e-01;-1.046e+00;1.262e+00
3013;3.009e+01;6.818e-05;3.633e-05;-7.892e-05;0.000e+00;0.000e+00;3.109e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.008e-01;-1.064e+00;1.274e+00
3014;3.010e+01;6.703e-05;1.055e-05;-8.534e-05;0.000e+00;0.000e+00;3.130e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.982e-01;-1.076e+00;1.283e+00
3015;3.010e+01;6.703e-05;1.055e-05;-8.533e-05;0.000e+00;0.000e+00;3.130e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.982e-01;-1.076e+00;1.283e+00
3016;3.011e+01;6.601e-05;-1.684e-05;-8.337e-05;0.000e+00;0.000e+00;3.144e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.964e-01;-1.084e+00;1.288e+00
3017;3.012e+01;6.712e-05;-4.407e-05;-7.470e-05;0.000e+00;0.000e+00;3.154e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.952e-01;-1.089e+00;1.292e+00
3018;3.013e+01;6.935e-05;-6.894e-05;-5.754e-05;0.000e+00;0.000e+00;3.161e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.944e-01;-1.093e+00;1.295e+00
3019;3.014e+01;7.170e-05;-8.750e-05;-3.141e-05;0.000e+00;0.000e+00;3.167e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.939e-01;-1.095e+00;1.297e+00
3020;3.015e+01;7.580e-05;-9.835e-05;-1.570e-06;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.935e-01;-1.097e+00;1.298e+00
3021;3.016e+01;7.991e-05;-9.839e-05;3.295e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.933e-01;-1.098e+00;1.298e+00
3022;3.017e+01;8.373e-05;-8.666e-05;6.572e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.931e-01;-1.099e+00;1.299e+00
3023;3.018e+01;8.637e-05;-6.390e-05;9.227e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.930e-01;-1.099e+00;1.299e+00
3024;3.019e+01;8.914e-05;-3.163e-05;1.114e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.930e-01;-1.099e+00;1.300e+00
3025;3.020e+01;9.001e-05;6.365e-06;1.168e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.929e-01;-1.100e+00;1.300e+00
3026;3.021e+01;8.909e-05;4.345e-05;1.073e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.929e-01;-1.100e+00;1.300e+00
3027;3.022e+01;8.737e-05;7.610e-05;8.430e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.929e-01;-1.100e+00;1.300e+00
3028;3.023e+01;8.373e-05;9.704e-05;4.928e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3029;3.024e+01;7.892e-05;1.023e-04;7.584e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3030;3.025e+01;7.382e-05;8.994e-05;-3.347e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3031;3.026e+01;6.946e-05;6.107e-05;-6.651e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3032;3.027e+01;6.707e-05;1.936e-05;-8.501e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3033;3.028e+01;6.603e-05;-2.619e-05;-8.174e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3034;3.029e+01;6.935e-05;-6.778e-05;-5.946e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3035;3.030e+01;7.382e-05;-9.422e-05;-1.823e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3036;3.031e+01;7.991e-05;-9.920e-05;3.084e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3037;3.032e+01;8.459e-05;-7.888e-05;7.664e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3038;3.033e+01;8.820e-05;-3.802e-05;1.082e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3039;3.034e+01;9.000e-05;1.359e-05;1.162e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3040;3.035e+01;8.820e-05;6.293e-05;9.586e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3041;3.036e+01;8.360e-05;9.543e-05;5.203e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3042;3.037e+01;7.793e-05;1.013e-04;-1.921e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3043;3.038e+01;7.157e-05;7.623e-05;-5.334e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3044;3.039e+01;6.712e-05;2.745e-05;-8.283e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3045;3.040e+01;6.607e-05;-3.102e-05;-8.009e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3046;3.041e+01;7.058e-05;-7.948e-05;-4.585e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3047;3.042e+01;7.694e-05;-9.940e-05;1.115e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3048;3.043e+01;8.360e-05;-8.368e-05;6.934e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3049;3.044e+01;8.814e-05;-3.547e-05;1.089e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3050;3.045e+01;9.002e-05;2.823e-05;1.136e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3051;3.046e+01;8.647e-05;8.133e-05;7.759e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3052;3.047e+01;7.991e-05;1.027e-04;1.563e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3053;3.048e+01;7.269e-05;8.156e-05;-4.772e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3054;3.049e+01;6.712e-05;2.451e-05;-8.374e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3055;3.050e+01;6.712e-05;-4.363e-05;-7.555e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3056;3.051e+01;7.269e-05;-9.112e-05;-2.507e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3057;3.052e+01;8.089e-05;-9.454e-05;4.606e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3058;3.053e+01;8.728e-05;-5.084e-05;1.015e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3059;3.054e+01;9.001e-05;2.044e-05;1.152e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3060;3.055e+01;8.647e-05;8.249e-05;7.637e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3061;3.056e+01;7.892e-05;1.025e-04;4.500e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3062;3.057e+01;7.046e-05;6.659e-05;-6.288e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3063;3.058e+01;6.600e-05;-6.198e-06;-8.557e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3064;3.059e+01;6.946e-05;-7.456e-05;-5.095e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3065;3.060e+01;7.892e-05;-9.983e-05;2.361e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3066;3.061e+01;8.637e-05;-6.278e-05;9.309e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3067;3.062e+01;9.000e-05;1.506e-05;1.160e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3068;3.063e+01;8.647e-05;8.444e-05;7.420e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3069;3.064e+01;7.793e-05;1.011e-04;-6.454e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3070;3.065e+01;6.836e-05;5.087e-05;-7.287e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3071;3.066e+01;6.707e-05;-3.349e-05;-8.050e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3072;3.067e+01;7.382e-05;-9.398e-05;-1.946e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3073;3.068e+01;8.373e-05;-8.623e-05;6.642e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3074;3.069e+01;8.905e-05;-1.432e-05;1.149e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3075;3.070e+01;8.728e-05;6.961e-05;8.961e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3076;3.071e+01;7.892e-05;1.023e-04;7.630e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3077;3.072e+01;6.935e-05;5.634e-05;-7.039e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3078;3.073e+01;6.707e-05;-3.399e-05;-8.029e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3079;3.074e+01;7.481e-05;-9.648e-05;-1.229e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3080;3.075e+01;8.459e-05;-7.695e-05;7.856e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3081;3.076e+01;9.000e-05;7.958e-06;1.167e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3082;3.077e+01;8.548e-05;8.934e-05;6.608e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3083;3.078e+01;7.481e-05;9.284e-05;-2.897e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3084;3.079e+01;6.607e-05;1.488e-05;-8.459e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3085;3.080e+01;7.046e-05;-7.649e-05;-5.038e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3086;3.081e+01;8.075e-05;-9.432e-05;4.610e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3087;3.082e+01;8.909e-05;-2.112e-05;1.139e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3088;3.083e+01;8.737e-05;7.441e-05;8.581e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3089;3.084e+01;7.694e-05;9.927e-05;-1.225e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3090;3.085e+01;6.712e-05;2.547e-05;-8.346e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3091;3.086e+01;6.946e-05;-7.318e-05;-5.291e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3092;3.087e+01;8.174e-05;-9.472e-05;4.818e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3093;3.088e+01;8.905e-05;-1.320e-05;1.150e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3094;3.089e+01;8.647e-05;8.406e-05;7.463e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3095;3.090e+01;7.481e-05;9.177e-05;-3.222e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3096;3.091e+01;6.601e-05;-1.455e-06;-8.580e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3097;3.092e+01;7.269e-05;-9.104e-05;-2.536e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3098;3.093e+01;8.548e-05;-7.453e-05;8.243e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3099;3.094e+01;8.902e-05;3.273e-05;1.110e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3100;3.095e+01;8.089e-05;1.019e-04;2.612e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3101;3.096e+01;6.836e-05;5.059e-05;-7.307e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3102;3.097e+01;6.826e-05;-6.153e-05;-6.396e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3103;3.098e+01;8.089e-05;-9.478e-05;4.557e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3104;3.099e+01;9.002e-05;-5.499e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3105;3.100e+01;8.459e-05;9.395e-05;5.717e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3106;3.101e+01;7.058e-05;7.215e-05;-5.668e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3107;3.102e+01;6.712e-05;-4.303e-05;-7.591e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3108;3.103e+01;7.892e-05;-9.854e-05;2.857e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3109;3.104e+01;8.905e-05;-1.763e-05;1.144e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3110;3.105e+01;8.559e-05;9.118e-05;6.377e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3111;3.106e+01;7.157e-05;7.379e-05;-5.667e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3112;3.107e+01;6.719e-05;-4.714e-05;-7.353e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3113;3.108e+01;7.991e-05;-9.677e-05;3.778e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3114;3.109e+01;9.002e-05;-2.372e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3115;3.110e+01;8.273e-05;9.775e-05;4.486e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3116;3.111e+01;6.935e-05;5.400e-05;-7.220e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3117;3.112e+01;6.946e-05;-7.142e-05;-5.526e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3118;3.113e+01;8.360e-05;-8.348e-05;6.959e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3119;3.114e+01;8.905e-05;3.745e-05;1.095e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3120;3.115e+01;7.793e-05;1.013e-04;-6.262e-07;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3121;3.116e+01;6.603e-05;5.244e-06;-8.568e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3122;3.117e+01;7.481e-05;-9.707e-05;-6.166e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3123;3.118e+01;8.814e-05;-3.646e-05;1.086e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3124;3.119e+01;8.548e-05;8.872e-05;6.691e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3125;3.120e+01;7.046e-05;6.600e-05;-6.352e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3126;3.121e+01;6.935e-05;-6.729e-05;-6.002e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3127;3.122e+01;8.459e-05;-8.179e-05;7.353e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3128;3.123e+01;8.914e-05;4.934e-05;1.049e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3129;3.124e+01;7.580e-05;9.567e-05;-2.362e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3130;3.125e+01;6.603e-05;-2.705e-05;-8.146e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3131;3.126e+01;7.991e-05;-9.739e-05;3.612e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3132;3.127e+01;9.000e-05;1.501e-05;1.160e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3133;3.128e+01;7.892e-05;1.022e-04;9.260e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3134;3.129e+01;6.601e-05;7.341e-07;-8.581e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3135;3.130e+01;7.694e-05;-9.932e-05;1.188e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3136;3.131e+01;9.002e-05;-5.759e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3137;3.132e+01;8.089e-05;1.020e-04;2.549e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3138;3.133e+01;6.603e-05;1.199e-05;-8.500e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3139;3.134e+01;7.580e-05;-9.849e-05;3.294e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3140;3.135e+01;8.902e-05;-9.450e-06;1.153e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3141;3.136e+01;8.089e-05;1.023e-04;2.456e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3142;3.137e+01;6.603e-05;7.646e-06;-8.550e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3143;3.138e+01;7.793e-05;-1.004e-04;1.365e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3144;3.139e+01;9.001e-05;4.846e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3145;3.140e+01;7.892e-05;1.024e-04;6.481e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3146;3.141e+01;6.601e-05;-1.490e-05;-8.451e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3147;3.142e+01;8.089e-05;-9.728e-05;3.995e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3148;3.143e+01;8.905e-05;3.404e-05;1.106e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3149;3.144e+01;7.481e-05;9.332e-05;-2.738e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3150;3.145e+01;6.719e-05;-5.071e-05;-7.111e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3151;3.145e+01;7.580e-05;-9.848e-05;-3.533e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3152;3.146e+01;9.002e-05;-3.636e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3153;3.148e+01;7.892e-05;1.024e-04;7.013e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3154;3.148e+01;6.603e-05;-2.231e-05;-8.289e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3155;3.150e+01;8.174e-05;-9.182e-05;5.349e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3156;3.150e+01;8.814e-05;5.547e-05;1.003e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3157;3.152e+01;7.157e-05;7.598e-05;-5.370e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3158;3.152e+01;7.058e-05;-8.004e-05;-4.486e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3159;3.154e+01;8.820e-05;-4.136e-05;1.069e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3160;3.155e+01;8.273e-05;1.007e-04;3.785e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3161;3.155e+01;6.601e-05;1.714e-06;-8.579e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3162;3.157e+01;7.991e-05;-9.651e-05;3.843e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3163;3.157e+01;8.909e-05;4.787e-05;1.055e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3164;3.159e+01;7.170e-05;7.778e-05;-5.136e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3165;3.159e+01;7.157e-05;-8.348e-05;-4.107e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3166;3.161e+01;8.914e-05;-2.895e-05;1.122e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3167;3.161e+01;7.991e-05;1.023e-04;1.812e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3168;3.162e+01;6.603e-05;-2.541e-05;-8.199e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3169;3.164e+01;8.360e-05;-8.338e-05;6.971e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3170;3.164e+01;8.637e-05;8.050e-05;7.827e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3171;3.166e+01;6.719e-05;3.620e-05;-7.949e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3172;3.166e+01;7.793e-05;-1.003e-04;1.407e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3173;3.168e+01;8.905e-05;3.405e-05;1.106e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3174;3.168e+01;7.170e-05;7.950e-05;-4.867e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3175;3.170e+01;7.170e-05;-8.680e-05;-3.397e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3176;3.170e+01;8.905e-05;-1.156e-05;1.152e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3177;3.171e+01;7.694e-05;9.954e-05;-9.794e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3178;3.173e+01;6.826e-05;-5.999e-05;-6.539e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3179;3.173e+01;8.828e-05;-4.746e-05;1.045e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3180;3.175e+01;8.089e-05;1.023e-04;2.445e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3181;3.175e+01;6.707e-05;-3.313e-05;-8.065e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3182;3.177e+01;8.548e-05;-6.971e-05;8.654e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3183;3.177e+01;8.373e-05;9.734e-05;4.870e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3184;3.179e+01;6.600e-05;-1.111e-05;-8.508e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3185;3.180e+01;8.459e-05;-8.254e-05;7.267e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3186;3.180e+01;8.459e-05;9.058e-05;6.236e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3187;3.182e+01;6.601e-05;5.398e-07;-8.581e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3188;3.182e+01;8.373e-05;-8.694e-05;6.549e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3189;3.184e+01;8.548e-05;8.858e-05;6.709e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3190;3.184e+01;6.601e-05;2.846e-06;-8.576e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3191;3.186e+01;8.373e-05;-8.665e-05;6.587e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3192;3.186e+01;8.559e-05;9.030e-05;6.501e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3193;3.188e+01;6.601e-05;-2.923e-06;-8.576e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3194;3.189e+01;8.459e-05;-8.155e-05;7.378e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3195;3.189e+01;8.360e-05;9.554e-05;5.180e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3196;3.191e+01;6.601e-05;-1.921e-05;-8.363e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3197;3.191e+01;8.647e-05;-6.864e-05;8.902e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3198;3.193e+01;8.174e-05;1.019e-04;3.018e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3199;3.193e+01;6.712e-05;-4.379e-05;-7.547e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3200;3.195e+01;8.820e-05;-4.531e-05;1.053e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3201;3.195e+01;7.793e-05;1.013e-04;-1.063e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3202;3.196e+01;6.946e-05;-7.246e-05;-5.389e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3203;3.198e+01;8.902e-05;-8.208e-06;1.154e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3204;3.198e+01;7.368e-05;8.662e-05;-4.090e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3205;3.200e+01;7.382e-05;-9.472e-05;-1.544e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3206;3.201e+01;8.905e-05;3.945e-05;1.088e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3207;3.202e+01;6.836e-05;4.942e-05;-7.386e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3208;3.202e+01;7.991e-05;-9.656e-05;3.830e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3209;3.203e+01;8.647e-05;8.416e-05;7.452e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3210;3.205e+01;6.600e-05;-9.715e-06;-8.525e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3211;3.205e+01;8.647e-05;-6.418e-05;9.229e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3212;3.206e+01;7.991e-05;1.033e-04;1.121e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3213;3.208e+01;6.946e-05;-7.205e-05;-5.443e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3214;3.209e+01;9.001e-05;2.939e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3215;3.209e+01;7.058e-05;7.181e-05;-5.711e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3216;3.210e+01;7.793e-05;-9.965e-05;1.826e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3217;3.212e+01;8.737e-05;7.676e-05;8.371e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3218;3.212e+01;6.600e-05;-6.904e-06;-8.552e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3219;3.213e+01;8.637e-05;-6.044e-05;9.463e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3220;3.215e+01;7.793e-05;1.013e-04;-2.260e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3221;3.216e+01;7.157e-05;-8.502e-05;-3.779e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3222;3.216e+01;8.905e-05;3.220e-05;1.112e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3223;3.217e+01;6.818e-05;3.928e-05;-7.946e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3224;3.219e+01;8.273e-05;-8.697e-05;6.328e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3225;3.220e+01;8.174e-05;1.009e-04;3.338e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3226;3.220e+01;6.836e-05;-6.496e-05;-6.065e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3227;3.222e+01;9.000e-05;6.860e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3228;3.223e+01;6.935e-05;5.749e-05;-6.945e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3229;3.223e+01;8.174e-05;-9.434e-05;4.891e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3230;3.224e+01;8.273e-05;9.829e-05;4.366e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3231;3.226e+01;6.826e-05;-6.096e-05;-6.449e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3232;3.227e+01;9.000e-05;7.375e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3233;3.227e+01;6.836e-05;5.280e-05;-7.148e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3234;3.228e+01;8.273e-05;-8.963e-05;5.945e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3235;3.230e+01;8.174e-05;1.027e-04;2.716e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3236;3.230e+01;7.046e-05;-7.691e-05;-4.974e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3237;3.231e+01;8.905e-05;3.367e-05;1.108e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3238;3.233e+01;6.712e-05;2.370e-05;-8.397e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3239;3.234e+01;8.647e-05;-6.747e-05;8.991e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3240;3.234e+01;7.694e-05;9.901e-05;-1.421e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3241;3.235e+01;7.481e-05;-9.705e-05;-6.336e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3242;3.237e+01;8.637e-05;7.761e-05;8.115e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3243;3.238e+01;6.707e-05;-3.467e-05;-8.000e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3244;3.238e+01;8.905e-05;-9.557e-06;1.154e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3245;3.240e+01;6.935e-05;5.730e-05;-6.961e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3246;3.241e+01;8.373e-05;-8.628e-05;6.635e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3247;3.241e+01;7.892e-05;1.023e-04;8.115e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3248;3.242e+01;7.382e-05;-9.375e-05;-2.054e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
