;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3575;3.514e+01;9.002e-05;-2.508e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3576;3.515e+01;8.548e-05;-6.894e-05;8.714e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3577;3.516e+01;7.892e-05;-9.994e-05;2.319e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3578;3.517e+01;7.058e-05;-8.019e-05;-4.458e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3579;3.518e+01;6.603e-05;-2.249e-05;-8.284e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3580;3.519e+01;6.826e-05;4.592e-05;-7.594e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3581;3.520e+01;7.481e-05;9.328e-05;-2.754e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3582;3.521e+01;8.273e-05;1.003e-04;3.873e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3583;3.522e+01;8.820e-05;6.558e-05;9.406e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3584;3.523e+01;9.001e-05;4.697e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3585;3.524e+01;8.737e-05;-5.607e-05;9.877e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3586;3.525e+01;8.174e-05;-9.469e-05;4.824e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3587;3.526e+01;7.481e-05;-9.640e-05;-1.285e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3588;3.527e+01;6.826e-05;-6.194e-05;-6.355e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3589;3.528e+01;6.600e-05;-7.570e-06;-8.547e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3590;3.529e+01;6.836e-05;5.020e-05;-7.333e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3591;3.530e+01;7.382e-05;9.023e-05;-3.270e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3592;3.531e+01;8.089e-05;1.027e-04;2.262e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3593;3.532e+01;8.647e-05;8.401e-05;7.468e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3594;3.533e+01;8.909e-05;4.079e-05;1.084e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3595;3.534e+01;8.905e-05;-1.090e-05;1.153e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3596;3.535e+01;8.737e-05;-6.017e-05;9.633e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3597;3.536e+01;8.273e-05;-9.210e-05;5.554e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3598;3.537e+01;7.694e-05;-9.981e-05;6.471e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3599;3.538e+01;7.157e-05;-8.350e-05;-4.103e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3600;3.539e+01;6.719e-05;-4.798e-05;-7.298e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3601;3.540e+01;6.601e-05;-1.824e-06;-8.579e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3602;3.541e+01;6.826e-05;4.349e-05;-7.736e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3603;3.542e+01;7.170e-05;7.915e-05;-4.923e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3604;3.543e+01;7.694e-05;9.952e-05;-9.979e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3605;3.544e+01;8.174e-05;1.013e-04;3.218e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3606;3.545e+01;8.548e-05;8.522e-05;7.131e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3607;3.546e+01;8.814e-05;5.643e-05;9.972e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3608;3.547e+01;9.001e-05;1.905e-05;1.154e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3609;3.548e+01;8.909e-05;-1.923e-05;1.142e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3610;3.549e+01;8.728e-05;-5.510e-05;9.919e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3611;3.550e+01;8.459e-05;-8.145e-05;7.390e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3612;3.551e+01;8.089e-05;-9.634e-05;4.216e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3613;3.552e+01;7.694e-05;-9.973e-05;7.592e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3614;3.553e+01;7.269e-05;-9.091e-05;-2.580e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3615;3.554e+01;6.946e-05;-7.335e-05;-5.268e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3616;3.555e+01;6.719e-05;-4.885e-05;-7.240e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3617;3.556e+01;6.601e-05;-1.964e-05;-8.353e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3618;3.557e+01;6.603e-05;9.213e-06;-8.534e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3619;3.558e+01;6.719e-05;3.677e-05;-7.923e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3620;3.559e+01;6.946e-05;6.141e-05;-6.620e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3621;3.560e+01;7.269e-05;8.113e-05;-4.845e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3622;3.561e+01;7.481e-05;9.355e-05;-2.661e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3623;3.562e+01;7.793e-05;1.013e-04;-2.925e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3624;3.563e+01;8.089e-05;1.031e-04;2.049e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3625;3.564e+01;8.273e-05;9.904e-05;4.197e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3626;3.565e+01;8.459e-05;9.103e-05;6.169e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3627;3.566e+01;8.637e-05;8.070e-05;7.807e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3628;3.567e+01;8.828e-05;6.732e-05;9.295e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3629;3.568e+01;8.914e-05;5.271e-05;1.032e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3630;3.569e+01;8.905e-05;3.721e-05;1.096e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3631;3.570e+01;9.001e-05;2.246e-05;1.148e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3632;3.571e+01;9.000e-05;6.795e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3633;3.572e+01;9.002e-05;-6.460e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3634;3.573e+01;8.905e-05;-1.944e-05;1.141e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3635;3.574e+01;8.914e-05;-2.988e-05;1.120e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3636;3.575e+01;8.820e-05;-3.962e-05;1.076e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3637;3.576e+01;8.828e-05;-4.834e-05;1.041e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3638;3.577e+01;8.737e-05;-5.502e-05;9.937e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3639;3.578e+01;8.637e-05;-6.124e-05;9.411e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3640;3.579e+01;8.647e-05;-6.598e-05;9.102e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3641;3.580e+01;8.548e-05;-6.964e-05;8.658e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3642;3.581e+01;8.548e-05;-7.312e-05;8.367e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3643;3.582e+01;8.559e-05;-7.477e-05;8.240e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3644;3.583e+01;8.559e-05;-7.639e-05;8.090e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3645;3.584e+01;8.459e-05;-7.614e-05;7.936e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3646;3.585e+01;8.459e-05;-7.605e-05;7.945e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3647;3.586e+01;8.559e-05;-7.611e-05;8.117e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3648;3.587e+01;8.559e-05;-7.428e-05;8.284e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3649;3.588e+01;8.548e-05;-7.243e-05;8.427e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3650;3.589e+01;8.647e-05;-6.962e-05;8.825e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3651;3.590e+01;8.647e-05;-6.479e-05;9.187e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3652;3.591e+01;8.737e-05;-6.059e-05;9.607e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3653;3.592e+01;8.728e-05;-5.435e-05;9.960e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3654;3.593e+01;8.828e-05;-4.630e-05;1.050e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3655;3.594e+01;8.820e-05;-3.726e-05;1.084e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3656;3.595e+01;8.909e-05;-2.844e-05;1.123e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3657;3.596e+01;8.905e-05;-1.648e-05;1.146e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3658;3.597e+01;9.002e-05;-3.209e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3659;3.598e+01;9.000e-05;1.024e-05;1.166e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3660;3.599e+01;9.002e-05;2.475e-05;1.144e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3661;3.600e+01;8.905e-05;4.073e-05;1.084e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3662;3.601e+01;8.814e-05;5.542e-05;1.003e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3663;3.602e+01;8.728e-05;6.956e-05;8.964e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3664;3.603e+01;8.647e-05;8.257e-05;7.628e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3665;3.604e+01;8.459e-05;9.313e-05;5.849e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3666;3.605e+01;8.273e-05;1.004e-04;3.850e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3667;3.606e+01;7.991e-05;1.025e-04;1.692e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3668;3.607e+01;7.793e-05;1.011e-04;-6.356e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3669;3.608e+01;7.481e-05;9.261e-05;-2.970e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3670;3.609e+01;7.170e-05;7.853e-05;-5.023e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3671;3.610e+01;6.946e-05;5.925e-05;-6.813e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3672;3.611e+01;6.719e-05;3.424e-05;-8.035e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3673;3.612e+01;6.603e-05;6.525e-06;-8.559e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3674;3.613e+01;6.603e-05;-2.353e-05;-8.255e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3675;3.614e+01;6.719e-05;-5.115e-05;-7.079e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3676;3.615e+01;6.946e-05;-7.506e-05;-5.021e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3677;3.616e+01;7.368e-05;-9.296e-05;-2.310e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3678;3.617e+01;7.694e-05;-9.939e-05;1.126e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3679;3.618e+01;8.089e-05;-9.462e-05;4.590e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3680;3.619e+01;8.459e-05;-7.831e-05;7.721e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3681;3.620e+01;8.728e-05;-5.069e-05;1.015e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3682;3.621e+01;8.905e-05;-1.522e-05;1.148e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3683;3.622e+01;9.001e-05;2.455e-05;1.144e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3684;3.623e+01;8.820e-05;6.019e-05;9.760e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3685;3.624e+01;8.548e-05;8.865e-05;6.700e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3686;3.625e+01;8.174e-05;1.027e-04;2.712e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3687;3.626e+01;7.694e-05;9.891e-05;-1.486e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3688;3.627e+01;7.157e-05;7.579e-05;-5.397e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3689;3.628e+01;6.719e-05;3.804e-05;-7.862e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3690;3.629e+01;6.600e-05;-7.224e-06;-8.550e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3691;3.630e+01;6.719e-05;-5.146e-05;-7.057e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3692;3.631e+01;7.157e-05;-8.543e-05;-3.684e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3693;3.632e+01;7.694e-05;-9.934e-05;1.159e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3694;3.633e+01;8.273e-05;-8.899e-05;6.041e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3695;3.634e+01;8.737e-05;-5.467e-05;9.954e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3696;3.635e+01;9.002e-05;-5.565e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3697;3.636e+01;8.909e-05;4.718e-05;1.058e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3698;3.637e+01;8.548e-05;8.727e-05;6.879e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3699;3.638e+01;7.991e-05;1.026e-04;1.639e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3700;3.639e+01;7.382e-05;8.811e-05;-3.803e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3701;3.640e+01;6.826e-05;4.460e-05;-7.672e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3702;3.641e+01;6.601e-05;-1.389e-05;-8.468e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3703;3.642e+01;6.935e-05;-6.746e-05;-5.981e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3704;3.643e+01;7.481e-05;-9.701e-05;-6.915e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3705;3.644e+01;8.174e-05;-9.143e-05;5.415e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3706;3.645e+01;8.728e-05;-5.056e-05;1.016e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3707;3.646e+01;9.000e-05;1.132e-05;1.165e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3708;3.647e+01;8.728e-05;7.007e-05;8.924e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3709;3.648e+01;8.174e-05;1.015e-04;3.149e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3710;3.649e+01;7.382e-05;9.002e-05;-3.326e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3711;3.650e+01;6.826e-05;4.063e-05;-7.890e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3712;3.651e+01;6.603e-05;-2.809e-05;-8.111e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3713;3.652e+01;7.157e-05;-8.418e-05;-3.962e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3714;3.653e+01;7.892e-05;-9.804e-05;3.023e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3715;3.654e+01;8.637e-05;-6.419e-05;9.213e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3716;3.655e+01;9.001e-05;5.032e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3717;3.656e+01;8.728e-05;7.264e-05;8.717e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3718;3.657e+01;8.089e-05;1.032e-04;2.003e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3719;3.658e+01;7.170e-05;7.793e-05;-5.114e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3720;3.659e+01;6.603e-05;9.111e-06;-8.535e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3721;3.660e+01;6.836e-05;-6.446e-05;-6.117e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3722;3.661e+01;7.694e-05;-9.961e-05;9.082e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3723;3.662e+01;8.548e-05;-7.363e-05;8.322e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3724;3.663e+01;9.001e-05;-2.095e-07;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3725;3.664e+01;8.737e-05;7.507e-05;8.523e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3726;3.665e+01;7.892e-05;1.023e-04;7.477e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3727;3.666e+01;6.946e-05;6.218e-05;-6.549e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3728;3.667e+01;6.601e-05;-1.948e-05;-8.357e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3729;3.668e+01;7.170e-05;-8.762e-05;-3.178e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3730;3.669e+01;8.174e-05;-9.185e-05;5.344e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3731;3.670e+01;8.909e-05;-2.794e-05;1.124e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3732;3.671e+01;8.820e-05;5.929e-05;9.815e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3733;3.672e+01;8.089e-05;1.031e-04;2.071e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3734;3.673e+01;7.046e-05;6.657e-05;-6.290e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3735;3.674e+01;6.603e-05;-2.219e-05;-8.292e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3736;3.675e+01;7.269e-05;-9.134e-05;-2.423e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3737;3.676e+01;8.373e-05;-8.411e-05;6.908e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3738;3.677e+01;9.002e-05;-3.453e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3739;3.678e+01;8.647e-05;8.195e-05;7.693e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3740;3.679e+01;7.580e-05;9.681e-05;-1.840e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3741;3.680e+01;6.712e-05;2.607e-05;-8.327e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3742;3.681e+01;6.935e-05;-6.845e-05;-5.868e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3743;3.682e+01;7.991e-05;-9.734e-05;3.627e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3744;3.683e+01;8.914e-05;-3.231e-05;1.113e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3745;3.684e+01;8.828e-05;6.648e-05;9.354e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3746;3.685e+01;7.793e-05;1.013e-04;-1.786e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3747;3.686e+01;6.719e-05;3.536e-05;-7.987e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3748;3.687e+01;6.836e-05;-6.544e-05;-6.012e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3749;3.688e+01;8.089e-05;-9.759e-05;3.919e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3750;3.689e+01;8.909e-05;-2.347e-05;1.134e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3751;3.690e+01;8.737e-05;7.808e-05;8.249e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3752;3.691e+01;7.580e-05;9.568e-05;-2.358e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3753;3.692e+01;6.603e-05;8.106e-06;-8.546e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3754;3.693e+01;7.170e-05;-8.709e-05;-3.324e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3755;3.694e+01;8.459e-05;-8.007e-05;7.539e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3756;3.695e+01;9.001e-05;2.397e-05;1.145e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3757;3.696e+01;8.174e-05;1.006e-04;3.416e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3758;3.697e+01;6.935e-05;5.759e-05;-6.937e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3759;3.698e+01;6.826e-05;-5.572e-05;-6.908e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3760;3.699e+01;7.991e-05;-9.706e-05;3.703e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3761;3.700e+01;8.905e-05;-1.379e-05;1.150e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3762;3.701e+01;8.559e-05;9.009e-05;6.532e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3763;3.702e+01;7.170e-05;7.830e-05;-5.059e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3764;3.703e+01;6.707e-05;-3.571e-05;-7.954e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3765;3.704e+01;7.793e-05;-9.915e-05;2.082e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3766;3.705e+01;8.909e-05;-2.497e-05;1.131e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3767;3.706e+01;8.548e-05;8.691e-05;6.923e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3768;3.707e+01;7.170e-05;7.854e-05;-5.020e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3769;3.708e+01;6.712e-05;-4.063e-05;-7.722e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3770;3.709e+01;7.991e-05;-9.915e-05;3.099e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3771;3.710e+01;8.902e-05;-1.014e-05;1.153e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3772;3.711e+01;8.373e-05;9.579e-05;5.168e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3773;3.712e+01;6.946e-05;5.961e-05;-6.783e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3774;3.713e+01;6.836e-05;-6.597e-05;-5.955e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3775;3.714e+01;8.373e-05;-8.695e-05;6.548e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3776;3.715e+01;8.902e-05;3.208e-05;1.112e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3777;3.716e+01;7.892e-05;1.025e-04;5.134e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3778;3.717e+01;6.603e-05;1.009e-05;-8.524e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3779;3.718e+01;7.481e-05;-9.657e-05;-1.151e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3780;3.719e+01;8.820e-05;-4.105e-05;1.071e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3781;3.720e+01;8.548e-05;8.511e-05;7.144e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3782;3.721e+01;7.058e-05;7.008e-05;-5.923e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3783;3.722e+01;6.836e-05;-6.343e-05;-6.224e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3784;3.723e+01;8.373e-05;-8.339e-05;6.995e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3785;3.724e+01;8.909e-05;4.563e-05;1.065e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3786;3.725e+01;7.580e-05;9.663e-05;-1.934e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3787;3.726e+01;6.603e-05;-2.353e-05;-8.255e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3788;3.727e+01;7.991e-05;-9.881e-05;3.207e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3789;3.728e+01;9.000e-05;1.038e-05;1.165e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3790;3.729e+01;7.991e-05;1.030e-04;1.312e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3791;3.730e+01;6.603e-05;5.177e-06;-8.568e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3792;3.731e+01;7.694e-05;-9.968e-05;8.392e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3793;3.732e+01;8.902e-05;-9.528e-06;1.153e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3794;3.733e+01;8.174e-05;1.026e-04;2.760e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3795;3.734e+01;6.707e-05;1.603e-05;-8.570e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3796;3.735e+01;7.580e-05;-9.855e-05;4.697e-07;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3797;3.736e+01;8.905e-05;-1.128e-05;1.152e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3798;3.737e+01;8.075e-05;1.017e-04;2.587e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3799;3.738e+01;6.603e-05;9.689e-06;-8.529e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3800;3.739e+01;7.694e-05;-9.937e-05;1.146e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3801;3.740e+01;9.001e-05;2.420e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3802;3.741e+01;7.892e-05;1.022e-04;8.439e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3803;3.742e+01;6.600e-05;-1.212e-05;-8.494e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3804;3.743e+01;7.991e-05;-9.664e-05;3.810e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3805;3.744e+01;8.905e-05;3.244e-05;1.111e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3806;3.745e+01;7.481e-05;9.367e-05;-2.619e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3807;3.746e+01;6.719e-05;-4.991e-05;-7.168e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3808;3.747e+01;8.459e-05;-7.840e-05;7.712e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3809;3.748e+01;8.737e-05;7.329e-05;8.676e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3810;3.749e+01;6.946e-05;6.147e-05;-6.615e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3811;3.750e+01;7.269e-05;-8.911e-05;-3.147e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3812;3.751e+01;8.914e-05;-2.920e-05;1.121e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3813;3.752e+01;8.174e-05;1.024e-04;2.835e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3814;3.753e+01;6.601e-05;-3.112e-06;-8.575e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3815;3.754e+01;8.089e-05;-9.693e-05;4.079e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3816;3.755e+01;8.909e-05;4.642e-05;1.061e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3817;3.756e+01;7.269e-05;8.121e-05;-4.832e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3818;3.757e+01;7.046e-05;-7.793e-05;-4.813e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3819;3.758e+01;8.820e-05;-4.031e-05;1.073e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3820;3.759e+01;8.174e-05;1.011e-04;3.274e-05;0.000e+00;0.000e+00;3.181e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3821;3.760e+01;6.600e-05;-6.983e-06;-8.552e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3822;3.761e+01;8.174e-05;-9.388e-05;4.980e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3823;3.762e+01;8.820e-05;6.145e-05;9.681e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3824;3.763e+01;6.946e-05;6.233e-05;-6.534e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3825;3.764e+01;7.382e-05;-9.416e-05;-1.855e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3826;3.765e+01;9.002e-05;-1.066e-06;1.170e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3827;3.766e+01;7.694e-05;9.913e-05;-1.338e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3828;3.767e+01;6.826e-05;-5.798e-05;-6.718e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3829;3.768e+01;8.737e-05;-5.551e-05;9.909e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3830;3.769e+01;8.273e-05;9.980e-05;4.010e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3831;3.770e+01;6.600e-05;-9.893e-06;-8.523e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3832;3.771e+01;8.273e-05;-8.724e-05;6.291e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3833;3.772e+01;8.637e-05;7.928e-05;7.951e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3834;3.773e+01;6.719e-05;3.184e-05;-8.133e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3835;3.774e+01;7.892e-05;-9.912e-05;2.648e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3836;3.775e+01;8.914e-05;5.241e-05;1.034e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3837;3.776e+01;6.946e-05;6.050e-05;-6.704e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3838;3.777e+01;7.580e-05;-9.848e-05;-3.425e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3839;3.778e+01;9.002e-05;2.849e-05;1.135e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3840;3.779e+01;7.170e-05;7.765e-05;-5.156e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3841;3.780e+01;7.368e-05;-9.306e-05;-2.267e-05;0.000e+00;0.000e+00;3.177e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3842;3.781e+01;9.000e-05;1.225e-05;1.164e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3843;3.782e+01;7.269e-05;8.483e-05;-4.163e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3844;3.783e+01;7.269e-05;-8.916e-05;-3.130e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3845;3.784e+01;9.001e-05;5.486e-06;1.169e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3846;3.785e+01;7.382e-05;8.813e-05;-3.799e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3847;3.786e+01;7.170e-05;-8.781e-05;-3.127e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3848;3.787e+01;9.000e-05;7.105e-06;1.168e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3849;3.788e+01;7.269e-05;8.404e-05;-4.320e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3850;3.789e+01;7.269e-05;-9.141e-05;-2.395e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3851;3.790e+01;9.001e-05;1.965e-05;1.153e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3852;3.791e+01;7.157e-05;7.478e-05;-5.535e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3853;3.792e+01;7.481e-05;-9.705e-05;-6.293e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3854;3.793e+01;8.905e-05;4.070e-05;1.084e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3855;3.794e+01;6.935e-05;5.557e-05;-7.100e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3856;3.795e+01;7.892e-05;-1.002e-04;2.203e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3857;3.796e+01;8.828e-05;6.675e-05;9.335e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3858;3.797e+01;6.712e-05;2.444e-05;-8.376e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3859;3.798e+01;8.273e-05;-9.071e-05;5.779e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3860;3.799e+01;8.459e-05;9.151e-05;6.099e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3861;3.800e+01;6.601e-05;-1.904e-05;-8.367e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3862;3.801e+01;8.637e-05;-6.152e-05;9.393e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3863;3.802e+01;7.991e-05;1.031e-04;1.293e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3864;3.803e+01;6.836e-05;-6.607e-05;-5.943e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3865;3.804e+01;8.902e-05;-1.063e-05;1.152e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3866;3.805e+01;7.269e-05;8.393e-05;-4.342e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3867;3.806e+01;7.481e-05;-9.704e-05;-6.435e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3868;3.807e+01;8.914e-05;5.368e-05;1.027e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3869;3.808e+01;6.712e-05;2.838e-05;-8.251e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3870;3.809e+01;8.373e-05;-8.774e-05;6.442e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3871;3.810e+01;8.273e-05;9.820e-05;4.388e-05;0.000e+00;0.000e+00;3.182e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3872;3.811e+01;6.719e-05;-4.793e-05;-7.301e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3873;3.812e+01;8.909e-05;-2.472e-05;1.131e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3874;3.813e+01;7.382e-05;8.825e-05;-3.772e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3875;3.814e+01;7.580e-05;-9.844e-05;-4.570e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3876;3.815e+01;8.820e-05;6.236e-05;9.623e-05;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3877;3.816e+01;6.603e-05;9.665e-06;-8.529e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3878;3.817e+01;8.548e-05;-7.082e-05;8.563e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3879;3.818e+01;7.892e-05;1.022e-04;8.534e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3880;3.819e+01;7.058e-05;-8.068e-05;-4.369e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3881;3.820e+01;7.269e-05;8.451e-05;-4.229e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3882;3.820e+01;7.694e-05;-9.970e-05;8.097e-06;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3883;3.822e+01;8.737e-05;7.622e-05;8.420e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3884;3.823e+01;6.601e-05;-1.579e-05;-8.435e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3885;3.823e+01;8.820e-05;-4.551e-05;1.052e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3886;3.824e+01;7.481e-05;9.262e-05;-2.967e-05;0.000e+00;0.000e+00;3.176e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3887;3.826e+01;7.580e-05;-9.852e-05;-2.177e-06;0.000e+00;0.000e+00;3.178e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3888;3.827e+01;8.728e-05;7.372e-05;8.625e-05;0.000e+00;0.000e+00;3.185e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3889;3.827e+01;6.601e-05;-1.684e-05;-8.414e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3890;3.828e+01;8.820e-05;-3.861e-05;1.080e-04;0.000e+00;0.000e+00;3.186e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3891;3.830e+01;7.368e-05;8.673e-05;-4.066e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3892;3.830e+01;7.793e-05;-1.001e-04;1.576e-05;0.000e+00;0.000e+00;3.179e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3893;3.831e+01;8.548e-05;8.728e-05;6.876e-05;0.000e+00;0.000e+00;3.184e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3894;3.833e+01;6.712e-05;-4.305e-05;-7.590e-05;0.000e+00;0.000e+00;3.172e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3895;3.834e+01;8.902e-05;-7.281e-06;1.155e-04;0.000e+00;0.000e+00;3.187e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3896;3.834e+01;6.946e-05;6.044e-05;-6.709e-05;0.000e+00;0.000e+00;3.173e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3897;3.835e+01;8.273e-05;-9.079e-05;5.766e-05;0.000e+00;0.000e+00;3.183e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3898;3.837e+01;8.089e-05;1.024e-04;2.376e-05;0.000e+00;0.000e+00;3.180e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3899;3.838e+01;7.157e-05;-8.366e-05;-4.071e-05;0.000e+00;0.000e+00;3.175e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
3900;3.838e+01;7.157e-05;7.584e-05;-5.389e-05;0.000e+00;0.000e+00;3.174e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02;6.928e-01;-1.100e+00;1.300e+00
